time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.431656;1.0437250791673833;0.833407933156486;0.7983507607281001;-0.0015413114905776515;-0.0014766171593288166;1.044262977825168;10.000062226145552;0.8334860451110929;0.014005945005707834;0.014005981711909228;0.7982445548825653;0.013446001706977854;0.7984172520941819
1.441656;1.043723610689524;0.8334105198169491;0.7983515879289848;-0.0015424179924965298;-0.0014776754998106515;1.0442594765193636;10.000053897943685;0.8334827454909485;0.014005944292926741;0.014005981845847995;0.7982470349113223;0.013446001894712612;0.7984191189976712
1.451656;1.0437222790098135;0.8334131489676769;0.7983523465371533;-0.0015435245092848833;-0.0014787338303167252;1.0442559160286387;10.00004510545921;0.83347939542029;0.014005943586842196;0.014005981987689294;0.7982506039347059;0.013445002064233108;0.7984219539375811
1.461656;1.043720131734903;0.8334147082048758;0.79835270194967;-0.0015432833967606767;-0.0014785024023523667;1.044251299399928;10.00003582616382;0.8334759987721213;0.014005942888844197;0.014005982134998913;0.7982532663388467;0.013444002215165349;0.7984237726469922
1.471656;1.0437190778563676;0.8334174143951025;0.7983533206870327;-0.001544389943635688;-0.0014795607279210904;1.0442476303308097;10.000026029030078;0.8334725586210673;0.014005942200422273;0.01400598228553854;0.798256026608144;0.013444002347281837;0.7984255912635577
1.481656;1.0437181659159678;0.833420154576574;0.7983538686047723;-0.0015454965079849772;-0.0014806190571026831;1.0442439122026352;10.000015671760483;0.8334690773733588;0.01400594152323538;0.014005982437015651;0.7982588887788394;0.013443002460380993;0.7984273758718619
1.491656;1.0437173983879209;0.8334225764787127;0.7983540115991172;-0.0015454970592829647;-0.0014806177629140159;1.0442401486610962;10.000004708610074;0.8334655583302585;0.014005940859352788;0.014005982586914427;0.798262855343148;0.013443002554240925;0.7984301586787007
1.501656;1.0437158232150767;0.8334246140197965;0.7983544188694546;-0.00154636204936659;-0.0014814459839947612;1.0442353442010923;9.999993098873626;0.8334620064506473;0.014005940211083588;0.014005982732887121;0.79826592662897;0.01344200262865668;0.798431903417682
1.511656;1.043715347392989;0.8334270887100769;0.798354422112789;-0.001546362644485636;-0.0014814447112170106;1.0442315042392845;9.99998080466662;0.8334584278052987;0.014005939580561495;0.014005982873181349;0.7982691011696573;0.013442002683459277;0.7984336402068876
1.521656;1.043715014963266;0.8334299349369556;0.7983546929976123;-0.0015474692950333266;-0.0014825030829478762;1.044227635364839;9.999967792091013;0.8334548289658886;0.014005938969437077;0.01400598300648645;0.798272376858443;0.013441002718524418;0.7984353326222657
1.531656;1.0437148228818667;0.833432452122539;0.7983545663332524;-0.0015474699395766583;-0.001482501841981797;1.0442237454415397;9.999954045347378;0.8334512170147824;0.014005938378828077;0.014005983131391612;0.7982757515826716;0.013441002733839915;0.7984370127318879
1.541656;1.0437138148783445;0.8334345745730862;0.7983547147519898;-0.0015483350234953156;-0.001483330126376648;1.0442188435276496;9.999939576380113;0.8334475995108686;0.014005937809638946;0.014005983246141681;0.7982792227454171;0.013440002729640998;0.7984386459341284
1.551656;1.0437138958240593;0.8334371238100852;0.7983544729435759;-0.0015483357170571971;-0.0014833289286677793;1.0442149393229818;9.999924418142566;0.8334439840410052;0.014005937262864091;0.014005983348978547;0.7982837866087821;0.013440002706537646;0.7984412643320536
1.561656;1.0437141088677093;0.8334400346490201;0.7983545148303113;-0.0015494424637944061;-0.0014843873862757301;1.0442110423443023;9.999908614852744;0.8334403781375933;0.014005936739410921;0.01400598343873221;0.7982874377805877;0.013439002665538016;0.7984428319330309
1.571656;1.0437144494639865;0.8334426074274133;0.7983541775864793;-0.0015494432029785035;-0.0014843862416703622;1.0442071623732083;9.999892216130563;0.8334367896265092;0.014005936239701361;0.014005983514983791;0.7982911688272644;0.013439002607991236;0.7984443790986345
1.581656;1.0437139569876714;0.8334447765087549;0.7983541366371449;-0.0015503083750137276;-0.001485214631620992;1.044203310723106;9.999875265465475;0.8334332264794743;0.014005935763570421;0.014005983577603421;0.79829497059242;0.01343800253569884;0.7984458693478468
1.591656;1.0437145294275574;0.833447361374711;0.7983537294706534;-0.001550309156755665;-0.001485213550095314;1.0441985006059797;9.999857789625816;0.8334296960964765;0.01400593531059715;0.014005983626468408;0.7982988335514469;0.013438002451096819;0.7984473341086379
1.601656;1.0437152033776456;0.833450292491625;0.7983536329296513;-0.001551415986812568;-0.0014862721343109303;1.0441947461421834;9.999839806897366;0.8334262048494917;0.014005934880596304;0.014005983661734802;0.7983027493543728;0.01343800235703922;0.7984487557256816
1.611656;1.043715970368049;0.8334528646448253;0.7983531868881926;-0.00155141680539034;-0.0014862711277561498;1.04419106032364;9.999821348816859;0.8334227585060271;0.014005934473740132;0.014005983684044989;0.7983077110085668;0.01343700225619675;0.7984511192956886
1.621656;1.043716822924525;0.8334557680706441;0.7983530681278986;-0.0015525236679361553;-0.0014873297930317678;1.0441874529884425;9.999802468512009;0.833419363157448;0.014005934090219725;0.01400598369456903;0.7983117118989209;0.013437002150605584;0.7984524634333917
1.631656;1.043716799445715;0.8334575358845682;0.7983526164599583;-0.0015522828935712152;-0.0014870987470268467;1.0441839298913747;9.999783225094198;0.8334160254366373;0.014005933730005153;0.014005983695025074;0.7983157452039343;0.013436002041629062;0.7984537597078513
1.641656;1.0437177979842633;0.8334603797718239;0.7983525079826936;-0.0015533897798454413;-0.0014881575033883;1.0441794933014552;9.999763669966311;0.8334127519074693;0.014005933392891115;0.014005983687406442;0.7983198039583352;0.013436001930183098;0.7984550470496531
1.651656;1.0437188546635787;0.8334628346322462;0.798352082921706;-0.0015533906491508878;-0.0014881566776928094;1.044176143550137;9.999743853987436;0.8334095488917836;0.014005933078560902;0.014005983673668588;0.7983238816383528;0.01343600181706495;0.798456314034085
1.661656;1.0437199589592367;0.833465594962506;0.798352017405564;-0.0015544975561515488;-0.0014892155300099833;1.0441728803783792;9.99972383895412;0.8334064228721784;0.014005932786688179;0.014005983655879968;0.7983279731997381;0.013435001703021542;0.7984575483118762
1.671656;1.0437211003224793;0.833467961800032;0.7983516494993;-0.0015544984443703544;-0.0014892148014840898;1.0441697037118818;9.999703699123456;0.8334033804814556;0.01400593251700005;0.014005983636370357;0.7983330748562416;0.013435001588345558;0.7984597852114841
1.681656;1.0437213154692155;0.833469522814731;0.7983513201380845;-0.0015542577175166172;-0.0014889839956134113;1.0441666137096894;9.99968351342111;0.8334004279790059;0.014005932268943496;0.014005983617321777;0.7983371822417443;0.013434001472518803;0.7984609909762096
1.691656;1.0437225041174836;0.8334721480285521;0.798351368447838;-0.0015553646485572561;-0.0014900429956817812;1.0441626106948823;9.999663357048382;0.8333975706713109;0.014005932041267192;0.014005983600287509;0.7983412896102622;0.013434001354296583;0.7984621989046033
1.701656;1.0437237061527145;0.8334743765092769;0.7983511308595773;-0.001555365560608014;-0.0014900424155766389;1.0441596963466144;9.999643303175889;0.8333948125225152;0.014005931832361606;0.014005983586161251;0.7983453906419273;0.013434001231973584;0.7984633933098554
1.711656;1.0437249143589278;0.8334769022145536;0.7983512791509348;-0.0015564725065943914;-0.00149110151422254;1.0441568752062935;9.99962342595841;0.8333921563144665;0.014005931640873766;0.014005983575346359;0.7983494789447054;0.013433001103474234;0.7984645590962803
1.721656;1.0437261202278836;0.8334790217158462;0.798351146670692;-0.0015564734326418237;-0.0014911010320860963;1.0441541540328327;9.999603798004284;0.8333896042437193;0.014005931465611084;0.01400598356790692;0.7983535480621579;0.01343300096627486;0.7984657315764393
1.731656;1.043727314772346;0.833481077453426;0.7983510686368661;-0.0015564743651295657;-0.0014911005984717745;1.0441515397471535;9.999584493353264;0.8333871581097099;0.014005931305310514;0.014005983563818415;0.7983575920281246;0.01343300081749328;0.798466895957344
1.741656;1.0437275358656841;0.8334826515705567;0.7983513797581109;-0.0015573397042269617;-0.0014919297152056793;1.0441490392422932;9.999565598452815;0.8333848187786822;0.014005931158791392;0.01400598356311678;0.7983616064641753;0.013432000654251845;0.7984680380642871
1.751656;1.0437286839805329;0.833484563874881;0.7983514095898262;-0.0015573406503761782;-0.0014919293774297577;1.0441456603476669;9.999547217618943;0.8333825853240823;0.014005931025055466;0.014005983565716223;0.7983665888343111;0.013432000474119993;0.7984701938235936
1.761656;1.043729800804151;0.8334863988631283;0.7983514913139863;-0.001557341604147874;-0.0014919290867817171;1.0441434106314367;9.999529460881908;0.8333804545417184;0.014005930903360407;0.014005983571323462;0.7983705373398833;0.01343200027553545;0.798471347851945
1.771656;1.0437308835731745;0.8334885011323317;0.7983519583482479;-0.0015584485920067705;-0.0014929884725245171;1.0441412954155387;9.999512426352991;0.8333784215081704;0.014005930793335552;0.014005983579689765;0.7983744500723015;0.013431000057907691;0.7984724829386879
1.781656;1.04373193064672;0.833490167099913;0.7983521425574572;-0.0015584495642240322;-0.0014929882756609945;1.0441393172372602;9.999496198378244;0.8333764807005042;0.014005930694851227;0.01400598359084362;0.7983783249545268;0.013430999821353195;0.7984736315096846
1.791656;1.0437329406511986;0.8334917392027079;0.7983523787884058;-0.0015584505480388947;-0.0014929881257738727;1.0441374754173842;9.999480858121771;0.833374626747241;0.014005930607799246;0.014005983604953849;0.798382159427717;0.013430999566529217;0.7984747746418482
1.801656;1.0437339119802387;0.8334935603372057;0.7983530001973828;-0.0015595575708234719;-0.0014940476524450282;1.0441357659023214;9.999466486576067;0.8333728549955612;0.014005930532023085;0.014005983621871207;0.7983859500135729;0.01342999929468266;0.7984758922637957
1.811656;1.0437338897173043;0.8334941665942158;0.7983533355312752;-0.001559316954381546;-0.0014938174688767288;1.0441341828272876;9.999453151800058;0.8333711622925746;0.014005930467251569;0.01400598364088508;0.7983896921671185;0.01342999900771874;0.7984770132734674
1.821656;1.0437347814953515;0.8334954245215718;0.7983537140174332;-0.001559317983717901;-0.001493817461168629;1.0441317201822027;9.99944089838673;0.8333695471074197;0.014005930412923771;0.014005983660936413;0.7983933800310002;0.013429998707941086;0.7984781141968333
1.831656;1.0437359368640753;0.8334971607068924;0.7983544671393836;-0.0015596641205867267;-0.0014941476840377777;1.0441303718583594;9.99942975516086;0.8333680084279057;0.014005930367998678;0.0140059836809258;0.798398006294006;0.013429998397367157;0.7984801863538555
1.841656;1.0437367576557475;0.8334981919004769;0.798354918975452;-0.0015596651893297626;-0.0014941477721008528;1.0441291316942147;9.999419745673153;0.8333665450371075;0.014005930330931738;0.014005983699936624;0.7984015625327107;0.013428998077480827;0.7984812038145307
1.851656;1.0437375477779733;0.8334991062981109;0.7983554005100204;-0.001559666281072136;-0.0014941479076667832;1.0441279948819813;9.999410886408791;0.8333651558858056;0.014005930299836166;0.014005983717310324;0.7984050395935511;0.013428997749758212;0.7984821912702076
1.861656;1.043738307641097;0.8335002499107581;0.7983562411679682;-0.0015607734220577758;-0.0014952077199614391;1.0441269591473155;9.999403185909774;0.8333638400180191;0.014005930272788542;0.014005983732386616;0.7984084278363722;0.013428997415896734;0.7984831239116038
1.871656;1.0437390335657042;0.8335009225131609;0.798356768060128;-0.001560774564495468;-0.001495207951024288;1.0441260242095634;9.999396652147805;0.8333625960428003;0.014005930248263104;0.014005983744108295;0.7984117174588632;0.013427997077277081;0.7984839768159688
1.881656;1.0437387652192491;0.8335007111800379;0.7983573129997859;-0.0015605341020725253;-0.0014949781010277885;1.0441251903828772;9.999391289424889;0.8333614225490091;0.014005930225355016;0.014005983750795457;0.7984148987609279;0.013427996734530028;0.7984847751430273
1.891656;1.043739403058055;0.8335011377189012;0.7983578735796304;-0.0015605352965477205;-0.0014949784289232362;1.0441244580298188;9.999387084185061;0.8333603193120447;0.014005930203464283;0.01400598375006665;0.7984179627143202;0.013427996387723044;0.798485494370691
1.901656;1.0437399877285483;0.8335017904628892;0.7983587837810907;-0.0015616425389411628;-0.0014960384347531641;1.044122828100606;9.999384005002092;0.8333592878900057;0.01400593018172142;0.01400598373897824;0.7984209021911777;0.013427996036726482;0.7984861289109778
1.911656;1.0437405145282526;0.8335019726491464;0.7983593740117855;-0.001561643780933751;-0.0014960388601997234;1.0441223022752788;9.999382018856695;0.8333583309477512;0.014005930158664541;0.014005983714285238;0.7984237123963346;0.01342799568138895;0.7984866750883329
1.921656;1.0437409795542862;0.8335020351073845;0.7983599765072402;-0.0015616450439225795;-0.001496039333095839;1.0441218819733094;9.999381105248636;0.8333574512982463;0.014005930132339223;0.014005983672413914;0.7984263895128486;0.013426995321519072;0.7984871136592216
1.931656;1.0437413797976218;0.8335019804790648;0.7983605882840706;-0.0015616463254704057;-0.001496039851372807;1.0441215674478321;9.999381263550326;0.8333566516784137;0.014005930100673279;0.014005983609353337;0.79842892908745;0.01342699495662236;0.7984874780739233
1.941656;1.043741712790673;0.8335021614750789;0.7983615399235905;-0.0015627536455734968;-0.0014971000415390614;1.044121358082554;9.999382514566665;0.8333559350052729;0.01400593006185942;0.01400598352086366;0.798432325500802;0.013426994585599041;0.7984887543288708
1.951656;1.0437419763241313;0.8335018853045029;0.7983621583864321;-0.0015627549533985157;-0.0014971006430806741;1.04412125367039;9.99938489028091;0.833355304593512;0.014005930014501839;0.014005983402664008;0.7984345724343627;0.013426994206908025;0.7984889479778828
1.961656;1.0437421686486104;0.833501506955757;0.7983627737448686;-0.0015627562680427115;-0.0014971012826682645;1.0441212556292225;9.999388417808758;0.8333547643796049;0.014005929957589163;0.01400598325039159;0.7984366641565014;0.013425993819035318;0.798489048583863
1.971656;1.0437413343843007;0.8335002717260979;0.7983633836577888;-0.0015625159527876348;-0.0014968718279106978;1.0441213672864642;9.999393114455442;0.8333543190571412;0.014005929890436574;0.014005983059632476;0.7984385968892946;0.013425993420757336;0.7984890968551808
1.981656;1.0437413792636412;0.8335000559752386;0.7983643202110323;-0.0015636232943472496;-0.0014979321644553976;1.0441215930531935;9.999398994037849;0.8333539734160785;0.01400592981243026;0.014005982826027014;0.798440368826097;0.01342599301128234;0.7984890827299412
1.991656;1.0437413501397086;0.8334994056112309;0.798364914588123;-0.0015636246135322504;-0.0014979329010040478;1.0441209366759887;9.99940606849125;0.83335373122909;0.01400592972270061;0.014005982545337343;0.7984419790363578;0.013425992590371978;0.7984890121306818
2.001656;1.0437412509908166;0.8334986733081549;0.7983655008985343;-0.0015636259313326875;-0.0014979336627523514;1.0441213997649164;9.999414337717063;0.8333535950583149;0.014005929620330853;0.014005982213668396;0.7984434268817244;0.01342599215828093;0.7984888902396814
2.011656;1.043741088017414;0.8334978612385471;0.7983660795837111;-0.001563627246606163;-0.0014979344462420809;1.044121982011325;9.99942377842625;0.8333535666863324;0.014005929505059132;0.014005981827769017;0.7984447118730893;0.013424991715504639;0.7984887046846606
2.021656;1.043740867579117;0.8334973188855371;0.7983669858434222;-0.0015647345806076563;-0.0014989948771422707;1.0441226828864658;9.99943434580563;0.8333536471642838;0.014005929377568671;0.014005981385233079;0.7984458329770949;0.01342499126241035;0.7984884927156854
2.031656;1.0437405952311507;0.8334963483938503;0.7983675520910596;-0.0015647358879707727;-0.0014989956943993292;1.0441235031738387;9.99944598830345;0.833353836690026;0.014005929239085715;0.014005980884787375;0.7984467878493893;0.01342499079901353;0.7984882408945813
2.041656;1.0437402760837584;0.8334952994531771;0.7983681136112225;-0.001564737189930117;-0.00149899652387519;1.0441244447361702;9.999458656565489;0.8333541342184819;0.014005929090939718;0.01400598032651421;0.7984475726832541;0.01342499032532878;0.7984879534542971
2.051656;1.043739915448344;0.833494173386934;0.7983686715133036;-0.0015647384856241186;-0.0014989973625537298;1.0441255090760337;9.999472293867937;0.8333545368126143;0.01400592893442412;0.014005979711541907;0.7984481827536335;0.013424989842058886;0.7984876356146773
2.061656;1.0437395184966238;0.8334929704270608;0.7983692272158187;-0.0015647397745659187;-0.001498998207255485;1.0441266961468232;9.999486829137076;0.833355039428819;0.014005928770864387;0.014005979041557658;0.7984486133930477;0.013423989350795326;0.7984872757340588
2.071656;1.043738135430013;0.8334912768965317;0.7983701167031998;-0.0015656054421587591;-0.0014998285532696492;1.0441280033457467;9.999502184546586;0.8333556348180772;0.014005928601715685;0.014005978318829488;0.7984498604368707;0.013423988853614118;0.7984879118419825
2.081656;1.0437376755050538;0.8334899140888329;0.7983706707392673;-0.0015656067172566178;-0.001499829401493221;1.0441294249189832;9.999518276307013;0.8333563136206428;0.014005928428476613;0.014005977546486024;0.7984499206245894;0.013423988352588588;0.7984875315444376
2.091656;1.0437371851794328;0.8334884673238508;0.7983712229022945;-0.001565607985459421;-0.0014998302485177395;1.044130952924426;9.99953500710086;0.8333570654787105;0.014005928252575408;0.014005976728647632;0.7984497929351888;0.013423987849568128;0.7984871386502046
2.101656;1.0437366631393248;0.8334869349005606;0.7983717707600455;-0.001565609247036781;-0.0014998310931055624;1.0441315795340693;9.999552269759782;0.8333578799091166;0.014005928075374334;0.014005975870487842;0.7984494789260433;0.01342398734644531;0.7984867368988268
2.111656;1.0437361073256297;0.8334853165267325;0.7983723109620654;-0.0015656105024805652;-0.0014998319343310818;1.0441332986562726;9.999569959528584;0.833358745727737;0.014005927898130988;0.01400597497803055;0.7984489811191444;0.013422986845552324;0.7984863125976709
2.121656;1.043735515634624;0.8334839610281165;0.7983731740028917;-0.0015667177734608347;-0.0015008924001018514;1.044135105630076;9.999587979845193;0.8333596508236268;0.014005927722018793;0.014005974057565478;0.7984483018068215;0.013422986349423162;0.7984859010887907
2.131656;1.0437348859606974;0.8334821690477282;0.7983736875315377;-0.001566719018266058;-0.0015008932315362367;1.0441369962305556;9.999606243049147;0.8333605835296426;0.014005927548403962;0.0140059731151001;0.7984474432321031;0.013422985860159187;0.7984854853494122
2.141656;1.0437342158499208;0.8334802866224401;0.7983741827530744;-0.0015667202582725617;-0.001500894055882582;1.044138966070262;9.999624675242433;0.8333615337027972;0.014005927379111197;0.014005972156065749;0.7984464079340389;0.013422985379327894;0.7984850635983386
2.151656;1.043733502537032;0.8334783110087177;0.7983746573881274;-0.0015667214932985744;-0.0015008948714120482;1.0441410100636566;9.999643221311079;0.8333624918680836;0.014005927216408623;0.0140059711852675;0.7984451985261252;0.013422984908326436;0.7984846337006115
2.161656;1.0437327438618043;0.8334762415218213;0.7983751096861593;-0.00156672272286281;-0.0015008956764843483;1.0441431218346169;9.999661838600257;0.8333634477013753;0.014005927062893334;0.014005970207100482;0.7984438173610856;0.01342298444842256;0.798484194442087
2.171656;1.0437319393386133;0.833474079686963;0.7983755380443741;-0.0015667239465005337;-0.0015008964698276835;1.044145293332727;9.99968048204682;0.833364389669007;0.014005926921202002;0.014005969225745051;0.79844226670512;0.013422984000494777;0.7984837460292805
2.181656;1.0437310906220516;0.8334721764662676;0.7983762746367734;-0.0015678311849158797;-0.0015019568795854546;1.044147515494456;9.999699097361548;0.833365305635975;0.01400592679337095;0.014005968245127988;0.7984405486829487;0.01342198356519102;0.7984832731361426
2.191656;1.043730201605846;0.833469835234704;0.7983766480407896;-0.0015678323954881465;-0.0015019576479100884;1.044149779894085;9.99971762434184;0.8333661834750462;0.014005926680363899;0.014005967268911153;0.7984386651136399;0.013421983143463689;0.798482812023777
2.201656;1.0437283245299325;0.8334666445828244;0.798376990659619;-0.001567591960120391;-0.0015017282723461033;1.04415207930711;9.999736000578912;0.8333670114056321;0.01400592658210489;0.014005966300556843;0.7984366183372829;0.013421982736697825;0.7984823498706175
2.211656;1.0437273743200308;0.8334641272796302;0.7983773016290926;-0.0015675931562491759;-0.001501729015046166;1.044154406815134;9.999754166379562;0.8333677782124301;0.01400592649780694;0.0140059653432506;0.798434411846555;0.013421982346299719;0.7984818922328635
2.221656;1.0437264056263502;0.8334615244859053;0.7983775847635967;-0.0015675943442847089;-0.0015017297443775965;1.0441567556840892;9.999772069493336;0.8333684736754993;0.014005926426384374;0.014005964399834979;0.7984320498886257;0.013421981973467279;0.7984814456816965
2.231656;1.0437254253045967;0.8334588398540729;0.7983778465790352;-0.0015675955228714653;-0.0015017304599076059;1.0441591208611207;9.999789662136884;0.8333690892899175;0.014005926366762723;0.014005963472921159;0.7984295371323947;0.01342198161932503;0.798481016231313
2.241656;1.0437244375162675;0.8334560789610701;0.798378095713348;-0.0015675966898725847;-0.0015017311613896116;1.044160500319123;9.99980689468371;0.8333696185991144;0.014005926318076975;0.014005962565020704;0.7984278784651762;0.013421981284758348;0.7984816077862953
2.251656;1.043723444748147;0.8334535987199725;0.7983786766810047;-0.0015687038624869834;-0.001502791477426323;1.0441628946590868;9.999823713520769;0.8333700569761336;0.01400592627975399;0.014005961678547493;0.7984250786220918;0.013420980969950452;0.7984812062329543
2.261656;1.0437224493084343;0.8334507112045434;0.7983789326973325;-0.001568704997615884;-0.0015027921503276784;1.0441653056661058;9.99984006423905;0.8333704018562799;0.014005926251449587;0.01400596081570679;0.7984221419158052;0.01342098067433245;0.7984808472758338
2.271656;1.0437214540014403;0.8334477762440131;0.7983792110063578;-0.0015687061121313413;-0.0015027928084732289;1.0441677349203988;9.99985589658044;0.8333706533554869;0.014005926232928286;0.014005959978357654;0.7984190718401123;0.013420980396973156;0.7984805165043606
2.281656;1.0437204621429041;0.8334448057059195;0.7983795249345894;-0.001568707202972327;-0.0015027934514826148;1.044170182514362;9.999871160702044;0.8333708139042904;0.014005926223825928;0.014005959168021031;0.7984158708923564;0.013420980137004964;0.7984802158914694
2.291656;1.0437194773220533;0.8334418130099115;0.7983798871313131;-0.0015687082673943172;-0.001502794078825465;1.0441726459451839;9.999885801156434;0.8333708872617547;0.014005926223268657;0.014005958386028985;0.7984125410351298;0.013420979893837627;0.7984799466545358
2.301656;1.0437185030412564;0.833438812641534;0.7983803078610096;-0.0015687093033025432;-0.0015027946897739658;1.0441751194878772;9.999899762286914;0.8333708783635178;0.01400592622955106;0.01400595763346307;0.7984090840503582;0.013420979667037532;0.7984797088276204
2.311656;1.043717542362231;0.83343581875797;0.7983807941497919;-0.0015687103093882605;-0.001502795283667981;1.0441775948012846;9.999912990869927;0.8333707936638869;0.014005926240119603;0.014005956910915706;0.7984055017376943;0.013420979456209126;0.7984795010085445
2.321656;1.0437165978118104;0.8334331927089611;0.7983816849141506;-0.0015698173050746789;-0.001503855488882335;1.044180063050531;9.999925427872718;0.8333706410146227;0.014005926251948778;0.01400595621853045;0.7984017964400226;0.013420979261076259;0.7984793215069014
2.331656;1.0437156714650968;0.8334302467623241;0.7983823148812191;-0.001569818250206238;-0.0015038560480569593;1.0441825165416163;9.999937005466798;0.8333704291668368;0.014005926262076208;0.014005955556339673;0.7983979714824152;0.01341997908124146;0.7984791533863825
2.341656;1.0437147648968408;0.8334273389356758;0.7983830207422398;-0.0015698191645194498;-0.0015038565906736305;1.044184948611398;9.999947655250258;0.8333701675113216;0.014005926267998207;0.014005954924494916;0.798394031077473;0.013419978915637645;0.7984790323687156
2.351656;1.04371387904834;0.8334244786587803;0.7983838038334712;-0.0015698200473741168;-0.001503857117998787;1.044187353583349;9.99995732221054;0.8333698661126505;0.014005926267769218;0.01400595432312484;0.798389980309483;0.01341997876257144;0.7984789449077385
2.361656;1.0437120615638757;0.8334209144663667;0.7983846649004215;-0.001569579256785891;-0.0015036274994179128;1.0441897274061547;9.999965978946545;0.8333695352597967;0.014005926259794266;0.014005953752075318;0.7983858258282583;0.013419978620621423;0.7984788935225193
2.371656;1.0437112236643784;0.8334181773039845;0.7983856029530112;-0.0015695800740409397;-0.0015036279992749575;1.0441920673363863;9.999973634322485;0.8333691847287682;0.014005926242794293;0.014005953211070872;0.7983815758923819;0.013419978489335587;0.7984788784212923
2.381656;1.0437104189420203;0.8334155151499828;0.7983866185322298;-0.0015695808571341307;-0.0015036284859391953;1.0441943705271135;9.999980336055035;0.833368823564083;0.014005926216182886;0.01400595270016101;0.7983772390184902;0.013419978369084328;0.7984788971068236
2.391656;1.0437096569813735;0.8334129362264656;0.7983877116591114;-0.001569581605517362;-0.0015036289590650048;1.044196633325904;9.999986163888362;0.8333684597347034;0.014005926180245551;0.014005952219873104;0.7983728235358666;0.013419978260627565;0.7984789453088218
2.401656;1.0437089487646012;0.8334107961873538;0.7983892154361303;-0.0015706883381488965;-0.001504689046536946;1.0441988518658918;9.999991211808368;0.8333680995024663;0.01400592613586111;0.014005951770993666;0.798368338414131;0.01341997816474866;0.7984790185015922
2.411656;1.0437083053055691;0.8334084022406757;0.798390458679407;-0.001570689017750007;-0.0015046894903767644;1.044201022214188;9.999995574031697;0.8333677474866323;0.014005926084134443;0.014005951354248232;0.7983637926671666;0.013419978082033993;0.7984791127061188
2.421656;1.0437077354865945;0.8334061068740037;0.7983917730122041;-0.0015706896638696655;-0.0015046899189418482;1.0442031394873366;9.99999934059626;0.8333674068388334;0.01400592602608609;0.014005950970138832;0.7983591939506699;0.013419978013072613;0.7984792241746688
2.431656;1.0437072449256877;0.8334039127570604;0.7983931567189899;-0.0015706902774310467;-0.0015046903324768004;1.0442041975581338;10.00000259705071;0.8333670788108504;0.01400592596256634;0.014005950619042879;0.7983545488046724;0.01341897795882074;0.7984793323195584
2.441656;1.0437068357719734;0.8334018226338761;0.7983946087703193;-0.001570690859805885;-0.0015046907318114018;1.0442061895462955;10.000005428468342;0.8333667629225157;0.014005925894589537;0.014005950301372517;0.7983498633381794;0.013418977920662475;0.7984794673770589
2.451656;1.0437065063732007;0.8333998393927453;0.7983961281663149;-0.0015706914127313753;-0.001504691118449285;1.0442081074711098;10.000007919051155;0.8333664582146485;0.0140059258236316;0.014005950017601064;0.7983451429522922;0.01341897790007673;0.7984796098852611
2.461656;1.0437062518214273;0.8333979650872442;0.7983977138158069;-0.0015706919381227261;-0.001504691494243741;1.0442099413314732;10.000010145521204;0.833366164090387;0.014005925751417639;0.014005949768227595;0.7983403922888156;0.01341897789804867;0.7984797579333438
2.471656;1.0437060652922436;0.8333962002172067;0.7983993646263662;-0.0015706924379025784;-0.0015046918608615937;1.0442116797226537;10.000012179643218;0.8333658802498531;0.014005925679529364;0.014005949553692424;0.7983356161590283;0.013418977914712674;0.7984799103357041
2.481656;1.0437059379955227;0.8333945443015507;0.798401079109274;-0.0015706929136524606;-0.0015046922197991294;1.0442133120667376;10.000014096848307;0.8333656070290558;0.014005925609249436;0.014005949374156723;0.7983318208514402;0.013418977949572714;0.7984810658755804
2.491656;1.0437058584517909;0.833392996668144;0.7984028548726867;-0.0015706933661778536;-0.001504692572703832;1.0442148303450611;10.000015972106233;0.8333653464000281;0.014005925541627646;0.014005949229371562;0.7983270146173383;0.013418978001899071;0.798481222873115
2.501656;1.0437058138682729;0.8333919050151227;0.7984050230375782;-0.0015717998142249653;-0.0015057525498285008;1.0442162293200747;10.000017866213899;0.8333651024220505;0.014005925477747172;0.01400594911881438;0.7983222066666398;0.01341897807099671;0.798481378293757
2.511656;1.0437057921713144;0.833390568975684;0.7984069115036799;-0.001571800219091164;-0.0015057528950761798;1.0442175060869443;10.000019825906774;0.8333648805737153;0.014005925419040869;0.014005949041774312;0.7983174060740333;0.013418978156424052;0.7984815290014046
2.521656;1.0437057814804265;0.8333893339119472;0.798408851358603;-0.0015718005982965696;-0.0015057532377726023;1.044218659745751;10.000021895740385;0.8333646866618578;0.014005925367261503;0.014005948997260606;0.7983126219550603;0.013418978258104784;0.7984816716450015
2.531656;1.0437057680607766;0.8333881958730921;0.7984108405938224;-0.0015718009504504045;-0.0015057535782993737;1.0442196912174069;10.000024116863495;0.833364526029389;0.014005925324082692;0.01400594898410819;0.7983078636055629;0.013418978376310715;0.7984818023413254
2.541656;1.0437057352817758;0.8333871507488431;0.7984128789398052;-0.0015718012744868322;-0.0015057539167476056;1.0442206030410284;10.000026515879822;0.8333644032654776;0.014005925290814063;0.014005949001305648;0.7983031395162365;0.01341797851166113;0.7984819004255561
2.551656;1.0437056642636984;0.8333861940119007;0.7984149678026237;-0.0015718015696617248;-0.0015057542529508393;1.0442213987252715;10.000029103298145;0.8333643225158432;0.01400592526850404;0.014005949048222811;0.7982984568737671;0.013417978665207986;0.7984819965045045
2.561656;1.0437055358996712;0.8333853207329744;0.7984171096735015;-0.0015718018353013717;-0.0015057545866476638;1.0442220816046326;10.000031879887665;0.8333642882398198;0.014005925258106655;0.014005949124706096;0.7982938224797411;0.013417978838484584;0.7984820716342175
2.571656;1.043705332508128;0.8333845259765182;0.7984193066763513;-0.0015718020705824945;-0.0015057549176093865;1.0442226542765543;10.000034839802831;0.833364306046824;0.01400592526043518;0.01400594923110027;0.7982892432961405;0.013417979033420837;0.7984821242205802
2.581656;1.043705037631039;0.8333838046880695;0.798421559548901;-0.0015718022743566652;-0.0015057552456295771;1.044223118884326;10.000037972686323;0.8333643828774386;0.01400592527612468;0.014005949368145431;0.7982847255621293;0.013417979252150616;0.7984821529669135
2.591656;1.0437046351767802;0.8333831511095734;0.7984238682612139;-0.0015718024450655866;-0.0015057555705564193;1.0442234775135544;10.000041273012977;0.833364526026183;0.014005925305635582;0.01400594953674924;0.7982802741602566;0.013417979496619575;0.7984821567081493
2.601656;1.0437031555985252;0.8333817979970336;0.7984262330069137;-0.001571560937557641;-0.0015055257600488786;1.04422373258673;10.000044749567856;0.8333647418366832;0.014005925349260926;0.014005949737672194;0.7982758931689959;0.013417979768025227;0.7984821345150137
2.611656;1.0437024908180486;0.8333812605332902;0.7984286518350853;-0.0015715610367317092;-0.0015055260792618962;1.044223886988672;10.000048424109803;0.8333650352848566;0.014005925407373701;0.014005949971133792;0.7982715862176597;0.01341798006656558;0.7984820858563488
2.621656;1.0437016727935136;0.8333811186598888;0.7984314570098426;-0.0015726671154191805;-0.0015065860244983399;1.0442239439352148;10.000052324409184;0.8333654104148837;0.014005925480678224;0.014005950236581171;0.7982673562815468;0.01341798039181641;0.798482010385148
2.631656;1.043700689239244;0.833380664646113;0.7984339761666125;-0.0015726671364422946;-0.0015065863386560861;1.044223906743665;10.000056477944131;0.8333658705732979;0.014005925570141823;0.01400595053275664;0.7982632060430226;0.013417980743228636;0.7984819070977351
2.641656;1.0436995311788324;0.8333802369336892;0.7984365385266614;-0.0015726671159673276;-0.0015065866501149552;1.0442237780846473;10.000060904178369;0.8333664182410079;0.014005925676748614;0.01400595085781605;0.7982591387694017;0.013417981120124206;0.7984817734491346
2.651656;1.043698193685474;0.8333798259146556;0.7984391377449882;-0.001572667052701669;-0.0015065869584980631;1.0442235598894862;10.000065608093287;0.8333670551296406;0.014005925801206546;0.014005951209637784;0.7982551585793097;0.013417981521499568;0.79848160569282
2.661656;1.043696675409799;0.8333794239198438;0.798441767028369;-0.0015726669458167948;-0.0015065872631214467;1.0442232549283612;10.000070580032542;0.8333677824190653;0.014005925943583533;0.014005951586516135;0.7982512699828006;0.013417981946179765;0.7984814004183707
2.671656;1.0436949772395587;0.8333790253661141;0.7984444203514576;-0.001572666794641809;-0.0015065875631227938;1.044222867779871;10.000075797916143;0.8333686007350453;0.014005926103008211;0.01400595198768507;0.798247477520248;0.013417982393011;0.7984811555738509
2.681656;1.043693101291698;0.8333786259110139;0.798447092783213;-0.0015726665981855548;-0.0015065878575565633;1.0442224039223338;10.000081231215367;0.8333695104416239;0.014005926277839998;0.014005952413251588;0.798243785356038;0.01341798286075145;0.7984808698007748
2.691656;1.0436910503825658;0.8333782216554678;0.798449779622992;-0.0015726663549843092;-0.001506588145411185;1.0442218689236475;10.000086849511485;0.8333705125742007;0.014005926466259703;0.01400595286381414;0.7982401965978467;0.01341698334798337;0.7984805244924631
2.701656;1.043688827741909;0.8333778086647758;0.7984524760217009;-0.0015726660633586513;-0.0015065884255749944;1.0442212683938923;10.000092628208419;0.833371609125362;0.014005926666499567;0.014005953340075185;0.7982367131144524;0.01341698385309727;0.7984801511098042
2.711656;1.0436864368075935;0.8333773822436176;0.7984551782233369;-0.0015726657216788918;-0.0015065886965078576;1.0442196075699106;10.000098549500704;0.8333728018486776;0.014005926876569734;0.0140059538424297;0.7982333357746723;0.01341698437430723;0.7984797311708005
2.721656;1.0436838808267412;0.8333769367496552;0.7984578847619284;-0.0015726653283630256;-0.0015065889559518634;1.0442188904854715;10.000104602734089;0.8333740910834411;0.014005927094161916;0.014005954370582347;0.7982300644695977;0.013416984909869367;0.7984792635920892
2.731656;1.0436811634564778;0.8333764664694014;0.7984605961348844;-0.0015726648816319613;-0.0015065892013885716;1.0442181198361904;10.000110781606953;0.8333754764035013;0.0140059273168125;0.014005954923452838;0.7982268980998466;0.013416985458175101;0.7984787469110339
2.741656;1.043678290725068;0.8333759660190927;0.7984633135321216;-0.0015726643792272382;-0.0015065894307971263;1.0442172977977384;10.000117079910575;0.8333769583436637;0.014005927541920583;0.01400595549932265;0.7982238349463874;0.013416986017453366;0.7984781781991864
2.751656;1.04367527177582;0.83337542996041;0.7984660372793885;-0.0015726638184400316;-0.001506589642810776;1.044216426762921;10.000123494931156;0.8333785386678316;0.014005927766600479;0.014005956095978345;0.7982208735959869;0.013416986585612299;0.7984775527695037
2.761656;1.043672117291318;0.8333748529354261;0.7984687659353117;-0.0015726631962636084;-0.0015065898365328853;1.0442155098342203;10.00013003632716;0.8333802191069241;0.014005927987754789;0.014005956710756731;0.7982180137773305;0.013416987160511458;0.7984768643303489
2.771656;1.0436688375297758;0.8333742302881529;0.7984714969669057;-0.001572662509342574;-0.001506590011522285;1.044214551333604;10.000136725449018;0.8333820007945307;0.014005928202653119;0.014005957340468996;0.7982152563380116;0.013416987740082988;0.7984761055135237
2.781656;1.0436654414939144;0.8333739075040701;0.7984745620289836;-0.001573767771891911;-0.0015076497962814375;1.044213556797856;10.000143592392687;0.8333838844550803;0.014005928409474924;0.014005957981311044;0.7982126028020087;0.013416988322103085;0.7984752689767962
2.791656;1.0436619371894278;0.8333731847711959;0.7984772894837541;-0.0015737669450252127;-0.0015076499340161277;1.0442125326160068;10.000150683583529;0.8333858702103668;0.014005928607241673;0.014005958628997109;0.7982100548611981;0.01341698890414419;0.7984743484159429
2.801656;1.0436583321069957;0.8333724107359722;0.7984800091268864;-0.0015737660437242958;-0.0015076500538604234;1.044211486070884;10.000158058684661;0.8333879573125674;0.014005928795516204;0.014005959279428212;0.7982076142832847;0.013416989483692337;0.7984733388500522
2.811656;1.0436546330791703;0.8333715867278323;0.7984827143853521;-0.001573765065817741;-0.0015076501565354328;1.0442104258259826;10.000165770163067;0.8333901442266087;0.014005928974238895;0.014005959929659036;0.7982052839893636;0.013416990058205115;0.7984722360436005
2.821656;1.0436508459042624;0.8333707153975389;0.7984853971718446;-0.0015737640096081414;-0.001507650242639337;1.0442093622050908;10.000173853453248;0.8333924290449649;0.014005929143604764;0.014005960578100109;0.7982030686259675;0.013416990625307282;0.7984710355157265
2.831656;1.0436469758622635;0.8333698006781187;0.7984880491809088;-0.0015737628735516048;-0.0015076503129172528;1.0442083067350947;10.000182335485615;0.8333948103016424;0.014005929303914155;0.014005961223958962;0.7982009729937094;0.013416991183042059;0.7984697318567869
2.841656;1.043643028866724;0.8333688481613124;0.79849066299849;-0.00157376165606725;-0.0015076503687171396;1.0442072709914776;10.000191242744961;0.8333972877338374;0.014005929455408943;0.014005961867089984;0.7981990000389754;0.013416991729859896;0.7984683187974437
2.851656;1.0436390117491707;0.8333678649613656;0.7984932326037363;-0.0015737603554396593;-0.001507650411947447;1.0442062653606832;10.000200599660875;0.8333998621297695;0.01400592959815937;0.014005962508206037;0.7981971506202211;0.013416992264333967;0.7984667903751009
2.861656;1.0436349312907467;0.8333668582396132;0.798495753054703;-0.0015737589698033262;-0.001507650444568124;1.0442052989405528;10.000210420295396;0.8334025343194935;0.0140059297320994;0.014005963148626387;0.7981954247717339;0.013416992784868197;0.7984651424018826
2.871656;1.0436307930755444;0.8333658332312589;0.7984982201325667;-0.0015737574973856481;-0.0015076504678535549;1.0442043805340613;10.000220694451805;0.8334053044721945;0.014005929857255467;0.014005963789714176;0.7981938225874866;0.013416993289713512;0.798463372645242
2.881656;1.0436266010212865;0.8333647925057517;0.7985006308050594;-0.0015737559369673002;-0.0015076504819164346;1.0442035186500453;10.000231381548993;0.8334081722204539;0.014005929973981297;0.014005964432551704;0.7981923443753475;0.01341599377724924;0.7984614629622425
2.891656;1.0436223575882015;0.833363736638804;0.7985029837556151;-0.001573754288353974;-0.0015076504859513362;1.0442027199489834;10.0002424232044;0.8334111368645234;0.014005930082935792;0.014005965077790896;0.7981909908875262;0.013415994246099808;0.7984594453990073
2.901656;1.0436180646937665;0.8333626654610186;0.7985052793744007;-0.0015737525525074327;-0.0015076504785900197;1.0442019882913989;10.000253757544302;0.8334141972989543;0.014005930184929256;0.01400596572549316;0.7981897632964043;0.01341599469503673;0.7984573010011262
2.911656;1.0436137254032136;0.8333615794063696;0.7985075194818833;-0.001573750731283081;-0.001507650457913547;1.0442013258112897;10.000265326036477;0.8334173520068827;0.014005930280731778;0.014005966375181046;0.7981886628621224;0.013415995123018562;0.7984550276452947
2.921656;1.0436093448032762;0.8333604799526664;0.7985097067962544;-0.001573748827093829;-0.0015076504218133895;1.0442007347728182;10.000277077928176;0.8334205994273919;0.014005930370714596;0.014005967026295162;0.798188690793567;0.013415995529418953;0.7984536239630136
2.931656;1.0436049292972416;0.8333593688895551;0.7985118440639917;-0.0015737468425921814;-0.0015076503687044198;1.0442002184664618;10.000288967674772;0.8334239386338037;0.014005930454705169;0.014005967678767998;0.798187847861621;0.013415995914263686;0.7984510903016045
2.941656;1.0436004868326147;0.8333582479556898;0.7985139331294079;-0.0015737447804655188;-0.0015076502976444444;1.0441997809291599;10.000300947359177;0.8334273692934473;0.014005930532293253;0.014005968333059794;0.7981871336944026;0.013415996278365807;0.7984484279521198
2.951656;1.0435960281808927;0.8333571191107925;0.7985159745625487;-0.0015737426434034602;-0.0015076502079822433;1.0441994260258602;10.000312964056599;0.8334308904497092;0.014005930603081704;0.014005968989628734;0.798186546416211;0.01341599662322144;0.7984456395448957
2.961656;1.0435915660965633;0.8333559843700813;0.7985179679161757;-0.00157374043408746;-0.001507650099176802;1.0441991569421363;10.000324965970892;0.8334344996757864;0.014005930666648281;0.014005969648613151;0.7981860826965589;0.013415996950556832;0.7984427284370264
2.971656;1.0435871126603586;0.8333548455160112;0.7985199116203165;-0.001573738155392063;-0.0015076499706976726;1.0441989767696467;10.00033691277867;0.8334381937076285;0.01400593072256714;0.014005970309860755;0.798185738014253;0.013415997261824256;0.7984396983576609
2.981656;1.0435826776673722;0.8333537042571453;0.7985218021581725;-0.0015737358107253499;-0.0015076498219873048;1.0441988887634148;10.000348777106755;0.8334419697475944;0.014005930770673183;0.014005970972826543;0.7981855069440723;0.013415997558175078;0.7984365533528666
2.991656;1.0435782682766475;0.8333529115976159;0.7985239680214559;-0.0015748394217345988;-0.0015087092810855487;1.0441988954470054;10.00036053533783;0.8334458264030598;0.014005930811298683;0.014005971636378846;0.79818538356661;0.013415997840830033;0.7984332977516874
3.001656;1.0435729356835246;0.8333510114113457;0.7985257338070829;-0.0015745953103134603;-0.0015084789572995777;1.0441989980735766;10.000372166295854;0.8334497639113085;0.014005930845204802;0.014005972298787582;0.7981853621523496;0.01341599811118878;0.7984299360640299
3.011656;1.0435685914358368;0.8333498770840948;0.7985274253708788;-0.0015745927920488342;-0.0015084787447507148;1.0441991968495459;10.000383660297615;0.8334537838165847;0.014005930873310415;0.014005972957879477;0.7981854373322947;0.013415998370562392;0.7984264731857157
3.021656;1.0435642867679948;0.8333487491478248;0.7985290357205217;-0.0015745902251990223;-0.0015084785092627916;1.0441994909410077;10.000395020889716;0.8334578882737942;0.014005930896593365;0.014005973611420829;0.7981856037853308;0.013415998620139414;0.7984229149939989
3.031656;1.0435600263220424;0.8333476278809075;0.7985305578161183;-0.0015745876150013603;-0.0015084782494984806;1.044199878306871;10.000406257444688;0.8334620792246112;0.014005930916363122;0.01400597425768746;0.7981858566269391;0.013415998861335326;0.7984192683121101
3.041656;1.043555813603012;0.8333465128439904;0.7985319853876905;-0.001574584966825029;-0.0015084779639642624;1.044200355227284;10.000417370939454;0.8334663582506513;0.014005930934573618;0.014005974895640714;0.7981861919836309;0.013415999095833443;0.7984155396573362
3.051656;1.0435516517463985;0.8333454032161421;0.7985333130684001;-0.0015745822859620428;-0.0015084776511828104;1.0442009153182779;10.000428337330762;0.8334707268969501;0.01400593095371532;0.014005975524575089;0.7981866065980147;0.013415999324962527;0.7984117340673023
3.061656;1.0435475442324034;0.8333442982922488;0.798534536121322;-0.0015745795775045622;-0.0015084773100647393;1.0442015497199504;10.000439111869003;0.8334751860449789;0.014005930976290529;0.014005976143937646;0.7981870970507634;0.013415999549057839;0.7984078555341233
3.071656;1.0435434953220564;0.833343198151708;0.7985356503944153;-0.0015745768463593485;-0.0015084769404509967;1.0442022489802838;10.000449654477938;0.8334797347007521;0.014005931004462265;0.014005976753562773;0.7981876594510119;0.013415999767532908;0.7984039086515495
3.081656;1.0435395107318113;0.8333421039032862;0.7985366530268756;-0.001574574097260239;-0.0015084765433516782;1.044203004592795;10.000459945199303;0.8334843697178638;0.01400593104024949;0.014005977353619765;0.7981882895306321;0.013415999979424845;0.798399899485437
3.091656;1.043535597765037;0.8333410175531616;0.7985375426719793;-0.001574571334726328;-0.001508476120660969;1.0442038094200912;10.000469982723233;0.8334890861221613;0.014005931085848982;0.014005977944154672;0.798188983002343;0.013416000183696541;0.7983958351059088
3.101656;1.0435317646130202;0.8333399414349592;0.7985383182122799;-0.0015745685629163105;-0.0015084756748070017;1.04420465774886;10.000479782736742;0.8334938772725174;0.014005931143558062;0.014005978525038366;0.7981897362119247;0.013416000379348262;0.7983917235023618
3.111656;1.0435280193890588;0.8333388769216944;0.7985389777999179;-0.001574565785420236;-0.0015084752086074564;1.0442055455482495;10.00048937737064;0.8334987350957928;0.014005931215286671;0.014005979096237102;0.7981905466920959;0.01341600056555466;0.7983875740292674
3.121656;1.0435243692552978;0.8333378236165201;0.7985395193367152;-0.001574563005313719;-0.0015084747250584583;1.0442064712151606;10.000498805894743;0.833503650509109;0.01400593130209474;0.014005979657603439;0.798191413177125;0.013416000741550495;0.7983833968938387
3.131656;1.0435208198929302;0.8333367799119163;0.7985399411252507;-0.001574560225573859;-0.001508474227124649;1.0442074358837081;10.000508100794985;0.8335086140113027;0.014005931404219745;0.01400598020860881;0.7981923352420465;0.01341600090647001;0.7983792022987459
3.141656;1.0435173755146159;0.8333357443893133;0.7985402420767512;-0.001574557449419535;-0.0015084737177821822;1.044208442198086;10.00051728063956;0.8335136162328461;0.014005931521537887;0.014005980748663254;0.7981933127065013;0.013416001059438876;0.7983750000523397
3.151656;1.0435140388541526;0.8333347172885814;0.7985404216938871;-0.0015745546802904428;-0.0015084731999661205;1.0442094926206882;10.000526348980049;0.8335186481390665;0.014005931654000239;0.014005981277300432;0.7981943449214504;0.013416001199596461;0.7983707988513988
3.161656;1.0435108109189277;0.8333337009699587;0.7985404799404205;-0.0015745519216228308;-0.0015084726762181226;1.0442105885918218;10.000535291977041;0.8335237012666331;0.01400593180176943;0.014005981793816881;0.7981954305805791;0.013416001326030255;0.7983666058095482
3.171656;1.043507691617337;0.8333326990346263;0.7985404172444583;-0.0015745491766256485;-0.0015084721484518377;1.044211730114614;10.000544077079217;0.833528767954126;0.014005931965023944;0.014005982297078064;0.7981965681044858;0.013416001437965197;0.7983624275358414
3.181656;1.0435046813668427;0.8333317150005923;0.7985402349102665;-0.0015745464482609423;-0.0015084716179286314;1.044212915843782;10.000552661802535;0.8335338409577413;0.014005932143386463;0.014005982785642485;0.7981977560644304;0.013415001535040728;0.7983582546370881
3.191656;1.0435017817851182;0.8333307516221112;0.7985399357468885;-0.001574543739457279;-0.0015084710852434652;1.044214144365435;10.000561007219622;0.833538913074803;0.01400593233524872;0.014005983257917434;0.7981989938118973;0.013415001617322932;0.7983541283476709
3.201656;1.0434989946235307;0.8333298111037734;0.7985395243286629;-0.0015745410533950753;-0.0015084705505749145;1.0442154157622097;10.000569082292197;0.8335439772330266;0.014005932537673352;0.014005983712458833;0.7982002818167616;0.013415001685089903;0.7983500383647889
3.211656;1.043496320689495;0.8333288955145733;0.7985390064062025;-0.001574538393586283;-0.0015084700141631308;1.044216731966812;10.00057686283224;0.8335490260195071;0.01400593274693996;0.014005984148248362;0.7982016207866404;0.013415001738511996;0.7983459903719089
