time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.221656;1.043493760305632;0.8333280069376694;0.7985383878649894;-0.001574535763682875;-0.0015084694764127696;1.0442180955893672;10.0005843400738;0.8335540506918858;0.01400593295900475;0.014005984564544683;0.798203010499381;0.013415001777368964;0.7983419904424273
3.231656;1.0434913145223272;0.8333271470657243;0.7985376743400076;-0.0015745331674911645;-0.0015084689375764395;1.0442195083046586;10.000591535260149;0.8335590414093379;0.014005933169698712;0.014005984960577573;0.7982044497389617;0.013415001801109836;0.7983380449320832
3.241656;1.043488985295044;0.8333263167303893;0.7985368713168615;-0.0015745306092197493;-0.0015084683973937258;1.0442209701951572;10.000598496439407;0.8335639891407588;0.014005933375022116;0.014005985335642401;0.7982059372428063;0.013415001809243295;0.7983341594791358
3.251656;1.0434867741434353;0.8333255161294792;0.7985359836729934;-0.0015745280933576412;-0.0015084678548825418;1.0442224799772029;10.00060527596179;0.8335688873111788;0.014005933571399926;0.014005985689391402;0.7982074721787393;0.013415001801594323;0.7983303388554114
3.261656;1.0434846809777127;0.8333247447511724;0.7985350148608406;-0.0015745256242422944;-0.0015084673084903545;1.0442240352392085;10.000611910677211;0.833573731675573;0.014005933755876443;0.014005986021728142;0.7982090530921829;0.01341500177811878;0.7983265874466974
3.271656;1.0434827050158728;0.8333240004693461;0.798533966909887;-0.0015745232058397114;-0.0015084667564801474;1.0442246323243722;10.000618411206085;0.8335785192098881;0.014005933926436755;0.014005986332434935;0.7982106771225658;0.01341500173857053;0.7983229093051335
3.281656;1.0434808471197417;0.8333232789668453;0.7985328415131071;-0.0015745208416906953;-0.0015084661971829856;1.0442262661471875;10.000624761374626;0.833583247622486;0.014005934082039503;0.014005986621045904;0.7982123412744898;0.013415001682530785;0.7983193081436236
3.291656;1.043479111123562;0.8333225739716583;0.7985316407306936;-0.0015745185348160675;-0.0015084656291230092;1.0442279307480786;10.000630931569729;0.8335879157671953;0.014005934222196826;0.014005986886923784;0.7982140436806704;0.01341500160975366;0.798315787589542
3.301656;1.043477503233848;0.8333218778061322;0.7985303667326338;-0.0015745162878251884;-0.0015084650509741876;1.0442296204846306;10.000636894618522;0.8335925233919238;0.014005934346805339;0.01400598712926137;0.7982157831119215;0.013415001520372758;0.7983123507543012
3.311656;1.043476030431115;0.8333211821296018;0.7985290219853398;-0.001574514103322804;-0.0015084644612298227;1.0442313308552698;10.000642631748173;0.8335970698458518;0.014005934456476223;0.014005987347090586;0.7982175585305197;0.013415001414823574;0.7983089989279426
3.321656;1.043474698842551;0.8333208279339513;0.7985279440323009;-0.0015756180007894028;-0.001509523486532411;1.044233058676562;10.000648130693293;0.8336015535893416;0.014005934552722284;0.014005987539401757;0.7982193695212023;0.013415001293783427;0.798305730931928
3.331656;1.0434735127830548;0.8333201103836638;0.798526467586407;-0.0015756159497377711;-0.0015095228682696657;1.0442348017032874;10.000653383182073;0.8336059724888853;0.014005934637598793;0.014005987705157725;0.7982212164012302;0.013415001158245232;0.7983025438786546
3.341656;1.0434724750116802;0.8333193720215063;0.7985249291221063;-0.0015756139695678238;-0.0015095222334863434;1.0442365573689085;10.00065838714702;0.833610323792226;0.01400593471312257;0.014005987843243561;0.7982231001788478;0.013415001009517865;0.7982994340373222
3.351656;1.0434715880145022;0.8333186066006891;0.7985233296464397;-0.0015756120628972474;-0.001509521581129238;1.0442383211001747;10.000663150027162;0.8336146046549815;0.014005934781104437;0.01400598795265776;0.7982250226500405;0.013415000849115594;0.7982963969157717
3.361656;1.043470855377191;0.833317808230026;0.7985216699530953;-0.0015756102321652404;-0.001509520910441492;1.0442400857566851;10.000667683714632;0.8336188133884559;0.014005934843572584;0.014005988032661438;0.7982269856491352;0.013415000678590146;0.7982934271438408
3.371656;1.0434702819398256;0.8333169719780706;0.798519951442423;-0.0015756084794336879;-0.0015095202209069304;1.0442418427768858;10.000671997312388;0.8336229498302966;0.014005934903165021;0.014005988082474918;0.7982289896679762;0.013415000499408341;0.7982905188902051
3.381656;1.0434698721175215;0.8333160938296027;0.7985181761505563;-0.001575606806208822;-0.00150951951222059;1.0442435837122923;10.000676098048183;0.83362701449487;0.01400593496288979;0.01400598810102143;0.798231033317524;0.013415000313030528;0.798287666744009
3.391656;1.0434696278141806;0.8333151696790915;0.7985163459596091;-0.0015756052136077843;-0.001509518784116158;1.0442453007673593;10.000679991970905;0.8336310077415389;0.014005935025450694;0.014005988087138436;0.7982331139297373;0.013415000120766362;0.7982848663476738
3.401656;1.0434695480607412;0.8333141950703528;0.7985144619885001;-0.0015756037025924782;-0.0015095180360834852;1.0442469865482638;10.000683679626164;0.8336349296509137;0.014005935092900908;0.014005988039794493;0.7982352284514074;0.01341499992317389;0.798282114473549
3.411656;1.0434696300132225;0.8333131663006698;0.7985125250864404;-0.0015756022736522562;-0.0015095172675144135;1.0442486333308494;10.000687156435056;0.8336387806112463;0.014005935167060791;0.014005987958061654;0.7982373737720658;0.013414999719843734;0.7982794084802041
3.421656;1.0434698694837352;0.8333120813414446;0.7985105365645295;-0.0015756009264664191;-0.0015095164782880806;1.04425023155386;10.000690416647647;0.8336425618883933;0.014005935250183905;0.014005987841134198;0.798239545973089;0.013414999509910918;0.7982767449909323
3.431656;1.0434702611800386;0.8333109396939485;0.798508497892877;-0.0015755996602468394;-0.0015095156690474465;1.0442517685532051;10.00069345032782;0.8336462752162356;0.0140059353450322;0.01400598768837189;0.7982417394266756;0.013414999292727107;0.7982741188682284
3.441656;1.0434707994765147;0.8333097420076738;0.7985064097095065;-0.0015755984741456365;-0.0015095148410299033;1.044253228908643;10.000696241161256;0.8336499220355403;0.014005935454406976;0.014005987499130066;0.7982439467616992;0.013414999068286996;0.7982715238031683
3.451656;1.0434714792921462;0.833308490478034;0.7985042715048462;-0.0015755973672635928;-0.0015095139961844978;1.0442545962822671;10.00069877677625;0.8336535032692843;0.014005935580731202;0.014005987272591943;0.798246159115179;0.013414998837163152;0.7982689534154244
3.461656;1.0434722964982537;0.8333071892709515;0.7985020823624274;-0.001575596338623743;-0.0015095131376332204;1.044255855527637;10.000701058567527;0.8336570196333484;0.014005935725874536;0.014005987007938642;0.7982483665511758;0.013414998600070569;0.7982664016183119
3.471656;1.0434732473534574;0.8333058441684816;0.7984998420711183;-0.001575595387239358;-0.0015095122697721397;1.0442569936677673;10.000703102609808;0.833660472255015;0.014005935891258496;0.014005986704667907;0.7982505588639626;0.013414998357698037;0.7982638631993438
3.481656;1.0434743273014482;0.8333044620764142;0.7984975518374902;-0.0015755945120967414;-0.0015095113980250327;1.0442580000340869;10.000704941447681;0.8336638628594109;0.014005936078190605;0.014005986362766149;0.7982527262761;0.013414998110929803;0.7982613347388112
3.491656;1.0434755303940335;0.8333030505674798;0.798495213962089;-0.001575593712000675;-0.0015095105285730334;1.0442588668055568;10.000706624540403;0.8336671934896975;0.014005936287957575;0.014005985982769153;0.7982548598851127;0.013414997860871894;0.7982588147512341
3.501656;1.0434768497575246;0.8333016171322909;0.7984928312035262;-0.0015755929854556917;-0.0015095096679092696;1.0442595892779498;10.000708207182527;0.8336704666622344;0.014005936521571938;0.01400598556578545;0.7982569519875484;0.013414997608588894;0.7982563028724656
3.511656;1.043478278887302;0.8333001684564324;0.7984904071761133;-0.0015755923307905417;-0.0015095088224008281;1.044260165416646;10.000709734987991;0.8336736857904554;0.014005936779790087;0.014005985113429277;0.7982589963273898;0.013414997354887825;0.7982537987607454
3.521656;1.0434798128059866;0.8332987099448482;0.7984879469204524;-0.0015755917464886366;-0.0015095079981918974;1.0442605960285338;10.000711241747295;0.833676855168056;0.01400593706343441;0.014005984627740409;0.7982609880483643;0.013414997100150967;0.7982513017469831
3.531656;1.0434814473684475;0.8332972453598256;0.798485456362483;-0.0015755912313792147;-0.00150950720115458;1.0442608853435442;10.000712753607182;0.8336799794253867;0.014005937373351858;0.01400598411127313;0.7982629228306362;0.013414996844372045;0.7982488112643941
3.541656;1.0434831773365671;0.8332957772083363;0.7984829415930966;-0.0015755907844331866;-0.0015095064367310652;1.044261040673148;10.0007142800963;0.8336830627334221;0.014005937710056942;0.014005983567155577;0.7982647956830958;0.013414996587481914;0.7982463269339749
3.551656;1.0434849960677166;0.8332943079589742;0.7984804085745695;-0.0015755904045282136;-0.0015095057099212;1.0442610711512523;10.000715807333842;0.8336861081066603;0.014005938073663973;0.014005982998870735;0.7982666008595971;0.013414996329506606;0.7982438483337472
3.561656;1.0434868971930675;0.8332928404974812;0.7984778628361668;-0.0015755900906342856;-0.001509505025301385;1.044260986210087;10.000717315438958;0.8336891170827204;0.014005938464131654;0.014005982410072596;0.7982683331524243;0.013414996070369398;0.7982413754897861
3.571656;1.0434888761408685;0.8332913774568093;0.7984753099146614;-0.0015755898420250019;-0.0015095043869752381;1.0442607948224731;10.000718803275209;0.8336920902278085;0.014005938881494972;0.014005981804605461;0.7982699893483725;0.013414995809610312;0.7982389101074014
3.581656;1.0434909307811897;0.8332899208275711;0.7984727563219713;-0.0015755896579989473;-0.0015095037985858979;1.0442605061726111;10.000720296555038;0.8336950279893608;0.014005939325860193;0.014005981186409779;0.7982715684728132;0.01341499554643566;0.7982364563853477
3.591656;1.0434930613882838;0.8332884724192567;0.7984702090873724;-0.0015755895375239282;-0.001509503263151232;1.0442601301618526;10.000721845216503;0.8336979306542295;0.014005939797206487;0.014005980559286771;0.7982730706317333;0.013414995280254288;0.7982340204820155
3.601656;1.0434952694482555;0.833287034847453;0.7984676742181203;-0.001575589479324442;-0.0015095027826787849;1.0442596761661664;10.000723519977504;0.8337007981090792;0.014005940295380603;0.014005979926785294;0.7982744959233258;0.01341499501111969;0.7982316089206536
3.611656;1.043497555807006;0.8332856124008953;0.7984651557510788;-0.0015755894821647125;-0.001509502358024238;1.0442591517311444;10.000725405503095;0.8337036304792897;0.014005940820276577;0.014005979292196108;0.7982758439642298;0.01341499473969125;0.7982292272185609
3.621656;1.043499919738892;0.8332842108484949;0.7984626557981218;-0.0015755895448372706;-0.0015095019891772615;1.0442585629931689;10.000727596675398;0.8337064284215909;0.014005941371799861;0.014005978658442705;0.7982771133914519;0.013414994467114484;0.7982268801897613
3.631656;1.0435023596212079;0.8332828359898277;0.798460175810032;-0.0015755896660134446;-0.0015095016757314928;1.0442579157464926;10.000730199142582;0.8337091922865977;0.0140059419496485;0.014005978027885056;0.7982783019911543;0.01341499419491857;0.7982245735794752
3.641656;1.04350487412355;0.8332814920936013;0.7984577184406961;-0.0015755898442236008;-0.001509501417261483;1.044257215733096;10.000733321276607;0.8337119213948143;0.014005942553148232;0.014005977402226626;0.7982794080389527;0.013414993924658301;0.798222314855444
3.651656;1.0435074621906535;0.8332801817870722;0.7984552886414835;-0.0015755900776828773;-0.0015095012133841971;1.0442564679919926;10.000737063326225;0.8337146139729692;0.014005943181355262;0.014005976782631307;0.7982804314882185;0.01341499365751058;0.7982201126198335
3.661656;1.0435101216594485;0.8332789069662718;0.7984528935011262;-0.0015755903641057026;-0.0015095010635871825;1.0442556760100454;10.000741517974047;0.8337172672828219;0.014005943833395961;0.01400597616999283;0.7982813734621009;0.01341499339427694;0.7982179758257256
3.671656;1.0435128481583775;0.8332776693204189;0.7984505413143475;-0.0015755907009130882;-0.0015095009672667378;1.0442548413306132;10.00074677312942;0.8337198780220434;0.01400594450862107;0.014005975565159782;0.7982822346844642;0.013414993135710738;0.7982159133607437
3.681656;1.0435156358235247;0.833276470911703;0.7984482408358814;-0.0015755910853541175;-0.0015095009240571658;1.0442539635275812;10.000752904817455;0.8337224427361172;0.01400594520651483;0.014005974968936597;0.7982830149185336;0.01341499288264614;0.7982139337611152
3.691656;1.043518479562675;0.833275314792318;0.798446000965098;-0.0015755915142028276;-0.0015095009339292657;1.0442530407503194;10.000759972195482;0.8337249575832427;0.014005945926655107;0.014005974381967072;0.7982837135157312;0.013414992635920086;0.7982120445656793
3.701656;1.0435213767733562;0.8332742044472333;0.7984438303785727;-0.001575591983665273;-0.0015095009968108541;1.044252070540629;10.00076802303042;0.8337274178346717;0.014005946668697554;0.014005973804686335;0.7982843296170821;0.0134149923964172;0.7982102519005877
3.711656;1.0435243268033911;0.8332731422125187;0.7984417370035924;-0.001575592489762892;-0.001509501112160133;1.044251049743752;10.000777091894689;0.8337298178853048;0.014005947432391721;0.014005973237271898;0.7982848625469827;0.013414992165205778;0.7982085609993088
3.721656;1.0435273295600989;0.833272128294902;0.7984397276520927;-0.001575593028599047;-0.001509501278929904;1.04424997410647;10.000787189188765;0.8337321517510898;0.014005948217645921;0.014005972679503034;0.7982853131903653;0.013414991943599104;0.7982069764967941
3.731656;1.043530385398399;0.8332711616826058;0.798437807926124;-0.0015755935962646662;-0.0015095014957087715;1.044248838941484;10.000798298784632;0.8337344132926713;0.014005949024268594;0.01400597213070661;0.7982856846580524;0.013414991732924094;0.7982055015631285
3.741656;1.043533495041487;0.8332702415446784;0.7984359819722601;-0.0015755941887876787;-0.0015095017605979133;1.0442476399260139;10.000810380884364;0.8337365958001418;0.014005949851455557;0.014005971590033823;0.7982859809038633;0.0134149915341471;0.7982041368665656
3.751656;1.0435366584719752;0.8332693670811302;0.7984342523770434;-0.001575594802358977;-0.0015095020710924093;1.0442463731331604;10.00082337779545;0.8337386919361642;0.01400595069771578;0.014005971056862455;0.7982862049986259;0.013414991347848425;0.7982028804696059
3.761656;1.0435398742585518;0.8332685369166387;0.7984326210058291;-0.0015755954334755876;-0.001509502424438243;1.0442450355060302;10.000837229786928;0.8337406947091921;0.01400595156129285;0.014005970530856046;0.7982863591925214;0.013414991174377056;0.7982017286278136
3.771656;1.0435431398937773;0.8332677497733421;0.7984310896912137;-0.001575596078768584;-0.0015095028180460185;1.044243625917122;10.000851888987507;0.8337425985019113;0.014005952440633844;0.014005970011664686;0.7982864459789332;0.013414991013905241;0.7982006773708328
3.781656;1.0435464525683817;0.833267005858731;0.7984296595963828;-0.0015755967350522438;-0.0015095032494677702;1.0442421452797166;10.000867317746641;0.8337443991135198;0.014005953334785945;0.0140059694987993;0.7982864681395694;0.013414990866653629;0.798199724195182
3.791656;1.043549809787834;0.833266307880405;0.7984283305003123;-0.0015755973998080885;-0.0015095037162561168;1.0442405957976102;10.000883471966263;0.8337460928402519;0.014005954243504164;0.01400596899204087;0.7982864276107781;0.01341499073311532;0.7981988681651443
3.801656;1.0435532091854078;0.8332656612314782;0.798427100820029;-0.001575598071397012;-0.0015095042159806726;1.0442389805259955;10.000900284351305;0.8337476757326249;0.014005955166809865;0.014005968491701756;0.7982863249492222;0.013414990613760648;0.7981981087534726
3.811656;1.0435566473715223;0.8332650730838231;0.7984259675146799;-0.0015755987486754388;-0.0015095047462485133;1.0442373030364678;10.0009176683444;0.8337491443112615;0.014005956104434695;0.014005967998099932;0.7982861602945205;0.013413990508616249;0.7981974285841887
3.821656;1.043560119102253;0.8332645511911125;0.7984249259319053;-0.0015755994305557495;-0.0015095053046890255;1.0442355670781864;10.000935538913557;0.833750497041598;0.014005957055712418;0.014005967511042978;0.7982859343802909;0.013413990417316064;0.7981968607013936
3.831656;1.0435636183457329;0.8332641035096948;0.7984239705126627;-0.0015756001158812108;-0.001509505888970429;1.0442337766402796;10.000953827706379;0.833751734760119;0.014005958019819312;0.01400596702997838;0.7982856488254272;0.013413990339249131;0.7981963871450638
3.841656;1.0435671400090705;0.833263738320992;0.7984230960675146;-0.0015756008033998093;-0.001509506496863262;1.044231935837313;10.00097248185376;0.8337528603681761;0.014005958996006766;0.01400596655413538;0.7982853063456276;0.013413990273448834;0.7981960051916179
3.851656;1.043570679895705;0.8332634641597164;0.7984222984525743;-0.001575601491674644;-0.0015095071261884512;1.0442300483665155;10.000991452834807;0.8337538789620342;0.014005959983614038;0.014005966082191153;0.7982849106924763;0.013413990218610372;0.7981957102746218
3.861656;1.043574233336098;0.8332632894004152;0.7984215743780627;-0.0015756021791341042;-0.0015095077743969732;1.0442281173023562;10.001010687157226;0.8337547977984525;0.014005960981804323;0.014005965612060255;0.7982844660162699;0.013413990173497896;0.7981954967977938
3.871656;1.0435777943098348;0.8332632217434706;0.798420921144586;-0.001575602864242093;-0.001509508438107039;1.0442261458456987;10.00103012427047;0.8337556256779345;0.014005961989333135;0.014005965141272971;0.7982839762897534;0.013413990137504845;0.7981953593533803
3.881656;1.0435813555395457;0.8332632680851471;0.7984203367996718;-0.0015756035456747021;-0.0015095091131527064;1.044224138678215;10.001049699803154;0.8337563723725085;0.014005963004856015;0.014005964667607543;0.7982834452405643;0.013413990110935817;0.7981952934466708
3.891656;1.0435849092119331;0.8332634349564222;0.7984198205352777;-0.0015756042225758913;-0.0015095097948497856;1.04422210253296;10.00106935033326;0.8337570482745282;0.014005964027566983;0.014005964189466152;0.798282876502518;0.013413990094794152;0.7981952956951318
3.901656;1.0435884478373074;0.8332637289522804;0.7984193726806983;-0.0015756048946581874;-0.0015095104782093542;1.0442200455552086;10.001089014996193;0.8337576641474332;0.01400596505731331;0.014005963705923772;0.7982822739108135;0.013413990090475546;0.7981953637662802
3.911656;1.0435919645531713;0.8332641561432427;0.7984189937135749;-0.0015756055618033609;-0.0015095111583718801;1.0442179769011364;10.001108631446973;0.8337582304012044;0.014005966094133947;0.014005963216727601;0.7982816419742503;0.013413990099763877;0.7981954960409102
3.921656;1.0435954525351576;0.8332647209581775;0.7984186829895257;-0.0015756062233791882;-0.001509511831067425;1.0442159068057337;10.001128132183709;0.8337587555848955;0.014005967137841756;0.014005962722232469;0.7982809857918727;0.013413990124816508;0.7981956909963481
3.931656;1.043598904675694;0.8332654259799162;0.7984184381534843;-0.00157560687786686;-0.0015095124927714365;1.044213845629018;10.001147444693935;0.8337592456655913;0.014005968187929426;0.014005962223129621;0.7982803100945296;0.01341399016791122;0.7981959466228664
3.941656;1.0436023142173765;0.8332662722048303;0.7984182551074492;-0.0015756075231621435;-0.0015095131407263291;1.0442118025525349;10.00116649347312;0.8337597050134725;0.014005969243726475;0.014005961720119075;0.7982796183523319;0.0134139902313108;0.7981962606917382
3.951656;1.0436056749936045;0.833267258893615;0.7984181283246654;-0.0015756081571450219;-0.001509513773101584;1.0442097858393928;10.00118520769605;0.8337601376619029;0.01400597030456914;0.014005961213740842;0.7982789124758972;0.013413990317396316;0.7981966316298913
3.961656;1.043608981286334;0.8332683836715885;0.7984180514808914;-0.001575608777652476;-0.0015095143891104975;1.0442078037730211;10.001203528483154;0.8337605481478163;0.0140059713699494;0.014005960704604414;0.798278192911124;0.013413990428666134;0.7981970583904743
3.971656;1.0436122280608702;0.83326964308946;0.7984180179274575;-0.0015756093818708504;-0.0015095149887771654;1.0442058645405976;10.001221399082224;0.8337609420543066;0.014005972439560654;0.014005960193893205;0.7982774591353533;0.013413990567461828;0.7981975394703511
3.981656;1.0436154106585787;0.8332710327581757;0.7984180209706694;-0.001575609966116736;-0.0015095155727529157;1.044203975436055;10.00123874161558;0.8337613256885333;0.01400597351298991;0.01400595968363195;0.7982767100150019;0.013413990735828827;0.7981980726822817
3.991656;1.0436185239418223;0.8332725470542075;0.7984180546924357;-0.0015756105263683958;-0.001509516142392425;1.0442021424463614;10.001255447663503;0.8337617052841797;0.014005974589379768;0.014005959176658322;0.7982759434280678;0.013413990935592018;0.7981986558132551
4.001656;1.0436215617061528;0.8332741790907993;0.7984181151603859;-0.001575611058797511;-0.0015095166994667487;1.04420037058277;10.001271397146875;0.8337620862478895;0.014005975667510245;0.014005958676421466;0.7982751558357912;0.013413991168369742;0.7981992873894643
4.011656;1.0436245167676619;0.8332759210565159;0.7984182011299733;-0.001575611559822695;-0.0015095172454769633;1.0441986644739383;10.00128648413832;0.8337624722100414;0.014005976746173768;0.014005958186494366;0.7982743425268006;0.01341399143548966;0.798199966943537
4.021656;1.0436273825444953;0.83327776487336;0.7984183136311341;-0.0015756120261304055;-0.0015095177813941709;1.0441970279018886;10.001300625782463;0.8337628645110122;0.014005977824414389;0.014005957710055394;0.7982734981518522;0.013413991737828538;0.7982006947263391
4.031656;1.0436301555621583;0.8332797027891414;0.7984184542301446;-0.0015756124547984425;-0.0015095183081011486;1.044195462296513;10.001313756294726;0.8337632625661864;0.014005978901368689;0.014005957249712972;0.7982726172389336;0.013413992075580304;0.7982014715298754
4.041656;1.043632836286024;0.8332817274995332;0.7984186234934152;-0.0015756128432841082;-0.0015095188269690126;1.044193966467626;10.001325818084284;0.8337636647674838;0.014005979975870959;0.01400595680742846;0.7982716950441715;0.013413992448075939;0.7982022985795755
4.051656;1.043635427471208;0.8332838326568996;0.7984188213182649;-0.0015756131893780014;-0.0015095193400030758;1.0441925383386952;10.00133675840296;0.8337640696061022;0.014005981046232498;0.014005956384179237;0.7982707282319877;0.01341399285373214;0.7982031769772492
4.061656;1.043637932351699;0.833286013914859;0.7984190478304664;-0.0015756134911491138;-0.0015095198494787976;1.0441911765198042;10.00134652878287;0.833764476115256;0.014005982110543201;0.014005955979738067;0.7982697144694159;0.013413993290103206;0.7982041070222368
4.071656;1.0436403541163688;0.8332882688088784;0.7984193033182697;-0.0015756137469898456;-0.0015095203574413713;1.0441898800662064;10.001355080358088;0.833764883206026;0.014005983167336852;0.01400595559308033;0.7982686514586167;0.013413993754002944;0.7982050880848728
4.081656;1.0436426961362304;0.8332905954806328;0.7984195876401191;-0.0015756139558258384;-0.0015095208654951448;1.0441886473327224;10.001362359216987;0.8337652890513784;0.014005984215929124;0.01400595522313918;0.7982675364038481;0.013413994241676485;0.7982061191398688
4.091656;1.0436449626569437;0.8332929920888196;0.7984198996878216;-0.0015756141171932249;-0.0015095213749811384;1.0441874752912825;10.001368306355822;0.8337656912558569;0.014005985256070125;0.014005954869285313;0.7982663663716327;0.013413994749062987;0.7982071988982458
4.101656;1.0436471590054535;0.8332954571125761;0.7984202375229454;-0.0015756142311339736;-0.0015095218871288634;1.0441863595628376;10.001372861474737;0.8337660874205184;0.014005986287297562;0.014005954531382276;0.7982651392051794;0.013413995272201476;0.7982083248617255
4.111656;1.043649289635051;0.8332979891695346;0.7984205990416129;-0.001575614298057874;-0.0015095224028071896;1.0441852951937833;10.001375970630288;0.8337664758377838;0.014005987308575581;0.014005954209681764;0.7982638540527563;0.01341399580753001;0.7982094926231119
4.121656;1.043651354966761;0.8333005856263208;0.7984209821808124;-0.0015756143186585812;-0.0015095229223428465;1.0441842773756924;10.001377592642598;0.8337668560269799;0.014005988318285966;0.014005953904806552;0.7982625112421651;0.013413996351703785;0.7982106966351256
4.131656;1.0436533503024457;0.8333032416077679;0.7984213852365388;-0.0015756142939724357;-0.0015095234457439507;1.0441833014181545;10.001377698943337;0.8337672288663748;0.014005989314347664;0.014005953617812025;0.7982611119673914;0.01341399690125666;0.7982119319177727
4.141656;1.0436552681988098;0.83330595110188;0.7984218073938;-0.0015756142254556966;-0.0015095239727943388;1.0441823627828324;10.001376268630832;0.8337675964149635;0.014005990294532216;0.014005953350131592;0.7982596585273117;0.013413997452835946;0.7982131951117878
4.151656;1.0436571020005034;0.8333087088212654;0.7984222478891014;-0.0015756141148982022;-0.0015095245029662677;1.0441814572993608;10.001373284072816;0.8337679612747417;0.014005991256916255;0.01400595310339199;0.7982581548853998;0.013413998003944275;0.7982144839258958
4.161656;1.0436588474714596;0.833311510763956;0.7984227046675684;-0.001575613964279524;-0.0015095250354627103;1.044180580972074;10.001368729846092;0.8337683258480058;0.014005992200292288;0.01400595287932439;0.7982566060503635;0.013413998553333561;0.7982157959437167
4.171656;1.043660502321795;0.83331435351326;0.7984231747997251;-0.0015756137756586868;-0.0015095255690222265;1.0441797296667112;10.001362590035711;0.8337686923394744;0.014005993124414834;0.01400595267965225;0.79825501630979;0.013413999100673578;0.7982171279289265
4.181656;1.0436620648807517;0.8333172332112709;0.7984236558981235;-0.0015756135509747446;-0.0015095261015337944;1.0441788992780983;10.001354846620252;0.8337690627355383;0.014005994029741944;0.014005952505848601;0.7982533882491657;0.013413999646039704;0.7982184757579952
4.191656;1.0436635329790467;0.83332014424713;0.7984241467224387;-0.001575613291936628;-0.001509526630125955;1.044178086659578;10.001345484326315;0.833769438035981;0.014005994916932106;0.014005952359180144;0.7982517233944247;0.013414000189626145;0.7982198347499269
4.201656;1.043664903966843;0.8333230782737041;0.7984246472944795;-0.0015756130001888693;-0.001509527151639861;1.044177290735826;10.001334496615751;0.8337698181850406;0.014005995786739242;0.014005952240947181;0.7982500232170717;0.013414000731489396;0.7982212003150759
4.211656;1.043666175657261;0.83332602485349;0.7984251591369794;-0.0015756126774651305;-0.001509527663028403;1.0441765129375413;10.001321893504656;0.8337702031360013;0.01400599664005103;0.014005952152385615;0.7982482894087558;0.013414001271413655;0.7982225693598981
4.221656;1.0436673474638867;0.8333289730355717;0.7984256849464887;-0.001575612325396696;-0.0015095281616926684;1.0441757571065535;10.001307707513948;0.8337705935779409;0.014005997477705364;0.01400595209424507;0.7982465238882531;0.013414001809220122;0.7982239413584323
4.231656;1.0436684208658256;0.8333319123121592;0.7984262276257951;-0.0015756119450641393;-0.0015095286455903995;1.0441750291673033;10.001291990904098;0.8337709905918882;0.014005998300484466;0.014005952066462529;0.7982447288614672;0.01341400234514568;0.7982253169963794
4.241656;1.0436693989481753;0.8333351818868531;0.7984271235857653;-0.0015767175534251389;-0.0015105887414374613;1.04417433657699;10.001274811730893;0.8337713949319022;0.014005999109452385;0.014005952068305969;0.7982429064031994;0.013414002879723223;0.7982266958522621
4.251656;1.0436702859694234;0.8333380755275009;0.7984277047983824;-0.001576717116784796;-0.0015105891908462445;1.044173687835964;10.001256250756391;0.8337718070260811;0.01400599990616478;0.014005952098972391;0.7982410578658137;0.0134140034134308;0.7982280760550038
4.261656;1.0436710868030739;0.8333409357459642;0.7984283047996454;-0.0015767166510240083;-0.0015105896211855126;1.0441730920827776;10.001236398545098;0.8337722278219997;0.014006000692399488;0.01400595215814745;0.7982391839971008;0.01341400394676203;0.7982294550771445
4.271656;1.0436718061138375;0.8333437576037699;0.7984289223902188;-0.001576716155192573;-0.0015105900319610816;1.0441725586699653;10.001215356789366;0.8337726595186937;0.01400600146967434;0.014005952246173946;0.7982372854586212;0.013414004480524409;0.7982308300410591
4.281656;1.0436724487166085;0.8333465365059959;0.7984295561830869;-0.0015767156285104386;-0.0015105904230341685;1.0441720966855657;10.001193234244804;0.8337731050810796;0.014006002238940439;0.01400595236392307;0.7982353630800602;0.013414005015699866;0.7982321981882007
4.291656;1.0436730206910259;0.8333492675306459;0.7984302046245828;-0.0015767150706266246;-0.0015105907941524112;1.0441717143615246;10.001170135010613;0.8337735669557852;0.014006003000362002;0.014005952512645909;0.7982334177333549;0.013414005553109582;0.7982335572668545
4.301656;1.0436735296990092;0.833351945571426;0.7984308667311476;-0.0015767144817659577;-0.00151059114471203;1.0441714187688014;10.001146158488515;0.833774046778409;0.014006003753261963;0.014005952693935253;0.7982314500587491;0.013414006093430474;0.7982349051336372
4.311656;1.04367398489284;0.8333545658115425;0.7984315427383656;-0.0015767138627612153;-0.0015105914739478262;1.044171215804699;10.001121414845684;0.833774546019722;0.014006004496527674;0.014005952909613942;0.7982294607682522;0.013414006637318034;0.7982362395111818
4.321656;1.0436743964608823;0.8333571239624032;0.7984322336023193;-0.0015767132148635221;-0.001510591781196475;1.0441711099217716;10.001096037743057;0.8337750659723155;0.014006005229133848;0.014005953161597647;0.7982274515298236;0.013414007185184403;0.7982375582474214
4.331656;1.043674774569328;0.8333596164557996;0.798432940027622;-0.0015767125394976315;-0.0015105920660211454;1.044171103707525;10.00107017699548;0.8337756069552701;0.01400600595031505;0.014005953451958266;0.7982254253181167;0.013414007736796853;0.7982388596733301
4.341656;1.04367512907975;0.8333620407310516;0.7984336624850004;-0.0015767118381275658;-0.001510592328326218;1.0441711978267338;10.001043969981023;0.8337761678858123;0.014006006659448884;0.01400595378281111;0.7982233857939007;0.013414008291096341;0.7982401433043655
4.351656;1.0436754701350033;0.8333643951980034;0.7984344020678699;-0.0015767111121808067;-0.0015105925683744762;1.0441713915223267;10.001017517415617;0.8337767468976774;0.014006007355873365;0.014005954155733571;0.7982213367113447;0.013414008846242444;0.7982414099394533
4.361656;1.0436758078681125;0.8333666789788767;0.7984351605535902;-0.0015767103631758898;-0.0015105927864800758;1.0441716833919246;10.000990885344548;0.8337773422279865;0.014006008038819327;0.014005954571194294;0.7982192821200058;0.013414009399921161;0.7982426597377709
4.371656;1.0436761512673922;0.8333688916407828;0.7984359393300567;-0.001576709593093527;-0.001510592982579869;1.0441720722491912;10.000964122577573;0.8337779522335446;0.014006008707520593;0.014005955028333673;0.7982172265514997;0.013414009949859518;0.7982438899497848
4.381656;1.0436765077770347;0.8333710329254745;0.7984367386688838;-0.0015767088045322722;-0.0015105931562007604;1.0441725578353733;10.000937273445249;0.8337785748491751;0.014006009361295499;0.014005955525041065;0.7982151743770003;0.013414010494038557;0.7982450949656982
4.391656;1.043676883443164;0.833373102884513;0.798437557890503;-0.0015767080002889072;-0.001510593306748403;1.0441731406188555;10.000910375826349;0.8337792073600678;0.014006009999495686;0.014005956058296918;0.7982131290040583;0.013414011030658828;0.7982462680337392
4.401656;1.043677282190975;0.8333751023926469;0.798438395694234;-0.0015767071828658343;-0.001510593433744808;1.0441738206326496;10.00088345112144;0.8337798468553065;0.014006010621583293;0.01400595662457778;0.7982110927938026;0.013414011558549592;0.7982474024410319
4.411656;1.0436777049119248;0.8333770332124005;0.7984392508108328;-0.001576706354619645;-0.0015105935370965408;1.044174596357965;10.000856503569416;0.8337804910084887;0.014006011227388239;0.014005957220243273;0.7982090676121862;0.013414012077838385;0.7982484917118362
4.421656;1.0436781495569747;0.8333788974099601;0.7984401230081851;-0.001576705518163777;-0.0015105936173224004;1.0441754643525551;10.000829529651655;0.833781138149315;0.014006011817131056;0.01400595784198662;0.7982070552923253;0.01341401259005641;0.7982495297245216
4.431656;1.0436786115291563;0.8333806967080032;0.7984410133251415;-0.0015767046763130684;-0.0015105936754985162;1.0441764195535252;10.000802528028393;0.8337817864385216;0.014006012391134307;0.014005958486948451;0.798205057237676;0.01341401309753259;0.7982505112408739
4.441656;1.0436790841097388;0.8333824315887807;0.7984419233288178;-0.001576703831663614;-0.0015105937130982013;1.044177455837437;10.00077550900927;0.8337824331515129;0.01400601294967469;0.01400595915234502;0.7982030737462016;0.01341401360248424;0.798251432118628
4.451656;1.0436795593840513;0.8333840999791795;0.7984428540016419;-0.0015767029863130826;-0.0015105937318120699;1.044178566395724;10.000748502422287;0.8337830745158207;0.014006013493118325;0.014005959835217118;0.7982011045128237;0.013414014106386464;0.7982522887608098
4.461656;1.0436800293581858;0.8333856967883662;0.7984438046532495;-0.001576702141954893;-0.0015105937333455442;1.0441797438632674;10.000721563755015;0.8337837057683193;0.014006014021944681;0.014005960532512228;0.7981991499069705;0.013414014610143214;0.7982530780017654
4.471656;1.0436804868701983;0.8333872151493676;0.7984447726032037;-0.0015767013000579867;-0.0015105937194040142;1.0441809802105617;10.00069477816679;0.8337843219688924;0.014006014536511733;0.014005961241145693;0.7981972113201443;0.013414015114606069;0.7982537980001542
4.481656;1.043680925980371;0.8333886477460843;0.7984457541119832;-0.0015767004619679228;-0.0015105936916835969;1.0441822664215503;10.000668256559553;0.8337849198537955;0.01400601503692987;0.014005961957988729;0.7981952905190262;0.013414015620545483;0.7982544491480064
4.491656;1.04368134148602;0.8333899863166081;0.7984467459963487;-0.001576699629096744;-0.0015105936515839157;1.0441835927080558;10.000642123543956;0.8337854993144678;0.014006015523143366;0.014005962679889064;0.7981933896720868;0.013414016128229355;0.7982550342634166
4.501656;1.0436817277872856;0.8333912207436536;0.7984477463428418;-0.00157669880302475;-0.0015105935999510478;1.044184949891783;10.000616502662636;0.8337860634603351;0.014006015994901064;0.0140059634037269;0.7981915123328344;0.01341401663728535;0.7982555578659685
4.511656;1.0436820781600273;0.8333923399546825;0.7984487533524041;-0.0015766979853335359;-0.0015105935371162223;1.0441863310249195;10.000591502732224;0.8337866173455499;0.01400601645166673;0.014005964126542106;0.798189663763533;0.013414017146794058;0.7982560248078979
4.521656;1.0436823852119406;0.8333933336608214;0.7984497639062597;-0.0015766971773862348;-0.0015105934630181865;1.0441877315858528;10.00056720913473;0.833787166019092;0.014006016892852443;0.014005964845536182;0.7981878500749993;0.013414017655328538;0.7982564390842007
4.531656;1.0436826416738472;0.8333941932080795;0.7984507736384893;-0.001576696380167929;-0.0015105933773501897;1.0441891478949155;10.000543682526384;0.8337877132449062;0.01400601731820678;0.014005965557854558;0.7981860771038883;0.013414018161051925;0.7982568035795471
4.541656;1.0436828406540215;0.8333949116000939;0.7984517777667599;-0.0015766955942679152;-0.0015105932798679573;1.044190574936388;10.000520962356497;0.8337882618400486;0.014006017727806522;0.014005966260588943;0.7981843500414012;0.013414018661804458;0.7982571203452409
4.551656;1.0436829762570865;0.8333954833535424;0.7984527713852517;-0.001576694820104845;-0.0015105931707509396;1.0441920050899538;10.000499073032577;0.833788814941048;0.014006018121817423;0.01400596695115464;0.7981826742754556;0.013414019154916145;0.7982573904488636
4.561656;1.0436830446180552;0.8333959043300091;0.7984537494574258;-0.0015766940583287234;-0.0015105930507954438;1.0441934281388001;10.000478032496616;0.8337893762778054;0.014006018500495676;0.014005967627624804;0.7981810562533018;0.013414019637008808;0.7982576141298516
4.571656;1.0436830439654001;0.8333961712689034;0.7984547070015374;-0.0015766933103167216;-0.001510592921265546;1.0441948319395167;10.000457857576095;0.8337899487163722;0.014006018864230717;0.01400596828862855;0.7981795029374704;0.013414020104137248;0.7982577918669064
4.581656;1.043682974313234;0.833396281276038;0.7984556392548771;-0.0015766925783836307;-0.0015105927834243088;1.0441962037080914;10.000438559840639;0.8337905333704042;0.014006019213382027;0.014005968933046843;0.7981780208172141;0.013414020552206493;0.7982579252413348
4.591656;1.0436828376930072;0.8333962317375746;0.7984565415736489;-0.0015766918653332051;-0.0015105926379984302;1.04419753165076;10.00042013593853;0.8337911309533699;0.014006019548243157;0.014005969560089234;0.7981766157752476;0.013414020977369987;0.7982580170185195
4.601656;1.043682637777408;0.8333960204779082;0.7984574088115817;-0.001576691173787401;-0.00151059248485166;1.0441988062232044;10.000402565883848;0.8337917428106959;0.014006019869321222;0.014005970169524559;0.7981752932331418;0.013414021376156604;0.7982580709712491
4.611656;1.0436823785088136;0.8333956461050006;0.7984582346875465;-0.0015766905058221892;-0.001510592323076597;1.0442000213451446;10.00038582362077;0.8337923698073282;0.014006020177620752;0.014005970761437269;0.7981740578200266;0.013414021745439673;0.7982580918656553
4.621656;1.0436820631597796;0.833395108525835;0.7984590126476697;-0.0015766898628502158;-0.0015105921514461315;1.0442011753409564;10.000369883267267;0.8337930112636615;0.014006020474752148;0.014005971335766655;0.7981729124483596;0.013414022082416148;0.7982580849903445
4.631656;1.0436816950818657;0.8333944090576146;0.7984597376382657;-0.0015766892456652124;-0.0015105919688491044;1.0442022700346345;10.00035470806856;0.8337936656009136;0.01400602076282178;0.014005971892266786;0.798171857276212;0.013414022384596175;0.7982580552262871
4.641656;1.043681279159172;0.8333935495375979;0.7984604064184402;-0.0015766886546982085;-0.0015105917744687343;1.0442033085218836;10.000340233839518;0.8337943316779218;0.014006021044017875;0.014005972430691297;0.7981708897679408;0.013414022649902579;0.7982580071216603
4.651656;1.0436808216342595;0.8333925308147839;0.7984610166325288;-0.001576688090318324;-0.001510591567944443;1.0442042941869807;10.000326366344831;0.8337950091911023;0.014006021320267788;0.014005972950614731;0.7981700060151106;0.013414022876919984;0.7982579456754328
4.661656;1.0436803284525122;0.8333913523997504;0.7984615667489496;-0.0015766875528191071;-0.0015105913496556457;1.044205231321165;10.000312992676271;0.8337956980564024;0.0140060215934159;0.014005973451033481;0.7981692018448819;0.013414023065191997;0.7982578763495277
4.671656;1.0436798040168884;0.8333900139947201;0.7984620568216273;-0.0015766870422405967;-0.0015105911207179195;1.0442061255374837;10.000299988961435;0.8337963982172338;0.014006021865654283;0.014005973930169793;0.7981684730121569;0.013414023215327198;0.7982578046956164
4.681656;1.0436792509424908;0.8333885174117082;0.7984624884309485;-0.0015766865584516364;-0.001510590882623629;1.0442069833112448;10.000287222947273;0.8337971099058493;0.01400602213952338;0.01400597438554697;0.7981678151335103;0.013414023328658653;0.7982577361223888
4.691656;1.043678670442979;0.8333868677273827;0.7984628639179847;-0.0015766861011803903;-0.0015105906371511396;1.0442078111000723;10.000274561882001;0.8337978330862236;0.014006022417203053;0.014005974814368913;0.7981672239142227;0.013414023406616628;0.7982576755130157
4.701656;1.0436780627514288;0.8333850731037064;0.7984631864509346;-0.0015766856697491778;-0.0015105903866373398;1.0442086141474651;10.00026187604838;0.8337985665027382;0.014006022699828974;0.014005975214126503;0.798166695640922;0.013414023450181223;0.7982576270155164
4.711656;1.0436774276406906;0.8333831432906066;0.7984634606868065;-0.001576685262905444;-0.0015105901340172407;1.044209395842984;10.000249035260644;0.8337993076426189;0.014006022987722105;0.014005975582993432;0.7981662271204893;0.013414023459772106;0.7982575939705603
4.721656;1.0436767653321861;0.8333810883985324;0.7984636922153924;-0.0015766848788567516;-0.0015105898825225586;1.0442101587379662;10.000235916884309;0.833800053748422;0.014006023281265557;0.014005975919710804;0.7981658145690829;0.013414023435687197;0.7982575789047531
4.731656;1.0436760769907565;0.8333789184042351;0.7984638861479127;-0.0015766845154630152;-0.001510589635349344;1.0442109062645917;10.000222421691733;0.8338008028204101;0.014006023581386839;0.014005976223339106;0.7981654528043595;0.013414023378498488;0.7982575842549936
4.741656;1.0436753643443943;0.8333766423331395;0.7984640469735269;-0.0015766841706456084;-0.0015105893953798468;1.0442116434396702;10.000208473127133;0.8338015538682108;0.0140060238891257;0.014005976493171318;0.798165136080382;0.01341402328895997;0.798257613350489
4.751656;1.0436746288478178;0.8333742675337933;0.7984641792100531;-0.0015766838428207528;-0.0015105891650418787;1.044212376093057;10.000194001507197;0.8338023069773767;0.014006024204819218;0.014005976728586948;0.7981648597804436;0.013414023167704773;0.798257670681193
4.761656;1.04367387143174;0.8333718001399257;0.7984642870754456;-0.0015766835312287701;-0.00151058894637155;1.0442131097885639;10.000178934724056;0.8338030632654108;0.014006024527914987;0.014005976928968262;0.7981646213689482;0.013414023015071958;0.7982577616849104
4.771656;1.043673093650474;0.833369246328469;0.7984643739949555;-0.0015766832359990276;-0.0015105887410556743;1.0442138494534288;10.000163198080848;0.8338038241062586;0.014006024857610407;0.01400597709382451;0.798164419951277;0.013414022831279314;0.7982578921143343
4.781656;1.0436722985864875;0.8333666130949222;0.7984644433563941;-0.0015766829577640584;-0.0015105885503387934;1.0442145987698048;10.000146718068914;0.8338045899800055;0.014006025193392668;0.014005977222794;0.7981642550715401;0.013414022616813995;0.7982580667885123
4.791656;1.0436714898742587;0.8333639081282622;0.7984644994848678;-0.0015766826970887824;-0.0015105883751143166;1.0442153590937735;10.000129431839076;0.8338053596525097;0.01400602553490588;0.014005977315477128;0.7981641262764373;0.01341402237268866;0.7982582886557565
4.801656;1.0436706705569962;0.8333611392986068;0.7984645473466109;-0.00157668245411966;-0.0015105882162886317;1.0442161293049017;10.000111293922632;0.8338061297464865;0.01400602588173868;0.014005977371548415;0.7981640340431361;0.013414022100518959;0.798258559139452
4.811656;1.0436698433749447;0.8333583141892884;0.7984645918610173;-0.0015766822286016882;-0.0015105880749578303;1.0442169065429567;10.000092275548543;0.833806894681363;0.014006026233528026;0.01400597739126467;0.7981639802279988;0.013414021802478651;0.7982588796875533
4.821656;1.0436690110133606;0.8333554396439673;0.7984646382884744;-0.0015766820200511953;-0.0015105879521697927;1.0442176868625739;10.000072367052507;0.8338076471169245;0.014006026589866433;0.014005977375809723;0.7981639662921463;0.013414021481207065;0.7982592532850893
4.831656;1.0436681757597328;0.8333525211508274;0.7984646930643271;-0.0015766818277352522;-0.0015105878485975584;1.0442184656105187;10.000051581936464;0.8338083781379082;0.014006026949948314;0.014005977326978409;0.7981639908849378;0.013414021139731946;0.7982596842463927
4.841656;1.043667339932927;0.8333495626035345;0.7984647637472144;-0.0015766816505465497;-0.0015105877644996984;1.0442192375687085;10.000029951878236;0.8338090768164924;0.014006027312541802;0.014005977246542749;0.7981640494112703;0.013414020781242953;0.7982601766570685
4.851656;1.0436665067778137;0.8333465673183273;0.798464858560808;-0.0015766814870587773;-0.00151058769994714;1.044219996978221;10.000007516008342;0.8338097305317007;0.014006027676215364;0.014005977136098682;0.7981641357768398;0.0134140204088286;0.7982607335090153
4.861656;1.043665680623971;0.8333435397627778;0.7984649865549692;-0.0015766813357855683;-0.0015105876549134038;1.044220737622781;9.999984314651831;0.8338103259131945;0.014006028039428142;0.014005976997259563;0.7981642446382361;0.01341402002553895;0.7982613567864907
4.871656;1.043664866364056;0.8333404864123014;0.7984651576889391;-0.001576681195489068;-0.0015105876291640695;1.0442214533178111;9.999960388609992;0.8338108491268956;0.014006028400596884;0.014005976831432364;0.798164372409735;0.01341401963455983;0.7982620473362616
4.881656;1.043664069405706;0.8333374154164043;0.7984653819724103;-0.0015766810653127584;-0.0015105876223281522;1.044222138615826;9.999935777117107;0.8338112865784574;0.01400602875813366;0.014005976639489057;0.7981645169104783;0.013414019239086947;0.7982628043926765
4.891656;1.043663295940476;0.8333343359993868;0.7984656685851951;-0.0015766809447235687;-0.0015105876342053287;1.044222788463753;9.999910511855575;0.833811626777432;0.014006029110389924;0.014005976421991782;0.7981646769727648;0.01341401884214428;0.7982636253640331
4.901656;1.043662552091311;0.8333312579274155;0.7984660261419818;-0.001576680833565202;-0.001510587664989167;1.044223397115466;9.999884610227417;0.8338118615995742;0.014006029455660887;0.014005976179545741;0.7981648523312881;0.013414018446593852;0.7982645064654174
4.911656;1.0436618427245958;0.8333281908845583;0.7984664632063517;-0.0015766807321283408;-0.0015105877152138587;1.0442239585151802;9.999858074649884;0.8338119858256221;0.014006029792220447;0.014005975912822778;0.7981650434244512;0.013414018055084175;0.798265444198668
4.921656;1.0436611710794867;0.8333251442355407;0.7984669878529571;-0.0015766806408432355;-0.0015105877854459393;1.0442244679773929;9.999830905256312;0.8338119959677367;0.014006030118349425;0.014005975622360115;0.7981652512254892;0.013414017669842165;0.7982664362884851
4.931656;1.043660538783208;0.8333221271320215;0.7984676071751412;-0.0015766805598555532;-0.0015105878759452509;1.0442249226823357;9.999803117896228;0.8338118896529338;0.014006030432464957;0.014005975308164883;0.7981654766914692;0.013414017292516666;0.7982674809255342
4.941656;1.0436599466782093;0.8333191480082089;0.7984683274751889;-0.0015766804888523642;-0.0015105879866480567;1.0442253205750487;9.999774750118346;0.8338116655538468;0.014006030733303634;0.014005974969665215;0.7981657197047357;0.013414016924282617;0.7982685754500938
4.951656;1.043659396065126;0.8333162133887152;0.798469154533609;-0.001576680426969651;-0.0015105881175168506;1.0442256592943246;9.999745853608488;0.8338113235263622;0.014006031020057317;0.014005974606567653;0.7981659784716725;0.013414016566149536;0.7982697161208935
4.961656;1.043658888664953;0.8333133272248577;0.7984700936635992;-0.001576680372856267;-0.0015105882688736954;1.044225936024796;9.999716479714474;0.8338108648429148;0.014006031292470475;0.01400597421983402;0.7981662496870798;0.013414016219135358;0.7982708990331832
4.971656;1.0436584264498234;0.8333104916907327;0.7984711493921846;-0.001576680325065417;-0.001510588441441159;1.0442261481048363;9.999686661728727;0.8338102918813053;0.014006031550699672;0.014005973811768132;0.7981665292036114;0.013414015884212815;0.7982721211876577
4.981656;1.0436580127986894;0.8333077079319179;0.798472324491447;-0.0015766802824086663;-0.0015105886360906025;1.0442262935640818;9.999656408851035;0.8338096072659712;0.014006031794948463;0.014005973385306358;0.7981668128565653;0.013414015562256736;0.7982733808069221
4.991656;1.0436576531852582;0.8333049756210356;0.7984736186300948;-0.0015766802439465177;-0.0015105888534075595;1.044226370963646;9.99962572154591;0.8338088135456371;0.014006032025260108;0.014005972943293164;0.7981670966364305;0.013414015254176114;0.7982746769518931
5.001656;1.0436573542599377;0.8333022930618454;0.7984750277205521;-0.001576680208832084;-0.0015105890933518017;1.0442263790497945;9.999594608973583;0.8338079136940062;0.014006032241422346;0.014005972488202791;0.7981673764228686;0.013414014961196858;0.7982760089228053
