time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.011656;1.043657122685822;0.8332996583530016;0.7984765450350416;-0.0015766801763430257;-0.001510589355277191;1.0442263167981143;9.999563092163145;0.8338069114094145;0.0140060324428476;0.014005972022207826;0.7981676479973023;0.013414014684955027;0.7982773759832937
5.021656;1.0436569649126788;0.8332970704520963;0.7984781632669793;-0.0015766801460462036;-0.001510589638192709;1.0442261838565479;9.999531200942904;0.8338058102516039;0.014006032628562422;0.014005971547477397;0.798167906892122;0.013414014427150638;0.7982787774977854
5.031656;1.0436568872621916;0.83329452971119;0.7984798756188541;-0.0015766801177607228;-0.0015105899408762147;1.0442259809334669;9.999498970531658;0.8338046121279027;0.014006032797347303;0.014005971066447631;0.7981681479282073;0.013414014188986698;0.7982802123202588
5.041656;1.0436568956497494;0.8332920375716636;0.7984816756387675;-0.001576680091240658;-0.0015105902616419666;1.0442257097119927;9.999466435577405;0.8338033163621769;0.014006032947946109;0.01400597058166357;0.7981683650765937;0.013414013971033667;0.7982816774935682
5.051656;1.0436569957528925;0.8332895955600748;0.7984835567197106;-0.001576680065826503;-0.001510590597997695;1.04422537245796;9.999433627665269;0.833801919880445;0.014006033079161782;0.014005970095405926;0.798168551649036;0.013414013773713276;0.7982831680476299
5.061656;1.0436571936606616;0.8332872046992295;0.7984855113336244;-0.001576680040308778;-0.0015105909465796153;1.0442249715723826;9.999400581301309;0.8338004186744239;0.014006033189707386;0.01400596960964152;0.7981687009525079;0.01341401359766668;0.7982846779632338
5.071656;1.0436574958271065;0.8332848659159084;0.7984875302539566;-0.0015766800130903192;-0.001510591303403304;1.0442245097041134;9.999367341723762;0.8337988095890849;0.014006033278052615;0.014005969126312473;0.7981688078714583;0.013414013443634869;0.7982862010204202
5.081656;1.0436579078301234;0.8332825804693088;0.7984896029695056;-0.0015766799824900736;-0.001510591664218929;1.0442239907177602;9.999333965877934;0.8337970907488675;0.014006033342661307;0.01400596864764316;0.7981688701344419;0.013414013312599301;0.7982877311271392
5.091656;1.043658432725153;0.833280349613924;0.7984917189300513;-0.0015766799469336496;-0.0015105920250087156;1.0442234202953118;9.999300519293458;0.8337952610549567;0.01400603338247115;0.0140059681761681;0.7981688880822008;0.013414013206445651;0.7982892625153944
5.101656;1.0436590705492546;0.8332781738890845;0.7984938680328828;-0.00157667990507592;-0.0015105923826619853;1.0442228052109424;9.999267081930922;0.8337933204003778;0.014006033397010492;0.01400596771441534;0.7981688638865599;0.013414013128057465;0.7982907903959732
5.111656;1.043659818856387;0.8332760528870796;0.7984960400371464;-0.001576679855990935;-0.0015105927352508028;1.0442221521058335;9.999233759612688;0.8337912701811672;0.01400603338609845;0.01400596726452304;0.7981688007986761;0.013414013080370912;0.7982923113445325
5.121656;1.0436606734884455;0.833273986132028;0.7984982238755056;-0.0015766797991630947;-0.001510593081513113;1.0442214667304315;9.999200681759508;0.8337891126640943;0.014006033349631455;0.014005966828097221;0.7981687025165956;0.013414013065476052;0.7982938225409582
5.131656;1.0436616300923194;0.833271973764902;0.798500407690324;-0.001576679734083084;-0.0015105934202381246;1.0442207536472012;9.999167984772278;0.833786849785007;0.014006033287577104;0.014005966406479027;0.7981685731891459;0.013414013084500895;0.7982953212571169
5.141656;1.0436626849310908;0.8332700156935163;0.7985025793781044;-0.0015766796598918526;-0.0015105937502154787;1.0442200164707673;9.99913579709676;0.8337844826500544;0.014006033199928724;0.014005966001240554;0.7981684176145252;0.01341401313788994;0.7982968050284949
5.151656;1.0436638338190427;0.8332681107718807;0.7985047273137693;-0.0015766795755406634;-0.0015105940704201717;1.0442192586888503;9.999104235209407;0.8337820117550604;0.014006033086598106;0.014005965614510132;0.7981682412684105;0.013414013225592351;0.7982982711796884
5.161656;1.0436650716785931;0.8332662574872339;0.798506841021567;-0.0015766794800954693;-0.0015105943798306904;1.0442184843629476;9.999073412709285;0.8337794374630972;0.014006032947342324;0.014005965249057593;0.7981680505069052;0.013414013347068605;0.7982997160863299
5.171656;1.0436663933806105;0.8332644552288173;0.7985089115223865;-0.001576679372757582;-0.001510594677035252;1.0442176979488034;9.99904345469148;0.8337767600942907;0.014006032781704146;0.014005964908244581;0.7981678525206135;0.0134140135012732;0.7983011350864506
5.181656;1.0436677938227206;0.8332627049223515;0.7985109318973924;-0.001576679252911791;-0.0015105949603227884;1.0442169034683977;9.999014498852851;0.8337739794609301;0.014006032589025207;0.014005964595674377;0.7981676547570518;0.013414013686674244;0.7983025228628619
5.191656;1.0436692677981063;0.8332610087584066;0.798512897969967;-0.0015766791204745703;-0.0015105952281144414;1.0442161043423444;9.998986683281231;0.8337710946825526;0.014006032368623777;0.014005964314583227;0.7981674643777231;0.013414013901273947;0.7983038741569289
5.201656;1.043670811272662;0.8332593692558272;0.7985148079180914;-0.0015766789761570872;-0.0015105954790527085;1.0442153041065796;9.998960136419639;0.8337681048077358;0.014006032120255502;0.014005964067602407;0.7981672880635321;0.013414014142811551;0.7983051845591018
5.211656;1.0436724223049538;0.8332577883568648;0.7985166612165738;-0.0015766788211479346;-0.0015105957117421862;1.0442145063793342;9.998934972106252;0.8337650094587431;0.014006031844730323;0.014005963857039023;0.7981671323006254;0.013414014409174387;0.7983064505782886
5.221656;1.0436740998516072;0.8332562670817668;0.7985184582432217;-0.0015766786565563908;-0.0015105959244894262;1.044213713869923;9.998911290361152;0.8337618083411251;0.014006031543839169;0.014005963685023978;0.7981670037085041;0.013414014698712869;0.7983076690519836
5.231656;1.0436758428603516;0.8332548055429239;0.7985202000286713;-0.0015766784832206416;-0.0015105961153763729;1.0442129281493746;9.998889180567199;0.8337585001491505;0.014006031219439398;0.01400596355337925;0.7981669086725001;0.013414015010312112;0.798308837152447
5.241656;1.0436776514689656;0.8332534029871025;0.7985218871846418;-0.001576678301718061;-0.001510596282669886;1.044212150246192;9.998868719296857;0.8337550826702421;0.014006030872756665;0.014005963463561318;0.798166852915651;0.013414015343139409;0.7983099529142368
5.251656;1.0436795280801041;0.8332520579626658;0.7985235191711084;-0.001576678112465514;-0.0015105964249830283;1.0442113807390143;9.998849971552378;0.8337515541878209;0.014006030504208743;0.014005963416579318;0.7981668416792301;0.013414015696230188;0.798311014929352
5.261656;1.0436814764397582;0.8332507687970667;0.7985250951804551;-0.001576677916010776;-0.0015105965410801456;1.0442106192642098;9.998833001219536;0.8337479143750294;0.014006030113380509;0.014005963412740111;0.7981668797174856;0.013414016068375736;0.7983120215369709
5.271656;1.043683499628034;0.8332495341984968;0.7985266152486618;-0.0015766777132072216;-0.001510596629870206;1.0442098640340698;9.998817877316426;0.8337441637573039;0.014006029699295281;0.014005963451401652;0.7981669705753216;0.013414016458266112;0.798312970929931
5.281656;1.0436855983863158;0.8332483537378534;0.7985280800987279;-0.001576677505277716;-0.0015105966905323554;1.0442091122561905;9.998804664357802;0.8337403029708569;0.014006029260907838;0.014005963531017504;0.7981671159445284;0.013414016864587848;0.7983138620825798
5.291656;1.0436877706239982;0.8332472279262753;0.7985294904353758;-0.0015766772940115214;-0.0015105967222345535;1.0442083620084974;9.998793403578512;0.8337363332693862;0.01400602879735396;0.01400596364959853;0.7981673161109859;0.013414017286166015;0.798314695174118
5.301656;1.0436900121215065;0.8332461579813727;0.7985308463842241;-0.0015766770817921966;-0.0015105967236994594;1.0442076139805792;9.998784104411609;0.8337322574396742;0.01400602830796353;0.014005963805162254;0.7981675711693941;0.013414017721963638;0.7983154712786569
5.311656;1.0436923168033558;0.8332451459967756;0.7985321470312398;-0.0015766768711951281;-0.0015105966934353498;1.0442068713795793;9.998776754012729;0.8337280795932466;0.014006027792399619;0.01400596399571238;0.7981678815609989;0.013414018170752152;0.7983161923336056
5.321656;1.0436946758281134;0.833244195303452;0.7985333904628898;-0.001576676664496075;-0.001510596630531288;1.0442061385060768;9.998771333665497;0.8337238039408098;0.014006027251075805;0.014005964218998164;0.7981682477249721;0.013414018631088088;0.7983168614757672
5.331656;1.043697077567614;0.8332433104889295;0.7985345743744391;-0.001576676463259471;-0.0015105965349574485;1.044205419671087;9.998767828943802;0.8337194333898462;0.014006026685476925;0.014005964472476946;0.7981686700247149;0.013414019101767158;0.7983174832047097
5.341656;1.0436995093009982;0.8332424975638877;0.7985356964571376;-0.0015766762681189673;-0.0015105964070883317;1.0442047194986797;9.998766227271572;0.8337149691620357;0.014006026097890294;0.014005964753519281;0.798169149089981;0.013414019581979925;0.7983180634884957
5.351656;1.0437019589036756;0.833241763928079;0.7985367543371117;-0.0015766760790288145;-0.0015105962473568664;1.044204043678068;9.998766508689405;0.8337104121792133;0.014006025490762991;0.014005965059575015;0.7981696858028866;0.013414020071082831;0.7983186095393381
5.361656;1.0437044157557829;0.8332411172294196;0.7985377452650876;-0.0015766758957216783;-0.0015105960564191145;1.0442033984067536;9.998768641574527;0.8337057652764835;0.014006024866316509;0.014005965388210261;0.7981702809326368;0.013414020568511854;0.7983191285779369
5.371656;1.0437068712902504;0.8332405636563438;0.7985386654256581;-0.0015766757181423761;-0.0015105958351984354;1.0442027886837377;9.998772577593227;0.8337010347189416;0.014006024226579905;0.014005965737137879;0.7981709345647573;0.013414021073842179;0.79831962613103
5.381656;1.0437093185896165;0.8332401069754635;0.7985395098479591;-0.0015766755467408852;-0.0015105955846499166;1.044202217426293;9.998778238068054;0.8336962304876865;0.01400602357353601;0.0140059661041707;0.7981716452466047;0.013414021586802096;0.7983201055598376
5.391656;1.0437117506712228;0.8332397490845463;0.7985402737194552;-0.0015766753821833937;-0.0015105953057477843;1.044201686101364;9.998785508686387;0.8336913658025674;0.014006022909115765;0.014005966487074244;0.7981724099455824;0.013414022107265333;0.7983205692186105
5.401656;1.043714159460364;0.8332394913017716;0.7985409536406466;-0.0015766752246673512;-0.0015105949998280184;1.0442011955683186;9.998794255630377;0.8336864559692706;0.01400602223513133;0.014005966883476365;0.7981732254128238;0.013414022635228817;0.7983210194830404
5.411656;1.0437165363261627;0.8332393350064324;0.7985415479373373;-0.0015766750737109452;-0.0015105946688656808;1.044200746437702;9.998804345605922;0.8336815164431269;0.014006021553434484;0.014005967290870471;0.7981740891549584;0.013414023170699138;0.7983214585311575
5.421656;1.0437188726353717;0.8332392813043281;0.7985420568569679;-0.00157667492854798;-0.001510594315389708;1.0442003390991148;9.998815653446398;0.8336765611266344;0.0140060208660768;0.01400596770664202;0.7981749991711279;0.013414023713500438;0.7983218874327316
5.431656;1.0437211599979586;0.833239330181476;0.7985424825690198;-0.0015766747884329768;-0.001510593942090312;1.044199973122699;9.998828068114857;0.8336716018229046;0.014006020175010028;0.01400596812813225;0.7981759535539975;0.013414024263200541;0.798322305316421
5.441656;1.0437233905551604;0.833239480157058;0.798542828357469;-0.0015766746527085672;-0.0015105935513503555;1.0441996464148235;9.99884150393627;0.8336666484728915;0.014006019481488517;0.01400596855284483;0.7981769499263514;0.013414024819230626;0.7983227093488859
5.451656;1.043725557114827;0.8332397285584915;0.7985430973301866;-0.0015766745209154396;-0.0015105931450773273;1.0441993554414264;9.998855905563031;0.8336617095287939;0.014006018785595013;0.014005968978727489;0.7981779846381641;0.013414025380940166;0.7983230954364474
5.461656;1.0437276528139436;0.8332400712364486;0.7985432911175976;-0.0015766743929122619;-0.0015105927249318704;1.0441990961488372;9.998871243563912;0.8336567922562039;0.014006018086265254;0.014005969404365999;0.7981790525075166;0.013414025947501363;0.7983234587912931
5.471656;1.0437296699777348;0.8332405021353397;0.7985434093773386;-0.0015766742691266495;-0.0015105922925223176;1.0441988642564803;9.99888750516731;0.833651903099444;0.01400601738203672;0.01400596982909035;0.7981801469221138;0.013414026517940103;0.7983237944834669
5.481656;1.0437315991596987;0.8332410139382652;0.7985434508004364;-0.0015766741508544374;-0.001510591849273385;1.0441986558276846;9.998904686559822;0.8336470480754703;0.014006016671949662;0.014005970252868212;0.7981812599714797;0.013414027091321829;0.798324098313772
5.491656;1.0437334298547554;0.8332415994067263;0.7985434142619461;-0.001576674040057994;-0.0015105913961896533;1.0441984688289712;9.998922794623365;0.833642232982561;0.01400601595589869;0.014005970675889386;0.7981823825451646;0.013414027666846606;0.7983243673229242
5.501656;1.043735152567655;0.8332422526230837;0.7985432987160552;-0.0015766739386738322;-0.0015105909336919391;1.0441983040065212;9.998941849075512;0.8336374635291072;0.014006015234622088;0.014005971098213391;0.7981835042176223;0.013414028243829066;0.7983245993650099
5.511656;1.0437367601429322;0.8332429692684546;0.798543102962539;-0.001576673848055032;-0.0015105904615107205;1.044198164295098;9.998961870876649;0.8336327451626357;0.014006014509700281;0.014005971519797072;0.7981846134073836;0.013414028821856952;0.798324792576513
5.521656;1.043738247219311;0.833243745797149;0.7985428262749148;-0.0015766737689565068;-0.0015105899788811182;1.0441980538483695;9.99898286342395;0.8336280825879638;0.014006013783410596;0.01400597194078475;0.7981856981573613;0.013414029401134316;0.7983249456770727
5.531656;1.0437396093230966;0.8332445789785835;0.7985424689242633;-0.0015766737019160953;-0.0015105894850169336;1.0441979772855097;9.999004808003786;0.8336234795676182;0.014006013058259296;0.01400597236195878;0.798186747014698;0.013414029982476622;0.7983250582457385
5.541656;1.0437408429979804;0.8332454661385598;0.7985420319644511;-0.0015766736476360526;-0.0015105889793883187;1.044197938486501;9.9990276811416;0.8336189387004255;0.014006012336433553;0.014005972785058128;0.7981877496602964;0.013414030566879506;0.7983251303264038
5.551656;1.0437419464750175;0.8332464050521019;0.7985415165101294;-0.001576673607255353;-0.0015105884616810805;1.044197939054754;9.999051468603884;0.833614460949733;0.014006011619502616;0.01400597321240189;0.7981886972624354;0.013414031155225195;0.7983251624707478
5.561656;1.0437429201411694;0.8332473937791497;0.7985409229209458;-0.0015766735826038818;-0.0015105879316381532;1.0441979780281978;9.999076153209273;0.8336100456087944;0.014006010908507227;0.014005973646093567;0.7981895822041575;0.013414031748214436;0.7983251563889145
5.571656;1.0437437667948837;0.8332484309463015;0.7985402508864878;-0.0015766735762300435;-0.0015105873889908051;1.0441980528787147;9.99910169573037;0.8336056909959199;0.01400601020429432;0.014005974087677042;0.7981903973479024;0.013414032346232702;0.7983251150810854
5.581656;1.0437444917235648;0.8332495159203951;0.7985395004956571;-0.0015766735909219045;-0.001510586833536962;1.0441981604667192;9.999128033575175;0.8336013955563489;0.014006009507844462;0.014005974538305616;0.7981911356668308;0.013414032949209865;0.798325042846332
5.591656;1.0437451020548767;0.833250649138127;0.7985386725601186;-0.0015766736290193243;-0.0015105862651561234;1.0441982978621402;9.999155087965196;0.8335971585963372;0.014006008820462835;0.014005974998862959;0.7981917904811933;0.01341403355663987;0.7983249455709832
5.601656;1.0437456052370246;0.8332518326343296;0.7985377678386211;-0.0015766736921041698;-0.0015105856838265419;1.044198463374433;9.999182767705106;0.8335929799379497;0.014006008143582521;0.014005975469882711;0.7981923561993438;0.01341403416770939;0.7983248300603486
5.611656;1.043746007369784;0.8332530696560175;0.7985367867907879;-0.0015766737811286613;-0.0015105850896911309;1.0441986570735335;9.999210973675826;0.8335888591676643;0.014006007478371763;0.014005975951604301;0.7981928292961763;0.01341403478129111;0.7983247028206695
5.621656;1.0437463121844042;0.8332543640209107;0.7985357300596223;-0.0015766738965254717;-0.0015105844828623542;1.0441988797743191;9.999239606387313;0.8335847958873643;0.014006006825855528;0.014005976444113779;0.7981932087012361;0.013414035395747894;0.7983245696598508
5.631656;1.0437465208669938;0.8332557202610974;0.7985345989026065;-0.0015766740380521403;-0.0015105838630524715;1.0441991313681656;9.999268573875662;0.8335807904252271;0.014006006187284776;0.014005976947334464;0.798193495193;0.013414036008732293;0.7983244354508032
5.641656;1.0437466323813287;0.8332571435378449;0.7985333956179788;-0.001576674204726908;-0.0015105832294930665;1.04419941025006;9.999297796877077;0.8335768436386056;0.014006005564064564;0.01400597746128318;0.7981936903400192;0.01341403661716667;0.798324303651882
5.651656;1.0437466442425867;0.8332586392231692;0.7985321239785289;-0.0015766743950517393;-0.001510582581204445;1.0441997138768426;9.999327210624118;0.8335729565113296;0.014006004957506878;0.014005977986570788;0.7981937959071613;0.013414037217720396;0.798324176592939
5.661656;1.0437465537599413;0.8332602131761172;0.7985307892317861;-0.0015766746071548096;-0.0015105819171753424;1.044200039645942;9.999356760615951;0.8335691304239689;0.014006004368657241;0.014005978524257523;0.7981938141068123;0.013414037807584272;0.7983240561527506
5.671656;1.0437463594237972;0.8332618721647024;0.7985293976788496;-0.0015766748388515023;-0.001510581236235697;1.044200385387241;9.999386393951184;0.8335653674574037;0.014006003797942397;0.014005979075139247;0.7981937479103163;0.013414038384743967;0.7983239434563708
5.681656;1.0437460611816294;0.833263623459738;0.798527956486964;-0.0015766750879464434;-0.001510580537070039;1.0442007493576138;9.999416057016948;0.83356167008918;0.014006003244862186;0.014005979639316523;0.7981936010276932;0.0134140389476322;0.7983238381768712
5.691656;1.0437456590069991;0.8332654738554769;0.7985264733709996;-0.0015766753525728275;-0.001510579818698612;1.0442011299434701;9.99944569474035;0.8335580402177987;0.014006002708210983;0.014005980216105027;0.7981933780267847;0.01341403949457252;0.7983237385680794
5.701656;1.0437451524870034;0.8332674288113474;0.7985249554107529;-0.001576675631258967;-0.0015105790809647208;1.0442015246829857;9.99947524148549;0.833554477653939;0.014006002186495867;0.014005980804113001;0.7981930843328987;0.013414040023375337;0.7983236418780386
5.711656;1.043744542306678;0.8332694921221353;0.7985234080736533;-0.0015766759228947969;-0.0015105783246145428;1.0442019291580709;9.999504618587142;0.8335509789849377;0.014006001677979706;0.014005981401667663;0.7981927259160777;0.013414040531436036;0.7983235450001634
5.721656;1.0437438303998938;0.8332716660790909;0.7985218352887778;-0.0015766762266892055;-0.0015105775512518228;1.0442023371078724;9.999533748787545;0.8335475383369397;0.014006001180578785;0.014005982007360621;0.7981923091122672;0.01341404101613771;0.7983234455206649
5.731656;1.043743018620003;0.8332739518800887;0.7985202397438942;-0.0015766765420710221;-0.0015105767632327453;1.0442027414170936;9.99956256883434;0.8335441496542901;0.014006000691990587;0.014005982620126138;0.7981918409021461;0.01341404147508633;0.798323342240964
5.741656;1.0437421082659737;0.8332763499217216;0.7985186230480266;-0.0015766768685800843;-0.001510575963156527;1.0442031349105458;9.999591024007886;0.8335408082645537;0.014006000209981249;0.014005983238758717;0.7981913298340977;0.013414041906212053;0.798323234606508
5.751656;1.0437411000420362;0.833278859644902;0.798516985977544;-0.001576677205713043;-0.001510575153179636;1.0442035109962473;9.999619055773973;0.8335375115195981;0.014005999732614285;0.014005983861516483;0.7981907867056247;0.013414042307881176;0.7983231221448869
5.761656;1.0437399935483436;0.8332814795934166;0.798515328893822;-0.0015766775529201665;-0.0015105743346837167;1.0442038641950668;9.999646600328441;0.8335342599024407;0.014005999258190452;0.014005984486412581;0.798190224047927;0.013414042678878987;0.7983230045082044
5.771656;1.0437387869422092;0.833284208035025;0.7985136523254001;-0.0015766779099322305;-0.0015105735084701363;1.044204190306634;9.999673596049899;0.8335310577418369;0.014005998784956872;0.014005985111976597;0.7981896550507456;0.013414043018248188;0.7983228814132236
5.781656;1.04373747684673;0.8332870431370171;0.7985119568793418;-0.0015766782769937413;-0.001510572675255262;1.0442044863622992;9.999699988180712;0.8335279119684526;0.01400599831103036;0.014005985737636;0.7981890921321543;0.013414043325313521;0.798322752583582
5.791656;1.0437360586573718;0.833289982607693;0.7985102424770105;-0.0015766786545430601;-0.0015105718360552947;1.044204750204815;9.999725726670329;0.8335248301269137;0.01400599783468627;0.014005986363429868;0.7981885450992867;0.013414043599914832;0.7983226183061741
5.801656;1.043734528254519;0.8332930231442753;0.7985085083671124;-0.0015766790425818286;-0.0015105709923635222;1.044204979721634;9.999750760257605;0.8335218195625544;0.014005997354683625;0.014005986989707056;0.7981880202649221;0.013414043842426716;0.79832248005361
5.811656;1.0437328837325537;0.8332961594444044;0.7985067540559375;-0.0015766794403781162;-0.0015105701462539533;1.044205172803427;9.99977503186288;0.8335188875619378;0.01400599687040097;0.014005987617110936;0.7981875210398672;0.013414044053477693;0.7983223405617311
5.821656;1.0437311249595793;0.833299383828756;0.7985049801058143;-0.0015766798467586642;-0.0015105693003700726;1.0442053280741344;9.999798476480413;0.8335160413682556;0.014005996381780723;0.01400598824639222;0.7981870488839934;0.01341404423353172;0.7983222040389875
5.831656;1.0437292521881245;0.8333026869701518;0.7985031880297456;-0.0015766802605225354;-0.0015105684576706125;1.0442054449013594;9.999821021075771;0.8335132879988095;0.01400599588901862;0.014005988877959116;0.7981866040922578;0.013414044382431234;0.7983220765134971
5.841656;1.0437272656157008;0.8333060585142462;0.7985013792083387;-0.0015766806804825085;-0.0015105676208631914;1.0442055225764078;9.999842595862827;0.8335106344082994;0.014005995392148373;0.014005989511731218;0.7981861867721359;0.013414044499475843;0.7983219655193384
5.851656;1.0437251660397455;0.8333094875704589;0.7984995542255936;-0.0015766811053034245;-0.001510566791803778;1.0442055598338937;9.999863158759128;0.8335080879559834;0.014005994890888836;0.014005990147495307;0.7981857978755388;0.013414044584128761;0.7983218796631177
5.861656;1.0437229560843235;0.833312963636989;0.7984977134294476;-0.0015766815334762394;-0.001510565971516883;1.0442055550457552;9.999882706438322;0.8335056564197492;0.014005994384696576;0.014005990785166301;0.7981854393517601;0.013414044636257606;0.7983218285041606
5.871656;1.0437206410995066;0.8333164774851604;0.7984958573220524;-0.0015766819634128206;-0.0015105651609522402;1.0442055070373049;9.999901256517292;0.8335033471533647;0.014005993872770706;0.014005991424668221;0.7981851134032238;0.013414044655651913;0.7983218221800402
5.881656;1.0437182292717277;0.8333200213521917;0.7984939863295049;-0.0015766823936196044;-0.00151056436175241;1.0442054160612673;9.99991882378303;0.8335011662634882;0.01400599335419224;0.014005992065671014;0.7981848223384412;0.013414044641673806;0.7983218706595163
5.891656;1.043715731385499;0.8333235883872654;0.7984921011551186;-0.001576682822964798;-0.0015105635763563862;1.0442052835165472;9.999935414557223;0.8334991185875769;0.014005992828157943;0.01400599270724844;0.7981845689809616;0.013414044593312266;0.7983219830581454
5.901656;1.043713160462892;0.8333271721568475;0.7984902035851493;-0.00157668325077569;-0.0015105628075179692;1.0442051101396075;9.999951035172842;0.8334972080568305;0.01400599229401363;0.014005993347812924;0.7981843559577388;0.013414044509396908;0.798322167370266
5.911656;1.0437105307160286;0.8333307668660894;0.7984882967580079;-0.0015766836765879265;-0.0015105620577246545;1.0442048948682476;9.99996569661827;0.8334954378107465;0.014005991751131397;0.014005993985551803;0.7981841843296187;0.013414044388814002;0.7983224305274296
5.921656;1.0437078555770043;0.8333343679441122;0.7984863851530741;-0.0015766840998923059;-0.001510561328869968;1.0442046359243846;9.999979410032637;0.8334938094731082;0.014005991198644603;0.014005994618726316;0.7981840530714552;0.01341404423076702;0.7983227781349769
5.931656;1.043705146396993;0.8333379721558194;0.7984844747053962;-0.0015766845199901606;-0.0015105606223160461;1.0442043326524078;9.999992180042383;0.8334923219449472;0.014005990635313395;0.014005995245643872;0.7981839593450377;0.013414044035012266;0.7983232133834233
5.941656;1.0437024132584405;0.8333415767045546;0.7984825722726878;-0.0015766849358710329;-0.001510559939087653;1.0442039861595478;10.000004005440992;0.8334909714056535;0.014005990059835877;0.014005995864786808;0.798183898771455;0.013414043801767398;0.7983237361899768
5.951656;1.0436996665383655;0.8333451781061063;0.7984806842800333;-0.0015766853463420256;-0.001510559279836667;1.0442035989240768;10.000014894088833;0.833489752911185;0.014005989471124084;0.014005996474963665;0.7981838654582614;0.013414043531538855;0.7983243438197976
5.961656;1.0436969173843944;0.8333487721513205;0.7984788160168559;-0.0015766857502980203;-0.0015105586447423317;1.0442031750745826;10.000024880320927;0.8334886618699798;0.014005988868213677;0.014005997075095372;0.7981838530164107;0.013414043225365409;0.798325032263803
5.971656;1.0436941768114174;0.8333523544663801;0.7984769720372555;-0.0015766861468559839;-0.001510558033716982;1.0442027214479623;10.000034020732814;0.8334876943956963;0.014005988250233175;0.014005997663812862;0.798183856641767;0.013414042885081572;0.7983257969129689
5.981656;1.0436914544948848;0.8333559202967542;0.7984751562172739;-0.0015766865355422378;-0.001510557446892215;1.0442022473993111;10.000042371926213;0.8334868471178752;0.01400598761655714;0.01400599823933834;0.7981838736380109;0.013414042512995045;0.798326632220884
5.991656;1.0436887588954766;0.8333594639299937;0.7984733712976599;-0.0015766869164936478;-0.0015105568849212241;1.044201763271772;10.000049981898325;0.8334861170195533;0.014005986966721328;0.014005998799808777;0.7981839016310239;0.01341404211135756;0.7983275317525308
6.001656;1.0436860979669376;0.8333629786320607;0.7984716191426313;-0.0015766872902960192;-0.001510556348770931;1.0442012795427336;10.000056897254803;0.8334855017478406;0.014005986300217356;0.014005999343644647;0.798183936971447;0.01341404168221766;0.7983284892505333
6.011656;1.0436834789163587;0.833366456755529;0.7984699012672245;-0.0015766876576612176;-0.001510555839277669;1.0442008067905442;10.00006316075788;0.8334850002760836;0.014005985616848992;0.014005999869627953;0.7981839755253547;0.013414041227541315;0.7983294992248552
6.021656;1.0436809082166267;0.8333698898486276;0.7984682188028123;-0.0015766880193448113;-0.0015105553567756813;1.0442003552294716;10.000068802886354;0.8334846128282992;0.014005984917447646;0.014006000376950213;0.7981840149868954;0.013414040749371055;0.7983305565686414
6.031656;1.043678392734032;0.8333732689506754;0.7984665724375329;-0.001576688376238816;-0.001510554900855355;1.0441999338088408;10.000073846839284;0.8334843398581563;0.014005984203899945;0.014006000865427406;0.7981840558514185;0.013414040249863613;0.798331655943419
6.041656;1.043675940155949;0.8333765849313726;0.798464962229537;-0.0015766887294326255;-0.0015105544704249038;1.0441995495226477;10.000078316517973;0.8334841808138211;0.014005983478501866;0.014006001335515859;0.7981841002171791;0.013414039731148897;0.7983327913652865
6.051656;1.0436735578301692;0.833379828638706;0.7984633871075661;-0.001576689080168482;-0.0015105540639700143;1.0441992070134318;10.000082227979522;0.8334841325972983;0.01400598274349062;0.014006001787958078;0.7981841500518789;0.013414039195407484;0.798333956323689
6.061656;1.043671251830197;0.8333829909415196;0.7984618448133949;-0.0015766894297228053;-0.0015105536797494047;1.0441989082308742;10.00008557510073;0.8334841883098052;0.014005982000823832;0.014006002223311616;0.7981842065507765;0.013414038645208522;0.7983351442539782
6.071656;1.0436690268052993;0.8333860629923773;0.7984603322696235;-0.0015766897790745974;-0.001510553315969511;1.0441986524153284;10.000088328753616;0.8334843382493657;0.01400598125199951;0.01400600264151147;0.7981842707763264;0.013414038083572602;0.7983363488123829
6.081656;1.0436668855709001;0.8333890364604244;0.7984588457600046;-0.001576690128513295;-0.001510552970957019;1.0441984362995804;10.000090451550397;0.8334845724673007;0.014005980498084677;0.014006003041844196;0.7981843440318525;0.013414037513680355;0.7983375637657224
6.091656;1.043664829333221;0.8333919037053055;0.7984573807531185;-0.0015766904777829668;-0.0015105526431072416;1.0441982539187498;10.000091916945687;0.8334848824037319;0.014005979739893365;0.014006003423485708;0.7981844270113464;0.01341403693849033;0.7983387830966426
6.101656;1.0436628590069643;0.8333946582243663;0.798455931682079;-0.0015766908266819234;-0.0015105523305175513;1.04419809707276;10.000092714431043;0.833485261382631;0.014005978978008959;0.014006003785815875;0.7981845188685923;0.013414036360537097;0.7983400015483053
6.111656;1.0436609759351347;0.8333972948848866;0.7984544924138468;-0.0015766911755131844;-0.0015105520307345693;1.044197956976302;10.000092840178267;0.8334857044067481;0.014005978212784839;0.014006004128074423;0.7981846172744744;0.013414035782121723;0.7983412146437819
6.121656;1.0436591817065815;0.8333998097731788;0.7984530574149454;-0.0015766915251448882;-0.0015105517411385207;1.0441978254986037;10.000092293036825;0.8334862077272814;0.014005977444698108;0.014006004448925847;0.7981847193356143;0.013414035205753716;0.7983424182460035
6.131656;1.0436574782641133;0.8334021998167523;0.7984516226709912;-0.0015766918767471836;-0.0015105514596693694;1.0441976951223582;10.00009107905605;0.8334867689265704;0.014005976674858455;0.014006004746418768;0.7981848224303345;0.013414034634256004;0.7983436086396768
6.141656;1.0436558683570953;0.83340446225007;0.7984501855441698;-0.0015766922314325925;-0.0015105511851996125;1.04419755808535;10.000089208076872;0.8334873868223167;0.014005975905185085;0.014006005018205772;0.7981849243561786;0.013414034070107987;0.7983447828910573
6.151656;1.0436543554509439;0.8334065942324693;0.7984487433351991;-0.0015766925901271362;-0.0015105509174976942;1.044197406148166;10.000086685677221;0.833488060552949;0.014005975138250738;0.014006005261704512;0.7981850231836054;0.013414033514648708;0.7983459387010406
6.161656;1.0436529432538546;0.833408592482197;0.7984472918351949;-0.0015766929538395455;-0.001510550657105008;1.0441972313089227;10.000083514374124;0.8334887886925141;0.014005974376956314;0.014006005474242394;0.7981851167742623;0.013414032967971444;0.7983470740574309
6.171656;1.0436516360352595;0.8334104533547259;0.7984458256303534;-0.0015766933238434383;-0.0015105504051448903;1.0441970258113715;10.000079693619405;0.8334895691592533;0.014005973624163386;0.014006005653382628;0.7981852026197122;0.013414032429390951;0.7983481878395763
6.181656;1.0436504391672912;0.8334121732780363;0.7984443395166269;-0.0015766937013275701;-0.0015105501629218505;1.0441967822194251;10.000075214242694;0.8334903999423884;0.014005972882485167;0.01400600579729014;0.7981852787830453;0.013414031897997036;0.798349280874284
6.191656;1.0436493584345898;0.8334137479591448;0.7984428290696455;-0.001576694087040988;-0.00151054993124416;1.0441964948558096;10.00007006316574;0.8334912802113335;0.014005972154176215;0.014006005904968321;0.7981853443295108;0.013414031373009571;0.7983503553513036
6.201656;1.0436483993914158;0.8334151710109421;0.7984412904426385;-0.0015766944813373478;-0.0015105497098542241;1.0441961606285957;10.000064235539895;0.8334922103591318;0.01400597144092398;0.014006005976305583;0.7981853986582452;0.013414030853809655;0.7983514127624136
6.211656;1.0436475678953854;0.8334164341891456;0.7984397208364088;-0.0015766948843110127;-0.0015105494977136077;1.0441957785616376;10.000057739765207;0.8334931904176395;0.014005970743733335;0.014006006011783444;0.7981854410579127;0.013414030339777899;0.7983524525987576
6.221656;1.0436468701902684;0.8334175287729432;0.7984381193751421;-0.0015766952957617325;-0.0015105492938865663;1.0441953495747;10.000050593996068;0.8334942186766258;0.014005970063110162;0.014006006012147583;0.7981854704203017;0.01341402983027095;0.7983534724076948
6.231656;1.0436463118854462;0.8334184463610458;0.79843648693913;-0.0015766957151071002;-0.0015105490979945505;1.04419487607786;10.00004281666388;0.8334952916905889;0.0140059693993619;0.014006005978430104;0.7981854846926557;0.013414029324837158;0.7983544685051943
6.241656;1.0436458969968583;0.8334191792492536;0.7984348250071777;-0.0015766961414349341;-0.0015105489100970613;1.0441943602746315;10.000034418957906;0.8334964051784245;0.014005968752846413;0.014006005912035878;0.7981854807433453;0.013414028823299434;0.798355437191277
6.251656;1.0436456280849629;0.833419721499718;0.7984331347746244;-0.001576696573541598;-0.0015105487304361586;1.0441938026915518;10.000025409735454;0.8334975552824112;0.014005968124192213;0.014006005814491419;0.7981854549291739;0.01341402832551466;0.7983563759345911
6.261656;1.043645507450205;0.8334200700997334;0.7984314170223648;-0.0015766970098279422;-0.0015105485591577754;1.0441932024941794;10.000015806514615;0.8334987394601243;0.014005967514411322;0.014006005686987903;0.7981854032362109;0.013414027831153445;0.798357283576018
6.271656;1.0436455378318292;0.8334202250071407;0.7984296720058388;-0.0015766974483346294;-0.001510548396004675;1.0441925584913154;10.000005640848444;0.833499956252839;0.014005966924674066;0.014006005530309638;0.7981853206031405;0.013414027339828534;0.7983581600854126
6.281656;1.0436457217702602;0.8334201887050964;0.7984278992403092;-0.0015766978871125672;-0.0015105482400676231;1.0441918699622208;9.999994958492413;0.8335012041938429;0.014005966355816179;0.014006005345309916;0.7981852007394615;0.01341402685139167;0.7983590069068043
6.291656;1.043646061482273;0.8334199660477345;0.7984260982757495;-0.0015766983247363104;-0.0015105480898356621;1.0441911374319022;9.999983816524038;0.8335024808008274;0.01400596580807168;0.01400600513331335;0.7981850365955906;0.013414026365860917;0.7983598270170416
6.301656;1.043646560266807;0.833419564160933;0.7984242698825091;-0.0015766987606990618;-0.0015105479436979725;1.0441903629176397;9.999972276204756;0.8335037828230257;0.01400596528118707;0.014006004896027142;0.7981848206038648;0.013414025883022757;0.7983606239618328
6.311656;1.0436472225423805;0.8334189923455401;0.7984224159075652;-0.001576699195618186;-0.0015105478004823457;1.0441895495795126;9.999960398300393;0.8335051080511767;0.014005964774569613;0.014006004635362883;0.7981845447966569;0.01341402540226783;0.7983614009493634
6.321656;1.043648051087973;0.8334182619980363;0.7984205386988585;-0.0015766996310354298;-0.0015105476595376056;1.044188701235113;9.999948243384098;0.8335064565511449;0.014005964287309521;0.014006004353593091;0.7981842012973008;0.013414024922710713;0.7983621604448852
6.331656;1.043649045189482;0.8334173863678723;0.7984186416055893;-0.0015767000686674958;-0.0015105475206570785;1.0441878222026837;9.999935863265424;0.8335078295876935;0.01400596381823236;0.014006004053410797;0.7981837832178509;0.013414024443470913;0.798362903331059
6.341656;1.0436502019127518;0.8334163799440946;0.798416729427175;-0.0015767005098122906;-0.0015105473842610257;1.0441869174123768;9.999923283372157;0.8335092280125644;0.014005963366015032;0.014006003737485515;0.798183285739021;0.013414023964202363;0.7983636277115441
6.351656;1.0436515176795789;0.8334152573099466;0.7984148075904359;-0.0015767009554889936;-0.0015105472515388172;1.0441859918446468;9.999910499296295;0.8335106521337113;0.014005962929272635;0.014006003408063458;0.7981827069829016;0.013414023485528876;0.7983643291490553
6.361656;1.04365298819938;0.8334140317077054;0.7984128810000342;-0.0015767014067579576;-0.001510547124198893;1.0441850494820297;9.999897492741702;0.8335121021278203;0.014005962506782425;0.014006003067072809;0.7981820477569913;0.013414023008855578;0.7983650023753774
6.371656;1.0436546081792937;0.8334127139322672;0.7984109536730648;-0.0015767018647023035;-0.0015105470040591945;1.0441840927481965;9.999884243434439;0.8335135777873095;0.014005962098013013;0.014006002716298717;0.7981813100685269;0.013414022535641869;0.7983656420834819
6.381656;1.0436563712558538;0.8334113120239672;0.7984090288414873;-0.0015767023300917087;-0.001510546892744322;1.0441831224019416;9.999870724595787;0.8335150784061205;0.01400596170357734;0.014006002357217178;0.7981804961522626;0.013414022066749633;0.7983662420719252
6.391656;1.0436582694862218;0.833409831753519;0.7984071090038564;-0.0015767028031064753;-0.0015105467914583637;1.0441821381283845;9.999856891952035;0.8335166034409266;0.0140059613252439;0.014006001990851858;0.7981796088767169;0.013414021602505688;0.798366794575927
6.401656;1.043660293139968;0.8334082777281614;0.7984051962927079;-0.0015767032835908067;-0.0015105467009930507;1.0441811399135952;9.999842679211893;0.8335181530426464;0.01400596096546247;0.014006001617963497;0.798178652480914;0.013414021143443028;0.7983672915021122
6.411656;1.0436624310717117;0.8334066546379619;0.7984032932039452;-0.0015767037715270985;-0.0015105466219594342;1.0441801289272234;9.999828006216376;0.8335197276312469;0.014005960626644116;0.014006001239235092;0.7981776329889445;0.013414020691003005;0.7983677269274034
6.421656;1.0436646705894463;0.8334049675981815;0.7984014025090644;-0.001576704267243821;-0.001510546554827319;1.0441791073566073;9.999812795368973;0.8335213271004053;0.01400596031089998;0.014006000855212974;0.7981765583240696;0.013414020247758429;0.7983680983736879
6.431656;1.043666996924661;0.8334032214818085;0.7983995261829807;-0.0015767047713312618;-0.0015105464996049177;1.0441780780816867;9.999796987704293;0.8335229508827983;0.014005960020362558;0.014006000466270289;0.7981754379768302;0.013414019817178992;0.798368405606673
6.441656;1.0436693935170949;0.8334014206009602;0.7983976652943741;-0.0015767052842613264;-0.0015105464555070177;1.044177044611697;9.999780553538228;0.8335245989461477;0.014005959757282383;0.014006000072584587;0.7981742821877033;0.013414019403240687;0.7983686486783907
6.451656;1.0436718429002598;0.8333995692860681;0.7983958212971751;-0.0015767058060115805;-0.0015105464211262528;1.0441760110051863;9.999763495039543;0.8335262723530934;0.01400595952373035;0.014005999673944806;0.7981731013428216;0.013414019010201086;0.798368827564846
6.461656;1.0436743275422453;0.8333976722855276;0.7983939963586666;-0.0015767063361558104;-0.0015105463951034328;1.044174981592352;9.99974584280858;0.8335279725650805;0.014005959321464194;0.0140059992698568;0.7981719063909659;0.013414018642340913;0.7983689429434512
6.471656;1.043676830513515;0.8333957342966906;0.7983921919019893;-0.0015767068741913037;-0.0015105463766779367;1.0441739605979847;9.999727651911723;0.8335297005938894;0.0140059591521271;0.014005998860065795;0.7981707095000481;0.013414018303552006;0.7983689963945041
6.481656;1.0436793358061278;0.833393759213645;0.7983904073896413;-0.0015767074196181132;-0.0015105463656785304;1.0441729523741499;9.999708994212856;0.833531457236498;0.014005959017468875;0.014005998444734246;0.798169523710422;0.013414017997069002;0.7983689898180335
6.491656;1.0436818289098018;0.8333917498809063;0.7983886410773022;-0.0015767079718816436;-0.0015105463622565526;1.0441719621491539;9.999689944284658;0.8335332435143301;0.014005958919315735;0.01400599802418201;0.7981683621153505;0.013414017725442939;0.798368924380991
6.501656;1.0436842974883824;0.8333897085891311;0.7983868920949599;-0.001576708530422724;-0.0015105463668441351;1.044170996000097;9.999670569946423;0.8335350600352489;0.014005958859425483;0.014005997598761697;0.7981672377681146;0.01341401749069191;0.7983687999330404
6.511656;1.0436867311984142;0.8333876376730018;0.7983851612715229;-0.0015767090947389558;-0.0015105463801259043;1.0441700599333226;9.999650925921344;0.8335369060212071;0.014005958839476721;0.014005997168896668;0.7981661642681929;0.013414017294475958;0.7983686157000222
6.521656;1.0436891216856468;0.8333855394431523;0.7983834498967877;-0.0015767096644011378;-0.0015105464026853382;1.0441691586775967;9.999631040743996;0.833538779314772;0.01400595886107486;0.014005996734931941;0.7981651562311753;0.013414017138117367;0.7983683707727465
6.531656;1.0436914633925425;0.8333834160623561;0.7983817586819981;-0.0015767102389535718;-0.0015105464347882113;1.044168295115332;9.999610910576255;0.8335406772845909;0.014005958925549606;0.014005996296829077;0.7981642290395982;0.013414017022383736;0.7983680636360426
6.541656;1.0436937533912976;0.8333812700741504;0.7983800877928064;-0.0015767108177314449;-0.001510546476661719;1.044167471569796;9.999590507836315;0.833542597569992;0.014005959033589237;0.014005995854009304;0.7981633973984585;0.013414016947145177;0.7983676924460613
6.551656;1.0436959901815421;0.8333791047628737;0.7983784366948099;-0.0015767113998962138;-0.001510546528678479;1.0441666913370862;9.99956979236696;0.8335445379133571;0.014005959185068247;0.0140059954053924;0.7981626734749808;0.013414016911242195;0.7983672561626919
6.561656;1.043698173023125;0.8333769237988163;0.7983768041806637;-0.0015767119845604112;-0.0015105465910716699;1.0441659579697935;9.999548719934781;0.8335464956696962;0.014005959379291026;0.014005994949608462;0.7981620662719892;0.013414016912794053;0.7983667551943529
6.571656;1.0437003015094004;0.833374730785912;0.798375189661129;-0.0015767125706178903;-0.001510546663639617;1.0441652736849354;9.999527249605311;0.833548468112178;0.014005959615354833;0.014005994485418307;0.7981615817677821;0.013414016949697608;0.7983661918752774
6.581656;1.0437023746946366;0.833372529218547;0.7983735945016973;-0.0015767131565626725;-0.0015105467458669402;1.0441646390403656;9.999505350435573;0.8335504528939506;0.014005959892165808;0.014005994012020474;0.7981612227599363;0.013414017019967852;0.7983655703775064
6.591656;1.0437043902541427;0.8333703225530175;0.7983720218212343;-0.0015767137407788267;-0.0015105468373692837;1.0441640531047987;9.999483003086285;0.8335524476410525;0.014005960208049615;0.014005993528973727;0.7981609894114567;0.013414017121762095;0.7983648944566476
6.601656;1.0437063445048969;0.8333681135457893;0.7983704756381371;-0.0015767143218955546;-0.001510546938195564;1.0441635137094893;9.999460194506614;0.8335544498774065;0.01400596056046428;0.014005993036011672;0.7981608807493376;0.013414017253130765;0.7983641647922497
6.611656;1.0437082332875376;0.8333659030454039;0.7983689605147527;-0.0015767148985621432;-0.0015105470486215043;1.0441630185526813;9.99943691356075;0.8335564579234834;0.014005960946232998;0.014005992533180533;0.7981608955114002;0.01341401741188376;0.7983633793034676
6.621656;1.043710052771029;0.8333636898101954;0.7983674807827622;-0.0015767154691780983;-0.0015105471686960262;1.0441625660745961;9.999413151909662;0.8335584712757783;0.014005961362023844;0.014005992021247362;0.7981610319987084;0.013414017595698975;0.7983625356932461
6.631656;1.0437117996024552;0.8333614719845039;0.7983660392650107;-0.0015767160321592465;-0.0015105472980556812;1.044162155008815;9.999388908698137;0.8335604900527047;0.014005961804635111;0.014005991501725412;0.7981612877574693;0.013414017802283686;0.7983616329883568
6.641656;1.0437134705462237;0.8333592488002427;0.7983646370376524;-0.001576716586249748;-0.0015105474360016114;1.0441617836647346;9.9993641963626;0.8335625143191624;0.014005962270933904;0.014005990976280023;0.7981616590677612;0.013414018029650154;0.7983606711357747
6.651656;1.043715061814741;0.8333570209070368;0.7983632739972157;-0.0015767171305851263;-0.0015105475815767762;1.044161449664393;9.999339043647696;0.8335645433824909;0.014005962757682336;0.014005990446267474;0.7981621405226832;0.013414018276300762;0.7983596502418877
6.661656;1.0437165684566057;0.8333547896719652;0.7983619490582382;-0.0015767176646809158;-0.001510547733722115;1.0441611497722214;9.999313494008458;0.8335665753942262;0.01400596326162635;0.014005989912904053;0.7981627254882813;0.013414018541146882;0.7983585710874421
6.671656;1.0437179849136564;0.833352556639401;0.7983606600777403;-0.0015767181883201103;-0.0015105478915144832;1.0441608801063305;9.999287602905548;0.8335686079523097;0.014005963779614385;0.014005989377611185;0.7981634067002848;0.01341401882333859;0.798357436192373
6.681656;1.043719306456119;0.8333503230964266;0.7983594038848985;-0.0015767187012592783;-0.0015105480541909785;1.0441606368821779;9.999261438387872;0.8335706390305708;0.014005964308349675;0.014005988842086318;0.7981641760450838;0.013414019121967049;0.7983562495592309
6.691656;1.0437205295037997;0.8333480894583969;0.7983581766786013;-0.0015767192028956455;-0.001510548220961618;1.0441604173005197;9.999235080464093;0.8335726672615655;0.014005964844184308;0.014005988308203033;0.7981650246201146;0.013414019435881261;0.7983550158104745
6.701656;1.0437216510115048;0.8333458552274703;0.7983569750679609;-0.0015767196921681128;-0.0015105483907753472;1.0441602203409546;9.999208616992599;0.8335746919575359;0.014005965383473882;0.014005987777912307;0.7981659438148679;0.013414019764048076;0.7983537402694789
6.711656;1.043722668335335;0.8333436201009505;0.7983557973518751;-0.001576720167582788;-0.0015105485622209742;1.0441600467441872;9.999182143502567;0.8335767136460119;0.01400596592297116;0.014005987253218496;0.798166926162489;0.013414020106061188;0.7983524289832931
6.721656;1.043723579383782;0.8333413855270633;0.798354643842826;-0.001576720627006677;-0.0015105487337269963;1.0441598982560472;9.999155767192727;0.8335787351045444;0.014005966459665543;0.014005986736123592;0.7981679653735921;0.01341402046210252;0.7983510878810466
6.731656;1.043724382626986;0.8333391551125187;0.798353515584378;-0.001576721067456178;-0.001510548903667276;1.0441597771140048;9.999129604727333;0.8335807618795537;0.014005966990601276;0.014005986228373124;0.7981690560853799;0.013414020832323138;0.7983497225017788
6.741656;1.0437250773280835;0.8333369336309147;0.7983524123582132;-0.0015767214854456445;-0.0015105490700694046;1.0441596861710885;9.999103770280344;0.8335828015144094;0.014005967513072447;0.014005985731357827;0.7981701933396406;0.013414021216198614;0.7983483388124943
6.751656;1.0437256641131856;0.8333347263488077;0.7983513314712465;-0.0015767218778104412;-0.0015105492305349483;1.0441596294329427;9.999078368452109;0.8335848619446001;0.014005968024729948;0.014005985246509443;0.7981713718822404;0.013414021612336582;0.7983469432722949
6.761656;1.0437261446929673;0.8333325388766165;0.7983502677866944;-0.001576722242290264;-0.001510549382753601;1.0441596118085121;9.999053503014133;0.8335869497685258;0.014005968523647747;0.01400598477567592;0.7981725860339464;0.013414022018665572;0.798345541351145
6.771656;1.0437265204493877;0.8333303765829496;0.7983492141753715;-0.0015767225774255035;-0.0015105495250204897;1.0441596378272193;9.999029285377187;0.8335890695009774;0.01400596900858004;0.01400598432097398;0.7981738305248868;0.013414022432661453;0.7983441361867256
6.781656;1.043726792153969;0.8333282442811522;0.7983481619100585;-0.0015767228823130185;-0.001510549656278172;1.0441597107042155;9.999005824630377;0.833591224502885;0.014005969478942691;0.014005983884467646;0.798175101284454;0.013414022851539493;0.7983427284423641
6.791656;1.043726961343906;0.833326146286396;0.7983471014736158;-0.0015767231568702543;-0.0015105497759393225;1.0441598319034429;9.998983214721655;0.8335934177215066;0.014005969934385423;0.014005983468020332;0.79817639475431;0.013414023272507;0.7983413170916159
