time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.801656;1.0437270309232556;0.8333240859493847;0.7983460238371691;-0.001576723402040317;-0.0015105498838223878;1.0441600007993987;9.998961538462444;0.8335956509822733;0.014005970374502096;0.014005983073142223;0.7981777065365461;0.013414023693025898;0.7983399004118074
6.811656;1.043727004280566;0.8333220653105009;0.7983449215805849;-0.0015767236193939748;-0.0015105499801163094;1.0441602149942022;9.998940871876169;0.8335979243975935;0.014005970798862039;0.014005982700832377;0.798179031328305;0.013414024111062978;0.7983384766501703
6.821656;1.043726884934598;0.8333200855876596;0.7983437895069462;-0.0015767238107089623;-0.0015105500651438632;1.0441604712662484;9.998921276816745;0.8336002369211534;0.01400597120699949;0.014005982351540137;0.7981803639080123;0.013414024525304626;0.7983370451084381
6.831656;1.0437266774320826;0.8333181478247798;0.7983426250032185;-0.0015767239778548244;-0.0015105501391552876;1.0441607664358188;9.998902795559095;0.8336025875819051;0.014005971598220748;0.01400598202518199;0.7981816997739652;0.013414024935067893;0.7983356075863964
6.841656;1.0437263876201373;0.8333162531080219;0.7983414282104314;-0.0015767241226554093;-0.0015105502025011752;1.0441610977470985;9.998885452062277;0.8336049760816041;0.014005971971576932;0.01400598172123163;0.7981830349272125;0.013414025340065718;0.7983341685574737
6.851656;1.043726021360268;0.8333144024574879;0.7983402013943516;-0.0015767242467515257;-0.0015105502558996726;1.0441614621063138;9.998869258707895;0.8336074019325951;0.014005972326232075;0.014005981438837852;0.7981843653526289;0.013414025740438797;0.798332733815005
6.861656;1.0437255835932995;0.8333125964650715;0.7983389476614695;-0.0015767243516628616;-0.0015105503003768202;1.0441618543045559;9.99885422644761;0.8336098638605556;0.01400597266209814;0.014005981176777236;0.7981856871966078;0.013414026136836137;0.7983313090040937
6.871656;1.0437250792592014;0.8333108348684589;0.7983376703543761;-0.0015767244388042794;-0.0015105503370621588;1.0441622664902965;9.998840370385082;0.8336123609045791;0.014005972980205294;0.01400598093348496;0.7981869973244672;0.013414026530319282;0.7983298990812002
6.881656;1.0437245139684328;0.8333091169727869;0.7983363732635919;-0.0015767245093162416;-0.0015105503673010583;1.0441626899030265;9.998827711567012;0.8336148935545922;0.014005973282221978;0.014005980707467584;0.7981882932083451;0.013414026922130647;0.7983285083759303
6.891656;1.043723892654808;0.8333074432418869;0.798335060511597;-0.0015767245639678573;-0.001510550393020491;1.0441631169931989;9.998816276616235;0.83361746341638;0.014005973569521437;0.014005980497568918;0.7981895725166599;0.013414027313398443;0.7983271404571906
6.901656;1.0437232185502987;0.8333058164636482;0.7983337359544597;-0.0015767246032311793;-0.0015105504169434418;1.0441635429700262;9.998806093128845;0.8336200725820052;0.014005973842894197;0.014005980302513994;0.7981908331036649;0.013414027705227915;0.7983257977236394
6.911656;1.0437224940769587;0.8333042408929577;0.79833240274495;-0.001576724627567658;-0.0015105504425150258;1.0441639668953178;9.99879718984651;0.8336227235783829;0.014005974103076791;0.01400598012034635;0.7981920732538209;0.013414028099068557;0.7983244811312228
6.921656;1.0437217218239545;0.8333027200522599;0.7983310636273278;-0.0015767246379335144;-0.0015105504737815778;1.044164390906523;9.998789606112028;0.8336254189325674;0.014005974351165249;0.014005979948532166;0.7981932919450897;0.01341402849663793;0.7983231903654936
6.931656;1.0437209044993236;0.8333012555029742;0.7983297220057621;-0.0015767246360775958;-0.0015105505154206788;1.0441648172575582;9.99878339318859;0.8336281604768153;0.01400597458846962;0.014005979784375872;0.7981944888484106;0.013414028899582863;0.7983219241504569
6.941656;1.043720045046259;0.8332998478109414;0.7983283824277224;-0.0015767246243672413;-0.0015105505725605125;1.0441652464125306;9.99877859526625;0.8336309492680384;0.014005974816295228;0.01400597962530171;0.7981956637473637;0.013414029309418945;0.7983206803156352
6.951656;1.0437191477249967;0.8332984982989433;0.7983270494061854;-0.0015767246054784244;-0.0015105506503078896;1.0441656781115765;9.99877522976669;0.8336337856576177;0.014005975035883713;0.014005979469158837;0.7981968157565047;0.013414029727556067;0.7983194562701361
6.961656;1.0437182191795868;0.8332972098828756;0.798325725951052;-0.0015767245820903085;-0.0015105507535507743;1.0441661130112119;9.998773288338395;0.8336366689452168;0.014005975248340156;0.014005979314574556;0.7981979431183011;0.013414030155051842;0.7983182501245499
6.971656;1.0437172684079854;0.8332959871401993;0.7983244133376567;-0.001576724556516775;-0.001510550887078065;1.044166553031957;9.998772747335172;0.8336395964172421;0.014005975454634839;0.01400597916100593;0.7981990430640139;0.013414030592203944;0.7983170614921216
6.981656;1.0437163057031544;0.8332948361042191;0.7983231112242278;-0.001576724530454764;-0.0015105510555587511;1.0441670013102455;9.998773570362923;0.8336425622895793;0.014005975655800263;0.014005979008320823;0.7982001110437282;0.013414031038449913;0.7983158917069064
6.991656;1.0437153409259021;0.8332937635679405;0.7983218170929034;-0.001576724504880848;-0.0015105512632254472;1.0441674623957566;9.99877570673944;0.8336455578980548;0.014005975853164295;0.014005978856371426;0.7982011409904063;0.013414031492865418;0.798314743684132
7.001656;1.0437143816625298;0.8332927760324226;0.7983205262955622;-0.0015767244801429194;-0.0015105515134201985;1.0441679415653493;9.998779092000971;0.8336485727560763;0.014005976048394002;0.014005978704914192;0.7982021275421775;0.013414031954746922;0.7983136211857327
7.011656;1.04371343259664;0.8332918790138022;0.798319233442868;-0.001576724456298179;-0.0015105518083457167;1.0441684423985171;9.998783646410397;0.8336515949981204;0.014005976243382484;0.014005978553578897;0.7982030679479056;0.013414032423556327;0.7983125281603861
7.021656;1.0437124966826086;0.8332910770247097;0.7983179336846042;-0.0015767244333051765;-0.0015105521491753408;1.0441689646714958;9.998789273334003;0.8336546119413158;0.014005976440122926;0.014005978401880725;0.7982039620466932;0.01341403289853066;0.7983114693515122
7.031656;1.0437115768494991;0.8332903736829814;0.7983166232953619;-0.0015767244109602594;-0.0015105525362160551;1.044169504905276;9.998795865719039;0.8336576120576047;0.014005976640605437;0.014005978249399786;0.7982048112196537;0.01341403337866445;0.7983104517154151
7.041656;1.0437106768999467;0.8332897715235782;0.7983152996861567;-0.0015767243889498609;-0.0015105529689516336;1.0441700582216122;9.998803316159336;0.8336605867363286;0.014005976846723474;0.014005978095790936;0.7982056174576403;0.013414033862875215;0.7983094846674746
7.051656;1.0437098011496309;0.8332892719095482;0.7983139608863705;-0.0015767243670124936;-0.0015105534461505555;1.0441706194593445;9.99881152107169;0.833663529885364;0.014005977060206162;0.01400597794062358;0.7982063830616735;0.013414034349946171;0.7983085782768246
7.061656;1.0437089529331658;0.833288875134483;0.798312605594306;-0.0015767243449068351;-0.0015105539659802196;1.0441711841656356;9.998820379180614;0.8336664365812729;0.01400597728256223;0.014005977783353324;0.7982071109237784;0.013414034838466423;0.7983077414381495
7.071656;1.0437081334428178;0.8332885805195592;0.7983112337530823;-0.0015767243223352918;-0.0015105545260265141;1.0441717499424694;9.998829787186725;0.8336693027261955;0.014005977514889505;0.014005977623479682;0.7982078044177114;0.013414035326964488;0.7983069817716023
7.081656;1.043707342266816;0.8332883869800833;0.7983098463755715;-0.0015767242989672972;-0.0015105551233642197;1.0441723168389911;9.998839636563323;0.833672125508524;0.014005977757669956;0.014005977460787591;0.7982084669577307;0.013414035814062792;0.7983063059463987
7.091656;1.0437065786721198;0.8332882937649282;0.7983084447083761;-0.0015767242742620647;-0.0015105557547148896;1.0441728860556678;9.998849815505997;0.8336749034583372;0.014005978010865392;0.014005977295424363;0.798209102259681;0.01341403629833182;0.7983057195245126
7.101656;1.0437058424285404;0.8332883002621688;0.7983070295399662;-0.001576724247212043;-0.0015105564166700432;1.0441734581694162;9.998860211317016;0.833677635576559;0.014005978274209671;0.01400597712774075;0.7982097145085967;0.013414036777820203;0.7983052270972341
7.111656;1.0437051341242383;0.833288405421701;0.7983056010564916;-0.0015767242164774315;-0.001510557106014519;1.0441740325379578;9.998870707034056;0.8336803199904473;0.014005978547419463;0.014005976958208606;0.7982103074855402;0.013414037249722208;0.7983048325679236
7.121656;1.043704454311379;0.8332886077065434;0.7983041590954363;-0.0015767241807856237;-0.0015105578200014602;1.0441746074867675;9.998881180638913;0.833682953464525;0.014005978830034842;0.014005976787630475;0.7982108833246708;0.013414037710355787;0.7983045389142678
7.131656;1.0437038019539069;0.8332889047950091;0.7983027033514422;-0.0015767241392675025;-0.0015105585562630558;1.044175180051117;9.998891512575213;0.8336855326018243;0.014005979120976233;0.014005976617176275;0.7982114424004599;0.013414038155313404;0.7983043475386541
7.141656;1.0437031744854297;0.8332892930756713;0.7983012333728956;-0.0015767240916219883;-0.0015105593123601595;1.0441757458657364;9.998901593157763;0.8336880555474635;0.014005979418560082;0.014005976447778488;0.7982119850233421;0.013414038579881505;0.7983042578655419
7.151656;1.0437025691176505;0.8332897684376235;0.798299748704824;-0.0015767240380642714;-0.001510560085417719;1.0441763000048951;9.998911330355256;0.8336905219263426;0.014005979720937164;0.014005976279535188;0.7982125125881416;0.013414038979549875;0.7983042678472454
7.161656;1.0437019835630132;0.833290327927657;0.798298249656441;-0.0015767239792320144;-0.001510560872009421;1.0441768382476095;9.998920656704193;0.8336929309706508;0.014005980026212853;0.014005976111808012;0.7982130265521808;0.013414039350120964;0.7983043751771978
7.171656;1.0437014165240681;0.8332909703662283;0.798296737703523;-0.001576723916315077;-0.0015105616682744977;1.0441773579764482;9.998929523529782;0.8336952806908987;0.014005980332287688;0.014005975943538957;0.7982135271896432;0.013414039687596269;0.7983045782768377
7.181656;1.0437008680881625;0.8332916958517244;0.7982952143021069;-0.0015767238513215342;-0.0015105624703773094;1.0441778584138937;9.998937892489902;0.8336975689528785;0.01400598063671981;0.01400597577328535;0.7982140133942596;0.01341403998836872;0.7983048768951664
7.191656;1.043700339963573;0.8332925050861565;0.7982936796632136;-0.001576723787021512;-0.0015105632748872453;1.0441783405609308;9.998945741991033;0.8336997941146224;0.014005980936563203;0.014005975599316883;0.7982144832284084;0.013414040249577082;0.7983052725160689
7.201656;1.043699836237045;0.8332933986220472;0.7982921331759584;-0.0015767237264287153;-0.0015105640787436139;1.0441788070047027;9.998953074038765;0.833701954804831;0.014005981228357242;0.01400597541999955;0.7982149347082835;0.013414040469343582;0.7983057679342531
7.211656;1.0436993633709695;0.8332943761961706;0.7982905740517261;-0.001576723672327884;-0.0015105648792666441;1.044179261072573;9.998959904976005;0.8337040503289264;0.014005981508426912;0.014005975234038421;0.7982153659676513;0.013414040646974578;0.7983063661706651
7.221656;1.0436989282336253;0.8332954363984241;0.7982890010875455;-0.00157672362714631;-0.0015105656743612155;1.0441797058121831;9.998966252760711;0.8337060813267703;0.014005981773233641;0.014005975040439643;0.7982157746010585;0.013414040782940968;0.7983070697690186
7.231656;1.0436985358432305;0.833296576709997;0.7982874127596448;-0.0015767235929279796;-0.001510566462606426;1.0441801438740532;9.998972129728013;0.833708049482579;0.01400598201960475;0.014005974838349915;0.7982161568202663;0.013414040878482377;0.798307880548644
7.241656;1.0436981887375798;0.8332977940949806;0.7982858080655498;-0.0015767235713111851;-0.0015105672430924173;1.0441805777335487;9.998977533535628;0.8337099563699041;0.0140059822449769;0.014005974626784786;0.7982165072828584;0.013414040935239022;0.7983087996777243
7.251656;1.0436978879990637;0.8332990859235423;0.7982841873816113;-0.0015767235636031658;-0.0015105680149905601;1.044181009565997;9.998982441610634;0.8337118026519825;0.014005982447666222;0.01400597440451418;0.7982168197961663;0.013414040955233075;0.7983098280059897
7.261656;1.04369763447548;0.8333004508199089;0.7982825524362093;-0.0015767235709508792;-0.001510568777240579;1.0441814411273753;9.99898681975072;0.833713588214704;0.01400598262687846;0.014005974170277803;0.7982170883832138;0.013414040940915032;0.7983109662159035
7.271656;1.0436974291809813;0.8333018887032398;0.7982809052109567;-0.0015767235945531163;-0.0015105695287924202;1.0441818737169848;9.998990635825404;0.8337153121729729;0.014005982782423002;0.014005973923063731;0.7982173085899252;0.013414040894893805;0.7983122149681587
7.281656;1.043697273397049;0.8333033994378534;0.798279247587454;-0.0015767236355922322;-0.001510570268930861;1.0441823082324844;9.998993865640443;0.8337169725058713;0.014005982914499978;0.01400597366238914;0.7982174784295762;0.013414040819605764;0.7983135752660383
7.291656;1.043697168629822;0.8333049816728273;0.7982775824838404;-0.0015767236947068037;-0.0015105709971898018;1.044182745159177;9.998996494133115;0.833718566434895;0.01400598302366825;0.014005973388600932;0.7982175980724715;0.01341404071726659;0.7983150482860522
7.301656;1.0436971158465793;0.8333066333476387;0.7982759145197862;-0.0015767237717399481;-0.001510571713195444;1.0441831838332567;9.998998518912257;0.833720091379621;0.014005983110777952;0.014005973102798877;0.7982176688223832;0.013414040589872975;0.7983166345860673
7.311656;1.043697114757268;0.8333083523975808;0.7982742493987327;-0.0015767238662580821;-0.0015105724165927448;1.0441836213207298;9.998999950822402;0.833721545491529;0.01400598317685562;0.014005972806190195;0.7982176922289661;0.013414040439186491;0.7983183334963869
7.321656;1.0436971640683887;0.8333101363374407;0.7982725933674486;-0.0015767239781044888;-0.0015105731068756594;1.044184052353672;9.999000806554584;0.8337229276149409;0.014005983223216095;0.014005972499502722;0.7982176695086607;0.013414040266901453;0.7983201427959856
7.331656;1.0436972615528546;0.8333119815464178;0.7982709531248752;-0.0015767241074389712;-0.0015105737833091416;1.0441844703650442;9.999001101349057;0.8337242366267781;0.014005983251843254;0.014005972183108496;0.7982176012543143;0.013414040074742742;0.7983220589453439
7.341656;1.0436974034959083;0.8333138831873793;0.7982693351307544;-0.0015767242546019706;-0.001510574445034335;1.0441848685497905;9.99900084678924;0.8337254704777222;0.014005983265475882;0.014005971857560388;0.7982174873927613;0.013414039864289847;0.7983240781735337
7.351656;1.0436975850708818;0.8333158358302398;0.7982677441803115;-0.0015767244199480094;-0.0015105750912005633;1.044185240877941;9.99900005128578;0.8337266256980322;0.014005983267139206;0.01400597152384159;0.798217327603448;0.013414039636881758;0.7983261971324312
7.361656;1.0436978013245877;0.8333178340226326;0.7982661822853464;-0.0015767246035760971;-0.0015105757210512618;1.0441855825924193;9.998998725400849;0.8337276971477239;0.01400598325976774;0.014005971183226535;0.7982171220584781;0.01341403939377885;0.7983284122100582
7.371656;1.0436980471509107;0.8333198717637089;0.79826464898626;-0.001576724805240105;-0.001510576333863705;1.0441858892677214;9.998996893108593;0.8337286783410561;0.01400598324624188;0.014005970837111352;0.798216871837682;0.013414039136328033;0.7983307188981815
7.381656;1.0436983170610683;0.8333219413244283;0.798263143051145;-0.001576725024573856;-0.0015105769290113319;1.0441861558283438;9.998994595337395;0.8337295634914779;0.014005983229397336;0.014005970487001359;0.7982165791997239;0.013414038865953198;0.7983331124306297
7.391656;1.0436986058505693;0.8333240333368077;0.7982616641775596;-0.0015767252613371177;-0.0015105775062723974;1.0441863773164655;9.998991876178868;0.8337303496807885;0.014005983211816567;0.014005970134615754;0.7982162483396366;0.013414038583967676;0.7983355885498842
7.401656;1.0436989093144489;0.8333261382067386;0.7982602137449224;-0.001576725515427126;-0.0015105780657503885;1.0441865501729701;9.998988770283319;0.8337310364432341;0.014005983195531455;0.014005969781875764;0.7982158858476215;0.013414038291376414;0.7983381430445406
7.411656;1.04369922468044;0.8333282467480432;0.7982587946163656;-0.001576725786814352;-0.001510578607516141;1.0441866725503375;9.998985307580048;0.833731623841293;0.014005983181817746;0.014005969430543;0.7982154995986012;0.013414037989022106;0.7983407707738471
7.421656;1.0436995506950784;0.833330349885829;0.7982574103899037;-0.0015767260755698486;-0.0015105791316290086;1.044186744334127;9.998981527311566;0.833732111503319;0.014005983171376716;0.014005969081874419;0.7982150969989845;0.013414037677983121;0.7983434656014411
7.431656;1.0436998871329675;0.8333324387891987;0.7982560648657444;-0.0015767263818558185;-0.001510579638240358;1.0441867675096206;9.998977492034106;0.8337324987831484;0.014005983164792443;0.014005968736624822;0.7982146844204685;0.013414037359617598;0.798346221029071
7.441656;1.0437002347824291;0.8333345049871875;0.7982547623125514;-0.0015767267059877998;-0.0015105801273700016;1.0441867467710682;9.998973292902416;0.8337327857668059;0.014005983162722075;0.014005968395195561;0.7982142676635088;0.013414037035173422;0.7983490304334919
7.451656;1.0437005956211869;0.8333365401505322;0.7982535078155578;-0.00157672704858537;-0.0015105805986738135;1.044186689660222;9.99896903590986;0.8337329745754614;0.014005983165678335;0.014005968057824442;0.7982138526083582;0.013414036705519305;0.7983518868669726
7.461656;1.0437009715898362;0.8333385364429758;0.7982523063692956;-0.0015767274105684716;-0.0015105810515331744;1.0441866054157194;9.998964820016127;0.8337330693060656;0.014005983173760133;0.014005967724648781;0.7982134458820513;0.013414036371176725;0.7983547827845267
7.471656;1.0437013626484346;0.8333404871081604;0.7982511613890448;-0.0015767277930890471;-0.001510581485357717;1.0441865035637499;9.998960732851527;0.8337330744058811;0.014005983186512548;0.01400596739554995;0.7982130551028163;0.013414036032451244;0.7983577099503132
7.481656;1.0437017659482921;0.83334238685039;0.7982500745870917;-0.0015767281974005671;-0.0015105818999125232;1.044186393277369;9.998956865749268;0.833732993479351;0.014005983202932991;0.014005967070045193;0.7982126886760662;0.013414035689634594;0.7983606598627147
7.491656;1.0437021767559622;0.8333442319072902;0.7982490469226782;-0.001576728624533718;-0.0015105822954109144;1.0441862830006745;9.998953323950776;0.8337328295357409;0.014005983221547266;0.014005966747262448;0.7982123556903244;0.013414035343226416;0.7983636244711775
7.501656;1.0437025902367065;0.8333460191803295;0.7982480790829626;-0.0015767290749634604;-0.0015105826721542805;1.0441861803858576;9.998950217416656;0.8337325851992754;0.01400598324038743;0.014005966425995572;0.7982120663001043;0.013414034994021504;0.7983665968173834
7.511656;1.043703002317613;0.8333477449634791;0.7982471714268329;-0.001576729548573469;-0.0015105830301625808;1.0441860922455724;9.998947642078177;0.8337322621364737;0.014005983257216123;0.014005966104858212;0.7982118327314227;0.013414034643013816;0.798369571366286
7.521656;1.0437034091083879;0.8333494043693279;0.7982463240056991;-0.0015767300449007974;-0.0015105833692925456;1.0441860240230905;9.998945663319425;0.8337318607123442;0.014005983270194863;0.014005965782464647;0.798211669585973;0.013414034291154314;0.7983725435563802
7.531656;1.0437038058413695;0.8333509917070416;0.7982455367652312;-0.0015767305632733417;-0.0015105836896081493;1.0441859800875246;9.998944307961635;0.8337313799317988;0.014005983278328646;0.014005965457767975;0.7982115923078245;0.013414033938957874;0.7983755088561951
7.541656;1.0437041862878313;0.8333525012935438;0.7982448092870225;-0.0015767311026323489;-0.0015105839915888764;1.04418596500259;9.998943573962025;0.8337308172516745;0.014005983281396173;0.01400596513035873;0.7982116150767188;0.013414033586114985;0.7983784623454416
7.551656;1.043704543684894;0.8333539277918911;0.7982441398907086;-0.0015767316612418352;-0.0015105842761487867;1.0441859833758618;9.998943450159478;0.8337301685546682;0.0140059832797119;0.01400596480038818;0.798211749432238;0.013414033231494616;0.7983813988986904
7.561656;1.0437048725422444;0.8333552661331486;0.7982435254938104;-0.0015767322365691095;-0.0015105845446414276;1.0441860382410866;9.998943929026938;0.8337294283984543;0.014005983273869697;0.014005964468211106;0.7982120036903992;0.013414032873450008;0.7983843133670258
7.571656;1.0437051694608817;0.8333565118052121;0.7982429629123785;-0.0015767328255117438;-0.001510584798794468;1.044186130401687;9.998945011013003;0.8337285903418211;0.014005983264728721;0.01400596413393183;0.798212382921616;0.013414032510064657;0.7983872004553925
7.581656;1.0437054333552176;0.8333576614547933;0.7982424500460702;-0.0015767334249048796;-0.0015105850403865347;1.0441862582722714;9.998946700939436;0.8337276475172675;0.01400598325359511;0.014005963797202868;0.7982128895401093;0.013414032139485043;0.7983900544189444
7.591656;1.0437056654549015;0.8333587128011101;0.7982419855747866;-0.0015767340320085458;-0.0015105852707146717;1.044186417346769;9.998949000083915;0.8337265940396588;0.014005983242036085;0.014005963457511985;0.7982135243871744;0.013414031760353733;0.7983928690339459
7.601656;1.0437058682202804;0.8333596635211378;0.7982415681561964;-0.0015767346447410238;-0.001510585490177808;1.044186601294205;9.998951905925708;0.8337254268210254;0.01400598323136665;0.014005963114523892;0.7982142876879919;0.013414031372019677;0.7983956375991555
7.611656;1.0437060438226464;0.83336051054052;0.7982411967153347;-0.0015767352616406632;-0.001510585698342607;1.0441868044876115;9.99895541555812;0.8337241464077895;0.014005983222256492;0.014005962768093095;0.798215179660794;0.013414030974422333;0.7983983523388181
7.621656;1.043706193565511;0.8333612505984807;0.7982408714301534;-0.001576735881477713;-0.0015105858943521276;1.0441870233815014;9.998959517401673;0.8337227563174202;0.014005983214625501;0.014005962418134878;0.7982162007376644;0.01341403056784908;0.7984010039701622
7.631656;1.0437063180162378;0.8333618807231461;0.7982405941645176;-0.0015767365025819388;-0.0015105860771623303;1.044187256072938;9.998964178106469;0.8337212615366381;0.014005983207861429;0.014005962064540576;0.7982173514566757;0.013414030152794453;0.7984035823597153
7.641656;1.0437064166411054;0.8333623979493917;0.798240368361282;-0.0015767371224603656;-0.0015105862456183416;1.044187501068113;9.998969345334375;0.8337196673182072;0.014005983201246436;0.01400596170714918;0.7982186323645644;0.01341402973002508;0.7984060774051567
7.651656;1.0437064878455606;0.8333627994682592;0.7982401986530565;-0.0015767377381344064;-0.001510586398638283;1.044187756533191;9.998974966167301;0.833717979149103;0.014005983194278196;0.014005961345806167;0.7982200439283406;0.013414029300777614;0.7984084796081538
7.661656;1.0437065301775736;0.8333630835071142;0.7982400898251379;-0.0015767383469670606;-0.0015105865353343966;1.0441880202512865;9.998981002998192;0.833716203841575;0.014005983186678643;0.014005960980239611;0.7982215861077953;0.013414028866789909;0.7984107809253249
7.671656;1.043706542516128;0.8333632504115744;0.7982400458806788;-0.0015767389472844198;-0.0015105866551407812;1.0441882898125052;9.99898743815972;0.8337143506832473;0.014005983178255698;0.014005960609716806;0.7982232576601275;0.013414028430097298;0.7984129750119944
7.681656;1.0437065230038476;0.8333633037151594;0.7982400704643984;-0.0015767395383366528;-0.0015105867582531594;1.0441885629560383;9.998994274696038;0.8337124318841698;0.014005983168874291;0.014005960233174486;0.7982250561321379;0.013414027992989406;0.7984150560190709
7.691656;1.043706468959757;0.8333632501136741;0.7982401676431914;-0.0015767401199217256;-0.0015105868458184129;1.044188837336693;9.999001536602343;0.8337104623200027;0.014005983158390344;0.014005959849926782;0.7982269785864694;0.01341402755820927;0.7984170173794768
7.701656;1.0437063783203104;0.8333630978394988;0.7982403414443339;-0.0015767406920289139;-0.0015105869193689473;1.0441891091622657;9.99900925883469;0.8337084583849358;0.01400598314621299;0.014005959460095573;0.7982290218301012;0.0134140271290484;0.7984188516293238
7.711656;1.0437062515007334;0.8333628547598985;0.798240594727927;-0.001576741254610886;-0.0015105869800713695;1.0441893719262565;9.999017464580051;0.8337064364499844;0.014005983130774207;0.014005959064287333;0.7982311820235836;0.013414026709253528;0.7984205509665433
7.721656;1.043706091990737;0.8333625273729609;0.7982409285759263;-0.0015767418076447506;-0.001510587028481352;1.0441896164273679;9.999026144179686;0.8337044119421144;0.014005983109572162;0.014005958662949916;0.7982334541800622;0.013414026302677053;0.7984221085438138
7.731656;1.0437059053334166;0.8333621210941553;0.7982413427963555;-0.0015767423512704677;-0.0015105870650336966;1.044189831588314;9.999035252172654;0.8337023989595862;0.014005983079803701;0.014005958256155544;0.7982358314397382;0.013414025912679256;0.7984235196147671
7.741656;1.0437056985965154;0.8333616412838419;0.7982418374052543;-0.0015767428858928392;-0.0015105870907291478;1.0441900053919067;9.999044724955844;0.8337004099477477;0.014005983039161903;0.01400595784377473;0.7982383046815952;0.01341402554183816;0.798424780984834
7.751656;1.0437054808383468;0.8333610937381338;0.7982424137299337;-0.0015767434124608327;-0.0015105871072552451;1.044190125817821;9.999054502463848;0.8336984553017455;0.014005982986316612;0.014005957425405372;0.7982408634882165;0.0134140251921536;0.7984258895473704
7.761656;1.0437052622482828;0.833360484262386;0.7982430745466912;-0.0015767439325303045;-0.0015105871167712336;1.0441901811809566;9.999064536791177;0.8336965430103142;0.014005982920670226;0.014005957000314515;0.7982434978102814;0.013414024865268064;0.7984268416578878
7.771656;1.0437050518274251;0.833359818108177;0.7982438238013526;-0.0015767444479137661;-0.0015105871217444753;1.0441901599668881;9.99907479232363;0.8336946786614113;0.014005982841780626;0.01400595656794861;0.7982461987553321;0.013414024562505114;0.798427633547841
7.781656;1.0437048558346567;0.8333591000941206;0.7982446657105026;-0.0015767449604839137;-0.0015105871247175961;1.044190051772134;9.999085245710733;0.8336928660195914;0.014005982749217646;0.014005956128490555;0.7982489585793071;0.013414024284846235;0.798428262180875
7.791656;1.0437046776653183;0.833358335210613;0.798245603330582;-0.0015767454720867513;-0.001510587128023251;1.0441898493522774;9.999095879781404;0.8336911077853352;0.0140059826427052;0.014005955682866025;0.7982517708250392;0.013414024032875544;0.7984287257342801
7.801656;1.043704518410243;0.8333575288170072;0.7982466377173371;-0.0015767459842665988;-0.0015105871336288568;1.0441895496806377;9.999106673054552;0.8336894057293313;0.01400598252198349;0.014005955232450667;0.7982546304673341;0.013414023806791948;0.7984290236634638
7.811656;1.04370437758963;0.833356686346133;0.7982477680847713;-0.0015767464981416954;-0.0015105871432590456;1.0441891532116336;9.999117598925771;0.8336877604864894;0.014005982386696486;0.01400595477892261;0.7982575337904928;0.013414023606551475;0.798429157425879
7.821656;1.0437042538232084;0.8333558130998141;0.7982489922039224;-0.0015767470145602498;-0.0015105871586868368;1.0441886622428624;9.99912863697659;0.8336861716913478;0.014005982236815888;0.01400595432419883;0.7982604776756432;0.013414023431994429;0.7984291315681804
7.831656;1.0437041455609168;0.8333549142101407;0.798250306726962;-0.0015767475343787122;-0.0015105871818480163;1.0441880793489047;9.99913978751246;0.8336846379628875;0.014005982073019835;0.014005953870119842;0.7982634579103423;0.013414023282811768;0.7984289531886573
7.841656;1.0437040521631378;0.8333539945392042;0.7982517075820853;-0.0015767480585613634;-0.0015105872146786907;1.0441874067461019;9.999151082889872;0.833683156387237;0.014005981896424229;0.014005953417965449;0.7982664683436558;0.013414023158520859;0.7984286298445596
7.851656;1.0437039743680563;0.8333530586990475;0.7982531896479387;-0.0015767485877457713;-0.0015105872588841375;1.0441866469962864;9.999162590669426;0.8336817221244779;0.014005981708260652;0.014005952968122402;0.7982695022811848;0.013414023058773386;0.7984281681489205
7.861656;1.0437039127970567;0.8333521111025877;0.7982547459896364;-0.0015767491219651822;-0.0015105873159261458;1.0441858044577597;9.999174407678806;0.8336803286537815;0.01400598150978226;0.0140059525200643;0.7982725538460862;0.013414022983713747;0.7984275735465093
7.871656;1.043703865816172;0.8333511554429541;0.7982563683646278;-0.001576749661215717;-0.0015105873872121264;1.0441848858755862;9.999186647289457;0.8336789687421015;0.014005981301993292;0.014005952072620814;0.7982756178728205;0.013414022933805324;0.7984268507140149
7.881656;1.0437038295773613;0.8333501941119261;0.7982580484465985;-0.0015767502059445971;-0.0015105874740572785;1.0441838987846783;9.999199421863318;0.8336776358421694;0.01400598108542992;0.014005951624440386;0.7982786896210222;0.01341402290929548;0.7984260045988851
7.891656;1.0437038000079557;0.8333492285334144;0.7982597782522634;-0.001576750756875619;-0.001510587577427509;1.0441828491170801;9.999212826815874;0.8336763251274623;0.014005980860267117;0.01400595117442092;0.7982817645761819;0.013414022909846593;0.7984250409927385
7.901656;1.043703774166091;0.8333482600281062;0.7982615503260349;-0.0015767513147677001;-0.0015105876979902755;1.0441817404390252;9.999226930573341;0.8336750340373935;0.014005980626413641;0.014005950721751037;0.7982848379474364;0.01341402293457916;0.7984239656444709
7.911656;1.0437037500803665;0.8333472904288247;0.798263358434386;-0.0015767518802374586;-0.0015105878362533045;1.0441805748883788;9.999241771202662;0.833673762667093;0.01400598038355067;0.014005950265717897;0.798287904227687;0.01341402298256532;0.7984227831700501
7.921656;1.0437037256401558;0.8333463217500374;0.798265198199187;-0.0015767524534573197;-0.0015105879922762552;1.0441793544895293;9.999257365350113;0.8336725135265045;0.014005980131370938;0.014005949805655773;0.7982909568654237;0.013414023053462416;0.7984214973400862
7.931656;1.0437036975593;0.8333453544214298;0.798267067029961;-0.0015767530340125633;-0.001510588165381068;1.0441780818590491;9.999273727375474;0.8336712905391823;0.014005979869921355;0.014005949340947224;0.7982939880337027;0.01341402314764794;0.798420112062182
7.941656;1.0437036615853297;0.8333443855055942;0.7982689633169212;-0.0015767536210042458;-0.0015105883542175234;1.0441767596377272;9.999290878385992;0.8336700980834411;0.01400597959979061;0.014005948871006584;0.7982969883289669;0.013414023265701914;0.7984186315507956
7.951656;1.0437036132209851;0.8333434089727944;0.7982708851524494;-0.0015767542130803477;-0.0015105885568439071;1.0441753890408496;9.99930883713777;0.8336689403281274;0.014005979321971153;0.014005948395402184;0.7982999464063678;0.013414023408055484;0.7984170600139499
7.961656;1.0437035478459287;0.8333424178066029;0.7982728295187914;-0.0015767548084857056;-0.0015105887707971648;1.0441739694176482;9.999327612364707;0.8336678204876133;0.014005979037451738;0.014005947914102566;0.7983028494494924;0.013414023575158859;0.7984154017172728
7.971656;1.0437034611208675;0.833341406150873;0.7982747930394108;-0.0015767554053724058;-0.0015105889934275316;1.0441724994622104;9.999347205464368;0.8336667401575171;0.014005978747015948;0.014005947427685307;0.7983056846497232;0.013414023767465916;0.7984136610730352
7.981656;1.0437033500088746;0.8333403697435373;0.7982767738753054;-0.0015767560020127577;-0.0015105892221779062;1.0441709786761937;9.999367615794307;0.8336656990245829;0.01400597845154747;0.014005946937279976;0.7983084409304209;0.013414023985112869;0.7984118422691558
7.991656;1.0437032133730555;0.8333393046442398;0.7982787729691317;-0.001576756596702527;-0.0015105894542681558;1.044169408537264;9.999388847363173;0.8336646949843325;0.01400597815243943;0.014005946444242481;0.7983111101417728;0.01341402422782047;0.7984099487841646
8.001656;1.0437030516784989;0.8333382066703968;0.7982807933242734;-0.001576757187820336;-0.0015105896863577553;1.0441677936981653;9.999410914006187;0.8336637247909361;0.014005977851586818;0.014005945949943898;0.7983136870823737;0.013414024495100818;0.7984079832842026
8.011656;1.0437028665102366;0.8333370724552684;0.798282838512898;-0.0015767577741341813;-0.0015105899150003198;1.0441661422620574;9.99943384033877;0.8336627848446532;0.014005977551006724;0.014005945455790961;0.7983161685696092;0.013414024786496918;0.7984059479711126
8.021656;1.0437026610108768;0.833335900494323;0.7982849122934317;-0.001576758354885489;-0.001510590137404353;1.0441644641358427;9.999457662863868;0.8336618718541489;0.014005977252597966;0.014005944963196008;0.7983185526850884;0.013414025101505894;0.7984038452346393
8.031656;1.0437024409114175;0.8333346911924784;0.798287018252894;-0.0015767589295637473;-0.0015105903517370356;1.0441627691642072;9.999482430821194;0.8336609839280805;0.014005976958186934;0.014005944473504717;0.7983208389124187;0.013414025439108381;0.7984016777637838
8.041656;1.043702215043849;0.8333334464742763;0.7982891586741261;-0.0015767594976234928;-0.0015105905569804572;1.0441610666553658;9.999508199860468;0.8336601213690389;0.01400597666941067;0.014005943988090843;0.7983230282437244;0.013414025797318412;0.7983994475509948
8.051656;1.0437019950109823;0.8333321700475546;0.7982913344246498;-0.0015767600582341087;-0.0015105907526771509;1.0441593647356666;9.999535015606947;0.8336592856932155;0.014005976387319064;0.014005943508473976;0.7983251225297403;0.013414026173134955;0.7983971551192821
8.061656;1.0437017936273527;0.8333308680069114;0.7982935458315792;-0.0015767606101295148;-0.0015105909386851127;1.044157668928745;9.999562903288359;0.833658477803922;0.014005976112132983;0.014005943036178269;0.798327124390664;0.013414026562972347;0.7983948004122304
8.071656;1.043701622525849;0.8333295482627506;0.7982957930181913;-0.001576761151699554;-0.0015105911148503282;1.0441559821892363;9.999591876719965;0.8336576970664463;0.014005975843342221;0.01400594257255703;0.7983290381399791;0.013414026963310594;0.798392385010569
8.081656;1.0437014910397344;0.8333282190777257;0.7982980761356865;-0.0015767616812410626;-0.0015105912808303366;1.0441543067501364;9.99962194768941;0.833656941527105;0.014005975579906325;0.014005942119099921;0.7983308700417446;0.013414027371129598;0.7983899137764799
8.091656;1.0437014069050394;0.8333268879834769;0.7983003958233792;-0.0015767621970782294;-0.001510591436348724;1.0441526454253742;9.999653121483117;0.833656208790282;0.01400597532049068;0.014005941678009698;0.7983326272171565;0.01341402778404364;0.7983873942480608
8.101656;1.0437013768363843;0.8333255605716784;0.7983027528933976;-0.001576762697529546;-0.0015105915813891752;1.0441510016786004;9.999685389440767;0.8336554966842427;0.014005975063810867;0.01400594125223369;0.7983343164726167;0.013414028200224299;0.7983848349904582
8.111656;1.043701406519982;0.8333242392796943;0.7983051475000632;-0.001576763180900878;-0.0015105917160638167;1.0441493799461328;9.999718726023096;0.8336548033715615;0.014005974808897736;0.014005940844827442;0.7983359438464341;0.013414028618033617;0.7983822449413269
8.121656;1.043701501095092;0.8333229237564957;0.7983075785900006;-0.001576763645485927;-0.0015105918406550754;1.0441477860254036;9.999753086925026;0.8336541270025232;0.014005974555029709;0.014005940458373927;0.7983375143919302;0.013414029035657644;0.7983796329411643
8.131656;1.0437016652214173;0.8333216120168494;0.7983100434717622;-0.0015767640895104598;-0.0015105919557153646;1.044146226151593;9.99978840782192;0.8336534649841131;0.014005974301435265;0.014005940095006338;0.7983390321187207;0.013414029451192697;0.7983770067545108
8.141656;1.0437019014818443;0.8333203009972673;0.7983125380922982;-0.001576764511193932;-0.001510592062007765;1.0441447061957831;9.999824610766245;0.8336528138096622;0.014005974047101456;0.014005939756843338;0.7983405004147246;0.013414029862948795;0.7983743731717589
8.151656;1.0437022083455967;0.8333189872939721;0.798315058725388;-0.001576764908743419;-0.0015105921606039115;1.044143232421851;9.99986161477575;0.8336521695052482;0.014005973790796147;0.014005939446220268;0.7983419225029207;0.01341403026956155;0.798371739368768
8.161656;1.043702579290581;0.8333176682196978;0.7983176039365522;-0.001576765279986827;-0.0015105922528449362;1.0441418118695602;9.999899339264692;0.8336515273288325;0.014005973531184752;0.014005939165411006;0.7983433014007262;0.013414030670129317;0.7983691137782493
8.171656;1.0437030036116253;0.8333163422012536;0.798320174982397;-0.0015767656222219343;-0.0015105923399583332;1.0441404517534776;9.999937700757467;0.8336508809869306;0.014005973266861092;0.014005938916362275;0.7983446397441847;0.013414031064509915;0.7983665057400331
8.181656;1.043703468822079;0.8333150084145085;0.7983227742177379;-0.0015767659326278618;-0.0015105924229244273;1.044139159382452;9.999976605649335;0.8336502229415437;0.01400597299620837;0.014005938700972349;0.7983459400687739;0.013414031453348952;0.7983639245670716
8.191656;1.0437039633317722;0.8333136666056354;0.7983254030922496;-0.0015767662086324608;-0.0015105925028021942;1.044137942588768;10.00001594282491;0.8336495457352564;0.01400597271738692;0.01400593852139252;0.798347205181131;0.013414031837771883;0.798361379008592
8.201656;1.04370447779726;0.833312317660443;0.7983280614768924;-0.0015767664480368;-0.001510592581059337;1.0441368102495268;10.000055585217313;0.8336488429968268;0.014005972428592112;0.014005938379718802;0.7983484379181368;0.01341403221926709;0.7983588776790372
8.211656;1.0437050045734806;0.8333109640285141;0.7983307480905214;-0.0015767666490612115;-0.001510592659421432;1.0441357725305436;10.000095401137566;0.8336481096612592;0.014005972128238375;0.014005938277564007;0.7983496405205532;0.013414032599765409;0.7983564296971619
8.221656;1.0437055362005292;0.8333096095650436;0.7983334608674769;-0.0015767668101755341;-0.0015105927392554022;1.0441348400789905;10.000135269941671;0.8336473421852075;0.014005971814958412;0.014005938216186647;0.7983508144291549;0.0134140329813457;0.7983540441384137
8.231656;1.043706065676085;0.8333082595631751;0.7983361971597093;-0.001576766929886118;-0.0015105928212104768;1.0441340225783362;10.000175093188583;0.8336465391334352;0.014005971487673097;0.01400593819688954;0.7983519608444658;0.013414033365488182;0.7983517286680496
8.241656;1.0437065889470005;0.8333069206503851;0.7983389541909215;-0.0015767670068291577;-0.0015105929053966175;1.044133327552069;10.000214793778749;0.8336457007851162;0.014005971145757204;0.01400593822113903;0.7983530814628631;0.013414033752593053;0.7983494887712546
8.251656;1.043707105869516;0.8333055997515452;0.7983417295381625;-0.0015767670399866322;-0.001510592991451786;1.0441327597707726;10.00025430596381;0.8336448273172082;0.01400597078900781;0.014005938290634864;0.7983541788603995;0.013414034142334646;0.7983473278018036
8.261656;1.0437076184504226;0.8333043029925994;0.7983445212553993;-0.0015767670287525517;-0.0015105930784221162;1.0441323218843344;10.000293559909185;0.8336439175717301;0.014005970417356892;0.014005938407493097;0.7983552563986044;0.013414034534311265;0.7983452477909885
8.271656;1.043708128787535;0.833303035476296;0.7983473278011411;-0.0015767669728403394;-0.0015105931648577134;1.0441320164328944;10.000332467693116;0.8336429691150185;0.014005970030690828;0.01400593857406858;0.798356317558155;0.013414034928162627;0.7983432505183341
8.281656;1.043708637670547;0.8333018015579614;0.7983501477798568;-0.0015767668720502689;-0.0015105932491055415;1.0441318473821417;10.000370923611381;0.8336419784734772;0.014005969628976081;0.01400593879234705;0.798357365394995;0.013414035323251161;0.7983413375731582
8.291656;1.0437091443059008;0.8333006055021451;0.7983529793062092;-0.0015767667260413079;-0.0015105933295766335;1.0441318189973536;10.000408823391872;0.8336409418928139;0.014005969212526613;0.014005939063259053;0.7983584026438889;0.013414035718422205;0.7983395099657398
8.301656;1.0437096475047618;0.8332994521718154;0.7983558197062895;-0.001576766534438737;-0.0015105934045492257;1.044131933455351;10.000446086007633;0.8336398570684647;0.014005968782271963;0.014005939386158866;0.7983594318827644;0.013414036112193484;0.7983377685267729
8.311656;1.0437101466615044;0.833298346592035;0.7983586659287203;-0.001576766297272377;-0.001510593471816131;1.0441321899731244;10.000482649055076;0.8336387240531706;0.014005968339768173;0.014005939758763191;0.7983604554319906;0.013414036503198185;0.7983361144103207
8.321656;1.0437106416680455;0.8332972929656418;0.7983615149253086;-0.001576766015081516;-0.0015105935290931811;1.0441325851840795;10.000518441227651;0.8336375439853881;0.01400596788680895;0.014005940177485687;0.7983614751819005;0.01341403689019101;0.7983345494284443
8.331656;1.0437111329489703;0.8332962947335496;0.798364364016811;-0.0015767656885316617;-0.0015105935747005395;1.0441331141177175;10.000553365917263;0.8336363170481131;0.014005967425065977;0.014005940637812112;0.7983624925491933;0.013414037271764417;0.7983330770510033
8.341656;1.0437116219139342;0.8332953550896135;0.798367211564447;-0.0015767653184302784;-0.0015105936075580182;1.0441337716262387;10.000587307001952;0.8336350417899898;0.01400596695589942;0.014005941134670503;0.7983635089004903;0.01341403764651141;0.798331703716736
8.351656;1.0437121111859404;0.8332944769882685;0.7983700571718136;-0.0015767649063111407;-0.0015105936268422883;1.0441345526384105;10.000620147707826;0.8336337160651504;0.014005966480276105;0.014005941662787541;0.7983645261738956;0.013414038013407237;0.7983304391356313
8.361656;1.0437126042336522;0.833293663706615;0.7983729010375626;-0.0015767644545092445;-0.001510593631863691;1.0441354508602503;10.000651789003618;0.8336323382976314;0.014005965999092373;0.014005942216916319;0.7983655466314183;0.013414038371840404;0.7983292949132762
8.371656;1.043713104282024;0.8332929199341833;0.7983757435569817;-0.0015767639654873803;-0.0015105936220159001;1.044136457479855;10.000682148125069;0.8336309084008781;0.014005965513559506;0.014005942791991044;0.7983665720635389;0.013414038721321834;0.7983282823869223
8.381656;1.0437136136229308;0.833292251330846;0.7983785853107208;-0.001576763441450434;-0.0015105935966874726;1.0441375609446855;10.00071113994939;0.8336294284461411;0.014005965025241623;0.014005943383401172;0.7983676039122958;0.013414039061281852;0.7983274112060303
8.391656;1.0437141341919438;0.8332916626847433;0.7983814261281666;-0.0015767628845180914;-0.0015105935553231427;1.0441387479317954;10.00073866959496;0.833627902759703;0.01400596453608214;0.014005943987296723;0.7983686436999418;0.013414039391191887;0.798326688960389
8.401656;1.0437146679229328;0.8332911568645709;0.7983842638611045;-0.001576762296808152;-0.0015105934975294434;1.0441400047478133;10.00076464354111;0.8336263373766607;0.0140059640484327;0.014005944600656212;0.7983696923293935;0.013414039710722891;0.7983261214070883
8.411656;1.0437152159592173;0.8332907351631057;0.7983870947078572;-0.001576761680400669;-0.0015105934229819767;1.0441413180420591;10.000788982337848;0.8336247390843239;0.014005963564928874;0.01400594522105769;0.7983707492815272;0.013414040019675388;0.798325713293854
8.421656;1.0437157781189452;0.8332903981277783;0.7983899148280209;-0.0015767610374739134;-0.0015105933313852612;1.0441426743533782;10.000811633250194;0.8336231141983639;0.014005963088331824;0.014005945846261369;0.7983718130715951;0.01341404031785571;0.7983254689677607
8.431656;1.0437163533995566;0.8332901464933424;0.798392721703476;-0.0015767603703848423;-0.0015105932226852155;1.0441440591561884;10.000832576148673;0.8336214679404079;0.014005962621278421;0.014005946474002154;0.7983728821381134;0.013414040605029369;0.7983253912966779
8.441656;1.0437169410017648;0.8332899824960803;0.7983955144109199;-0.0015767596815177995;-0.0015105930971725829;1.0441454569557695;10.000851804059314;0.8336198049664093;0.014005962165979956;0.014005947102214707;0.7983739553994024;0.013414040880835953;0.7983254800353581
8.451656;1.043717541676824;0.8332899111673627;0.7983982930489159;-0.0015767589731162154;-0.0015105929554362564;1.044146852538422;10.000869297391331;0.8336181299990326;0.014005961724118748;0.014005947729119865;0.7983750327495757;0.013414041144729149;0.798325732187729
8.461656;1.0437181583761241;0.8332899403287726;0.7984010577911672;-0.001576758247283715;-0.0015105927984813822;1.0441482318575726;10.000885021471856;0.8336164476154461;0.014005961296834905;0.014005948352860013;0.7983761150105417;0.013414041396070565;0.7983261438504683
8.471656;1.043718795106299;0.8332900790949689;0.7984038078875093;-0.001576757506035285;-0.0015105926278675583;1.0441495823430211;10.000898938062992;0.8336147616823731;0.014005960884555288;0.014005948971366578;0.7983772027166016;0.013414041634170707;0.798326711577926
8.481656;1.0437194551475664;0.8332903363564605;0.7984065413565001;-0.0015767567512310326;-0.0015105924456739464;1.0441508931380046;10.000911015733521;0.8336130750019081;0.014005960487074311;0.014005949582756793;0.7983782948620142;0.013414041858118148;0.7983274330321664
8.491656;1.0437201396198068;0.8332907200329821;0.7984092556519391;-0.0015767559844645847;-0.00151059225423882;1.0441521548696642;10.00092123903991;0.8336113891281894;0.014005960104210543;0.014005950185592348;0.7983793891293444;0.013414042066657717;0.7983283071102157
8.501656;1.0437208461743719;0.8332912367883543;0.7984119484759515;-0.0015767552069629173;-0.0015105920556269686;1.0441533589165695;10.000929607461323;0.8336097042667212;0.014005959736226916;0.014005950778696255;0.7983804828881281;0.013414042258320196;0.7983293335288837
8.511656;1.0437215687562866;0.8332918919817685;0.7984146178627538;-0.0015767544195401794;-0.0015105918512168495;1.0441544970404386;10.000936122346486;0.8336080189369204;0.01400595938349416;0.014005951360957166;0.7983815733357046;0.013414042431686377;0.7983305119793458
8.521656;1.0437222990204618;0.8332926892927518;0.7984172617045721;-0.0015767536226803664;-0.0015105916416942695;1.0441555619157095;10.000940785028256;0.8336063299739267;0.014005959045956204;0.014005951931473234;0.7983826569263014;0.01341404258567038;0.7983318410464335
8.531656;1.0437230275671254;0.8332936299330329;0.7984198772860616;-0.0015767528167480208;-0.0015105914272641793;1.0441565479550674;10.000943610303377;0.8336046339675971;0.014005958722812552;0.014005952489758361;0.7983837294253008;0.013414042719719453;0.7983333177012982
8.541656;1.0437237437611122;0.8332947122552143;0.7984224605748835;-0.001576752002250215;-0.001510591207992117;1.0441574514984817;10.000944631579868;0.8336029288058356;0.01400595841254165;0.014005953035463942;0.7983847867505767;0.013414042833860513;0.798334937630336
8.551656;1.0437244358800064;0.8332959322489373;0.7984250056225455;-0.001576751179820059;-0.0015105909841963804;1.0441582702433674;10.000943895520065;0.8336012136110317;0.014005958113250432;0.014005953567984075;0.7983858253557952;0.013414042928564733;0.7983366954725759
8.561656;1.0437250928374917;0.8332972850277138;0.7984275048490448;-0.001576750349947219;-0.0015105907566810874;1.0441590026235061;10.000941464523278;0.8335994881152038;0.014005957822959679;0.014005954086611339;0.7983868414073753;0.013414043004463526;0.7983385841748699
8.571656;1.0437257054897278;0.8332987660493952;0.7984299496930052;-0.0015767495129831127;-0.0015105905267216318;1.0441596475637396;10.000937422528079;0.8335977522674983;0.014005957539575866;0.014005954590822869;0.7983878295127673;0.013414043062160914;0.7983405940259867
8.581656;1.0437262663675484;0.8333003705256277;0.7984323313330128;-0.0015767486693438117;-0.0015105902958862155;1.0441602042265772;10.00093186158487;0.8335960052948035;0.014005957260821175;0.014005955080111291;0.7983887824120423;0.013414043102219723;0.7983427129542111
