time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.591656;1.043726769465393;0.8333020923402444;0.7984346415558793;-0.0015767478194821756;-0.0015105900658855598;1.0441606721905536;10.000924851526898;0.8335942452200334;0.014005956984570288;0.01400595555371919;0.7983896918602739;0.013414043125047367;0.7983449279924776
8.601656;1.0437272106332656;0.8333039240545803;0.7984368731539128;-0.0015767469637020643;-0.0015105898385000358;1.0441610529599032;10.000916422309983;0.833592470389104;0.014005956709337132;0.014005956010749209;0.7983905496299757;0.013414043130693814;0.7983472265833174
8.611656;1.04372758786353;0.8333058573593963;0.7984390199664503;-0.0015767461020355865;-0.001510589615475287;1.0441613507992415;10.00090657373125;0.8335906810039598;0.014005956434432731;0.014005956450361458;0.7983913479147635;0.01341404311884913;0.7983495971940917
8.621656;1.0437279013293848;0.8333078837258288;0.7984410771058412;-0.0015767452342722722;-0.0015105893984909684;1.0441615707104408;10.000895292158427;0.8335888784311137;0.01400595616003171;0.014005956871708943;0.7983920792401358;0.013414043089001472;0.7983520291067896
8.631656;1.0437281530765206;0.8333099951042708;0.7984430406764603;-0.001576744360187768;-0.0015105891891946306;1.0441617160357102;10.000882553806697;0.8335870638556525;0.014005955887253603;0.014005957273903946;0.7983927365219703;0.013414043040582233;0.798354512393217
8.641656;1.0437283467085297;0.8333121834910604;0.7984449068793684;-0.0015767434797520734;-0.001510588989117489;1.044161788776898;10.000868324845067;0.8335852378954501;0.014005955617939082;0.014005957656184388;0.7983933137497019;0.013414042973159481;0.7983570384720706
8.651656;1.0437284871274708;0.8333144398346783;0.7984466719714003;-0.001576742593101437;-0.0015105887995388347;1.044161791843335;10.000852573311974;0.8335834009304939;0.014005955354130831;0.014005958018037574;0.7983938067318327;0.01341404288675044;0.7983595999206226
8.661656;1.0437285793079094;0.8333167541457265;0.79844833328223;-0.0015767417003597626;-0.0015105886212188283;1.044161730273799;10.000835286076354;0.8335815537790159;0.014005955097625188;0.014005958359210082;0.7983942129992614;0.013414042782127553;0.7983621898345852
8.671656;1.0437286264252608;0.8333191166489197;0.7984498898221245;-0.0015767408014445766;-0.0015105884540636088;1.0441616100190292;10.000816476480857;0.8335796980096699;0.014005954849907139;0.014005958679843803;0.7983945309653973;0.01341404266097654;0.7983648017037981
8.681656;1.0437286295286194;0.8333215182678196;0.7984513417801719;-0.0015767398960571497;-0.0015105882971410828;1.0441614361874614;10.000796183066827;0.8335778357691828;0.014005954612502227;0.0140059589808615;0.7983947596382438;0.013414042526007242;0.7983674293947671
8.691656;1.0437285887802579;0.8333239502492593;0.798452689695073;-0.001576738983965202;-0.0015105881490885243;1.044161212487241;10.000774466340348;0.8335759694479203;0.014005954387386957;0.0140059592642932;0.7983948993714365;0.013414042380921011;0.7983700669673524
8.701656;1.043728503680755;0.8333264041936532;0.7984539346939665;-0.0015767380651636254;-0.0015105880084616112;1.0441609413184085;10.000751400932216;0.8335741010480063;0.014005954177061923;0.014005959533118395;0.7983949520689791;0.013414042229870467;0.79837270859412
8.711656;1.043728372696014;0.8333288728667851;0.7984550797778652;-0.001576737139564997;-0.0015105878735951974;1.0441606242291057;10.000727064086776;0.8335722322073809;0.014005953984272202;0.014005959790778918;0.7983949201606388;0.01341404207669898;0.7983753491541734
8.721656;1.0437281943416334;0.8333313510334234;0.7984561301575274;-0.0015767362066388376;-0.0015105877422482076;1.044160262397033;10.000701527535622;0.8335703654719439;0.014005953811546066;0.014005960040890813;0.7983948059836143;0.01341404192461963;0.7983779851742826
8.731656;1.0437279681313756;0.8333338352239744;0.7984570921561941;-0.0015767352654512254;-0.0015105876116511547;1.044159855908476;10.000674857882352;0.8335685052704496;0.014005953660824775;0.01400596028708368;0.7983946122999384;0.013414041776330068;0.7983806146999882
8.741656;1.0437276940268208;0.8333363223427711;0.7984579725288309;-0.0015767343149335575;-0.0015105874788853225;1.0441594024698984;10.000647129845591;0.8335666574367203;0.014005953533343182;0.01400596053272505;0.7983943428320164;0.013414041634174836;0.7983832364482942
8.751656;1.0437273717760827;0.8333388087992378;0.7984587784319086;-0.0015767333540184993;-0.0015105873412205606;1.044158897771712;10.000618440488672;0.8335648280500025;0.014005953429605335;0.014005960780686586;0.7983940026012405;0.013414041500133386;0.7983858492835769
8.761656;1.0437270006605452;0.8333412906191396;0.7984595167965964;-0.0015767323815278377;-0.0015105871964292059;1.0441583373431762;10.000588904964777;0.8335630227851092;0.014005953349451985;0.014005961033194117;0.7983935983923853;0.013414041375615776;0.7983884516174689
8.771656;1.043726579669466;0.833343763445986;0.7984601935350519;-0.0015767313962323877;-0.001510587043038623;1.0441577174350203;10.000558637864525;0.8335612469879412;0.014005953292228502;0.01400596129181789;0.7983931384763758;0.01341404126122589;0.7983910410491423
8.781656;1.0437261081706068;0.8333462226507403;0.7984608132471951;-0.0015767303973290925;-0.0015105868802893546;1.0441570339534765;10.000527734639018;0.8335595057498525;0.014005953256934035;0.014005961557717918;0.7983926317686175;0.01341404115670334;0.7983936151113232
8.791656;1.0437255855024679;0.8333486636581272;0.7984613788920211;-0.0015767293847188902;-0.0015105867080574453;1.0441562815166487;10.000496261826573;0.8335578034034862;0.014005953242324802;0.01400596183192646;0.7983920875147618;0.01341404106125402;0.7983961726247122
8.801656;1.043725009055104;0.833351082046148;0.7984618914018078;-0.001576728358812679;-0.0015105865269336306;1.0441554547104588;10.000464263542806;0.8335561430549994;0.014005953247067073;0.014005962115326643;0.7983915148974544;0.013414040974115955;0.7983987146288479
8.811656;1.0437243734622683;0.8333534742791382;0.7984623497863749;-0.0015767273202437204;-0.001510586338018804;1.0441545495532094;10.000431779751853;0.8335545269944541;0.014005953270024728;0.014005962408544771;0.798390921956287;0.013414040894739599;0.7984012443848683
8.821656;1.0437236722542191;0.8333558389287113;0.7984627517242446;-0.0015767262696529437;-0.0015105861424883076;1.0441535627786762;10.000398862216498;0.8335529572750608;0.01400595331040087;0.014005962712240567;0.7983903148029585;0.013414040822411427;0.7984037666316701
8.831656;1.0437229000446098;0.8333581765005559;0.798463094103991;-0.0015767252077178223;-0.0015105859413282923;1.0441524912315803;10.000365577588227;0.833551435367652;0.014005953367640961;0.014005963027389115;0.7983896979760662;0.013414040755883275;0.7984062866709242
8.841656;1.043722053764345;0.8333604879509254;0.7984633735004566;-0.0015767241354496945;-0.0015105857351966285;1.044151332999621;10.000332000097277;0.8335499614955493;0.014005953441493971;0.014005963354961182;0.7983890755980413;0.013414040693528336;0.7984088097766588
8.851656;1.0437211328897686;0.8333627734427074;0.798463586996224;-0.0015767230544056904;-0.0015105855243806253;1.044150088388152;10.000298211481986;0.8335485345828505;0.014005953532072376;0.014005963695425613;0.7983884525348707;0.013414040633974752;0.7984113410705147
8.861656;1.0437201379970102;0.8333650317427297;0.7984637327122448;-0.0015767219665787705;-0.0015105853088953573;1.044148759777024;10.000264309149603;0.833547152478515;0.014005953639602596;0.014005964048763813;0.798387834825033;0.013414040576676983;0.7984138850773138
8.871656;1.0437190687409719;0.833367260407638;0.7984638095752921;-0.001576720874023822;-0.0015105850887009845;1.0441473499895733;10.000230403808034;0.8335458119590917;0.014005953764244579;0.014005964414994498;0.7983872288824194;0.013414040521907117;0.7984164446417785
8.881656;1.043717924212993;0.83336945666007;0.798463817420417;-0.0015767197785294797;-0.0015105848639234867;1.044145859406545;10.000196606053398;0.8335445086769315;0.014005953906141299;0.014005964794590915;0.798386640236166;0.013414040470234501;0.7984190205215396
8.891656;1.0437167047444378;0.8333716182437413;0.7984637574165886;-0.0015767186815211197;-0.0015105846348250824;1.0441442845006543;10.000163014419263;0.833543237339662;0.014005954065309963;0.014005965188346384;0.7983860730278628;0.013414040422115603;0.7984216118034471
8.901656;1.0437154119304783;0.8333737439885398;0.7984636313928553;-0.0015767175840967265;-0.0015105844015689302;1.0441426192804606;10.000129713764112;0.83354199224129;0.014005954241331026;0.014005965596912728;0.7983855299385642;0.013414040377885315;0.7984242161622573
8.911656;1.0437140474956235;0.8333758342011274;0.7984634406448231;-0.00157671648717255;-0.0015105841641138726;1.044140857506184;10.000096784541963;0.8335407682662445;0.014005954433357025;0.01400596602046365;0.7983850121383895;0.013414040337797858;0.7984268298302009
8.921656;1.0437126138047945;0.833377890708733;0.7984631858958657;-0.0015767153917922985;-0.0015105839222750435;1.0441389939445067;10.00006430740865;0.8335395620773791;0.014005954640594486;0.01400596645867253;0.7983845197492835;0.013414040302033654;0.7984294471040116
8.931656;1.043711115756919;0.8333799160636984;0.7984628683189017;-0.0015767142993894957;-0.0015105836757549017;1.0441370252243507;10.000032357496575;0.8335383729192932;0.014005954862771616;0.014005966910941898;0.798384052761202;0.013414040270833578;0.7984320601032563
8.941656;1.0437095609280944;0.833381912591362;0.7984624903456047;-0.0015767132117990121;-0.0015105834241039872;1.0441349498400543;10.000001000825545;0.8335372028074964;0.014005955100240747;0.014005967376666505;0.798383611660353;0.013414040244476347;0.798434659959789
8.951656;1.0437079574335757;0.833383882523421;0.7984620557179823;-0.00157671213102934;-0.001510583166683831;1.044132766988313;9.999970293302813;0.8335360558053858;0.014005955353780632;0.014005967855393568;0.7983831971222479;0.013414040223084744;0.7984372383764244
8.961656;1.0437063125721886;0.8333858282132962;0.7984615691847977;-0.0015767110587586728;-0.0015105829026893411;1.044130475782093;9.999940276975734;0.8335349366702937;0.014005955624368249;0.014005968346837872;0.7983828093433184;0.013414040206657178;0.7984397879239066
8.971656;1.0437046332877862;0.8333877515548845;0.7984610360653783;-0.0015767099959931763;-0.0015105826312457069;1.0441280755228384;9.999910979745088;0.8335338502107296;0.01400595591305628;0.0140059688507322;0.7983824482115487;0.013414040195088725;0.7984423016311145
8.981656;1.043702926778658;0.8333896542094104;0.7984604617434403;-0.0015767089433443605;-0.001510582351551584;1.0441255667675398;9.999882422438105;0.8335328017835675;0.014005956220750088;0.014005969366585295;0.7983821141523798;0.013414040187960224;0.7984447731254485
8.991656;1.043701200774443;0.8333915383530255;0.7984598513244193;-0.0015767079013792762;-0.0015105820629435615;1.0441229517576889;9.999854622846918;0.8335317976801669;0.014005956547821058;0.014005969893375688;0.7983818083899967;0.013414040184323874;0.7984471968913316
9.001656;1.0436994632808552;0.8333934054784343;0.7984592096035933;-0.0015767068706367706;-0.001510581764833652;1.0441202332052977;9.999827587903864;0.8335308443496622;0.01400595689393334;0.014005970429474053;0.7983815321796426;0.013414040182428017;0.7984495677976726
9.011656;1.0436977215134116;0.8333952543995766;0.7984585410977388;-0.0015767058516944342;-0.0015105814566974225;1.0441174136559392;9.99980130588125;0.8335299471777953;0.01400595725827781;0.014005970973088224;0.7983812860895181;0.013414040179623561;0.7984518805653985
9.021656;1.0436959811248276;0.833397081629121;0.7984578498411445;-0.001576704845346389;-0.0015105811380026629;1.0441144961016544;9.999775752851633;0.8335291101191392;0.014005957639861021;0.01400597152275873;0.7983810700103637;0.013414040172871388;0.7984541298126594
9.031656;1.043694246139061;0.8333988836071187;0.7984571395827131;-0.001576703852596991;-0.0015105808079891472;1.044111483811003;9.999750911065798;0.8335283364141796;0.014005958037554066;0.014005972077535702;0.798380883124056;0.013414040159489719;0.7984563099123756
9.041656;1.0436925196809528;0.8334006582601856;0.798456414621984;-0.0015767028745024463;-0.0015105804657527244;1.0441083801226516;9.99972678496922;0.8335276296347862;0.014005958449977995;0.014005972636942574;0.7983807235423932;0.013414040137565102;0.7984584143754813
9.051656;1.0436908057257688;0.8334024052978107;0.7984556801068046;-0.0015767019119757072;-0.0015105801105550771;1.0441051893032136;9.999703395309663;0.8335269937115467;0.014005958875344116;0.014005973200616292;0.7983805883627334;0.01341404010591327;0.7984604356007031
9.061656;1.0436891098578787;0.8334041256567809;0.7984549411207416;-0.0015767009655911226;-0.001510579741965256;1.0441019165978946;9.999680757585198;0.8335264318758145;0.014005959311499902;0.014005973767690185;0.7983804739886675;0.013414040063781829;0.7984623649611419
9.071656;1.0436874377859147;0.8334058201503313;0.798454201208545;-0.0015767000354349932;-0.0015105793600816311;1.0440985675790537;9.999658874455836;0.833525945779884;0.01400595975626064;0.014005974336460612;0.7983803759925743;0.013414040010646795;0.7984641925999808
9.081656;1.0436857943601636;0.8334074881421958;0.7984534615674501;-0.0015766991210335124;-0.0015105789657653339;1.044095148699226;9.999637741965381;0.8335255348436355;0.014005960207596308;0.014005974904657336;0.7983802891108576;0.0134140399462466;0.7984659074369533
9.091656;1.043684184512997;0.8334091273936977;0.7984527214664506;-0.0015766982215570098;-0.0015105785605300953;1.0440916676537382;9.99961735257169;0.8335251960611035;0.014005960663773487;0.014005975469950629;0.7983802077270558;0.013414039870593508;0.7984674979794802
9.101656;1.0436826133549497;0.8334107349676153;0.7984519790677681;-0.0015766973363849567;-0.0015105781460977676;1.0440881320223998;9.999597698169108;0.8335249252985193;0.014005961123729704;0.014005976030385985;0.7983801260982725;0.013414039783789593;0.7984689534205149
9.111656;1.043681085206312;0.8334123082931737;0.7984512320278777;-0.0015766964655339333;-0.0015105777238115451;1.0440845480283298;9.99957877313083;0.8335247190564871;0.014005961587109624;0.014005976584792332;0.7983800386477745;0.013414039685897917;0.7984702645313232
9.121656;1.043679603863531;0.833413845709324;0.7984504778625602;-0.0015766956096425983;-0.0015105772944376985;1.0440809206692336;9.999560569763329;0.8335245745919344;0.014005962053770794;0.014005977132908621;0.7983799407404437;0.013414039576922145;0.7984714243873391
9.131656;1.043678172792293;0.8334153464588386;0.7984497135748336;-0.0015766947699178528;-0.0015105768584513803;1.0440772538671244;9.999543075843334;0.8335244887228596;0.014005962523320137;0.014005977675038995;0.798379828925094;0.013414039456833718;0.7984724287542012
9.141656;1.0436767942085199;0.8334168103938042;0.7984489350953214;-0.0015766939481178912;-0.0015105764163131576;1.044073550292055;9.99952628315052;0.8335244575335272;0.01400596299493177;0.01400597821162874;0.798379700544566;0.013414039325829814;0.7984732760569331
9.151656;1.0436754690044348;0.8334182370332145;0.7984481376527386;-0.0015766931461579485;-0.0015105759686430541;1.0440698122786247;9.999510195070487;0.8335244770670879;0.014005963467440792;0.014005978743252412;0.7983795538176597;0.013414039184538951;0.7984739673552304
9.161656;1.0436741973928856;0.8334196245695739;0.7984473163675676;-0.0015766923655315243;-0.0015105755161683842;1.0440660431770825;9.999494827265368;0.8335245435170535;0.014005963939637753;0.014005979271072527;0.7983793883357154;0.013414039033749598;0.7984745060281487
9.171656;1.0436729791288542;0.8334209706376761;0.798446466462392;-0.001576691607051461;-0.0015105750594537574;1.0440622472660825;9.99948020753199;0.8335246531783437;0.014005964410443704;0.014005979797146033;0.798379205151638;0.013414038873924108;0.7984748963714227
9.181656;1.043671814227043;0.833422273957531;0.7984455834511704;-0.001576690870949321;-0.0015105745988042369;1.0440584289111068;9.999466371114833;0.8335248025774531;0.014005964878790397;0.014005980323974947;0.798379006337321;0.013414038705003848;0.7984751422576067
9.191656;1.0436707037594424;0.8334235343002273;0.7984446632974066;-0.0015766901570605906;-0.0015105741342048582;1.0440545923287619;9.99945335455969;0.8335249883255502;0.014005965343538004;0.014005980853841067;0.7983787945446174;0.01341403852665852;0.7984752475469972
9.201656;1.04366964912363;0.8334247514801196;0.7984437028927067;-0.001576689464977654;-0.0015105736651449746;1.0440507412996036;9.999441194073363;0.8335252067361723;0.014005965803686246;0.014005981388563129;0.7983785728562884;0.013414038338644095;0.7984752169701556
9.211656;1.0436686510866755;0.8334259253824439;0.798442700925612;-0.0015766887941539194;-0.0015105731906982422;1.044046878337317;9.99942991794041;0.8335254536050581;0.014005966258547919;0.0140059819293548;0.7983783447801714;0.01341403814090521;0.7984750556260565
9.221656;1.0436677100380507;0.8334270567478469;0.7984416581672914;-0.0015766881439081037;-0.001510572710003503;1.044043004716422;9.99941953921527;0.8335257247214237;0.014005966707590769;0.014005982476817015;0.7983781142845514;0.013414037933498343;0.7984747681628261
9.231656;1.0436668258641706;0.8334281474382844;0.7984405772270435;-0.0015766875135523526;-0.0015105722228346515;1.0440391222058905;9.999410059811401;0.8335260168074056;0.014005967150118325;0.014005983031282133;0.7983778855991642;0.013414037716445332;0.7984743590391239
9.241656;1.0436659973570932;0.8334291993592449;0.7984394626689725;-0.0015766869026930727;-0.001510571729769941;1.0440352345047332;9.99940147338044;0.8335263279517315;0.014005967585043468;0.014005983592878394;0.7983776628312699;0.013414037489559391;0.7984738329448665
9.251656;1.043665223075206;0.8334302127233864;0.7984383210505044;-0.0015766863114067531;-0.0015105712318625613;1.044031346410897;9.999393765703836;0.8335266577509106;0.014005968010906231;0.014005984161047478;0.7983774497995327;0.013414037252413209;0.7984731941969534
9.261656;1.0436645024372202;0.8334311854712276;0.7984371602411682;-0.0015766857403253576;-0.0015105707303584653;1.0440274629652997;9.999386923250263;0.8335270072883559;0.014005968426183487;0.014005984734261089;0.7983772500806875;0.013414037004465112;0.7984724457342665
9.271656;1.043663835265862;0.8334321141020088;0.7984359886648715;-0.0015766851906976029;-0.0015105702266576923;1.0440235902794766;9.999380943318124;0.8335273786380344;0.01400596882952317;0.014005985310353951;0.7983770673571582;0.013414036745232852;0.7984715891747616
9.281656;1.0436632211686254;0.8334329948670207;0.7984348146478762;-0.001576684664185545;-0.0015105697221277083;1.0440197351679044;9.999375835821871;0.8335277741562134;0.014005969219645325;0.014005985886962927;0.7983769056464853;0.013414036474457889;0.7984706261464052
9.291656;1.043662659635744;0.8334338247016969;0.7984336450654568;-0.0015766841624573237;-0.0015105692178179315;1.0440159034817258;9.999371617746172;0.8335281955766;0.014005969595307977;0.014005986461650305;0.7983767688142432;0.0134140361922024;0.7984695596166979
9.301656;1.043662149672259;0.8334346014452807;0.7984324839606263;-0.0015766836870141677;-0.0015105687145120373;1.0440120998548201;9.99936830709078;0.8335286430798962;0.014005969955606172;0.014005987031891478;0.7983766602954343;0.013414035898838661;0.7984683943831544
9.311656;1.043661688708286;0.8334353232237115;0.798431332359166;-0.0015766832394025878;-0.0015105682131515035;1.0440083283531116;9.99936592216268;0.8335291157100289;0.014005970300262382;0.014005987595230564;0.7983765834032917;0.013414035594928882;0.7984671368154882
9.321656;1.0436612722942757;0.8334359876279579;0.798430188889542;-0.0015766828215148193;-0.0015105677150163079;1.0440045930531432;9.999364482475265;0.8335296135776523;0.014005970629538091;0.014005988149662418;0.7983765410681725;0.013414035280960263;0.7984657938320288
9.331656;1.043660895156357;0.8334365914337015;0.7984290510097196;-0.0015766824356491858;-0.0015105672212812286;1.0440008978861013;9.999364007121098;0.8335301392710937;0.014005970943755787;0.01400598869398652;0.7983765348195716;0.013414034957115555;0.7984643718193257
9.341656;1.0436605522316629;0.8334371313210046;0.7984279164983376;-0.0015766820842489637;-0.001510566732621551;1.0439972455900388;9.999364511493173;0.8335306967298802;0.014005971242763862;0.01400598922786196;0.7983765639963852;0.013414034623411038;0.7984628769139988
9.351656;1.0436602388230312;0.8334376053747288;0.7984267835392094;-0.0015766817695254526;-0.001510566249379301;1.0439936380709676;9.99936600218342;0.8335312895750084;0.01400597152573699;0.014005989751527986;0.7983766258141529;0.013414034280139762;0.7984613163953177
9.361656;1.043659950584782;0.8334380140182631;0.7984256494462612;-0.001576681493231881;-0.0015105657718990962;1.0439900782015779;9.99936847489443;0.8335319204779489;0.01400597179139953;0.014005990265310768;0.7983767162490746;0.013414033928235718;0.7984596994957507
9.371656;1.0436596835570884;0.8334383594160294;0.7984245105429739;-0.0015766812567152364;-0.0015105653007972991;1.0439865705290425;9.999371918393097;0.8335325912020295;0.014005972038490338;0.014005990769258441;0.7983768312132264;0.013414033569256844;0.798458036531152
9.381656;1.0436594335741012;0.8334386441569718;0.7984233640199123;-0.0015766810611125893;-0.0015105648370272759;1.0439831208799364;9.999376322313289;0.8335333030748339;0.0140059722661147;0.014005991263209496;0.7983769672840265;0.013414033205154092;0.7984563368549464
9.391656;1.043659195551962;0.8334388704110512;0.7984222095405152;-0.00157668090741028;-0.0015105643815908052;1.0439797358947651;9.999381687501135;0.8335340571837281;0.01400597247378941;0.014005991747056726;0.7983771222288321;0.013414032838165517;0.7984546078706967
9.401656;1.043658963588688;0.8334390397184492;0.7984210491568654;-0.0015766807964518164;-0.0015105639354461055;1.0439764226145525;9.999388032076258;0.8335348538480363;0.014005972661351965;0.014005992220735345;0.7983772958773221;0.01341403247067821;0.798452856039361
9.411656;1.043658731662543;0.8334391533154243;0.7984198863345927;-0.001576680728958874;-0.0015105634997416933;1.0439731881255663;9.999395388428685;0.8335356923993412;0.014005972828731287;0.01400599268394479;0.7983774908107135;0.01341403210491297;0.798451087882794
9.421656;1.0436584941638616;0.8334392128444003;0.7984187249266922;-0.0015766807052948143;-0.0015105630757335112;1.0439700386242277;9.999403791333956;0.8335365719506465;0.0140059729753576;0.014005993136137897;0.798377712499436;0.01341403174264852;0.7984493097917226
9.431656;1.0436582461288022;0.8334392205559124;0.7984175684078089;-0.0015766807252817815;-0.001510562664497841;1.043966978077747;9.999413260668556;0.8335374926532932;0.014005973099780699;0.014005993576953535;0.798377968336426;0.013414031385124816;0.7984475274452413
9.441656;1.0436579837411906;0.8334391790063232;0.7984164195336604;-0.0015766807885718506;-0.0015105622668658053;1.043964008335206;9.999423791909544;0.8335384562551471;0.014005973200245467;0.014005994006461747;0.7983782651202129;0.013414031033116884;0.7984457451751671
9.451656;1.0436577046845026;0.8334390910704742;0.7984152807844344;-0.0015766808951235816;-0.001510561883474702;1.0439611309241348;9.999435357750352;0.8335394649629826;0.014005973275434335;0.014005994424932344;0.7983786071378671;0.013414030687139034;0.7984439650203831
9.461656;1.0436574075077611;0.8334389598225418;0.7984141557576011;-0.001576681045341187;-0.0015105615149287816;1.0439583491253936;9.99944791427505;0.8335405197191955;0.014005973324384092;0.014005994832644713;0.7983789965995379;0.013414030347629191;0.7984421859865002
9.471656;1.0436570905209661;0.8334387880241603;0.7984130501037539;-0.0015766812401092473;-0.0015105611620808816;1.0439556692910157;9.999461406783501;0.8335416199332967;0.014005973346124564;0.014005995229794451;0.7983794349695157;0.013414030015117586;0.798440404276277
9.481656;1.0436567512798438;0.833438577820269;0.7984119706208056;-0.0015766814805511472;-0.0015105608260981456;1.043953100337251;9.999475766583329;0.833542764512614;0.01400597333967841;0.014005995616262609;0.7983799232786744;0.013414029690535458;0.7984386144692086
9.491656;1.0436563867688717;0.8334383310243514;0.7984109236697025;-0.0015766817673676476;-0.0015105605082073063;1.0439506519303;9.999490908112344;0.8335439527151631;0.01400597330427139;0.01400599599157431;0.7983804608610102;0.013414029375305255;0.7984368112668583
9.501656;1.0436559937036434;0.8334380502075173;0.7984099145784785;-0.0015766821003295316;-0.0015105602095150078;1.043948333407588;9.999506740708235;0.8335451841192962;0.01400597323981912;0.014005996355054123;0.7983810442730531;0.013414029070956533;0.7984349909371039
9.511656;1.0436555686576747;0.8334377396621354;0.7984089478638088;-0.0015766824781921365;-0.0015105599311853552;1.0439461534932435;9.999523183804978;0.8335464577997115;0.014005973147589473;0.014005996705908613;0.7983816685332749;0.013414028778820707;0.7984331515436879
9.521656;1.0436551081378398;0.8334374046662968;0.7984080277192394;-0.0015766828989325378;-0.0015105596746641252;1.0439441191088772;9.999540174008764;0.8335477715006079;0.01400597303018391;0.0140059970434298;0.798382329033689;0.013414028500149245;0.7984312920261263
9.531656;1.0436546091676722;0.8334370496084005;0.7984071581892077;-0.0015766833603095178;-0.0015105594415385903;1.0439422339884232;9.999557658543266;0.8335491216686821;0.014005972890667523;0.01400599736708728;0.7983830216133415;0.013414028236473743;0.7984294110491834
9.541656;1.0436540700117103;0.8334366769579742;0.7984063424227161;-0.0015766838605043964;-0.0015105592333225218;1.0439404996073531;9.99957557598856;0.833550504178312;0.014005972731870658;0.014005997676065847;0.7983837420563145;0.013414027989917733;0.7984275070685799
9.551656;1.0436534898743117;0.8334362875747218;0.7984055818548527;-0.0015766843985307707;-0.0015105590515530232;1.0439389169499986;9.999593846154488;0.833551915044042;0.014005972556273465;0.014005997968830617;0.79838448659518;0.013414027763055305;0.7984255797429408
9.561656;1.043652868083552;0.833435881497687;0.7984048763322764;-0.0015766849742243738;-0.001510558897822413;1.0439374859535813;9.999612378683324;0.8335533510774188;0.014005972366024423;0.014005998243310908;0.7983852521301755;0.013414027558235729;0.7984236310519868
9.571656;1.0436522037956815;0.8334354584480338;0.7984042250127523;-0.0015766855878651337;-0.0015105587736053121;1.0439362037324416;9.99963108339758;0.8335548105963142;0.014005972162980147;0.014005998497413425;0.7983860354354378;0.013414027377007016;0.7984216652164059
9.581656;1.0436514964127357;0.8334350181633106;0.7984036273689523;-0.0015766862399045154;-0.001510558680214649;1.0439350645114496;9.999649874980816;0.8335562932319049;0.014005971948978731;0.014005998729525383;0.7983868323419354;0.013414027220176237;0.7984196880506974
9.591656;1.043650746231498;0.8334345609913864;0.7984030835562154;-0.0015766869309615157;-0.0015105586186848652;1.043934062092299;9.999668678688401;0.8335577981679446;0.014005971726225462;0.014005998938810592;0.7983876373437292;0.013414027088096513;0.7984177064408438
9.601656;1.0436499537685826;0.8334340882306347;0.7984025939108231;-0.0015766876616631397;-0.0015105585893929146;1.0439331923716375;9.999687437118718;0.8335593222050405;0.014005971497297263;0.014005999125047935;0.7983884436100158;0.013414026980589971;0.7984157278995657
9.611656;1.04364911785556;0.8334336016786936;0.7984021582558092;-0.0015766884323001687;-0.0015105585918713635;1.0439324534472598;9.999706115993153;0.8335608592975966;0.014005971264625708;0.014005999288223698;0.7983892433768166;0.013414026896743243;0.798413760205573
9.621656;1.0436482345721865;0.8334331030988904;0.798401775623155;-0.0015766892425829009;-0.0015105586250947257;1.0439318447167845;9.999724706369165;0.833562401428258;0.014005971029997158;0.014005999428361345;0.7983900283534282;0.01341402683510576;0.7984118114303891
9.631656;1.0436472975846112;0.8334325943829207;0.7984014439272935;-0.0015766900915478131;-0.0015105586880096258;1.043931365926957;9.999743212096703;0.8335639400744522;0.0140059707946428;0.014005999545459117;0.7983907901330362;0.01341402679410296;0.7984098902044366
9.641656;1.04364629957416;0.8334320780447869;0.7984011595937552;-0.0015766909777686388;-0.0015105587798650171;1.0439310155532788;9.999761627317326;0.8335654680002799;0.014005970559818543;0.014005999639271663;0.7983915210910931;0.013414026772300122;0.7984080056804883
9.651656;1.043645234178501;0.8334315575123329;0.7984009181084413;-0.0015766918998314863;-0.0015105589000510718;1.0439307902107609;9.999779926560585;0.833566980762762;0.014005970327200216;0.014005999709106586;0.7983922153443368;0.013414026768675119;0.7984061670894862
9.661656;1.0436440973479122;0.8334310369097161;0.798400715067259;-0.0015766928564715796;-0.0015105590476776644;1.043930686058185;9.999798067854224;0.8335684769866741;0.014005970098808626;0.014005999753831226;0.7983928688017072;0.013414026782856286;0.7984043830797396
9.671656;1.0436428879908053;0.8334305202435951;0.7984005465455761;-0.0015766938462605333;-0.0015105592214484612;1.043930700249416;9.999815996192895;0.8335699576158702;0.014005969876804816;0.014005999772032101;0.7983934781066536;0.013414026814968146;0.79840266087286
9.681656;1.0436416074077883;0.8334300106503522;0.7984004089402732;-0.0015766948675253662;-0.0015105594200150534;1.0439308308957216;9.99983364682014;0.8335714249889847;0.014005969663378068;0.01400599976216123;0.7983940393058022;0.013414026865301866;0.7984010056501306
9.691656;1.0436402575106463;0.833429510512612;0.7984002988313929;-0.0015766959186728487;-0.0015105596423871995;1.0439310761125602;9.999850944672174;0.833572881503194;0.014005969460653505;0.01400599972274442;0.798394548093382;0.01341402693412495;0.7983994206035419
9.701656;1.0436388400325165;0.8334290222814078;0.7984002129154908;-0.001576696998543352;-0.001510559887810636;1.0439314338288646;9.99986779586052;0.833574328418181;0.014005969270576115;0.014005999652780635;0.7983950015548094;0.013414027021478947;0.7983979076632268
9.711656;1.0436373569298467;0.833428548736306;0.7984001482141188;-0.001576698106565865;-0.0015105601552106536;1.0439319020426072;9.999884083733473;0.833575766406395;0.014005969094914316;0.014005999551947847;0.798395398941387;0.013414027126935435;0.7983964690043207
9.721656;1.0436358104579924;0.8334280924072878;0.7984001027034023;-0.0015766992426044968;-0.0015105604428593763;1.0439324778965549;9.999899676140984;0.8335771971703262;0.014005968935405809;0.014005999420308717;0.7983957410810537;0.013414027249505188;0.7983951084175299
9.731656;1.0436342033318402;0.8334276553506592;0.7984000755563571;-0.00157670040690124;-0.001510560748416718;1.043933156670219;9.999914431107731;0.8335786241605206;0.0140059687938743;0.014005999257983053;0.7983960297845368;0.01341402738772031;0.7983938309404354
9.741656;1.0436325395729975;0.8334272395204735;0.7984000658926573;-0.0015767016003079349;-0.001510561069281421;1.0439339322662404;9.9999281983082;0.8335800518777162;0.014005968672244216;0.014005999065169573;0.7983962677318522;0.013414027539726661;0.7983926416816827
9.751656;1.0436308257280011;0.8334268466247872;0.7984000707541864;-0.0015767028240272123;-0.0015105614031788932;1.0439347981674063;9.99994082596483;0.8335814848212344;0.014005968572446325;0.01400599884234372;0.7983964584395234;0.013414027703312766;0.7983915455890999
9.761656;1.0436290720112635;0.8334264771610886;0.7984000845584005;-0.001576704078759021;-0.001510561748348475;1.043935747577221;9.99995216999311;0.8335829273077499;0.014005968496270529;0.014005998590569824;0.7983966058847213;0.01341402787590528;0.7983905472593552
9.771656;1.043627292621689;0.833426130077944;0.7984001004263044;-0.0015767053641277842;-0.001510562103222439;1.043936773111052;9.999962094401234;0.8335843836562629;0.014005968445308154;0.014005998311839192;0.798396714336547;0.013414028054663867;0.7983896501089164
9.781656;1.0436255044852456;0.8334258038195467;0.7984001116045448;-0.001576706678749977;-0.001510562466253275;1.0439378670608368;9.999970466157782;0.8335858580599139;0.014005968421024926;0.014005998008989062;0.7983967886027075;0.01341402823670054;0.7983888559175301
9.791656;1.0436237249283222;0.8334254977430555;0.7984001122242456;-0.0015767080206266807;-0.0015105628358692994;1.0439390221723195;9.99997715959393;0.8335873548144235;0.014005968424910475;0.01400599768501969;0.7983968341006703;0.013414028419262121;0.798388164892421
9.801656;1.0436219701050278;0.833425212445765;0.7984000978714086;-0.0015767093873715772;-0.0015105632102695675;1.0439402316853044;9.99998207367483;0.8335888785607166;0.014005968458503546;0.014005997342340223;0.7983968563663061;0.013414028599860761;0.7983875755626461
9.811656;1.0436202545966538;0.8334249485219276;0.7984000656895734;-0.0015767107762438635;-0.0015105635873087376;1.0439414881267055;9.999985150435496;0.8335904333316068;0.014005968523152251;0.014005996982523842;0.7983968599216332;0.013414028776229965;0.7983870842892298
9.821656;1.0436185905876558;0.8334247055716908;0.7984000138922429;-0.001576712184405723;-0.001510563964683355;1.043942782316994;9.999986381988979;0.8335920208715917;0.014005968619777768;0.014005996606522303;0.7983968478115346;0.013414028945851905;0.7983866851018447
9.831656;1.0436169864324012;0.833424482393195;0.7983999417236881;-0.0015767136092875796;-0.0015105643401623636;1.0439441040206998;9.999985799382348;0.8335936398188251;0.014005968748903645;0.014005996214864697;0.7983968226117493;0.01341402910546136;0.7983863706133254
9.841656;1.0436154465455216;0.8334242768322455;0.7983998496163193;-0.0015767150486334619;-0.0015105647116187232;1.0439454434711868;9.999983452887083;0.8335952862708849;0.01400596891074564;0.01400599580762868;0.7983967870883659;0.013414029251132255;0.7983861335490462
9.851656;1.0436139733612049;0.8334240854259374;0.7983997383856475;-0.001576716500305196;-0.0015105650770981913;1.0439467923312844;9.999979405506172;0.8335969549622956;0.01400596910513287;0.014005995384430796;0.7983967433707174;0.013414029378934593;0.798385967851427
9.861656;1.043612568988955;0.8334239041949872;0.7983996082334894;-0.0015767179620578189;-0.0015105654350210504;1.0439481440478258;9.99997373783653;0.8335986404849272;0.014005969331375615;0.014005994944718556;0.7983966918374769;0.013414029485489585;0.7983858686699655
9.871656;1.0436112344289723;0.8334237299555247;0.7983994586861995;-0.001576719431279338;-0.0015105657841720968;1.043949494065878;9.999966542221257;0.833600338508156;0.014005969588294902;0.014005994488335026;0.7983966310780489;0.013414029567882256;0.7983858315102853
9.881656;1.043609968258351;0.8334235606297381;0.7983992892500763;-0.0015767209047073477;-0.0015105661235170463;1.04395083908177;9.999957904556206;0.8336020463575623;0.014005969874389543;0.014005994015898776;0.798396558788094;0.01341402962341097;0.7983858519561572
9.891656;1.0436087671341243;0.8334233946816897;0.7983990999874074;-0.0015767223782894673;-0.0015105664521672755;1.0439521753617178;9.999947890835987;0.8336037623168933;0.014005970188021053;0.014005993528738294;0.7983964726205207;0.013414029649720542;0.7983859261065347
9.901656;1.0436076272299977;0.8334232309336111;0.79839889143184;-0.0015767238473406479;-0.0015105667694185739;1.043953498687029;9.999936551973354;0.8336054843407009;0.014005970527559282;0.014005993028779758;0.7983963707213196;0.013414029644944573;0.7983860503070419
9.911656;1.0436065452263061;0.8334230685705124;0.798398664263777;-0.001576725306881692;-0.0015105670748627926;1.0439548062380757;9.99992394107926;0.8336072091538244;0.0140059708912087;0.01400599251863787;0.7983962517970605;0.013414029607578598;0.7983862207340032
9.921656;1.04360551849085;0.8334229064229816;0.7983984198461073;-0.001576726751964554;-0.0015105673685677549;1.0439560977152382;9.99991012317779;0.8336089322850273;0.01400597127649026;0.014005992001571946;0.7983961146101505;0.013414029536343214;0.7983864339538641
9.931656;1.0436045444265225;0.8334227422001513;0.7983981617402388;-0.0015767281779346279;-0.0015105676510031904;1.0439573749171116;9.9998951734116;0.8336106488420809;0.01400597167996208;0.014005991481120335;0.7983959575139229;0.013414029430104502;0.7983866869867376
9.941656;1.0436036198658871;0.8334225727291137;0.7983978960923065;-0.001576729580580913;-0.0015105679228288298;1.0439586410067332;9.999879171908809;0.8336123537812143;0.014005972097534696;0.014005990960634792;0.798395778664823;0.013414029287888101;0.7983869761323195
9.951656;1.0436027411121342;0.8334223947389476;0.7983976295108749;-0.0015767309562201163;-0.0015105681850438018;1.043959900323697;9.999862194207179;0.8336140420222033;0.014005972525121375;0.014005990442896639;0.798395576943528;0.013414029109056473;0.7983872967873481
9.961656;1.043601903524101;0.8334222051332785;0.7983973670059186;-0.0015767323017847764;-0.0015105684392475113;1.043961158245444;9.99984429896457;0.8336157096725711;0.014005972959128213;0.014005989929948165;0.7983953524051384;0.013414028893332305;0.7983876450891816
9.971656;1.0436011008835377;0.8334220008007618;0.7983971121632404;-0.001576733614862935;-0.0015105686873408684;1.043962419928312;9.999825524806568;0.8336173546887202;0.014005973396530081;0.014005989423249744;0.7983951055452483;0.013414028640552094;0.7983880190245709
9.981656;1.0436003265605187;0.8334217788757234;0.7983968680833851;-0.0015767348936908587;-0.0015105689309524474;1.0439636886164072;9.999805896379918;0.8336189756378314;0.014005973834724862;0.014005988924026871;0.7983948366669165;0.013414028350402096;0.7983884179731471
9.991656;1.043599575550328;0.833421537524388;0.7983966376848737;-0.0015767361371996171;-0.0015105691711975293;1.0439649653477399;9.999785428043186;0.8336205707805434;0.014005974271411014;0.014005988433421364;0.7983945461974761;0.013414028022183498;0.7983888421613342
10.001656;1.0435988449990894;0.8334212760616304;0.798396423494438;-0.0015767373451048236;-0.0015105694086878702;1.0439662499475204;9.999764128542646;0.8336221387050676;0.014005974704512559;0.014005987952212138;0.7983942356748774;0.01341402765465599;0.7983892926085215
10.011656;1.0435981338461493;0.8334209942475268;0.7983962272033632;-0.0015767385178541524;-0.0015105696437146506;1.043967542353502;9.999742014906829;0.8336236786647668;0.014005975132240153;0.014005987480490284;0.7983939085230225;0.01341402724617022;0.798389770836058
10.021656;1.0435974431672346;0.8334206922730769;0.7983960496148185;-0.001576739656478072;-0.001510569876463384;1.0439688439704031;9.999719126326589;0.8336251896546547;0.01400597555327752;0.014005987017723735;0.7983935693409414;0.013414026794814708;0.798390278004661
10.031656;1.0435967764186185;0.8334203714428572;0.798395891273752;-0.0015767407625463224;-0.001510570106884768;1.0439701583335823;9.999695529147965;0.8336266691337039;0.014005975966802487;0.014005986562994191;0.7983932224378899;0.013414026298251957;0.7983908141188375
10.041656;1.043596138312397;0.833420034015326;0.7983957531329181;-0.001576741838091471;-0.0015105703343899996;1.0439714908193891;9.999671316767708;0.8336281119508278;0.014005976372281811;0.014005986115237857;0.7983928712111243;0.013414025753817515;0.7983913779800766
10.051656;1.043595533630476;0.8334196822057789;0.7983956370680791;-0.0015767428852614868;-0.001510570557636235;1.0439728480344823;9.999646601337508;0.8336295100251789;0.01400597676921959;0.014005985673607063;0.7983925182815514;0.013414025159245096;0.7983919674822533
10.061656;1.0435949668331155;0.8334193172518182;0.798395546203841;-0.0015767439056935276;-0.0015105707743738967;1.0439742370688112;9.9996214930977;0.8336308530914772;0.014005977156889974;0.014005985237629215;0.7983921659519515;0.01341402451324658;0.7983925800338186
10.071656;1.0435944411608002;0.8334189387271943;0.79839548428198;-0.0015767449001553651;-0.0015105709815382655;1.0439756650517578;9.999596085444272;0.8336321300630463;0.014005977534177564;0.014005984806878004;0.7983918165375076;0.013414023815527911;0.7983932133406958
10.081656;1.0435939575053939;0.8334185446731983;0.7983954544286815;-0.0015767458690856997;-0.0015105711756655043;1.0439771394413464;9.999570460837894;0.8336333307068882;0.014005977899717652;0.01400598438060099;0.7983914720553831;0.013414023066712698;0.798393865785024
10.091656;1.0435935143807362;0.8334181328887127;0.7983954588296489;-0.001576746813429791;-0.001510571353386794;1.0439786680072416;9.999544705613618;0.8336344467792478;0.014005978252225696;0.014005983957845252;0.7983911336011278;0.013414022268380666;0.7983945361053588
10.101656;1.0435931088142372;0.8334177021945536;0.7983954991663492;-0.0015767477347162153;-0.0015105715116715487;1.043980257848015;9.999518917847892;0.8336354721578462;0.01400597859066709;0.014005983537965498;0.7983908009884354;0.013414021423000654;0.7983952229060812
10.111656;1.0435927374698577;0.8334172525792644;0.798395576437871;-0.0015767486345214766;-0.001510571647807553;1.043981914345312;9.99949320353306;0.8336364026597108;0.014005978914054052;0.014005983120860308;0.7983904732168143;0.013414020533645411;0.7983959243311703
10.121656;1.0435923975597061;0.8334167846565015;0.7983956900568162;-0.0015767495140354953;-0.0015105717593511987;1.0439836407024523;9.999467667021685;0.8336372357619313;0.014005979221226414;0.01400598270676331;0.7983901499671388;0.013414019603620105;0.7983966386576226
10.131656;1.0435920871153346;0.8334162995365865;0.798395837021127;-0.0015767503739923655;-0.0015105718440996613;1.0439854382009535;9.99944240738192;0.8336379702828339;0.014005979511009549;0.01400598229629834;0.7983898326683075;0.013414018636219768;0.7983973655127465
10.141656;1.0435918048151511;0.833415799019139;0.7983960120116419;-0.0015767512148002459;-0.001510571900153825;1.0439873073295323;9.99941751976658;0.8336386061094405;0.014005979782420156;0.014005981891090103;0.7983895239748007;0.013414017634741218;0.7983981062358357
10.151656;1.0435915501271575;0.8334152851581682;0.7983962087322056;-0.0015767520366732888;-0.0015105719259915094;1.0439892487999258;9.999393094690388;0.8336391435755443;0.014005980034674412;0.01400598149414102;0.7983892267720549;0.013414016602645212;0.7983988625735466
10.161656;1.0435913236594814;0.8334147596141435;0.7983964213985353;-0.0015767528399602876;-0.0015105719203851915;1.043991263116443;9.999369218149612;0.8336395824578134;0.014005980267190566;0.014005981109408816;0.7983889435921026;0.0134140155436138;0.798399634104384
10.171656;1.0435911267987021;0.8334142238171273;0.7983966452555114;-0.0015767536255912049;-0.0015105718824836366;1.0439933495603586;9.999345967398986;0.8336399214648077;0.014005980479626489;0.014005980741140412;0.7983886763808208;0.013414014461460804;0.7984004167090871
10.181656;1.0435909608869036;0.8334136792349108;0.7983968764097811;-0.0015767543948927176;-0.0015105718121496852;1.0439955065352156;9.999323398568505;0.8336401590500144;0.014005980671921337;0.0140059803935523;0.798388426675234;0.013414013360017608;0.7984012035763017
10.191656;1.043590826868889;0.8334131268382797;0.7983971117559185;-0.0015767551488816236;-0.001510571710084578;1.0439977330039847;9.999301544969075;0.8336402949492542;0.014005980844232654;0.014005980070612566;0.7983881955165908;0.013414012242984177;0.798401987029282
10.201656;1.0435907254054553;0.8334125668518318;0.798397348962956;-0.001576755888104261;-0.0015105715776506804;1.044000028750584;9.999280430995697;0.8336403310093675;0.014005980996650296;0.014005979775861889;0.7983879827515186;0.01341401111376651;0.7984027595723961
10.211656;1.0435906574087321;0.8334119992458114;0.7983975862637493;-0.0015767566130018337;-0.0015105714165804486;1.044002392996317;9.999260082122477;0.8336402709253039;0.014005981128926516;0.01400597951251911;0.7983877866981817;0.01341400997543889;0.7984035141303598
10.221656;1.0435906248954556;0.8334114241981857;0.7983978222217687;-0.0015767573238487417;-0.0015105712285173086;1.0440048237594532;9.999240524500012;0.8336401198359665;0.014005981240605547;0.014005979283585334;0.7983876044951155;0.013414008830876272;0.7984042436726507
10.231656;1.0435906314632646;0.8334108429102538;0.7983980553582516;-0.0015767580202379718;-0.001510571014589327;1.0440073194492756;9.999221782340419;0.8336398841989889;0.014005981331444688;0.014005979091720907;0.7983874325752853;0.013414007682751774;0.798404940900944
10.241656;1.0435906821999816;0.8334102583390558;0.7983982837707577;-0.001576758700935138;-0.001510570775580714;1.0440098809185265;9.999203876694123;0.8336395713503166;0.014005981401582764;0.014005978939096534;0.7983872670208166;0.013414006533316054;0.7984055986737956
10.251656;1.0435907829159115;0.8334096745222084;0.7983985052796603;-0.0015767593643357402;-0.0015105705125980022;1.0440125118039836;9.999186824131401;0.8336391888078167;0.01400598145136802;0.014005978827298359;0.7983871037435152;0.01341400538446942;0.7984062107042957
10.261656;1.0435909385630648;0.8334090951407569;0.7983987181141896;-0.0015767600088425942;-0.0015105702273928191;1.0440152175880428;9.999170633356082;0.8336387437152863;0.014005981481316274;0.014005978757202381;0.7983869386172021;0.013414004238192414;0.7984067718639226
10.271656;1.0435911522099655;0.8334085227814649;0.7983989213311042;-0.001576760632723978;-0.0015105699220560606;1.04401800485894;9.99915530259756;0.8336382423422217;0.014005981492405593;0.014005978728758533;0.7983867675712423;0.013414003096700771;0.798407278027256
10.281656;1.0435914257668075;0.8334079593954776;0.7983991141590243;-0.0015767612338575003;-0.0015105695985471285;1.0440208812751464;9.999140822488046;0.8336376895852781;0.014005981486435637;0.014005978740923561;0.7983865867572314;0.01341400196210976;0.7984077258586295
10.291656;1.0435917610849559;0.833407407169847;0.7983992951590093;-0.0015767618096669514;-0.0015105692584106581;1.0440238553535157;9.999127178589806;0.8336370889210634;0.014005981466049944;0.014005978791952492;0.798386393247222;0.013414000836076053;0.7984081130069044
10.301656;1.0435921598638491;0.8334068687444818;0.7983994622938383;-0.001576762357125434;-0.0015105689027218804;1.0440269348603421;9.999114345641154;0.8336364432225003;0.014005981434311173;0.01400597887974034;0.7983861856836316;0.013413999719863623;0.7984084384255653
10.311656;1.0435926235801878;0.8334063469135331;0.798399613325735;-0.001576762872802267;-0.0015105685322942823;1.0440301253075466;9.9991022809384;0.8336357555639573;0.014005981394271682;0.014005979001871192;0.7983859639393177;0.013413998614667232;0.798408702066725
10.321656;1.0435931544208101;0.8334058440458043;0.7983997459412177;-0.0015767633530289781;-0.0015105681480572944;1.044033430709258;9.99909092955709;0.8336350292311998;0.014005981348892308;0.014005979155393637;0.7983857285663777;0.013413997521803202;0.7984089036084804
10.331656;1.0435937551197083;0.8334053610549532;0.7983998575979145;-0.0015767637942883874;-0.0015105677512326436;1.0440368548744197;9.999080240026757;0.833634267592997;0.014005981301168249;0.014005979336663536;0.7983854808926083;0.013413996442823522;0.7984090408398055
10.341656;1.0435944268748678;0.8334048964373852;0.798399945347984;-0.0015767641937588347;-0.0015105673431384207;1.0440404011247866;9.999070174570946;0.833633474354359;0.014005981254163736;0.014005979541639435;0.7983852229433778;0.01341399537959527;0.7984091090827417
10.351656;1.0435951681261577;0.8334044461859863;0.7984000061579983;-0.0015767645495801856;-0.0015105669250618993;1.0440440715347925;9.999060700781172;0.833632653823673;0.014005981210735657;0.01400597976637732;0.7983849565960653;0.013413994334094603;0.7984091021755103
10.361656;1.0435959761384939;0.8334040047907871;0.7984000377578523;-0.0015767648606102836;-0.0015105664985173746;1.0440478667234943;9.999051779943926;0.8336318103518479;0.014005981173162827;0.01400598000704496;0.7983846825788511;0.013413993308057396;0.7984090140675003
10.371656;1.043596849326071;0.8334035667302371;0.7984000397579786;-0.0015767651259609538;-0.0015105660655135482;1.044051785562492;9.999043374054942;0.8336309469324681;0.014005981142958897;0.014005980259524329;0.7983844000477428;0.013413992302882009;0.7984088401579269
