time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.381656;1.0435977876478078;0.833403127358848;0.7984000149186057;-0.0015767653447693478;-0.0015105656286376978;1.0440558250935574;9.999035456670283;0.833630064618498;0.014005981120739324;0.014005980519321608;0.7983841067801508;0.01341399131966231;0.7984085779259095
10.391656;1.0435987917425396;0.8334026826144966;0.798399969628786;-0.001576765516418232;-0.0015105651911816464;1.0440599818074103;9.999028009547956;0.8336291631820113;0.014005981106279625;0.014005980781934588;0.7983837994746426;0.0134139903590746;0.7984082265692393
10.401656;1.0435998620628348;0.8334022285947761;0.7983999129021926;-0.0015767656407935312;-0.0015105647571190207;1.0440642531153184;9.999021014706024;0.8336282415210962;0.014005981098963356;0.014005981043288214;0.7983834742703511;0.013413989421301639;0.7984077864289258
10.411656;1.043600998175143;0.833401762217046;0.7983998551194083;-0.0015767657182185044;-0.0015105643306697284;1.044068636665368;9.999014447511318;0.8336272977141156;0.014005981098247735;0.014005981299974404;0.7983831277511095;0.013413988506246873;0.7984072587620766
10.421656;1.0436021987066957;0.8334012821675546;0.7983998071705785;-0.0015767657493407261;-0.0015105639158717655;1.044073128327905;9.999008272531476;0.8336263292585621;0.014005981103695856;0.014005981549244208;0.7983827576822419;0.013413987613869287;0.7984066451700917
10.431656;1.0436034614355834;0.8334007888261016;0.7983997793429378;-0.001576765735100978;-0.0015105635164570966;1.0440777213150796;9.99900245010035;0.8336253331075676;0.014005981114758979;0.014005981788901743;0.7983823629269485;0.013413986744333663;0.7984059469468906
10.441656;1.0436047829651995;0.833400283317921;0.7983997803348;-0.0015767656765877513;-0.0015105631357068654;1.0440824065904508;9.998996948273575;0.8336243059584693;0.014005981130836339;0.014005982017277239;0.7983819428985164;0.013413985898066486;0.7984051655244073
10.451656;1.0436061587208987;0.8333997666411755;0.798399817379004;-0.0015767655747617253;-0.0015105627763452153;1.0440871735039303;9.998991751273298;0.8336232450894783;0.014005981151690586;0.014005982233295935;0.7983814968632152;0.013413985075815616;0.798404303377267
10.461656;1.0436075837195238;0.8333992394885714;0.7983998972741502;-0.0015767654302309719;-0.0015105624408236432;1.0440920100461142;9.998986861993503;0.8336221487851231;0.014005981177760578;0.014005982436538418;0.798381023230073;0.01341398427837692;0.7984033640347628
10.471656;1.0436090539809422;0.8333987026795957;0.7984000269050675;-0.0015767652432430062;-0.0015105621318096006;1.0440969025387854;9.998982296316557;0.8336210163841143;0.014005981209942148;0.014005982627010836;0.7983805192447925;0.013413983505991432;0.7984023514098544
10.481656;1.0436105676311087;0.833398157285768;0.7984002124904638;-0.0015767650137911038;-0.0015105618523464262;1.0441018356089402;9.998978078768447;0.8336198485812669;0.014005981249105114;0.014005982804737109;0.7983799814269286;0.013413982758095713;0.7984012691316715
10.491656;1.0436121248614258;0.8333976040070218;0.7984004580156181;-0.001576764741628717;-0.0015105616053533789;1.0441067934215575;9.998974247107089;0.8336186478055292;0.014005981295890502;0.014005982969786668;0.7983794062171358;0.013413982033606435;0.7984001202432328
10.501656;1.0436137274092423;0.833397043046802;0.7984007636683319;-0.0015767644263473529;-0.0015105613928898297;1.0441117611092379;9.998970857381195;0.8336174183044585;0.014005981350743787;0.014005983122779918;0.7983787902865188;0.013413981331187557;0.798398907314711
10.511656;1.0436153779508424;0.833396475022949;0.7984011257493585;-0.0015767640674218513;-0.0015105612159032407;1.0441167246611265;9.998967978090977;0.8336161658188636;0.014005981413918494;0.014005983265380594;0.7983781307582903;0.013413980649336245;0.7983976327564279
10.521656;1.043617079257809;0.8333959013302558;0.7984015385878093;-0.0015767636639332206;-0.0015105610744120374;1.0441216700521834;9.998965665457096;0.8336148971627707;0.014005981485563965;0.014005983400369463;0.798377425236749;0.01341397998656704;0.7983962988499194
10.531656;1.0436188332444916;0.8333953232244198;0.7984019964685778;-0.0015767632145604234;-0.001510560967920275;1.0441265836043159;9.99896393855744;0.8336136193471286;0.014005981566022117;0.014005983531169107;0.7983766714924088;0.01341397934152946;0.7983949070740981
10.541656;1.043620640246356;0.8333947410481957;0.7984024941957611;-0.0015767627180733406;-0.0015105608962012503;1.044131453124801;9.998962788530799;0.8336123375792996;0.014005981656007497;0.0140059836612971;0.7983758676553862;0.013413978712707952;0.798393457551452
10.551656;1.0436224994216785;0.833394154579662;0.798403027373854;-0.0015767621734339892;-0.0015105608599411742;1.0441362680819355;9.998962208629488;0.833611053711125;0.014005981756264696;0.014005983794125945;0.7983750134417956;0.013413978098094838;0.7983919490760308
10.561656;1.0436244098688627;0.8333935640008737;0.7984035930419571;-0.001576761579516628;-0.0015105608606610038;1.0441410192981289;9.998962202890596;0.8336097668706153;0.014005981867144275;0.014005983932691899;0.798374111191037;0.013413977495528504;0.7983903792022828
10.571656;1.0436263710343063;0.833392970366969;0.7984041897087133;-0.0015767609353067042;-0.0015105609002974663;1.044145698957236;9.998962771042674;0.833608474908766;0.014005981988757821;0.014005984079500608;0.7983731653272339;0.013413976903343238;0.7983887448137325
10.581656;1.0436283827881;0.8333923748129863;0.7984048165406;-0.0015767602403639308;-0.0015105609808675519;1.0441502997848524;9.99896389340011;0.8336071751417755;0.014005982121294128;0.014005984236614482;0.7983721808691037;0.013413976320503698;0.7983870430208654
10.591656;1.0436304458805745;0.8333917776939531;0.7984054728172896;-0.0015767594946934048;-0.001510561104260702;1.0441548135297403;9.998965524571434;0.8336058648395493;0.014005982264882035;0.014005984405921393;0.7983711622716091;0.013413975746393242;0.798385271532621
10.601656;1.043632562159932;0.8333911787884793;0.7984061583925;-0.0015767586982619864;-0.0015105612720882013;1.044159230515244;9.99896759525617;0.833604541667566;0.014005982419230565;0.014005984589153331;0.7983701127191076;0.013413975180815095;0.7983834290638717
10.611656;1.0436347340253964;0.8333905776217378;0.7984068742195146;-0.0015767578509798355;-0.0015105614854759495;1.0441635403540213;9.99897002058155;0.833603203890317;0.014005982583536497;0.014005984787589082;0.798369033648972;0.013413974624092058;0.7983815161666057
10.621656;1.0436369632453364;0.833389973641357;0.798407621444014;-0.001576756953023081;-0.0015105617450122929;1.0441677322964913;9.998972710063248;0.8336018503692926;0.014005982756820145;0.014005985001866074;0.7983679249647174;0.013413974076812288;0.7983795355338529
10.631656;1.0436392495365365;0.8333893667675271;0.7984083997452981;-0.0015767560048725248;-0.0015105620509470166;1.0441717946340603;9.998975576239836;0.8336004805450088;0.014005982938325936;0.01400598523219062;0.7983667864332149;0.013413973539319878;0.7983774912575119
10.641656;1.0436415893851023;0.833388757772461;0.7984092068589358;-0.0015767550070797359;-0.0015105624035091402;1.0441757146475374;9.998978545512317;0.8335990948023656;0.014005983127671977;0.014005985478749006;0.7983656190379066;0.013413973011540573;0.7983753879306293
10.651656;1.0436439754723055;0.8333881477595818;0.7984100393789024;-0.0015767539601441677;-0.0015105628033220298;1.0441794795973591;9.998981570083744;0.8335976947203708;0.014005983324909823;0.014005985741910828;0.7983644242546591;0.013413972493195614;0.7983732308524617
10.661656;1.043646397081608;0.8333875368347097;0.7984108937756921;-0.0015767528646020098;-0.0015105632515766704;1.044183076967548;9.998984626850321;0.8335962825356031;0.014005983530361792;0.01400598602206212;0.798363202180571;0.01341397198395845;0.7983710267853993
10.671656;1.0436488415379523;0.833386923002294;0.7984117668370012;-0.0015767517212979996;-0.0015105637496313797;1.044186494114534;9.99898770387909;0.8335948605320723;0.014005983744124047;0.014005986319224832;0.7983619513564989;0.013413971483619497;0.798368783363119
10.681656;1.0436512956520756;0.8333863021675075;0.7984126552056112;-0.0015767505315549305;-0.0015105642985002515;1.0441897193383411;9.99899079706902;0.8335934310267474;0.014005983965805569;0.01400598663284796;0.7983606701537115;0.01341397099231721;0.7983665073328765
10.691656;1.0436537458906836;0.8333856688822717;0.798413554917551;-0.001576749297010804;-0.0015105648986977072;1.0441927437989842;9.998993918004734;0.8335919965779076;0.01400598419462591;0.014005986961948427;0.7983593574014112;0.013413970510307576;0.7983642035374721
10.701656;1.043656177989069;0.8333850170499394;0.7984144615878336;-0.0015767480195359805;-0.0015105655501619303;1.0441955617922305;9.998997097185748;0.8335905599532752;0.014005984429509894;0.014005987305287038;0.7983580116267922;0.013413970037429552;0.7983618749258931
10.711656;1.043658578022159;0.8333843402541531;0.7984153705181519;-0.0015767467013793842;-0.0015105662521110877;1.0441981688797122;9.999000383200816;0.8335891237165398;0.014005984669249938;0.014005987661377452;0.7983566302365613;0.013413969573214798;0.7983595229924751
10.721656;1.043660934837297;0.8333836317846322;0.7984162767639015;-0.0015767453451495748;-0.0015105670031790193;1.044200560349961;9.999003839370571;0.8335876897491247;0.014005984912748537;0.014005988028649148;0.7983552100316983;0.013413969117572672;0.7983571488292228
10.731656;1.043663241938924;0.8333828845343927;0.7984171752649732;-0.0015767439536433195;-0.0015105678017958625;1.0442027325338041;9.999007530746379;0.833586259511051;0.01400598515915513;0.0140059884060312;0.7983537485722171;0.013413968670994965;0.7983547545474174
10.741656;1.0436654978477629;0.8333820910702374;0.7984180605982694;-0.001576742529874021;-0.0015105686464114672;1.0442046852954197;9.999011505368776;0.8335848349902634;0.014005985408066204;0.014005988793576637;0.7983522448796853;0.013413968234024829;0.7983523442822635
10.751656;1.0436677050620924;0.8333812443449455;0.7984189269745234;-0.0015767410772939802;-0.001510569535444573;1.0442064225575585;9.999015791473665;0.8335834190204455;0.014005985659705686;0.014005989192519119;0.7983506997716254;0.013413967806617612;0.7983499245103773
10.761656;1.0436698679078442;0.8333803386496113;0.7984197684999411;-0.0015767395998955494;-0.0015105704672676145;1.0442079516244092;9.999020416819212;0.8335820147319107;0.014005985914609519;0.014005989604859374;0.79834911630671;0.013413967387909153;0.7983475037127256
10.771656;1.0436719904100908;0.833379369904748;0.7984205791267285;-0.001576738102074589;-0.0015105714403044457;1.0442092825148896;9.999025419817764;0.8335806250900623;0.014005986173087192;0.014005990032923429;0.7983474990973665;0.013413966976420525;0.7983450912883244
10.781656;1.043674075967188;0.8333783355074696;0.7984213527727179;-0.0015767365883468266;-0.0015105724529611787;1.0442104264047387;9.999030834310403;0.8335792526051216;0.01400598643522752;0.014005990479009713;0.7983458525197973;0.013413966570270835;0.7983426962048441
10.791656;1.0436761281905254;0.8333772339341734;0.7984220839009525;-0.0015767350630670027;-0.0015105735036454538;1.0442113937120874;9.99903666849707;0.8335778990224922;0.014005986701374427;0.014005990945209853;0.7983441795462822;0.013413966167327653;0.7983403267094643
10.801656;1.0436781507517972;0.8333760640696698;0.7984227683360214;-0.0015767335303519495;-0.0015105745910994283;1.0442121935619453;9.999042901202705;0.8335765650371874;0.01400598697226441;0.014005991433284373;0.798342481749051;0.013413965765676128;0.7983379912283801
10.811656;1.043680146696045;0.8333748250304953;0.79842340384025;-0.00157673199413553;-0.0015105757145413056;1.0442128343672141;9.999049492605085;0.8335752501156592;0.01400598724868237;0.01400599194448316;0.7983407600115684;0.013413965364042227;0.7983356989847334
10.821656;1.0436821183407097;0.8333735162811133;0.7984239898309932;-0.0015767304583015787;-0.001510576873408888;1.0442133238048081;9.999056391475724;0.8335739530930384;0.01400598753130879;0.01400599247963487;0.7983390154490444;0.013413964961606682;0.7983334596477137
10.831656;1.043684067249671;0.8333721373173629;0.7984245265326514;-0.0015767289269848614;-0.0015105780669245395;1.0442136678270424;9.999063536554049;0.8335726737311133;0.014005987820828127;0.014005993039425221;0.798337249664107;0.013413964557618441;0.7983312822750582
10.841656;1.0436859939723522;0.8333706875744296;0.7984250143728887;-0.0015767274046607183;-0.001510579293611169;1.0442138698592627;9.999070856666345;0.8335714140773818;0.014005988117924379;0.01400599362448333;0.7983354640112493;0.013413964151409368;0.7983291739433
10.851656;1.0436878975823862;0.833369166874364;0.7984254535904728;-0.0015767258958464157;-0.001510580551136042;1.04421393142329;9.999078266972997;0.8335701782738482;0.014005988423292483;0.014005994235358003;0.7983336586941054;0.013413963742679075;0.7983271388495353
10.861656;1.0436897756949646;0.8333675755600736;0.7984258438614436;-0.0015767244050445862;-0.001510581836630095;1.0442138540902326;9.999085667806343;0.8335689711300168;0.014005988737700417;0.014005994872578142;0.7983318325475135;0.01341396333167909;0.7983251784400853
10.871656;1.0436916256772402;0.8333659143052091;0.7984261844409501;-0.0015767229369665235;-0.0015105831471837908;1.044213640815642;9.999092954255296;0.833567797273071;0.01400598906194383;0.014005995536801994;0.7983299840489771;0.013413962919317554;0.7983232927944321
10.881656;1.0436934456972564;0.8333641842862466;0.7984264747893143;-0.0015767214963333628;-0.0015105844804098366;1.0442132960104527;9.999100027281363;0.8335666612073787;0.014005989396731583;0.014005996228769708;0.7983281133078752;0.01341396250724707;0.7983214826564402
10.891656;1.0436952346397694;0.8333623872074503;0.7984267152037835;-0.0015767200875413338;-0.001510585834814414;1.0442128254144798;9.999106797865778;0.8335655673879944;0.014005989742587786;0.014005996948900132;0.7983262233375965;0.01341396209767535;0.798319749997038
10.901656;1.0436969916156158;0.8333605245100749;0.7984269069428678;-0.0015767187147863622;-0.0015105872096672353;1.0442122349862535;9.999113192818076;0.8335645205504403;0.014005990099819711;0.014005997697011689;0.7983243196133704;0.013413961692855286;0.7983180964685151
10.911656;1.0436987149759585;0.8333585967344359;0.7984270512461435;-0.0015767173822103999;-0.001510588604609252;1.0442115291723175;9.999119158589636;0.8335635260507674;0.014005990468479968;0.01400599847253374;0.7983224087345745;0.013413961294643752;0.7983165216874604
10.921656;1.043700401439326;0.8333566043523333;0.7984271483215277;-0.0015767160937352816;-0.0015105900192641944;1.0442107116537214;9.99912465175402;0.8335625893344817;0.014005990848234465;0.014005999274798814;0.7983204970166705;0.013413960904378554;0.7983150226785645
10.931656;1.043702046797022;0.8333545498105049;0.7984271976204469;-0.0015767148529401134;-0.0015105914528011505;1.044209787659079;9.99912963123095;0.8335617154586145;0.014005991238419236;0.01400600010293391;0.7983185896225644;0.01341396052310857;0.7983135944273931
10.941656;1.0437036475858164;0.8333524387960943;0.7984271982588695;-0.0015767136632174926;-0.0015105929035341627;1.0442087644067548;9.999134063166473;0.8335609095273214;0.014005991638553737;0.01400600095557392;0.7983166906150128;0.013413960152015523;0.7983122310551761
10.951656;1.0437052021735018;0.8333502793099818;0.7984271488079514;-0.0015767125278721872;-0.0015105943689511197;1.0442076499894597;9.99913792187303;0.8335601770959101;0.01400599204873765;0.014006001830959996;0.7983148035004908;0.013413959792666519;0.7983109267434954
10.961656;1.043706710266074;0.8333480796214511;0.7984270477014439;-0.0015767114498337865;-0.0015105958462210464;1.0442064520344434;9.999141181216004;0.8335595239474758;0.014005992469317809;0.014006002727363806;0.7983129318955505;0.01341395944709185;0.7983096757652661
10.971656;1.0437081709986373;0.8333458469537993;0.7984268939332468;-0.001576710431327145;-0.0015105973327100386;1.0442051762332836;9.999143817626068;0.8335589555106995;0.014005992900379802;0.014006003643317675;0.7983110803168161;0.013413959117789549;0.7983084719429365
10.981656;1.043709581543762;0.8333435877027809;0.798426686587593;-0.0015767094738125683;-0.0015105988261741037;1.0442038254695214;9.9991458295511;0.8335584760270931;0.01400599334177817;0.01400600457758684;0.7983092549525299;0.01341395880756565;0.7983073083581623
10.991656;1.0437109380951695;0.8333413084101686;0.7984264241573757;-0.00157670857808257;-0.0015106003245477107;1.0442024001726344;9.999147248017628;0.83355808785926;0.014005993793397929;0.014006005529145552;0.798307463965939;0.01341395851935369;0.798306177713996
11.001656;1.0437122381839008;0.8333390159890833;0.7984261047411384;-0.001576707744385087;-0.0015106018254549345;1.0442008994340122;9.999148128820837;0.8335577916827517;0.014005994255171718;0.014006006497088951;0.7983057170746873;0.01341395825608825;0.7983050732230463
11.011656;1.0437134811954139;0.8333367169141646;0.7984257260172406;-0.001576706972547712;-0.0015106033259826874;1.0441993228176276;9.999148539674517;0.8335575875657322;0.014005994727162673;0.014006007480478894;0.7983040246134241;0.013413958020487024;0.7983039896517219
11.021656;1.0437146666106802;0.8333344162830526;0.798425284526632;-0.0015767062621031924;-0.0015106048229825474;1.0441976727783073;9.999148553125165;0.8335574760559326;0.014005995209985819;0.014006008478386251;0.79830239641506;0.013413957814939585;0.7983029241344796
11.031656;1.0437157929137393;0.8333321179260582;0.7984247754010344;-0.0015767056122107537;-0.0015106063134412962;1.044195955552114;9.999148245604763;0.8335574582771038;0.014005995705164415;0.014006009489978877;0.7983008408988989;0.0134139576417;0.7983018765021522
11.041656;1.0437168584812333;0.8333298255423727;0.7984241928934424;-0.001576705021442935;-0.0015106077947267386;1.0441941791766622;9.999147693505044;0.8335575349628436;0.01400599621496972;0.014006010514425904;0.7982993645662104;0.013413957503108007;0.7983008484722443
11.051656;1.0437178624785735;0.8333275434442267;0.7984235311857131;-0.0015767044878577067;-0.0015106092648027136;1.0441923512137972;9.999146965175344;0.8335577057689343;0.014005996741679587;0.01400601155106669;0.7982979716890638;0.013413957401405966;0.7982998415582827
11.061656;1.0437188047255903;0.8333252766764462;0.7984227852149782;-0.0015767040091335244;-0.0015106107221091014;1.0441904784889895;9.999146117282065;0.8335579698764092;0.01400599728680338;0.014006012599915057;0.7982966640239063;0.013413957338214858;0.7982988554403353
11.071656;1.0437196854277064;0.8333230312793989;0.7984219510951943;-0.0015767035825221226;-0.0015106121652686576;1.0441885677154026;9.999145195829167;0.833558326975548;0.014005997850823843;0.014006013661769236;0.7982954413060418;0.013413957314261902;0.7982978883178462
11.081656;1.0437205051647291;0.8333208144358027;0.7984210259006528;-0.001576703204840072;-0.001510613593197081;1.04418662609248;9.999144237776116;0.8335587774816099;0.014005998433294916;0.014006014737736697;0.7982943028287831;0.01341395732947583;0.7982969386630477
11.091656;1.0437212654564576;0.8333186341564457;0.7984200069175618;-0.001576702872424815;-0.0015106150053983303;1.0441846621756568;9.999143274125682;0.8335593222335673;0.014005999033203442;0.01400601582864613;0.7982932488406249;0.013413957383088026;0.7982960065757826
11.101656;1.0437219697374158;0.833316498802562;0.7984188905123153;-0.0015767025810174131;-0.0015106164019855694;1.0441826858141254;9.999142331030427;0.8335599617982976;0.01400599964956122;0.014006016934664963;0.7982922806911606;0.013413957473683976;0.7982950936809705
11.111656;1.0437226237821597;0.8333144166565271;0.7984176714121308;-0.001576702325939293;-0.001510617783399749;1.0441807062584632;9.999141425110608;0.8335606951839445;0.014006000281720455;0.014006018055124202;0.7982913994714677;0.01341395759919331;0.7982942023786637
11.121656;1.0437232358550788;0.8333123958043515;0.7984163432527128;-0.0015767021027371275;-0.0015106191499014087;1.044178730575589;9.999140565890864;0.833561519426626;0.014006000929277309;0.01400601918839156;0.7982906041453922;0.013413957757063572;0.7982933354321244
11.131656;1.043723816790284;0.8333104438847544;0.7984149000506036;-0.0015767019077710493;-0.0015106205012393472;1.0441767644312903;9.999139769690476;0.8335624309930904;0.014006001591991467;0.014006020331789307;0.7982898910708358;0.013413957944847251;0.7982924960458685
11.141656;1.0437243791093134;0.8333085667450882;0.7984133370768232;-0.0015767017381700373;-0.0015106218368725203;1.0441748135034064;9.999139067184638;0.833563426953023;0.014006002269750182;0.014006021481858828;0.7982892552905448;0.013413958160532325;0.7982916882903646
11.151656;1.0437249354091722;0.8333067669825881;0.7984116503101044;-0.001576701591498864;-0.0015106231563854209;1.0441728834207005;9.99913849870437;0.8335645047091996;0.014006002962280141;0.014006022635026564;0.7982886920423509;0.013413958402278948;0.7982909172384066
11.161656;1.0437254967625684;0.8333050443061755;0.798409835496264;-0.001576701465569242;-0.0015106244596413104;1.0441709796379048;9.999138106716064;0.8335656615792628;0.01400600366874829;0.01400602378816609;0.798288197087564;0.013413958668082688;0.7982901885751269
11.171656;1.0437260715947572;0.8333033973781281;0.798407888064345;-0.0015767013580587298;-0.0015106257466257983;1.0441691083957747;9.999137933099481;0.8335668947154378;0.014006004387695503;0.014006024938834483;0.7982877662491773;0.013413958955589236;0.7982895081297512
11.181656;1.0437266660974973;0.8333018252287855;0.7984058037524983;-0.001576701265876845;-0.0015106270171855501;1.0441672769629617;9.99913802133535;0.8335682008685785;0.014006005117224607;0.0140060260854423;0.7982873954703912;0.013413959262124521;0.7982888814168624
11.191656;1.043727285668113;0.8333003278805874;0.7984035792330937;-0.0015767011849873564;-0.0015106282709413156;1.0441654922864516;9.999138418110855;0.8335695762003877;0.014006005855007813;0.014006027227398873;0.7982870815962878;0.013413959584934345;0.7982883134838255
11.201656;1.0437279357054108;0.8332989067679131;0.7984012124562058;-0.0015767011110691732;-0.0015106295073309764;1.044163759422907;9.999139171844037;0.8335710165636251;0.01400600659832998;0.014006028364963532;0.7982868227727248;0.013413959921229296;0.7982878090950423
11.211656;1.043728622048288;0.8332975645388339;0.798398702376187;-0.001576701040325048;-0.0015106307255737528;1.0441620807298275;9.999140328706458;0.8335725180201865;0.01400600734434503;0.014006029498726385;0.7982866181139453;0.013413960268012618;0.7982873725452073
11.221656;1.0437293511788077;0.8332963043073854;0.7983960486022563;-0.0015767009695990802;-0.0015106319245957757;1.0441604561439335;9.999141929201649;0.8335740770324023;0.014006008090095862;0.014006030629106037;0.7982864676270638;0.013413960622223711;0.7982870070858665
11.231656;1.043730129311644;0.8332951291392073;0.7983932517406862;-0.001576700896080647;-0.001510633103142787;1.0441588841072205;9.999144008995405;0.8335756901578919;0.014006008832235026;0.014006031756326974;0.7982863723523899;0.013413960981281467;0.7982867142519754
11.241656;1.04373096122948;0.8332940420366594;0.7983903134749462;-0.0015767008172963305;-0.001510634260096928;1.0441573621007023;9.999146599615894;0.8335773537151673;0.014006009566871919;0.014006032880751923;0.7982863336793826;0.01341396134340749;0.7982864935779835
11.251656;1.0437318502985986;0.8332930464624775;0.7983872360638637;-0.0015767007312648858;-0.0015106353945364085;1.0441558870887464;9.999149721182466;0.8335790637614598;0.014006010289750332;0.014006034003032108;0.7982863521128336;0.013413961707376649;0.7982863434081823
11.261656;1.0437327996118573;0.8332921468604195;0.7983840224800985;-0.0015767006363668998;-0.0015106365053723122;1.044154456170145;9.999153373686127;0.8335808161854604;0.014006010996656857;0.014006035123819855;0.7982864266794496;0.013413962072143222;0.7982862621306974
11.271656;1.0437338132148992;0.8332913483442114;0.7983806772312483;-0.0015767005309294932;-0.0015106375912252808;1.0441530667585108;9.999157541299061;0.8335826068278351;0.014006011683849916;0.014006036243228895;0.7982865554572232;0.013413962436729385;0.7982862487091472
11.281656;1.0437348959855024;0.8332906559523496;0.7983772067944396;-0.0015767004128830948;-0.0015106386509159643;1.044151716605002;9.999162207003778;0.8335844314894899;0.014006012348249127;0.014006037360530427;0.7982867364039854;0.01341396280017039;0.7982863026299443
11.291656;1.043736051519872;0.8332900743604663;0.7983736188936841;-0.001576700279913239;-0.0015106396838803376;1.0441504034797275;9.999167361802566;0.8335862858323746;0.01400601298727847;0.014006038474385465;0.7982869673755705;0.013413963161466801;0.7982864239393707
11.301656;1.0437372793498245;0.8332896075051924;0.7983699209077649;-0.001576700130003789;-0.0015106406899159175;1.0441491235879634;9.999173002813734;0.8335881654287832;0.01400601359868568;0.01400603958324762;0.7982872454634351;0.013413963519709518;0.7982866132333531
11.311656;1.0437385736897862;0.8332892575207258;0.7983661193560284;-0.0015766999618394041;-0.0015106416686608397;1.0441478705447063;9.999179129250582;0.8335900657156419;0.014006014180623196;0.014006040685493194;0.7982875664142381;0.013413963874139815;0.7982868708648576
11.321656;1.0437399247684134;0.8332890239488302;0.798362221207358;-0.0015766997749842213;-0.0015106426193595677;1.0441466369119876;9.99918574229397;0.8335919818442413;0.014006014731768218;0.014006041779389022;0.7982879245941641;0.013413964223911798;0.79828719595372
11.331656;1.0437413212722444;0.8332889040539977;0.7983582345742491;-0.0015766995700062768;-0.001510643540952448;1.0441454164613846;9.999192842465504;0.833593908475602;0.014006015251145785;0.014006042863202842;0.7982883133133213;0.013413964567830847;0.7982875863902347
11.341656;1.0437427519429867;0.8332888938624392;0.7983541675249387;-0.001576699348263605;-0.0015106444323900474;1.0441442047649434;9.999200425616188;0.8335958391307591;0.014006015737780604;0.014006043935270301;0.7982887250221032;0.013413964904389853;0.7982880396563409
11.351656;1.0437442071243972;0.8332889890167459;0.7983500272827502;-0.0015766991111678126;-0.0015106452929152699;1.0441429985886572;9.999208490546943;0.8335977656486359;0.014006016190589696;0.014006044993711586;0.7982891515424407;0.013413965231988314;0.7982885537333395
11.361656;1.0437456799921896;0.8332891848526351;0.7983458208919113;-0.0015766988594645797;-0.0015106461221023298;1.0441417956670906;9.999217055180656;0.8335996786064708;0.014006016608647958;0.014006046036257888;0.7982895847589696;0.013413965549207402;0.7982891275843687
11.371656;1.043747164894187;0.833289476024699;0.7983415553919027;-0.0015766985930943985;-0.0015106469199558906;1.0441405948210871;9.999226162385629;0.8336015685670201;0.014006016991481102;0.014006047060663248;0.7982900177815648;0.013413965855172346;0.7982897608198134
11.381656;1.0437486547390353;0.8332898564980751;0.7983372372075253;-0.001576698311505649;-0.0015106476870664427;1.044139395724382;9.99923587242921;0.8336034272760293;0.014006017338984551;0.014006048065099138;0.7982904460399802;0.013413966149736924;0.7982904527590045
11.391656;1.043750140946973;0.8332903197923044;0.7983328723028864;-0.0015766980139330213;-0.0015106484243318941;1.0441381982835451;9.999246252807945;0.8336052476134054;0.014006017651128903;0.01400604904797777;0.7982908674403496;0.013413966433410023;0.7982912017260273
11.401656;1.0437516143013381;0.8332908588584723;0.7983284665456384;-0.0015766976995448176;-0.0015106491325135713;1.044137001766428;9.999257368390188;0.8336070225985089;0.014006017927869305;0.014006050007601521;0.7982912813286592;0.013413966707251555;0.7982920047876995
11.411656;1.0437530647562019;0.8332914657046401;0.7983240257771976;-0.0015766973677752384;-0.0015106498122568143;1.0441358048497231;9.999269274017768;0.8336087452563515;0.014006018169302348;0.014006050942089501;0.7982916870043291;0.01341396697263538;0.7982928576018283
11.421656;1.043754481640339;0.8332921312630533;0.7983195566740139;-0.0015766970188151003;-0.0015106504644055592;1.0441346070086885;9.999282011513243;0.8336104094577834;0.014006018375934718;0.014006051849545995;0.7982920823046721;0.013413967230935171;0.7982937546031508
11.431656;1.0437558551529427;0.8332928462052777;0.7983150675918863;-0.0015766966537807718;-0.0015106510900497827;1.0441334089061827;9.99929560824114;0.833612010523539;0.014006018548793837;0.014006052728222043;0.7982924626459124;0.0134139674833012;0.7982946897869958
11.441656;1.0437571775583279;0.8332936023741566;0.7983105684509172;-0.0015766962743726355;-0.001510651690269014;1.0441322110168612;9.999310081819267;0.8336135457689521;0.014006018689189863;0.014006053576609261;0.7982928213919328;0.013413967730363116;0.7982956576170602
11.451656;1.0437584431135634;0.8332943931755945;0.7983060706136607;-0.0015766958825260428;-0.0015106522659175464;1.0441310129423107;9.999325451060985;0.8336150152457064;0.014006018798523498;0.014006054393502968;0.7982931510706026;0.013413967972135428;0.7982966532334993
11.461656;1.043759648183753;0.8332952129071766;0.7983015864240584;-0.0015766954803561948;-0.0015106528176171373;1.044129813775283;9.999341741467399;0.8336164217624925;0.014006018878358777;0.014006055177847917;0.7982934442707493;0.013413968208528018;0.7982976721929199
11.471656;1.0437607919464682;0.8332960566946587;0.7982971278523858;-0.001576695070038225;-0.0015106533459028177;1.0441286114752928;9.999358986140662;0.8336177699129401;0.014006018930394005;0.014006055928367527;0.7982936948175188;0.013413968439873301;0.7982987101711557
11.481656;1.0437618765981915;0.8332969211776229;0.7982927055136371;-0.0015766946535808745;-0.0015106538515080024;1.0441274020962545;9.999377228967386;0.8336190648340883;0.014006018956300631;0.014006056643367081;0.7982938996171863;0.013413968666926594;0.7982997622481052
11.491656;1.0437629074688226;0.8332978046178685;0.798288328546803;-0.0015766942326712321;-0.0015106543356504297;1.0441261807922217;9.999396524035618;0.8336203111053982;0.014006018957742271;0.014006057321013498;0.7982940592022648;0.01341396889066132;0.7983008224860749
11.501656;1.0437638928904804;0.8332987062354358;0.7982840048958741;-0.0015766938086323277;-0.001510654800002847;1.0441249432485484;9.999416931322559;0.8336215121379865;0.014006018936530371;0.014006057959846621;0.7982941758980255;0.013413969112022073;0.7983018843704548
11.511656;1.0437648425100303;0.8332996253276523;0.7982797421904497;-0.001576693382745666;-0.001510655246519208;1.0441236860546257;9.999438513086;0.8336226707814368;0.014006018894621315;0.014006058558991917;0.7982942521009753;0.013413969331662048;0.7983029411711432
11.521656;1.0437657653155783;0.8333005604774547;0.7982755484392904;-0.0015766929566530048;-0.0015106556773655034;1.0441224065411931;9.999461323802633;0.8336237906727566;0.014006018833930425;0.014006059118140261;0.7982942908003418;0.013413969549996579;0.7983039860432181
11.531656;1.0437666689190273;0.8333015096929167;0.7982714315658158;-0.0015766925322605026;-0.0015106560947513333;1.0441211024703556;9.999485398528963;0.8336248766339491;0.014006018756153094;0.014006059637597788;0.7982942966750961;0.013413969767510877;0.7983050124887195
11.541656;1.0437675590749145;0.8333024715395718;0.7982673987038259;-0.0015766921115483853;-0.0015106565008219995;1.044119771936871;9.999510749065344;0.8336259337874659;0.01400601866274692;0.01400606011834088;0.7982942752768499;0.013413969984825183;0.7983060152313632
11.551656;1.0437684394201558;0.8333034459121241;0.7982634556922231;-0.0015766916966586818;-0.0015106568977362154;1.0441184137747526;9.999537360186107;0.8336269666355625;0.014006018555058142;0.014006060561987681;0.7982942306432985;0.013413970202513184;0.7983069909473633
11.561656;1.0437693122597296;0.8333044337163694;0.7982596063751527;-0.0015766912898814399;-0.0015106572876143801;1.0441170281407122;9.999565190626242;0.8336279787507732;0.014006018434424979;0.014006060970638569;0.7982941636729607;0.013413970420978687;0.7983079379927647
11.571656;1.0437701797607684;0.8333054359695382;0.798255852180877;-0.0015766908934603553;-0.001510657672487015;1.0441156169499466;9.999594189972113;0.8336289725861472;0.01400601830226539;0.014006061346613195;0.7982940725508435;0.013413970640268917;0.7983088552422514
11.581656;1.0437710451331985;0.8333064535189803;0.7982521921819644;-0.0015766905094413439;-0.0015106580544162426;1.0441141835493133;9.99962431521403;0.8336299490568271;0.014006018160220235;0.014006061692250453;0.7982939540606456;0.013413970860041032;0.7983097415365729
11.591656;1.0437719133609207;0.8333074875118653;0.7982486233469857;-0.0015766901397371174;-0.0015106584355542728;1.044112731529716;9.9996555323943;0.8336309076963702;0.014006018010202983;0.01400606200979191;0.7982938039263406;0.013413971080054156;0.7983105961532622
11.601656;1.0437727905205487;0.833308539076736;0.798245141102458;-0.0015766897864094606;-0.0015106588179547916;1.0441112636435528;9.999687811862632;0.833631847929649;0.014006017854249174;0.014006062301180731;0.7982936167297031;0.013413971300618754;0.798311419269662
11.611656;1.0437736823808679;0.8333096082032019;0.7982417401531662;-0.001576689451764756;-0.0015106592030930247;1.0441097815324936;9.999721118073904;0.8336327700463529;0.014006017694268059;0.014006062567883793;0.7982933870728658;0.013413971522519852;0.7983122122684921
11.621656;1.0437745937435166;0.833310693555744;0.7982384151755816;-0.00157668913801637;-0.0015106595913654316;1.044108286494783;9.99975539664978;0.8336336750551325;0.014006017531860456;0.014006062810951184;0.7982931110676732;0.01341397174668303;0.7983129784372
11.631656;1.0437755283253318;0.8333117932097699;0.7982351613827524;-0.0015766888467878442;-0.001510659982145219;1.0441067807028865;9.999790575407012;0.8336345642765387;0.01400601736834591;0.014006063030978268;0.7982927863588549;0.013413971973747295;0.7983137234497898
11.641656;1.0437764887458632;0.8333129051540403;0.7982319748865603;-0.0015766885789331021;-0.001510660374301575;1.0441052677167244;9.999826571661334;0.8336354389287913;0.014006017205069764;0.01400606322793682;0.7982924113205813;0.01341397220374848;0.798314454556525
11.651656;1.0437774771677923;0.8333140276331944;0.7982288525775426;-0.0015766883348484083;-0.001510660766553155;1.0441037520597696;9.99986329078213;0.8336362999382821;0.014006017043727618;0.014006063401392191;0.7982919849038849;0.013413972436271274;0.7983151793223615
11.661656;1.0437784964099124;0.8333151595186065;0.7982257919689929;-0.0015766881148544375;-0.0015106611576242652;1.0441022383505676;9.999900626848845;0.8336371482000065;0.014006016886403336;0.014006063550952937;0.798291507073927;0.013413972670878883;0.7983159053488296
11.671656;1.0437795502463187;0.8333163005041847;0.7982227911768963;-0.0015766879194024214;-0.0015106615462925335;1.044100730534988;9.999938469527626;0.8336379846527721;0.014006016735327542;0.01400606367652906;0.7982909788409116;0.013413972907289221;0.798316640735422
11.681656;1.0437806425831102;0.8333174512545274;0.7982198487842848;-0.0015766877492371884;-0.001510661931190631;1.04409923166002;9.999976708346049;0.8336388097352857;0.014006016592532238;0.01400606377846857;0.7982904016959791;0.013413973145336966;0.7983173943826858
11.691656;1.0437817766855404;0.8333186134145887;0.7982169645461702;-0.001576687605263898;-0.0015106623107584152;1.0440977438718506;10.000015238220143;0.83363962255849;0.014006016459803039;0.014006063857594486;0.7982897773772153;0.013413973385024579;0.798318175458643
11.701656;1.043782954732186;0.8333197891059378;0.7982141408991666;-0.0015766874879750536;-0.0015106626836395183;1.0440962681345003;10.000053969324034;0.8336404209278645;0.014006016339050999;0.014006063914978266;0.7982891084544032;0.013413973626561894;0.7983189919947711
11.711656;1.0437841770736362;0.8333209796290274;0.7982113831938165;-0.0015766873970834805;-0.001510663049010433;1.0440948042354583;10.000092828406295;0.8336412026287546;0.014006016232522026;0.014006063951501193;0.7982883989837938;0.013413973870276803;0.798319849692811
11.721656;1.043785442121384;0.8333221842266749;0.7982086984592359;-0.0015766873318285982;-0.0015106634063827955;1.0440933516075102;10.000131746200896;0.8336419664653564;0.014006016142454494;0.014006063967483892;0.7982876543165337;0.013413974116385211;0.7983207520646192
11.731656;1.0437867480426943;0.8333234007603378;0.7982060946663796;-0.0015766872914364848;-0.0015106637551635493;1.0440919100535282;10.000170641754682;0.833642712116241;0.014006016070471512;0.0140060639625438;0.798286880011563;0.013413974364693756;0.7983217015946834
11.741656;1.0437880947566176;0.8333246277207873;0.7982035810512971;-0.001576687275251456;-0.0015106640945111583;1.0440904795146269;10.000209414432152;0.8336434402533139;0.01400601601718477;0.014006063935495196;0.7982860805557028;0.013413974614487453;0.7983227004550137
11.751656;1.043789483988674;0.8333258646245887;0.7982011679057947;-0.0015766872827139898;-0.0015106644235286404;1.0440890595596983;10.00024795027637;0.8336441531886775;0.014006015982349015;0.014006063884287536;0.7982852588352266;0.013413974864707844;0.7983237502686501
11.761656;1.043790917826576;0.8333271106328239;0.7981988649953652;-0.0015766873132412585;-0.001510664741418603;1.0440876492481377;10.000286139075483;0.8336448539543353;0.014006015965478104;0.014006063806294036;0.7982844163460247;0.013413975114239841;0.7983248519278022
11.771656;1.043792397615709;0.8333283640550704;0.7981966805866404;-0.0015766873660226144;-0.0015106650473060007;1.0440862469374352;10.00032388859421;0.8336455444500452;0.014006015966354715;0.014006063698847993;0.798283553195496;0.013413975362045751;0.7983260060231935
11.781656;1.0437939240660297;0.8333296229448823;0.7981946223658561;-0.0015766874400275337;-0.001510665339910187;1.0440848496398067;10.00036112326354;0.8336462250295923;0.014006015985060113;0.014006063559452456;0.7982826680317782;0.013413975607344199;0.798327212989953
11.791656;1.0437954983621718;0.8333308849659309;0.7981926983587121;-0.0015766875342106987;-0.001510665617562766;1.044083452621315;10.000397768523637;0.8336468950803706;0.01400601602181408;0.014006063385499245;0.7982817583313637;0.013413975850069251;0.7983284724012046
11.801656;1.043797123450617;0.8333321468784597;0.798190916607774;-0.0015766876475258814;-0.001510665878571764;1.0440820507114212;10.000433740492875;0.8336475534985514;0.014006016076925164;0.014006063174211552;0.7982808205050999;0.013413976090877008;0.7983297825777478
11.811656;1.0437988046749511;0.8333334048841885;0.7981892842311573;-0.0015766877788052738;-0.0015106661214572738;1.0440806405108167;10.000468954981462;0.8336481994816421;0.014006016150746571;0.014006062923095707;0.7982798497017026;0.013413976330262723;0.7983311411593621
11.821656;1.0438005492780495;0.8333346553745858;0.7981878063143787;-0.0015766879269544286;-0.001510666344880296;1.0440792210338017;10.000503349661434;0.8336488336021619;0.014006016243546632;0.01400606263019396;0.7982788399250259;0.013413976567749496;0.798332545664661
11.831656;1.043802364683914;0.8333358952499006;0.7981864855532274;-0.0015766880912973973;-0.0015106665474761032;1.044077793175864;10.000536897485835;0.8336494579918562;0.014006016355230622;0.01400606229398041;0.7982777849172981;0.013413976801847709;0.798333993458349
11.841656;1.0438042565710677;0.8333371217199781;0.7981853232945625;-0.0015766882714719432;-0.0015106667278278706;1.0440763593156335;10.000569594040021;0.8336500756370306;0.014006016485174327;0.014006061913336126;0.7982766795851105;0.013413977030449872;0.7983354813165923
11.851656;1.0438062281673601;0.8333383318803185;0.7981843207790511;-0.001576688467038979;-0.00151066688451542;1.0440749230448292;10.000601435139098;0.8336506899251412;0.014006016632547398;0.014006061487497917;0.7982755212320831;0.013413977251264956;0.7983370049433316
11.861656;1.0438082803420332;0.8333395222063006;0.7981834791681961;-0.001576688677397217;-0.0015106670161055078;1.0440734891271175;10.000632406916392;0.8336513044173519;0.014006016796636506;0.014006061015817636;0.7982743098984922;0.013413977462037544;0.7983385588039223
11.871656;1.043810411619443;0.8333406876954159;0.7981827983778857;-0.0015766889018747838;-0.0015106671211907912;1.0440720634366452;10.000662477046054;0.8336519220401224;0.014006016976743656;0.014006060497779534;0.7982730475932224;0.013413977660557262;0.7983401363978347
11.881656;1.0438126183464964;0.833341821314498;0.7981822763297998;-0.0015766891397965873;-0.0015106671984447368;1.0440706529419719;10.000691582068749;0.833652543900085;0.014006017171988225;0.014006059933467619;0.7982717371319951;0.013413977844833405;0.7983417308570536
11.891656;1.04381489480112;0.8333429149919964;0.79818190970016;-0.0015766893906984936;-0.0015106672466270183;1.0440692658393513;10.000719634551114;0.8336531688501405;0.014006017381232526;0.014006059323863786;0.7982703814847573;0.013413978013451757;0.7983433355074818
11.901656;1.0438172330274103;0.8333439615244278;0.7981816946848034;-0.0015766896543804412;-0.0015106672647367846;1.0440679110952247;10.000746547669975;0.8336537940426152;0.014006017603109298;0.014006058670657877;0.7982689836375825;0.013413978165687299;0.7983449438741046
11.911656;1.043819623208723;0.8333449559410244;0.7981816268664694;-0.0015766899305467651;-0.0015106672522679028;1.0440665976136891;10.000772252237185;0.8336544156901007;0.014006017836254476;0.014006057975980887;0.7982675468048166;0.013413978301234218;0.7983465489332734
11.921656;1.043822055394185;0.8333458961279263;0.7981817017786017;-0.0015766902185614417;-0.0015106672092500115;1.0440653341069035;10.000796703074714;0.833655029458028;0.014006018079764836;0.014006057242293514;0.7982660745489535;0.013413978419773787;0.798348142553577
11.931656;1.0438245211567876;0.8333467826270724;0.7981819160427711;-0.001576690517697576;-0.0015106671359782422;1.0440641298334798;10.000819878183988;0.8336556306859053;0.014006018333420132;0.014006056472196951;0.7982645701942122;0.013413978520705716;0.7983497162403442
11.941656;1.0438270130292882;0.833347617028699;0.7981822672797168;-0.0015766908276655426;-0.0015106670325994124;1.044062995235977;10.000841772309087;0.8336562148217315;0.014006018597365735;0.014006055668092484;0.7982630365829457;0.013413978603305697;0.7983512619801739
11.951656;1.043829522762087;0.8333483997747618;0.7981827534296699;-0.0015766911488864265;-0.0015106668988678356;1.0440619418842272;10.00086239163275;0.8336567773769556;0.0140060188717303;0.014006054831969561;0.7982614769862069;0.013413978667128746;0.7983527720755641
11.961656;1.043832040297678;0.8333491289942927;0.7981833722750367;-0.0015766914820989702;-0.0015106667343463157;1.0440609820885747;10.000881748256617;0.8336573132622599;0.014006019156479218;0.014006053965517747;0.7982598959874566;0.013413978712246125;0.7983542394591288
11.971656;1.04383455340433;0.8333498004793567;0.7981841205464064;-0.001576691827797453;-0.0015106665388729661;1.0440601285233906;10.000899855470644;0.833657816880423;0.014006019451307592;0.014006053070410003;0.7982582992900267;0.013413978739302989;0.7983556587131594
11.981656;1.0438370477802523;0.8333504085074704;0.7981849930364164;-0.0015766921861489612;-0.001510666312685123;1.0440593940924867;10.000916733985234;0.8336582832362482;0.014006019755512926;0.014006052148445016;0.7982566924780384;0.013413978749538799;0.798357026372238
11.991656;1.0438395077494633;0.8333509472597447;0.7981859825808271;-0.001576692557190603;-0.0015106660560685085;1.0440587919965034;10.000932423236467;0.8336587086126901;0.01400602006796909;0.014006051201403294;0.7982550797725247;0.013413978744741966;0.7983583403537915
12.001656;1.0438419168428312;0.8333514116473149;0.7981870808046824;-0.0015766929409433265;-0.0015106657690586785;1.0440583350270456;10.000946983033014;0.8336590903190332;0.0140060203873101;0.01400605023064618;0.7982534636505924;0.01341397872722226;0.7983595989176504
12.011656;1.0438442577321185;0.8333517970442024;0.7981882788131219;-0.0015766933372211994;-0.0015106654515202752;1.0440580334857215;10.0009604854929;0.833659426542317;0.0140060207121687;0.014006049236771574;0.7982518451804341;0.013413978699863919;0.7983607995325651
12.021656;1.0438465128583467;0.8333520988410609;0.798189567775159;-0.0015766937452591692;-0.0015106651034227966;1.0440578934861162;10.000973004137576;0.8336597164638954;0.014006021041072668;0.014006048219719193;0.7982502247759863;0.013413978665995554;0.7983619384505509
12.031656;1.043848666206619;0.8333523123765271;0.7981909398617749;-0.0015766941637377458;-0.0015106647249539691;1.044057917185529;10.0009846076741;0.8336599601737736;0.014006021372095103;0.01400604717928277;0.798248602695957;0.01341397862901664;0.7983630114960519
12.041656;1.0438507040059692;0.8333524328220715;0.7981923888224813;-0.001576694591150202;-0.0015106643163517043;1.0440581037068362;10.00099536285796;0.833660158321244;0.014006021702675597;0.014006046115736137;0.79824697888267;0.013413978592265483;0.7983640151540053
12.051656;1.0438526142829188;0.8333524549837394;0.7981939096373464;-0.0015766950258767826;-0.0015106638777446651;1.0440584496359526;10.001005343901271;0.8336603115659365;0.014006022029757195;0.01400604503023924;0.7982453528062746;0.013413978559221317;0.7983649470257056
12.061656;1.0438543873986819;0.8333523736621713;0.7981954979442959;-0.001576695466092231;-0.0015106634091962819;1.0440589494235955;10.00101464447162;0.8336604203716498;0.014006022350238678;0.014006043924766811;0.798243723910428;0.013413978533545206;0.7983658059435346
12.071656;1.0438560170439506;0.8333521845280061;0.7981971500307462;-0.0015766959101481388;-0.001510662910892057;1.044059596125378;10.001023379193034;0.8336604849679494;0.014006022661460121;0.014006042801563626;0.7982420922852739;0.013413978518833757;0.7983665916345963
12.081656;1.043857500248303;0.8333518847068662;0.7981988631373085;-0.0015766963572612703;-0.001510662383381235;1.0440603822314565;10.0010316662821;0.8336605049946731;0.014006022961460212;0.01400604166248051;0.7982404589037367;0.013413978518486355;0.7983673039336524
12.091656;1.0438588369304234;0.8333514724898824;0.7982006352358997;-0.0015766968077327462;-0.001510661827725635;1.0440612999379943;10.001039613194699;0.8336604796697314;0.014006023249205305;0.014006040508662835;0.7982388255987642;0.013413978535992865;0.7983679420487698
12.101656;1.0438600297009686;0.8333509461345187;0.7982024641875177;-0.001576697262612332;-0.001510661245555693;1.0440623411415795;10.001047318333704;0.8336604087422917;0.014006023524676958;0.014006039340569498;0.7982371948788147;0.013413978575305885;0.7983685040250899
12.111656;1.0438610835582398;0.833350302798348;0.7982043468684091;-0.0015766977234321564;-0.001510660639038303;1.0440634975152798;10.001054870329034;0.8336602932467849;0.014006023788436964;0.014006038157966048;0.7982355695778538;0.013413978640663815;0.7983689874220035
12.121656;1.0438620047036329;0.8333495388073615;0.7982062792600365;-0.0015766981921282184;-0.001510660010606098;1.044064760797982;10.001062342836672;0.8336601356615674;0.014006024040982492;0.014006036959908933;0.7982339530298549;0.013413978736031246;0.7983693913783506
12.131656;1.0438627985981506;0.8333486507305997;0.7982082577564705;-0.0015766986707196617;-0.0015106593625878227;1.0440661235374569;10.001069798837726;0.8336599401124504;0.01400602428255256;0.014006035745043723;0.7982323490355382;0.013413978864846198;0.7983697175917759
12.141656;1.043863469099977;0.8333476367176242;0.7982102803115776;-0.0015766991609124667;-0.0015106586970040968;1.0440675794823204;10.001077298252076;0.8336597128192066;0.014006024513377327;0.01400603451214496;0.7982307606082314;0.013413979030191555;0.7983699690878978
12.151656;1.0438640193034898;0.8333464980596631;0.7982123466036373;-0.0015766996643246593;-0.0015106580155381448;1.0440691228197128;10.001084897108836;0.8336594615754599;0.014006024733934216;0.014006033260418821;0.798229189117162;0.013413979234954786;0.7983701485727327
12.161656;1.0438644519080993;0.8333452396673129;0.798214457515856;-0.0015767001831147331;-0.0015106573195296069;1.0440707466706178;10.001092640500914;0.833659193945809;0.014006024945117575;0.014006031989338695;0.7982276346263617;0.013413979481600278;0.7983702576403537
