time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.171656;1.043864768988696;0.8333438691115527;0.798216614271217;-0.0015767007200251518;-0.0015106566098815537;1.0440724419344745;10.001100555680214;0.8336589158726366;0.014006025148337037;0.014006030698346416;0.7982260959441438;0.0134139797718146;0.7983702966814862
12.181656;1.0438649728416067;0.8333423956260939;0.7982188176797907;-0.001576701277939405;-0.0015106558869928915;1.0440741975258994;10.001108645407703;0.8336586317117457;0.01400602534534177;0.014006029386998287;0.7982245705914852;0.013413980106613077;0.7983702652094375
12.191656;1.0438650667727758;0.8333408294953932;0.7982210675737478;-0.0015767018597492386;-0.0015106551508324432;1.0440760018854867;10.001116885793076;0.8336583443885979;0.014006025537883778;0.014006028055363516;0.7982230556539959;0.013413980486818747;0.7983701623822961
12.201656;1.0438650552333095;0.8333391817552419;0.7982233625102592;-0.0015767024683374204;-0.001510654401064702;1.0440778443968077;10.001125238989621;0.8336580543783071;0.014006025727458467;0.014006026704060742;0.7982215486172456;0.01341398091343399;0.7983699876156692
12.211656;1.0438649443330048;0.8333374647797862;0.7982257003145419;-0.0015767031062655043;-0.0015106536372023933;1.0440797157298716;10.0011336740336;0.8336577592075125;0.014006025915017534;0.014006025334103948;0.7982200475801331;0.013413981387707651;0.7983697412279317
12.221656;1.043864741630355;0.8333356929177683;0.7982280792263796;-0.0015767037754223718;-0.0015106528588862964;1.0440816073832897;10.001142173932532;0.8336574553291572;0.01400602610094577;0.014006023946810362;0.7982185512331575;0.013413981910783728;0.7983694248018277
12.231656;1.0438644547716287;0.833333881428399;0.7982304985520852;-0.001576704476890969;-0.0015106520662199925;1.0440835111608766;10.00115072290215;0.8336571405761037;0.014006026285567288;0.014006022543618248;0.7982170589304327;0.013413982483184015;0.7983690410221101
12.241656;1.043864090669746;0.8333320446280397;0.7982329584925334;-0.001576705211000923;-0.0015106512599449935;1.0440854190313207;10.001159293679578;0.8336568148929637;0.014006026469415104;0.014006021125914857;0.798215571125505;0.013413983104658932;0.7983685933479164
12.251656;1.043863655681501;0.8333301953792448;0.7982354597249864;-0.001576705977467618;-0.001510650441236103;1.0440873230820744;10.00116784934802;0.8336564795809707;0.014006026652836045;0.01400601969496556;0.7982140894770704;0.013413983774301594;0.7983680859839225
12.261656;1.043863155870337;0.8333283458849083;0.7982380030242671;-0.0015767067755860047;-0.001510649611259188;1.0440892155106059;10.0011763479655;0.833656135999384;0.014006026835649806;0.014006018251844358;0.798212616382126;0.013413984490559071;0.7983675240682092
12.271656;1.0438625966514412;0.8333265087237585;0.7982405888761749;-0.0015767076043991424;-0.0015106487710460578;1.0440910894772613;10.001184738486394;0.8336557844098567;0.014006027017378296;0.014006016797477516;0.7982111549824938;0.013413985251172343;0.7983669138668165
12.281656;1.0438619819700408;0.8333246969057606;0.798243217049912;-0.0015767084627647074;-0.0015106479218140148;1.0440929401677825;10.001192954368468;0.8336554235877172;0.01400602719770334;0.014006015332770962;0.7982097089215524;0.01341398605321855;0.798366262568544
12.291656;1.0438613139753465;0.8333229223238582;0.798245885994398;-0.0015767093494888959;-0.0015106470652849378;1.0440947640136589;10.0012009209359;0.8336550511028631;0.014006027376608084;0.014006013858467056;0.7982082807234856;0.013413986893431226;0.7983655772972469
12.301656;1.0438605940100147;0.8333211945834883;0.798248592660565;-0.0015767102636986738;-0.0015106462037202816;1.0440965562874378;10.001208578518904;0.8336546637544894;0.014006027554045949;0.01400601237501538;0.7982068702735898;0.013413987768594498;0.7983648639629674
12.311656;1.0438598244999748;0.8333195216903518;0.7982513335975355;-0.0015767112050243707;-0.0015106453397993886;1.0440983094372625;10.00121589579762;0.8336542580932466;0.014006027729457552;0.014006010882829623;0.7982054751493562;0.013413988675569078;0.7983641266390951
12.321656;1.0438590102352798;0.8333179107894032;0.7982541062901821;-0.0015767121732268806;-0.0015106444764517205;1.0441000134518421;10.00122286293672;0.8336538311378242;0.014006027901640138;0.01400600938238269;0.798204092310597;0.01341398961101809;0.7983633677314149
12.331656;1.043858157962949;0.8333163682238675;0.7982569091061287;-0.0015767131679052982;-0.0015106436166575782;1.0441016578226052;10.001229487198437;0.8336533809730629;0.014006028069184296;0.014006007874055043;0.7982027189236583;0.01341399057125379;0.7983625887606216
12.341656;1.0438572749625012;0.8333149003070489;0.7982597401277606;-0.0015767141887440502;-0.0015106427632722583;1.0441032331102058;10.001235795378536;0.8336529070645928;0.014006028231047978;0.014006006358281219;0.7982013516415166;0.013413991552236321;0.7983617907819578
12.351656;1.0438563686469289;0.8333135140355518;0.7982625963007884;-0.0015767152356250171;-0.0015106419188797523;1.0441047304984632;10.001241824063383;0.8336524100962297;0.014006028386644765;0.014006004835821028;0.7981999865560602;0.013413992549487722;0.7983609745784657
12.361656;1.0438554479794;0.8333122163706512;0.7982654734239804;-0.001576716308173225;-0.0015106410857585117;1.0441061408752446;10.001247603659714;0.8336518907987475;0.014006028535485814;0.01400600330789998;0.7981986207669087;0.013413993558206626;0.7983601414588505
12.371656;1.0438545242558073;0.8333110134981139;0.7982683662607597;-0.0015767174053074224;-0.001510640265990276;1.0441074549689764;10.00125315823976;0.833651348515829;0.014006028677038365;0.014006001776383552;0.798197253452303;0.01341399457375071;0.7983592943616898
12.381656;1.0438536091120603;0.8333099113280782;0.7982712685343197;-0.001576718525183039;-0.001510639461458538;1.044108663632614;10.00125851507019;0.8336507807966353;0.014006028811102375;0.01400600024373584;0.7981958851648353;0.01341399559188404;0.7983584384330693
12.391656;1.0438527122263446;0.8333089160960313;0.7982741732581244;-0.0015767196652527007;-0.0015106386736564465;1.0441097579077645;10.001263706124847;0.8336501837211397;0.014006028938203751;0.014005998712504557;0.798194517290923;0.013413996608706964;0.7983575803133489
12.401656;1.0438518415675713;0.8333080339690747;0.7982770736423955;-0.0015767208223644367;-0.0015106379035886798;1.044110729312892;10.001268764860598;0.8336495521714329;0.014006029059469616;0.014005997184781889;0.7981931530486521;0.013413997620606157;0.7983567269066788
12.411656;1.0438510043448097;0.833307270029708;0.7982799642677717;-0.0015767219930345468;-0.0015106371518062295;1.0441115699444148;10.001273723089732;0.8336488799373869;0.0140060291762881;0.014005995662136709;0.7981917979884933;0.013413998624111361;0.7983558852850815
12.421656;1.043850206520313;0.8333066276635088;0.7982828410945396;-0.0015767231737045014;-0.0015106364184381553;1.044112272275163;10.001278606024416;0.833648159793287;0.01400602929014184;0.014005994145968032;0.7981904590830918;0.013413999615778611;0.7983550630611279
12.431656;1.0438494520868207;0.8333061087577553;0.7982857000448427;-0.0015767243608810252;-0.001510635703504605;1.0441128291374286;10.00128343157055;0.8336473837167451;0.014006029402328845;0.014005992637809819;0.798189144113777;0.013414000592297285;0.7983542676916657
12.441656;1.043848743164743;0.8333057139864181;0.7982885366633934;-0.0015767255513220346;-0.0015106350073181146;1.0441132336254304;10.001288212171271;0.8336465435468624;0.01400602951354961;0.014005991139302594;0.7981878612016042;0.013414001550643323;0.7983535054806035
12.451656;1.043848080415749;0.8333054426216041;0.7982913476729245;-0.00157672674213363;-0.001510634330286496;1.0441134787478124;10.001292950382602;0.8336456318570343;0.014006029623832529;0.014005989652255545;0.7981866179238828;0.013414002488183127;0.7983527816189415
12.461656;1.0438474635960295;0.8333052924153935;0.798294131773894;-0.001576727930694689;-0.0015106336724675048;1.0441135577256389;10.001297634819572;0.8336446423513622;0.014006029732858381;0.014005988179017641;0.7981854215593025;0.013414003402599631;0.7983521008179855
12.471656;1.0438468921771284;0.8333052605214749;0.7982968887712776;-0.0015767291147910883;-0.0015106330334877808;1.0441134655323572;10.001302245502186;0.8336435700612921;0.014006029840328652;0.014005986722577855;0.7981842801026405;0.013414004291564904;0.7983514676859097
12.481656;1.0438463655108412;0.8333053451783544;0.7982996187178251;-0.0015767302928158457;-0.0015106324126620085;1.0441132009397152;10.001306763931193;0.8336424113285913;0.014006029946030058;0.0140059852862405;0.7981832019872819;0.01341400515248005;0.798350886842189
12.491656;1.043845882386035;0.8333055460710465;0.7983023215453078;-0.0015767314632913832;-0.001510631809186499;1.0441127674220638;10.001311178732228;0.8336411631376941;0.01400603004957884;0.014005983873486356;0.7981821951412654;0.013414005982505483;0.7983503628769566
12.501656;1.043845439841956;0.8333058626474831;0.7983049966094681;-0.0015767326240892785;-0.0015106312224239633;1.0441121717168673;10.001315485244875;0.8336398228355274;0.01400603015026464;0.014005982488012372;0.7981812666519676;0.013414006778696266;0.7983499003157886
12.511656;1.0438450319903325;0.8333062930274208;0.7983076419584905;-0.0015767337723899665;-0.00151063065191522;1.0441114212602738;10.001319683200638;0.8336383885871905;0.014006030247143532;0.014005981133371266;0.79818042243298;0.013414007538009495;0.7983495036200136
12.521656;1.043844650663382;0.8333068347488581;0.7983102536505676;-0.0015767349051072708;-0.0015106300971388944;1.0441105231960626;10.001323771337285;0.8336368598488962;0.014006030339187372;0.014005979812551948;0.7981796669022556;0.013414008257289648;0.7983491765707457
12.531656;1.0438442873262221;0.8333074848073588;0.7983128254912265;-0.0015767360190514072;-0.0015106295575632246;1.0441094851506219;10.001327736754522;0.8336352378951075;0.01400603042560218;0.01400597852811407;0.7981790030430319;0.013414008933571567;0.798348921123127
12.541656;1.0438439341391108;0.8333082383096744;0.7983153492068523;-0.0015767371110843099;-0.0015106290330237804;1.0441083155286577;10.00133154815085;0.8336335258462109;0.014006030506297066;0.014005977282376523;0.7981784319833279;0.013414009564569956;0.7983487371520609
12.551656;1.0438435841680078;0.8333090882077837;0.798317815189234;-0.0015767381784950426;-0.0015106285240125653;1.0441070228932023;10.001335161164416;0.8336317272807058;0.014006030582087865;0.014005976077162533;0.7981779520358608;0.013414010148840815;0.7983486236095353
12.561656;1.0438432315453674;0.8333100266229633;0.7983202136047953;-0.001576739219186205;-0.0015106280315428508;1.0441056163166869;10.001338525870045;0.8336298443599129;0.014006030654449256;0.01400597491350852;0.7981775584102758;0.013414010685658959;0.7983485798160177
12.571656;1.0438428713548926;0.8333110459443491;0.7983225355235632;-0.0015767402315298668;-0.0015106275566249933;1.044104106658791;10.001341583461208;0.8336278773690032;0.014006030725141014;0.014005973791587824;0.7981772441328483;0.01341401117490646;0.798348605968173
12.581656;1.0438424994873718;0.8333121390130703;0.7983247739807143;-0.0015767412141162753;-0.0015106271000308153;1.0441025065378442;10.001344262878188;0.8336258259125631;0.014006030796161093;0.014005972710861037;0.798177001323116;0.013414011616861048;0.79834870306259
12.591656;1.0438421132292277;0.8333132990067589;0.7983269244289424;-0.0015767421656308722;-0.0015106266626409642;1.044100829074943;10.001346492991663;0.8336236903443902;0.014006030869802814;0.014005971670449782;0.7981768219474686;0.013414012011833919;0.7983488721899166
12.601656;1.0438417121901764;0.8333145191505732;0.7983289843124146;-0.0015767430850196535;-0.0015106262456840755;1.0440990871154692;10.001348215424084;0.8336214721042488;0.01400603094829758;0.014005970669392628;0.7981766981683989;0.01341401235972628;0.7983491135815606
12.611656;1.0438412984176308;0.8333157922920036;0.7983309521287298;-0.0015767439716262177;-0.0015106258506183904;1.0440972932428434;10.001349385742023;0.8336191729630635;0.014006031033466272;0.01400596970662963;0.7981766223769823;0.01341401265959176;0.7983494265361258
12.621656;1.0438408753367736;0.8333171109057435;0.7983328266578124;-0.0015767448249261458;-0.0015106254789689034;1.044095459555014;10.001349976576089;0.8336167945283225;0.014006031126950763;0.014005968780944181;0.7981765870655066;0.01341401290969891;0.7983498102357007
12.631656;1.0438404460845452;0.8333184675037977;0.798334606995705;-0.0015767456441315591;-0.0015106251319626396;1.0440935962214357;10.001349983633576;0.8336143387410799;0.01400603123046033;0.014005967891031692;0.7981765850003578;0.0134140131081879;0.7983502645785382
12.641656;1.0438400121766025;0.83331985499318;0.798336292835143;-0.0015767464279928972;-0.0015106248100581199;1.0440917102824017;10.001349420420445;0.8336118085296006;0.014006031345342448;0.014005967035689884;0.7981766098346998;0.013414013253500461;0.7983507904418916
12.651656;1.0438395735682493;0.8333212667462672;0.7983378841755261;-0.0015767471748605207;-0.0015106245128857282;1.0440898062564292;10.001348303124148;0.8336092078399073;0.014006031471910374;0.014005966214009912;0.7981766566727924;0.013414013344327033;0.7983513890109292
12.661656;1.0438391298141505;0.8333226961488618;0.7983393807606854;-0.0015767478830765423;-0.001510624239582919;1.0440878873558055;10.00134665009628;0.833606541253203;0.014006031609301153;0.014005965425579239;0.7981767217182432;0.013414013379676798;0.7983520606620336
12.671656;1.0438386808562454;0.8333241359050266;0.7983407817407102;-0.0015767485513805734;-0.0015106239891606074;1.044085956496051;10.001344500566574;0.833603813628962;0.0140060317557229;0.014005964670682857;0.7981768015386743;0.013414013359189986;0.7983528043249226
12.681656;1.0438382270435114;0.8333255777873156;0.7983420855538401;-0.0015767491789246356;-0.0015106237608228758;1.0440840170911916;10.00134192058908;0.83360103003744;0.014006031908592958;0.014005963950314955;0.7981768930521401;0.013414013283255583;0.7983536175219449
12.691656;1.0438377688662854;0.8333270134185643;0.798343289962111;-0.0015767497650973526;-0.00151062355416673;1.0440820728888511;10.001338987790742;0.8335981960664883;0.014006032064757508;0.014005963265920969;0.7981769941532878;0.013414013152898007;0.7983544972415051
12.701656;1.043837306671054;0.8333284356078716;0.798344392336451;-0.0015767503094128823;-0.00151062336898341;1.0440801271391014;10.001335776360474;0.833595318120784;0.0140060322208964;0.014005962618882513;0.7981771049224305;0.013414012969778967;0.7983554411354818
12.711656;1.0438368403139648;0.833329838641604;0.7983453901260512;-0.0015767508114683366;-0.0015106232047878952;1.0440781824272487;10.001332350274955;0.8335924029728324;0.014006032373757395;0.01400596200988567;0.7981772287166107;0.013414012736305254;0.7983564475784595
12.721656;1.0438363691520274;0.8333312177969102;0.7983462812832635;-0.0015767512710945684;-0.001510623060560111;1.044076241335001;10.001328757865162;0.8335894565990507;0.014006032520220407;0.014005961438640033;0.7981773715952454;0.013414012455567843;0.7983575149596863
12.731656;1.0438358927956308;0.8333325697762302;0.7983470643253644;-0.0015767516885932076;-0.0015106229347972833;1.0440743066323237;10.001325023270235;0.8335864840933176;0.01400603265727257;0.01400596090417781;0.7981775404515369;0.013414012130909047;0.7983586418158748
12.741656;1.0438354120142679;0.8333338935196098;0.7983477378291298;-0.0015767520647546897;-0.0015106228257169565;1.044072380473461;10.001321142518217;0.8335834912056369;0.014006032781926098;0.014005960405234925;0.798177741508422;0.013414011765191329;0.798359827259338
12.751656;1.0438349291843907;0.8333351898396928;0.7983482998801479;-0.0015767524008061284;-0.001510622731516044;1.0440704638516978;10.001317091183259;0.833580484744452;0.014006032891259266;0.014005959940428588;0.7981779798151013;0.013414011360337237;0.7983610701408778
12.761656;1.0438344476448944;0.8333364605362746;0.798348748027106;-0.0015767526982111175;-0.0015106226505519533;1.044068556872831;10.001312835987255;0.8335774708447465;0.014006032982419956;0.014005959508434425;0.7981782591777465;0.01341401091741817;0.7983623675872922
12.771656;1.0438339701582446;0.8333377082503394;0.7983490795148379;-0.0015767529581171252;-0.00151062258129203;1.0440666592645624;10.001308343901243;0.8335744536549977;0.014006033052536362;0.014005959107959562;0.7981785816484211;0.013414010437022799;0.7983637147226726
12.781656;1.0438334983886652;0.8333389365465028;0.7983492919081618;-0.001576753181127645;-0.0015106225220945344;1.0440647710223216;10.001303588064369;0.8335714355511387;0.014006033098821449;0.01400595873739184;0.7981789473904157;0.013414009919648586;0.7983651053960227
12.791656;1.0438330332185422;0.8333401495628544;0.798349384303089;-0.001576753367793219;-0.0015106224711199374;1.0440628922974333;10.00129854314668;0.833568417661546;0.014006033118683665;0.014005958394562172;0.7981793558734971;0.013414009365754428;0.7983665327142909
12.801656;1.0438325741290397;0.8333413510177716;0.7983493580573643;-0.001576753519016837;-0.0015106224264539053;1.0440610218213364;10.001293173068698;0.8335654001355647;0.0140060331095691;0.014005958076868818;0.7981798068886427;0.013414008775452055;0.7983679891226352
12.811656;1.0438321183364692;0.8333425427587287;0.7983492158862668;-0.0015767536358563257;-0.0015106223861658;1.044059156042151;10.001287428210022;0.8335623827746271;0.014006033068784734;0.014005957781554938;0.7981803007459866;0.013414008148428372;0.7983694659899342
12.821656;1.0438316609579001;0.8333437242694487;0.7983489598746797;-0.0015767537191710417;-0.0015106223481861105;1.0440572905993497;10.001281257119778;0.8335593661345363;0.014006032993617282;0.014005957505928455;0.7981808386823028;0.013414007484163966;0.7983709535549077
12.831656;1.0438311960816045;0.833344893572637;0.7983485906644793;-0.0015767537695229308;-0.0015106223101477067;1.0440554224638046;10.001274623535597;0.8335563519537529;0.014006032881741678;0.014005957247480348;0.798181423323239;0.013414006782076346;0.7983724422032068
12.841656;1.0438307178630208;0.8333460486577048;0.7983481088305184;-0.0015767537871876332;-0.0015106222694148876;1.044053550738183;10.001267511852225;0.8335533425345685;0.014006032731638066;0.014005957003829552;0.7981820588973875;0.013414006041692125;0.7983739239584031
12.851656;1.043830220887347;0.8333471889690088;0.798347516576419;-0.001576753772151278;-0.0015106222234391486;1.0440516761110084;10.001259913444144;0.8335503402694572;0.014006032542561072;0.014005956772630437;0.7981827513389966;0.01341400526292525;0.7983753929776691
12.861656;1.0438297002369772;0.833348315644446;0.7983468181340231;-0.0015767537242111736;-0.0015106221701021373;1.0440498004380971;10.001251815370424;0.8335473479291757;0.014006032314094924;0.01400595655179875;0.7981835080748582;0.013414004446209254;0.7983768453161036
12.871656;1.0438291514163296;0.8333494298284008;0.7983460188379005;-0.0015767536432771778;-0.0015106221076643155;1.0440479269322107;10.001243204329526;0.8335443692950991;0.014006032046001824;0.014005956339867506;0.7981843371005191;0.013414003592347387;0.798378278602673
12.881656;1.0438285696359821;0.8333505313207231;0.79834512349785;-0.0015767535298871838;-0.0015106220346187268;1.044046059771688;10.001234070527726;0.8335414093270413;0.014006031738407788;0.014005956136015359;0.7981852452207011;0.013414002702318906;0.7983796917288651
12.891656;1.0438279492173979;0.8333516189885526;0.7983441356246109;-0.0015767533855935115;-0.00151062194972758;1.044044203090227;10.001224408906621;0.8335384730034991;0.014006031391787665;0.014005955939896652;0.798186236542493;0.013414001777388216;0.7983810844306093
12.901656;1.043827284223967;0.8333526916622531;0.7983430581508444;-0.0015767532126857735;-0.0015106218518740337;1.0440423607904674;10.001214220268734;0.8335355637512692;0.014006031006937888;0.01400595575144355;0.7981873125807016;0.01341400081939371;0.7983824574131244
12.911656;1.04382657041096;0.833353748501651;0.7983418939265581;-0.0015767530136307055;-0.001510621739602158;1.044040537164576;10.001203504381127;0.833532682951322;0.01400603058505899;0.014005955570532372;0.7981884738180601;0.013413999830976187;0.798383812936387
12.921656;1.0438258069866049;0.833354789012442;0.7983406455350777;-0.0015767527908999905;-0.0015106216108513072;1.044038736797551;10.001192251876509;0.833529829847141;0.014006030127589128;0.01400595539674017;0.7981897210054698;0.013413998815676557;0.7983851543327724
12.931656;1.0438249960423231;0.8333558133139177;0.7983393157843492;-0.0015767525469431425;-0.0015106214631604624;1.0440369631693176;10.001180448581998;0.833527001392734;0.014006029636002138;0.0140059552292678;0.7981910545973577;0.013413997777677798;0.7983864844588373
12.941656;1.0438241404652397;0.8333568222657859;0.7983379082967949;-0.0015767522840787467;-0.0015106212940385923;1.0440352169394056;10.001168090519585;0.8335241930890548;0.014006029111901118;0.014005955066849941;0.7981924733447147;0.013413996721201396;0.7983878049716852
12.951656;1.0438232425690146;0.8333578164854705;0.7983364276288848;-0.0015767520044196411;-0.0015106211012267258;1.0440334956640829;10.00115519228054;0.8335214009553341;0.014006028557145419;0.014005954907949987;0.7981939743769261;0.013413995650014792;0.798389117038532
12.961656;1.0438223037782308;0.8333587951701645;0.7983348797565024;-0.0015767517098495747;-0.001510620882887744;1.044031795434452;10.001141786240625;0.8335186230476076;0.014006027973798416;0.014005954751263506;0.7981955542925975;0.01341399456721241;0.7983904222789964
12.971656;1.0438213253623159;0.8333597559486937;0.7983332721113867;-0.0015767514020969898;-0.001510620637797125;1.0440301123766713;10.001127927519205;0.8335158591175353;0.014006027364072658;0.014005954595933645;0.7981972096026837;0.013413993475074529;0.7983917228045538
12.981656;1.0438203099084045;0.8333606955257427;0.7983316128220393;-0.0015767510828354624;-0.0015106203655125341;1.0440284426300939;10.001113689356748;0.8335131094250652;0.014006026730379754;0.014005954441291895;0.7981989372216224;0.013413992375137376;0.7983930202027221
12.991656;1.0438192627007128;0.8333616110251749;0.798329910752009;-0.0015767507536731489;-0.0015106200663796477;1.04402678197157;10.001099133368474;0.8335103745912091;0.014006026075228476;0.014005954286423166;0.7982007352971606;0.013413991268635659;0.7983943144415875
13.001656;1.0438181922891312;0.833362501269903;0.7983281762772062;-0.0015767504159517603;-0.0015106197412157287;1.0440251260138906;10.001084282725355;0.8335076561599678;0.014006025400825071;0.014005954129914785;0.7982026027663138;0.013413990157028951;0.7983956036982008
13.011656;1.0438171092549189;0.8333633666296247;0.7983264213479638;-0.001576750070453352;-0.0015106193908369283;1.044023470515902;10.001069124673183;0.8335049561291339;0.01400602470874708;0.014005953970128725;0.798204537684491;0.013413989042406895;0.7983968848783305
13.021656;1.0438160242783676;0.8333642083781935;0.7983246584246264;-0.0015767497172855499;-0.0015106190156940174;1.0440218112582376;10.001053632200923;0.8335022758052705;0.014006023999959066;0.014005953805937688;0.7982065359770634;0.013413987927697785;0.7983981542797364
13.031656;1.0438149479231855;0.8333650287137424;0.7983228992815943;-0.0015767493559390787;-0.0015106186157006864;1.044020143836645;10.001037775532778;0.8334996158277193;0.01400602327507974;0.014005953637252537;0.7982085909163573;0.013413986816511814;0.7983994085741596
13.041656;1.0438138910896773;0.8333658303284625;0.7983211549421576;-0.0015767489855642355;-0.001510618190260542;1.0440184638669994;10.001021518532673;0.8334969768774636;0.014006022534837521;0.014005953464849891;0.7982106931452928;0.013413985712648525;0.7984006462575453
13.051656;1.043812863799093;0.8333666152914059;0.7983194363723123;-0.0015767486055037335;-0.0015106177385028827;1.0440167671312517;10.001004818588147;0.8334943598039101;0.014006021780509111;0.014005953289894358;0.79821283183822;0.013413984619530953;0.7984018687782204
13.061656;1.0438118735657016;0.8333673845450791;0.7983177543693453;-0.001576748215563671;-0.0015106172597207515;1.0440150496861933;10.000987630924225;0.8334917657388062;0.014006021014013253;0.014005953113593537;0.7982149965862089;0.013413983539931782;0.7984030802231926
13.071656;1.0438109259775608;0.8333681383801987;0.7983161183249076;-0.0015767478157670543;-0.0015106167536715835;1.044013308743185;10.000969911674147;0.8334891966121797;0.014006020237682153;0.014005952936988728;0.798217178416644;0.013413982476225954;0.7984042856861703
13.081656;1.0438100270505033;0.8333688772835225;0.7983145351763475;-0.0015767474060948059;-0.0015106162204300596;1.0440115435903854;10.000951623280267;0.8334866554041709;0.01400601945396933;0.014005952761052466;0.7982193696148916;0.013413981431027695;0.7984054896839126
13.091656;1.0438091842079629;0.833369602210502;0.7983130095287891;-0.0015767469864937467;-0.001510615660100897;1.044009755649331;10.000932741695005;0.8334841459575932;0.014006018665200277;0.014005952587083077;0.7982215636631041;0.013413980407595989;0.7984066960574007
13.101656;1.0438084044528846;0.8333703142995127;0.7983115443398893;-0.0015767465570796415;-0.0015106150728189426;1.0440079485266214;10.000913257329128;0.8334816728866494;0.014006017873348759;0.01400595241692024;0.7982237556495826;0.01341397940936148;0.7984079093670892
13.111656;1.043807692416038;0.8333710150826633;0.7983101410326996;-0.0015767461184287884;-0.0015106144590431208;1.0440061281756492;10.000893163780145;0.8334792414731144;0.014006017079887407;0.014005952252894055;0.7982259419346885;0.01341397843908483;0.7984091354775829
13.121656;1.0438070505243784;0.8333717066559279;0.7983087991847384;-0.0015767456715595064;-0.0015106138197665227;1.0440043022392034;10.000872446578855;0.8334768574586555;0.014006016285829197;0.014005952097637654;0.7982281191643661;0.013413977498785671;0.7984103803689008
13.131656;1.0438064801292988;0.8333723908174216;0.7983075168397741;-0.0015767452176410639;-0.0015106131562603233;1.0440024786571893;10.000851088875265;0.8334745272371974;0.014006015491924225;0.014005951953696012;0.7982302844189805;0.01341397659031397;0.7984116489237663
13.141656;1.0438059828215078;0.8333730678217286;0.7983062915960193;-0.0015767447579975193;-0.0015106124695508135;1.0440006643627036;10.000829087454504;0.8334722581341303;0.014006014698861464;0.01400595182314853;0.7982324364700202;0.013413975715689176;0.7984129442643848
13.151656;1.043805561751684;0.8333737352143644;0.7983051220895557;-0.001576744294342213;-0.001510611760153299;1.0439988648819298;10.000806463045624;0.833470058281032;0.014006013907316449;0.014005951707566567;0.7982345761521726;0.013413974876943142;0.7984142676954322
13.161656;1.0438052213395401;0.8333743871505153;0.7983040098439345;-0.0015767438287964466;-0.0015106110280988503;1.0439970851007365;10.000783261618224;0.8334679361981983;0.014006013117840563;0.014005951608251617;0.7982367053824896;0.013413974075735781;0.7984156197458983
13.171656;1.043804965188221;0.8333750152334283;0.7983029598811084;-0.0015767433636529767;-0.001510610273087504;1.0439953306101433;10.000759547037038;0.8334659003707343;0.014006012330795296;0.014005951526521437;0.7982388256568084;0.013413973313255426;0.7984170015436215
13.181656;1.0438047947747706;0.8333756106932253;0.7983019782723564;-0.0015767429010820416;-0.001510609494859139;1.0439936088292154;10.000735385839246;0.8334639591176709;0.014006011546404197;0.014005951463896719;0.798240936606825;0.013413972590472266;0.7984184154350978
13.191656;1.0438047104931345;0.8333761666232732;0.7983010691586678;-0.001576742443134477;-0.0015106086935550037;1.043991929498903;10.000710837639796;0.8334621205869651;0.014006010764791896;0.014005951422153275;0.7982430357515922;0.013413971908255606;0.7984198644984447
13.201656;1.0438047134665596;0.8333766788442978;0.7983002344634518;-0.0015767419921551204;-0.0015106078696699736;1.0439903039263188;10.000685960459483;0.8334603925327363;0.014006009986021594;0.01400595140302318;0.798245119756106;0.013413971267235892;0.7984213519125581
13.211656;1.0438048060900806;0.8333771450103454;0.7982994752939347;-0.001576741551082513;-0.0015106070239784566;1.043988743062391;10.000660816129258;0.8334587820306616;0.014006009210377595;0.014005951407599452;0.7982471854755978;0.013413970667666976;0.7984228809500845
13.221656;1.0438049910796872;0.8333775635028298;0.798298792973603;-0.001576741123182528;-0.0015106061577971582;1.0439872564765833;10.000635467479029;0.8334572953127909;0.014006008438826654;0.014005951436205005;0.7982492299409301;0.013413970109355017;0.7984244543810859
13.231656;1.0438052700109925;0.8333779334178307;0.7982981890818761;-0.0015767407115493022;-0.0015106052731124156;1.043985852429387;10.000609980052314;0.8334559376261268;0.014006007672978464;0.01400595148885278;0.7982512500814537;0.013413969591664713;0.7984260733560947
13.241656;1.0438056423994757;0.8333782554419173;0.798297664745508;-0.0015767403189338733;-0.0015106043724910365;1.043984537159065;10.000584427817797;0.8334547132837435;0.014006006914529296;0.014005951565382731;0.7982532426064666;0.013413969113695266;0.7984277376900264
13.251656;1.0438061055672665;0.8333785325458359;0.7982972197694873;-0.001576739947874125;-0.0015106034592418276;1.0439833143611768;10.000558887937888;0.8334536259772605;0.014006006165057908;0.014005951665314533;0.7982552039664002;0.013413968674633774;0.7984294468947964
13.261656;1.0438066549695473;0.8333787696083509;0.7982968518365543;-0.0015767396007595675;-0.0015106025375103195;1.0439821862247833;10.000533431615855;0.8334526793172151;0.014006005426221647;0.014005951788193416;0.7982571300397405;0.013413968274017812;0.7984311998843604
13.271656;1.0438072844886377;0.8333789721198701;0.7982965561365754;-0.001576739279723405;-0.001510601611867847;1.0439811547218254;10.000508129869084;0.8334518776685321;0.014006004699776208;0.014005951933976133;0.798259015555588;0.0134139679116309;0.7984329943791699
13.281656;1.0438079866089434;0.8333791444660548;0.7982963258611652;-0.001576738986499262;-0.001510600686912016;1.0439802221882812;10.000483063121768;0.8334512264580922;0.014006003987451285;0.014005952103004623;0.7982608540185;0.01341396758725438;0.7984348277921163
13.291656;1.0438087532105154;0.8333792887351624;0.7982961532055136;-0.0015767387223803255;-0.001510599767349897;1.043979391252388;10.000458315961538;0.8334507316159161;0.014006003290811548;0.014005952295953798;0.7982626383415691;0.013413967300596144;0.7984366983997658
13.301656;1.0438095765703364;0.833379405415501;0.7982960305969933;-0.0015767384883915833;-0.001510598858069884;1.0439786640767759;10.000433968297074;0.8334503989147601;0.014006002611001787;0.014005952513648775;0.7982643617979116;0.013413967051220149;0.7984386055518924
13.311656;1.0438104494067888;0.8333794951585335;0.7982959517354439;-0.0015767382855212328;-0.0015105979637071822;1.04397804180834;10.000410094651954;0.8334502328154026;0.014006001948622938;0.014005952756803365;0.7982660191146127;0.013413966838419826;0.7984405497569285
13.321656;1.0438113646516367;0.8333795590527809;0.7982959115823972;-0.0015767381145961542;-0.0015105970881188241;1.0439775255092474;10.000386760959177;0.8334502350466723;0.014006001304068885;0.014005953026141832;0.7982676070621223;0.01341396666131085;0.7984425330908115
13.331656;1.043812315288915;0.8333795977338404;0.7982959057508658;-0.0015767379759635877;-0.0015105962342366038;1.043977117407879;10.000364015114181;0.833450404673537;0.014006000678039521;0.014005953322532981;0.7982691237782863;0.013413966519042947;0.79844455916537
13.341656;1.0438132935041162;0.833379611350758;0.798295930226389;-0.0015767378695189275;-0.0015105954043201362;1.0439768207771942;10.000341882918704;0.8334507395499553;0.01400600007173707;0.014005953646699267;0.7982705678443565;0.013413966410840705;0.7984466322433709
13.351656;1.0438142903518177;0.8333795998121819;0.7982959813880812;-0.0015767377950768556;-0.001510594600463135;1.0439766391657204;10.000320369583193;0.833451237610756;0.014005999486554422;0.014005953998994758;0.7982719386253612;0.013413966335915564;0.7984487559344695
13.361656;1.0438152966371075;0.8333795621354905;0.798296056090041;-0.001576737752673445;-0.001510593825057711;1.0439765758401138;10.000299460860647;0.833451896919313;0.014005998923318597;0.01400595437959975;0.7982732371753566;0.013413966293369533;0.7984509323830448
13.371656;1.0438163032488732;0.833379495424253;0.7982961514126791;-0.0015767377424554185;-0.0015105930810660072;1.0439766337996585;10.000279130021521;0.8334527142602495;0.014005998381616641;0.014005954788664045;0.7982744660111061;0.013413966281918087;0.7984531626246104
13.381656;1.0438173010965033;0.8333793945303558;0.7982962644911819;-0.0015767377642483206;-0.0015105923718587012;1.0439768162461045;10.000259354873592;0.8334536838742811;0.014005997859811343;0.014005955226048304;0.7982756277635012;0.013413966299580877;0.7984554475792113
13.391656;1.0438182821351791;0.8333792529276505;0.798296393351071;-0.0015767378171785134;-0.001510591700623513;1.0439771264535365;10.000240131838387;0.8334547981295489;0.014005997355710691;0.014005955690999935;0.7982767244805875;0.013413966343952902;0.7984577886289064
13.401656;1.043819240378575;0.8333790642002681;0.7982965373471599;-0.001576737899464045;-0.0015105910700373352;1.0439775667142064;10.000221470068787;0.8334560489559524;0.014005996867332575;0.014005956182030328;0.7982777584814363;0.013413966412796796;0.7984601873208436
13.411656;1.0438201714894006;0.8333788232757271;0.7982966960830369;-0.0015767380085664328;-0.00151059048229353;1.0439781366060032;10.000203375038783;0.8334574277004563;0.014005996393215349;0.01400595669700912;0.7982787333881304;0.013413966504282681;0.798462644745689
13.421656;1.043821071551607;0.8333785268802238;0.7982968687178718;-0.0015767381417852396;-0.0015105899389202151;1.0439788317146501;10.000185843802724;0.8334589242616779;0.014005995932238023;0.014005957233470766;0.7982796540514911;0.013413966617157764;0.7984651612538132
13.431656;1.043821936425902;0.8333781729862805;0.7982970544074695;-0.0015767382967251556;-0.0015105894406284737;1.0439796443629357;10.000168868099008;0.8334605274067753;0.014005995483401857;0.014005957788975615;0.7982805257478172;0.013413966751027998;0.7984677361240021
13.441656;1.0438227617977418;0.8333777601232848;0.7982972526913642;-0.0015767384713262665;-0.0015105889876062266;1.0439805653758438;10.000152435246209;0.8334622257164064;0.014005995045868996;0.014005958361515185;0.7982813533571749;0.013413966906194121;0.7984703673710316
13.451656;1.0438235422145465;0.8333772873086148;0.7982974633003788;-0.0015767386639000606;-0.0015105885798760643;1.0439815850669;10.000136528294613;0.8334640084951347;0.014005994619095477;0.01400595894984511;0.7982821410136308;0.013413967082889878;0.7984730523929792
13.461656;1.043824269761703;0.8333767541325106;0.7982976856279514;-0.0015767388732716584;-0.0015105882175232327;1.0439826932296257;10.000121125525732;0.833465866568044;0.014005994202798099;0.014005959553519966;0.7982828923049571;0.01341396728046896;0.7984757889005024
13.471656;1.0438249348936213;0.8333761605097546;0.7982979186261686;-0.001576739098530395;-0.0015105879009515903;1.0439838786056268;10.00010620113333;0.8334677923710196;0.0140059937968186;0.014005960172871127;0.7982836100918339;0.013413967497217641;0.7984785751267847
13.481656;1.0438255282017506;0.8333755061742082;0.7982981613325609;-0.0015767393386523164;-0.0015105876308109958;1.0439851290020394;10.000091724233641;0.8334697794887814;0.01400599340116021;0.014005960808861273;0.7982842960497114;0.013413967730931847;0.7984814092288873
13.491656;1.0438260413348666;0.8333747905060335;0.7982984133145887;-0.0015767395927521967;-0.0015105874074598405;1.0439864324181674;10.000077654275886;0.8334718223027109;0.014005993016117803;0.014005961462521532;0.7982849513133209;0.013413967979546828;0.7984842889452491
13.501656;1.0438264684485472;0.8333740129603754;0.7982986745334573;-0.001576739860483256;-0.0015105872308038444;1.0439877778593;10.000063947070387;0.8334739157855174;0.014005992642243045;0.014005962134485054;0.7982855776240038;0.013413968241314548;0.7984872118395901
13.511656;1.0438268074130355;0.8333731737596631;0.7982989449603425;-0.0015767401418922983;-0.0015105871009427965;1.043989155343639;10.000050571654581;0.8334760546725719;0.014005992280280993;0.01400596282513104;0.7982861777893597;0.01341396851476495;0.7984901752961361
13.521656;1.0438270582837534;0.8333722745945906;0.7982992245380025;-0.001576740437186468;-0.0015105870186377722;1.043990555733517;10.000037512470948;0.8334782317372093;0.014005991931149016;0.014005963534878969;0.7982867557390756;0.013413968798629376;0.7984931767552814
13.531656;1.043827220950345;0.8333713181629681;0.7982995129558661;-0.0015767407465815393;-0.0015105869848704883;1.043991970939374;10.000024754996613;0.833480437314015;0.014005991595760048;0.014005964264097764;0.7982873162692081;0.013413969091824626;0.7984962145162703
13.541656;1.0438272946702725;0.8333703060065395;0.7982998087730162;-0.0015767410699486653;-0.0015105870003092718;1.043993394445199;10.000012281569903;0.8334826615828952;0.014005991274766634;0.014005965013007568;0.7982878645694665;0.013413969393524208;0.798499287459675
13.551656;1.0438272787808878;0.8333692373030032;0.7983001091205882;-0.0015767414066465086;-0.0015105870653826076;1.0439948215566626;10.000000079113434;0.8334848971118269;0.014005990968377242;0.0140059657818298;0.7982884057515923;0.013413969703005794;0.7985023935966714
13.561656;1.0438271737025557;0.8333681102311452;0.798300410387647;-0.0015767417559035188;-0.001510587180341623;1.0439962490275725;9.99998813692449;0.8334871391057582;0.014005990676250097;0.014005966570772913;0.7982889441317552;0.013413970019312181;0.798505529451928
13.571656;1.0438269811666516;0.8333669242707098;0.7983007085230873;-0.0015767421173216289;-0.0015105873449471321;1.0439976741811061;9.999976434895515;0.8334893841212312;0.01400599039754374;0.014005967379813895;0.7982894825957582;0.013413970341272792;0.7985086909586137
13.581656;1.0438267025811627;0.8333656816749234;0.7983009987723961;-0.0015767424908912386;-0.001510587558423003;1.0439990943276831;9.999964938617378;0.8334916286368803;0.014005990131099016;0.014005968208568361;0.7982900227528716;0.013413970667858505;0.7985118748524881
13.591656;1.0438263377090837;0.8333643868854365;0.7983012757920218;-0.0015767428765566462;-0.001510587819747386;1.044000507569842;9.999953601013749;0.8334938678984118;0.01400598987562193;0.014005969056275085;0.7982905661169744;0.013413970998329137;0.7985150791893834
13.601656;1.043825885416595;0.8333630448832363;0.7983015343118688;-0.001576743273934127;-0.0015105881276705551;1.0440019142131909;9.999942367059148;0.8334960956008749;0.01400598962983309;0.014005969922014503;0.7982911156959167;0.013413971332287349;0.7985183026621068
13.611656;1.043825344696092;0.8333616607396607;0.7983017703799198;-0.001576743682372971;-0.001510588480642267;1.0440033167719487;9.999931188490063;0.8334983047202508;0.014005989392716932;0.014005970805228994;0.7982916763853478;0.013413971669879723;0.798521543733092
13.621656;1.0438247154119065;0.8333602397950115;0.7983019823298949;-0.001576744100949214;-0.0015105888769516205;1.044004718742385;9.999920038190407;0.8335004889031878;0.014005989163839525;0.01400597170604174;0.7982922537884882;0.01341397201173055;0.7985248002479545
13.631656;1.0438239995255358;0.8333587874751598;0.7983021695651489;-0.0015767445284098236;-0.0015105893148928198;1.0440061237560019;9.999908903136511;0.8335026434195332;0.01400598894343237;0.014005972625017469;0.7982928530346923;0.013413972358661569;0.798528069687509
13.641656;1.0438232014959978;0.8333573093126347;0.7983023298934235;-0.001576744963367811;-0.0015105897929720284;1.0440075355177811;9.999897760424183;0.8335047650218727;0.014005988732189011;0.014005973562620077;0.7982934786990284;0.013413972711750877;0.7985313497021927
13.651656;1.0438223271259701;0.8333558107189415;0.798302458146769;-0.001576745404377201;-0.0015105903100489973;1.0440089581250174;9.999886561311788;0.8335068512466705;0.014005988531082973;0.01400597451876146;0.7982941355946274;0.01341397307253839;0.7985346376315414
13.661656;1.0438213825130498;0.8333542959689086;0.7983025467875412;-0.0015767458496813837;-0.001510590865261222;1.0440103962799034;9.99987524209952;0.8335089000550043;0.014005988341399472;0.014005975492901826;0.7982948294261548;0.013413973442941837;0.798537929328963
13.671656;1.0438203743225065;0.8333527676702943;0.7983025873097696;-0.00157674629712844;-0.001510591457901804;1.044011855040169;9.999863749376175;0.8335109095460651;0.014005988164830984;0.01400597648454764;0.7982955663968097;0.013413973825044665;0.7985412193192326
13.681656;1.0438193106153113;0.8333512275669888;0.798302571433462;-0.0015767467444564788;-0.0015105920872984682;1.0440133395996198;9.999852047621074;0.8335128771875135;0.014005988003532942;0.01400597749336277;0.7982963521234239;0.01341397422100534;0.7985445019137866
13.691656;1.043818200348685;0.8333496777848106;0.7983024920179959;-0.0015767471894912758;-0.0015105927525886978;1.0440148553421484;9.999840109629622;0.833514798934171;0.014005987860156324;0.01400597851893297;0.7982971916373491;0.013413974633052186;0.7985477714861299
13.701656;1.043817051121895;0.8333481214719662;0.7983023439011896;-0.0015767476298785023;-0.0015105934526294103;1.044016407075851;9.999827912835203;0.8335166691140321;0.014005987737729732;0.014005979560746382;0.7982980907108201;0.013413975063373048;0.7985510220674289
13.711656;1.0438158679148706;0.8333465624613278;0.7983021244514489;-0.001576748062683771;-0.0015105941862588726;1.0440179977345099;9.999815446946817;0.8335184815182743;0.014005987639346086;0.014005980618309405;0.7982990559871005;0.013413975513904794;0.7985542469055634
13.721656;1.0438146546165232;0.8333450047268732;0.7983018333786054;-0.0015767484844154535;-0.0015105949525031348;1.044019628533833;9.99980272211411;0.833520230872431;0.014005987567806567;0.014005981691042318;0.7983000937253827;0.013413975986200703;0.7985574381420766
13.731656;1.0438134159644294;0.8333434529443204;0.7983014722103229;-0.0015767488914285952;-0.001510595750496232;1.0440213004671062;9.999789759021388;0.8335219134765478;0.014005987525412104;0.014005982778060382;0.798301209198283;0.013413976481391187;0.7985605870784662
13.741656;1.0438121573122703;0.8333419132261155;0.7983010443970421;-0.0015767492804421438;-0.0015105965794543932;1.044023015314869;9.999776566139676;0.8335235268425972;0.014005987513943146;0.014005983878104509;0.7983024064392722;0.013413977000178863;0.7985636846944446
13.751656;1.043810883565321;0.8333403918433151;0.7983005554928909;-0.0015767496487933998;-0.0015105974386569305;1.0440247754034373;9.999763136835284;0.8335250686970477;0.014005987534658097;0.01400598498967605;0.7983036879917572;0.013413977542918964;0.7985667215252531
13.761656;1.0438095999118933;0.833338893184459;0.7983000125022676;-0.0015767499942313848;-0.001510598327285367;1.0440265828955078;9.999749462639134;0.8335265360131738;0.014005987588260976;0.014005986111338034;0.7983050554122774;0.013413978109900753;0.7985696873756628
13.771656;1.043808313358433;0.8333374197042945;0.7982994230607248;-0.0015767503147362748;-0.0015105992443222266;1.0440284401186268;9.999735533676429;0.8335279250426608;0.014005987675112781;0.014005987241934123;0.7983065099692724;0.013413978701744465;0.7985725715437197
13.781656;1.043807032857343;0.8333359733777058;0.7982987951621955;-0.001576750608455494;-0.0015106001884199127;1.0440303505988417;9.99972133676649;0.8335292319830907;0.014005987795612107;0.014005988380484825;0.7983080528444847;0.01341397931945568;0.7985753632847274
13.791656;1.0438057686696003;0.8333345569139502;0.7982981370535891;-0.001576750873487936;-0.0015106011577274603;1.044032318719712;9.99970686660896;0.8335304530497584;0.014005987950227606;0.014005989526015233;0.7983096850818905;0.013413979964082078;0.798578052551846
13.801656;1.0438045319593134;0.8333331745264019;0.7982974571270949;-0.0015767511078376097;-0.0015106021500236842;1.0440343482378034;9.999692130294017;0.8335315844362581;0.014005988139260064;0.014005990677652878;0.7983114078519327;0.013413980636440516;0.7985806307768307
13.811656;1.0438033340550006;0.8333318325223878;0.7982967647685982;-0.0015767513095376752;-0.0015106031630485982;1.0440364411739806;9.99967714137776;0.8335326231166135;0.014005988362853456;0.014005991834706882;0.7983132233283355;0.013413981336976296;0.7985830913560247
13.821656;1.0438021856707063;0.8333305388778088;0.7982960717648963;-0.0015767514767521507;-0.0015106041947282147;1.0440385971203456;9.999661924038422;0.8335335677341772;0.014005988621155607;0.01400599299634061;0.7983151353191872;0.01341398206561825;0.7985854300719828
13.831656;1.0438010968846774;0.8333293018515884;0.7982953918548915;-0.0015767516080046483;-0.0015106052432157025;1.044040813592456;9.999646520295029;0.8335344187662612;0.014005988914131984;0.0140059941613181;0.798317148740415;0.013413982821757407;0.7985876450018055
13.841656;1.043800076769632;0.833328129501664;0.7982947389904884;-0.0015767517022640474;-0.0015106063067219359;1.0440430872632167;9.999630986720867;0.8335351780364197;0.01400598924129342;0.01400599532827476;0.7983192683166668;0.013413983604352756;0.7985897358036492
13.851656;1.0437991323844908;0.8333270299275055;0.7982941266989368;-0.0015767517587144087;-0.0015106073833328641;1.0440454140623374;9.999615391116564;0.8335358477334749;0.014005989602007565;0.014005996496040235;0.7983214973614932;0.01341398441200572;0.7985917029371266
13.861656;1.0437982689169074;0.8333260107414179;0.7982935675064962;-0.0015767517765270839;-0.0015106084709413739;1.0440477885866648;9.999599813897925;0.833536429535681;0.01400598999603402;0.014005997663607819;0.7983238373821229;0.013413985242889438;0.7985935469808759
13.871656;1.043797490623588;0.8333250782311825;0.7982930718651725;-0.0015767517547932489;-0.0015106095673883368;1.0440502044898416;9.999584352644089;0.8335369245262695;0.014005990423476068;0.01400599882996788;0.7983262885302019;0.013413986094654393;0.7985952686280908
13.881656;1.0437968006049982;0.8333242373788681;0.7982926481119692;-0.0015767516926929244;-0.0015106106709667055;1.0440526552012848;9.999569126956867;0.833537333784871;0.01400599088450483;0.014005999993976937;0.7983288497962442;0.013413986964502658;0.7985968691494517
13.891656;1.043796200017567;0.8333234927019031;0.7982923029660547;-0.00157675158976636;-0.0015106117808840692;1.044055134111899;9.999554268529396;0.8335376594041641;0.014005991379335905;0.014006001154196314;0.7983315185305433;0.013413987849289783;0.7985983500741397
13.901656;1.0437956886805813;0.8333228485226564;0.7982920416133459;-0.0015767514459885314;-0.001510612897073873;1.0440576347069692;9.999539897635573;0.8335379057773342;0.014005991908095705;0.01400600230873805;0.798334290584764;0.013413988745715866;0.798599712183852
13.911656;1.0437952662985177;0.8333223079948626;0.7982918674043713;-0.0015767512618373074;-0.0015106140195258533;1.044060150856455;9.999526110251828;0.8335380803010536;0.014005992470607787;0.014006003455082766;0.7983371616143747;0.013413989650815436;0.7986009545958626
13.921656;1.0437949321404159;0.8333218720193566;0.7982917816939551;-0.0015767510385936644;-0.001510615147870994;1.0440626767614811;9.99951298430869;0.8335381925435859;0.01400599306656207;0.014006004590003875;0.798340127543367;0.013413990562359425;0.7986020744959379
13.931656;1.0437946839238996;0.833321539282699;0.7982917844757834;-0.0015767507785109192;-0.0015106162814284866;1.044065206898607;9.99950058812851;0.8335382522174598;0.014005993695967516;0.014006005710086823;0.7983431828639378;0.013413991478840055;0.7986030680002786
13.941656;1.0437945175042749;0.833321307718897;0.7982918748617785;-0.001576750484617134;-0.0015106174193874223;1.0440677366255802;9.999488977712838;0.8335382675148044;0.01400599435934744;0.014006006812486859;0.7983463188386604;0.01341399239920081;0.7986039315895264
