time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.951656;1.0437944270508477;0.8333211761511582;0.798292050728088;-0.0015767501605247062;-0.0015106185610352918;1.0440702625490776;9.999478192854893;0.8335382448259389;0.014005995057506743;0.014006007895009517;0.7983495239204055;0.01341399332254727;0.7986046630587401
13.961656;1.043794405408896;0.8333211444614685;0.7982923089376582;-0.0015767498104062039;-0.0015106197059092943;1.0440727822249067;9.9994682630563;0.8335381891802806;0.014005995791361633;0.014006008955647714;0.7983527856141276;0.013413994248051002;0.7986052614531101
13.971656;1.043794444348616;0.8333212126817197;0.7982926465369156;-0.0015767494388432195;-0.0015106208537224387;1.0440752943731997;9.999459213514603;0.8335381048159081;0.014005996562008188;0.014006009992277168;0.7983560914653106;0.013413995174968822;0.7986057262495386
13.981656;1.0437945344968425;0.8333213804389816;0.798293061347412;-0.0015767490505146538;-0.0015106220043346738;1.0440777991471366;9.999451061446747;0.8335379959596209;0.014005997370611041;0.014006011002602455;0.7983594286659235;0.013413996102657833;0.7986060569863519
13.991656;1.0437946657974773;0.833321646695588;0.7982935516273765;-0.0015767486499931548;-0.001510623157819147;1.044080297320256;9.999443809580265;0.8335378668476267;0.014005998218191576;0.01400601198411603;0.7983627837614086;0.013413997030716182;0.7986062538313903
14.001656;1.043794828285964;0.8333220092990888;0.7982941155306275;-0.0015767482416496384;-0.0015106243143111332;1.0440827893139637;9.999437449030264;0.8335377206737123;0.014005999105741601;0.014006012934057724;0.7983661431270149;0.013413997959036389;0.7986063182990516
14.011656;1.0437950121963835;0.8333224650897173;0.79829475042124;-0.0015767478296503945;-0.0015106254735824827;1.044085274736013;9.99943197209231;0.8335375590147487;0.014006000034460175;0.014006013849519173;0.7983694933974899;0.013413998887559512;0.7986062539649409
14.021656;1.0437952076255268;0.8333230104765716;0.7982954527615088;-0.0015767474181493438;-0.0015106266346238074;1.0440877522509346;9.999427377240822;0.8335373821780382;0.014006001005553432;0.01400601472781817;0.7983728216667697;0.013413999815988932;0.7986060669104739
14.031656;1.043795404307712;0.8333236415539724;0.7982962187069325;-0.0015767470113553568;-0.0015106277956228845;1.0440902201519557;9.999423654045339;0.8335371895857783;0.014006002019654339;0.0140060155671006;0.7983761161468039;0.01341400074351235;0.7986057647255697
14.041656;1.043795592047907;0.8333243541451035;0.7982970441015232;-0.0015767466132594811;-0.001510628954300092;1.0440926771898735;9.999420765215572;0.8335369800616095;0.014006003076483323;0.014006016366734056;0.7983793668642326;0.013414001668549672;0.7986053546692158
14.051656;1.0437957619911005;0.8333251439663898;0.7982979237717625;-0.0015767462273390256;-0.001510630108136038;1.044095122224428;9.999418645159102;0.8335367522779676;0.014006004174916896;0.014006017127146877;0.7983825652855314;0.013414002588857438;0.7986048428938268
14.061656;1.0437959073352876;0.8333260065450729;0.7982988514425313;-0.0015767458564967716;-0.0015106312543322496;1.044097553042154;9.999417210425735;0.833536505393135;0.014006005313099338;0.014006017849337879;0.7983857035648964;0.01341400350186748;0.798604234692359
14.071656;1.0437960226845493;0.8333269374172638;0.7982998208590971;-0.0015767455032130364;-0.0015106323897311302;1.0440999665776565;9.99941637371829;0.8335362397467674;0.014006006488454873;0.014006018534504238;0.7983887748229291;0.013414004404753245;0.7986035348352445
14.081656;1.043796103685929;0.8333279327327056;0.7983008266665756;-0.001576745169635956;-0.0015106335108264438;1.044102360793521;9.999416056804188;0.8335359567755329;0.014006007698064926;0.01400601918389249;0.7983917740920123;0.013414005294299036;0.7986027477851401
14.091656;1.0437961475649273;0.8333289895153857;0.7983018643025493;-0.0015767448576442182;-0.0015106346138029994;1.044104736348512;9.999416195380878;0.8335356577078123;0.014006008939529807;0.014006019798592844;0.7983946988635576;0.013414006167149706;0.7986018773068395
14.101656;1.043796153290368;0.8333301057540703;0.7983029303285428;-0.0015767445689988458;-0.0015106356946007775;1.04410709720341;9.999416734352677;0.8335353426279946;0.01400601021137898;0.01400602037929843;0.7983975490238094;0.01341400702038416;0.7986009255833959
14.111656;1.0437961216727716;0.8333312807280033;0.7983040228155079;-0.0015767443052272876;-0.0015106367489853155;1.0441094503132047;9.999417617819162;0.8335350112597029;0.014006011512554973;0.014006020926282961;0.7984003266592302;0.013414007851648837;0.7985998928778273
14.121656;1.043796055629372;0.8333325145693592;0.7983051402966878;-0.0015767440672616968;-0.0015106377725869924;1.0441118047011198;9.999418779337068;0.8335346643706207;0.014006012841680557;0.014006021439586564;0.7984030359053313;0.013414008658653723;0.7985987776024629
14.131656;1.0437959593644475;0.833333806853878;0.7983062806415754;-0.001576743855238999;-0.0015106387610668772;1.044114170138877;9.999420140433156;0.8335343043304775;0.014006014196771647;0.014006021919314255;0.7984056821886107;0.013414009438930547;0.7985975761030212
14.141656;1.0437958374929632;0.8333351559341847;0.7983074413317381;-0.0015767436687176232;-0.0015106397104047444;1.0441165555911776;9.99942161868322;0.8335339348584314;0.014006015575317839;0.014006022365743023;0.7984082707788732;0.013414010190499953;0.7985962829236737
14.151656;1.0437956952773144;0.8333365595601447;0.7983086199882538;-0.0015767435072026241;-0.0015106406169890978;1.044118968099838;9.999423132221937;0.8335335604809097;0.014006016974389477;0.014006022779124959;0.7984108056267302;0.013414010912486446;0.7985948920964002
14.161656;1.0437955381015087;0.8333380153552913;0.7983098143742244;-0.001576743370384576;-0.0015106414776430753;1.0441214123932279;9.99942459898992;0.8335331856278649;0.014006018390587861;0.014006023159567891;0.7984132891018487;0.013414011604766568;0.7985933980660456
14.171656;1.043795370430141;0.8333395205690363;0.7983110225722483;-0.0015767432580279695;-0.0015106422899237503;1.0441238904190797;9.999425944026948;0.8335328136638843;0.014006019819821093;0.014006023507001239;0.7984157223259897;0.013414012267329375;0.7985917954161104
14.181656;1.0437951966045067;0.8333410722089062;0.7983122431284108;-0.0015767431697554326;-0.00151064305235565;1.0441264008923625;9.999427109767703;0.8335324466930754;0.01400602125732467;0.014006023821212047;0.7984181052922239;0.013414012900044604;0.7985900788544616
14.191656;1.0437950221846424;0.8333426677714815;0.7983134744955256;-0.001576743104738374;-0.0015106437644018783;1.0441289402779683;9.999428054587549;0.8335320862075143;0.014006022698261332;0.014006024102299012;0.7984204365829074;0.013414013502733404;0.7985882446429526
14.201656;1.0437948533633257;0.833344305355363;0.7983147147383133;-0.0015767430616306776;-0.0015106444263576417;1.0441315045920743;9.999428745338943;0.8335317340029497;0.014006024138350157;0.014006024351207711;0.7984227134036909;0.013414014075276351;0.7985862918971801
14.211656;1.0437946950420192;0.8333459832744621;0.7983159621231453;-0.0015767430388518645;-0.0015106450391018042;1.0441340895769684;9.99942915781935;0.8335313925353106;0.014006025574009926;0.014006024569749387;0.7984249320442529;0.013414014617640852;0.7985842217778325
14.221656;1.0437945493590484;0.8333477001371499;0.7983172150805783;-0.0015767430348585035;-0.0015106456038784122;1.0441366896434965;9.999429280895347;0.8335310645718969;0.014006027002148723;0.014006024760150016;0.7984270886329121;0.013414015129826116;0.7985820358515278
14.231656;1.0437944157156214;0.8333494551590125;0.7983184715988302;-0.0015767430483035112;-0.0015106461222719736;1.0441392977681416;9.999429113608395;0.8335307531035884;0.014006028419911767;0.014006024924518037;0.79842918046216;0.013414015611548164;0.798579735793459
14.241656;1.0437942922093766;0.83335124837719;0.7983197300551834;-0.0015767430779910097;-0.0015106465961834624;1.0441419059930466;9.999428657362417;0.8335304615998962;0.014006029824708202;0.014006025064598207;0.7984312070492048;0.01341401606179749;0.7985773237884475
14.251656;1.0437941770285293;0.833353080315318;0.7983209905633;-0.001576743122652846;-0.0015106470277428858;1.0441445054609064;9.999427911886606;0.83353019390103;0.01400603121426242;0.014006025181908702;0.7984331698382009;0.013414016478833089;0.7985748024071988
14.261656;1.0437940686376643;0.8333549509757555;0.7983222544254467;-0.0015767431808550566;-0.0015106474191629528;1.0441470865238447;9.99942688086887;0.8335299537315298;0.014006032586272046;0.01400602527806981;0.7984350711076448;0.013414016860565708;0.7985721745658588
14.271656;1.0437939650452848;0.833356859607193;0.7983235225301987;-0.0015767432509439857;-0.0015106477724474438;1.0441496392856389;9.999425580465857;0.8335297441369997;0.014006033938195358;0.014006025354978503;0.7984369132244108;0.013414017204857704;0.798569444146675
14.281656;1.0437938637410382;0.8333588054709749;0.7983247948060516;-0.0015767433308997883;-0.0015106480891618399;1.0441521543613894;9.999424036590861;0.8335295673292745;0.014006035267603242;0.014006025414497145;0.7984386984858556;0.013414017509654519;0.7985666161142845
14.291656;1.0437937634642946;0.8333607883224852;0.7983260705913255;-0.001576743418344121;-0.0015106483706835143;1.044154623482289;9.99942227153682;0.8335294250510498;0.014006036572585827;0.014006025457906341;0.7984404292738464;0.01341401777308116;0.7985636952228234
14.301656;1.0437936655757658;0.8333628083798104;0.7983273485959409;-0.0015767435106387511;-0.001510648618693731;1.044157039207787;9.999420295782857;0.833529318950856;0.014006037851754694;0.0140060254857156;0.7984421083813629;0.013414017993659592;0.7985606848359134
14.311656;1.0437935729208216;0.8333648659204654;0.7983286262761462;-0.001576743604765486;-0.0015106488352529105;1.0441593941821334;9.999418114288614;0.8335292508780244;0.01400603910394186;0.014006025497832343;0.798443738959587;0.013414018170628967;0.7985575873908285
14.321656;1.0437934883398545;0.8333669611120814;0.7983298997220258;-0.0015767436970586422;-0.001510649022449834;1.0441616812309333;9.999415734850444;0.8335292228803518;0.014006040327873332;0.014006025493800974;0.7984453239635907;0.013414018303965203;0.7985544059007055
14.331656;1.0437934144630905;0.8333690946521553;0.7983311647635657;-0.0015767437833658525;-0.001510649182150759;1.0441638937976554;9.99941316281914;0.8335292367214644;0.014006041522086598;0.014006025473012787;0.7984468661908697;0.013414018393979354;0.798551145352861
14.341656;1.0437933539721294;0.8333712682563138;0.7983324184777754;-0.0015767438598612794;-0.0015106493160307788;1.044166025589515;9.999410388427876;0.8335292934745043;0.01400604268510813;0.014006025434918926;0.7984483687272271;0.013414018440927655;0.7985478133457128
14.351656;1.0437933100259962;0.8333734845835717;0.7983336596406441;-0.0015767439236887594;-0.0015106494255961351;1.0441680701974267;9.99940738458233;0.8335293933821045;0.014006043815433787;0.014006025379313428;0.7984498346282076;0.013414018444899724;0.7985444199560399
14.361656;1.0437932862408112;0.8333757469012256;0.7983348880972947;-0.0015767439728017066;-0.0015106495120939451;1.0441700219623602;9.999404119336083;0.8335295358051275;0.014006044911241229;0.01400602530636559;0.7984512662210386;0.013414018405944238;0.7985409772487052
14.371656;1.043793285908408;0.8333780581544618;0.7983361042075652;-0.001576744005466209;-0.0015106495763593502;1.0441718771120867;9.999400566264251;0.8335297193124326;0.014006045970554572;0.014006025216193669;0.7984526651416682;0.013414018324364499;0.798537498352496
14.381656;1.0437933121195357;0.8333804196792265;0.7983373089061944;-0.0015767440199392201;-0.0015106496186161628;1.0441736329723093;9.999396698416772;0.8335299423794668;0.014006046991840874;0.014006025108549314;0.7984540333269392;0.013414018200965345;0.7985339963107105
14.391656;1.0437933692069432;0.8333828303907277;0.7983385040193499;-0.0015767440143575264;-0.001510649638543687;1.044175286018737;9.999392477124537;0.8335302045200608;0.014006047974268283;0.014006024982896714;0.7984553736580512;0.013414018037002859;0.7985304839124604
14.401656;1.0437934632646353;0.8333852870640266;0.7983396920750512;-0.001576743986770885;-0.0015106496357223979;1.044176831738182;9.999387853131031;0.8335305060061875;0.014006048917437217;0.014006024838538385;0.7984566894218906;0.013414017833935102;0.7985269745763591
14.411656;1.0437936009173867;0.8333877850667769;0.7983408756319867;-0.0015767439353230558;-0.0015106496100515882;1.044178266618249;9.999382776636846;0.8335308462321668;0.014006049820953085;0.014006024674674706;0.7984579840218794;0.013414017593273934;0.798523482543934
14.421656;1.0437937880252461;0.8333903181688918;0.7983420565129321;-0.001576743858419546;-0.001510649561928007;1.0441795898289448;9.999377200058692;0.8335312234097919;0.014006050684381025;0.014006024490544874;0.7984592615967385;0.013414017316761569;0.7985200224069604
14.431656;1.0437940292067924;0.8333928780029077;0.7983432352442229;-0.0015767437546737107;-0.001510649492280156;1.044180802933849;9.999371068128063;0.8335316353264726;0.014006051507629888;0.014006024285599297;0.7984605269410435;0.01341401700670601;0.7985166093934833
14.441656;1.0437943276207862;0.8333954544901481;0.798344411579008;-0.0015767436226672958;-0.0015106494025352336;1.0441819083573656;9.999364309400873;0.8335320791798037;0.014006052291191826;0.014006024059467045;0.7984617839688719;0.01341401666589241;0.7985132594076544
14.451656;1.043794684668306;0.833398036763602;0.7983455856218737;-0.001576743460840213;-0.0015106492945433465;1.044182908458613;9.999356844004227;0.8335325517258279;0.014006053035973841;0.014006023811692471;0.7984630342521205;0.013414016296927376;0.7985099877642527
14.461656;1.0437950999460202;0.8334006139212448;0.7983467579809956;-0.001576743267687949;-0.0015106491704661397;1.0441838063075706;9.999348602021142;0.8335330506033412;0.014006053742959013;0.01400602354163871;0.7984642771384426;0.013414015901686935;0.7985068079507335
14.471656;1.043795572039702;0.833403175765228;0.7983479289216541;-0.001576743041811961;-0.0015106490326756588;1.044184607221732;9.999339538636496;0.8335335748914537;0.014006054413011814;0.01400602324877606;0.7984655108561385;0.013414015481431861;0.7985037312785355
14.481656;1.0437960998806874;0.8334057132773418;0.7983490980837227;-0.0015767427816578783;-0.0015106488836108486;1.0441853191222186;9.999329641825726;0.8335341247101608;0.01400605504683554;0.014006022932904238;0.7984667329315163;0.013414015037268542;0.7985007667422118
14.491656;1.0437966837494224;0.8334082187381144;0.7983502656322075;-0.001576742485556785;-0.0015106487255416067;1.0441859515504646;9.999318935474935;0.8335347013864469;0.014006055644939322;0.014006022593998182;0.7984679394702223;0.013414014570433598;0.7984979208528743
14.501656;1.0437973257427298;0.8334106856276713;0.7983514330345753;-0.001576742152238531;-0.001510648560297828;1.0441865141226603;9.99930747812332;0.8335353077464773;0.014006056207697504;0.014006022231992415;0.7984691243930946;0.013414014082457803;0.7984951978772131
14.511656;1.043798029327595;0.8334131084484798;0.7983526021072058;-0.0015767417811672466;-0.0015106483890416447;1.0441870151459782;9.999295351374512;0.8335359475232602;0.014006056735568144;0.01400602184681412;0.7984702797568342;0.013414013575188406;0.7984926003583044
14.521656;1.0437987977760101;0.833415483228705;0.7983537740046002;-0.0015767413722966434;-0.0015106482121999816;1.0441874614503013;9.999282645795331;0.8335366242663295;0.014006057229198789;0.014006021438559281;0.7984713975557832;0.013414013050528981;0.7984901297750521
14.531656;1.0437996332468857;0.8334178080098643;0.7983549491901984;-0.0015767409257300836;-0.0015106480295087384;1.0441878586268583;9.999269458673862;0.8335373401088401;0.014006057689252234;0.01400602100741184;0.7984724720483992;0.013414012510052978;0.7984877872716014
14.541656;1.0438005371576025;0.8334200822163442;0.7983561277714742;-0.0015767404416408802;-0.0015106478400282277;1.044188210746204;9.999255894871661;0.8335380945745333;0.014006058116261096;0.014006020553277787;0.7984735007312421;0.01341401195474246;0.7984855737625638
14.551656;1.043801509741617;0.8334223063295476;0.7983573101261391;-0.0015767399203292416;-0.001510647642314609;1.0441885210473316;9.99924206651061;0.833538884320377;0.014006058510764282;0.014006020075856433;0.7984744836439328;0.013414011385119403;0.7984834894392151
14.561656;1.0438025488490026;0.8334244827270451;0.7983584974225184;-0.001576739362372142;-0.0015106474349539938;1.0441887939269223;9.999228096108904;0.8335397041048881;0.01400605887353738;0.014006019575352075;0.7984754219502279;0.013414010801672864;0.7984815334620068
14.571656;1.0438036499283383;0.8334266161693211;0.7983596912763811;-0.0015767387686101086;-0.0015106472172039312;1.0441890360790176;9.999214110848582;0.8335405479447359;0.01400605920567721;0.01400601905284634;0.7984763163606612;0.013414010205143028;0.798479703716463
14.581656;1.0438048065512775;0.8334287128874025;0.798360892952346;-0.0015767381399853508;-0.00151064698919145;1.0441892554049075;9.99920022831407;0.8335414095309339;0.014006059508481742;0.014006018509826246;0.7984771662821434;0.013414009596620821;0.7984779967795927
14.591656;1.0438060105271594;0.8334307789650467;0.7983621029723167;-0.0015767374774989288;-0.001510646751495047;1.0441894589259175;9.999186549289067;0.8335422821581937;0.014006059783252393;0.014006017947622913;0.7984779699786047;0.013414008977487063;0.7984764089223297
14.601656;1.0438072523978403;0.8334328190246946;0.7983633213731184;-0.0015767367820451444;-0.0015106465046800157;1.0441896519712055;9.9991731583361;0.8335431589256036;0.014006060031246877;0.01400601736746448;0.798478724674801;0.013414008349180438;0.7984749376488268
14.611656;1.0438085228644154;0.8334348355935255;0.798364548317755;-0.0015767360542090672;-0.0015106462491562911;1.0441898392367572;9.999160127687343;0.8335440331978918;0.014006060253742278;0.01400601677074493;0.798479426107802;0.01341400771308893;0.7984735825520235
14.621656;1.0438098145579897;0.8334368290866747;0.7983657843111068;-0.0015767352945380095;-0.001510645985031224;1.0441900261712767;9.999147524634315;0.8335448990361985;0.014006060451935712;0.014006016158804774;0.7984800677682776;0.013414007070562823;0.7984723448390233
14.631656;1.0438111225861562;0.8334387981041383;0.7983670295858031;-0.0015767345040818583;-0.0015106457120036786;1.0441902189971783;9.999135414297056;0.8335457514848618;0.014006060626606734;0.014006015532487879;0.798480640328804;0.01341400642282144;0.7984712257790803
14.641656;1.0438124435972471;0.8334407398356066;0.7983682834681342;-0.0015767336845554224;-0.0015106454296553785;1.0441904237628974;9.999123852291872;0.8335465865057126;0.014006060777819386;0.01400601489213251;0.7984811324694885;0.01341400577090935;0.7984702256403441
14.651656;1.043813775197865;0.8334426503570541;0.7983695443241325;-0.0015767328379709667;-0.0015106451378151175;1.0441906462622916;9.999112882969232;0.833547401054584;0.014006060905066781;0.014006014237937108;0.7984815330564857;0.013414005115822544;0.798469343901435
14.661656;1.043815116107817;0.8334445247706469;0.7983708093444173;-0.0015767319661450319;-0.0015106448364683217;1.0441908927296915;9.9991025509727;0.8335481934296205;0.014006061007807253;0.01400601357016814;0.7984818322017951;0.013414004458606582;0.7984685793816928
14.671656;1.0438164656144722;0.833446357664595;0.798372073649489;-0.0015767310703715162;-0.0015106445253626572;1.0441911696542603;9.999092909906572;0.8335489630782825;0.014006061085930208;0.014006012889086853;0.7984820205350317;0.013414003800303293;0.7984679297901884
14.681656;1.0438178224909367;0.8334481438814226;0.7983733298916578;-0.0015767301514411744;-0.001510644203885248;1.0441914833276347;9.9990840196661;0.8335497101510461;0.014006061140030729;0.014006012195013995;0.7984820888491488;0.013414003141863858;0.7984673919188396
14.691656;1.0438191845788738;0.8334498789700088;0.7983745697668257;-0.0015767292102081727;-0.0015106438713282822;1.0441918404463677;9.999075942179234;0.8335504351715053;0.01400606117149717;0.014006011488430987;0.7984820281151402;0.013414002484095069;0.798466962675123
14.701656;1.0438205491845904;0.8334515592907626;0.7983757861469447;-0.0015767282481431476;-0.0015106435270765253;1.0441922487601956;9.999068744796725;0.8335511381520021;0.014006061182184644;0.014006010769651567;0.7984818288536178;0.013414001827569482;0.798466639655556
14.711656;1.0438219142439573;0.8334531818698534;0.7983769740161264;-0.0015767272671793062;-0.001510643170559422;1.0441927167533118;9.999062505135672;0.833551817589623;0.014006061173944127;0.014006010038466942;0.7984814809678317;0.013414001172578162;0.798466420502671
14.721656;1.0438232793114288;0.8334547440333151;0.7983781308482188;-0.001576726269297037;-0.0015106428011671786;1.0441932524937243;9.999057305381111;0.8335524705235821;0.014006061148586817;0.014006009294307573;0.7984809744936832;0.013414000519307816;0.7984663018895044
14.731656;1.043824644644841;0.8334562435333478;0.7983792566553545;-0.0015767252564791773;-0.0015106424181891614;1.0441938620291629;9.999053221533138;0.8335530933029278;0.014006061108122983;0.0140060085367373;0.7984803007572785;0.013413999868247928;0.7984662792791913
14.741656;1.0438260091869493;0.8334576791742213;0.7983803531112184;-0.001576724230868977;-0.0015106420208598145;1.044194548019181;9.99905032330157;0.8335536819993913;0.014006061054824957;0.01400600776598275;0.7984794538476278;0.013413999220485502;0.798466347847836
14.751656;1.043827369722729;0.8334590509355698;0.7983814224882013;-0.0015767231948561474;-0.001510641608403936;1.0441953088185068;9.999048681906363;0.833554232505606;0.014006060991092573;0.0140060069831583;0.7984784315544723;0.013413998577557342;0.7984665036675217
14.761656;1.0438287212666506;0.8334603596644671;0.7983824670460758;-0.001576722151015293;-0.0015106411798976554;1.0441961383843852;9.999048370253165;0.8335547408775106;0.014006060919211428;0.014006006189921495;0.7984772348206153;0.013413997941012454;0.798466743630457
14.771656;1.043830057139147;0.8334616070500901;0.7983834889192445;-0.001576721101740719;-0.0015106407342145366;1.044197027524684;9.999049455100623;0.83355520371948;0.014006060841046436;0.014006005387879472;0.7984758664111445;0.013413997312005361;0.7984670646505018
14.781656;1.0438313685563076;0.8334627956303369;0.7983844903696398;-0.0015767200487367804;-0.0015106402701702169;1.044197965514284;9.999051987751493;0.8335556183778734;0.014006060757678376;0.014006004578391577;0.7984743298310034;0.013413996691200875;0.7984674633597504
14.791656;1.0438326452906832;0.8334639285801363;0.7983854735239909;-0.001576718992870494;-0.0015106397866236634;1.0441989415013955;9.999055994098217;0.8335559833837718;0.014006060668937238;0.01400600376304861;0.7984726286876725;0.013413996079100125;0.798467936096578
14.801656;1.043833877417285;0.8334650094761547;0.7983864395767104;-0.0015767179345135339;-0.0015106392824415552;1.0441999461162945;9.999061469868467;0.8335562989672857;0.01400606057313895;0.014006002944144955;0.7984707667256239;0.013413995476335419;0.7984684789629486
14.811656;1.0438350564607621;0.8334660416688522;0.7983873883144847;-0.0015767168739929558;-0.0015106387563954022;1.0442009725170474;9.999068385843705;0.8335565670087414;0.014006060467457889;0.01400600212445968;0.7984687479347901;0.013413994883606324;0.7984690877133941
14.821656;1.043836175990701;0.8334670269869902;0.7983883184497046;-0.0015767158119253208;-0.0015106382071725724;1.0442020161425218;9.999076696268816;0.8335567906733609;0.014006060348521523;0.01400600130686383;0.7984665761539778;0.013413994301568278;0.79846975720431
14.831656;1.0438372317745754;0.8334679646770017;0.7983892291001865;-0.0015767147495872632;-0.0015106376336160175;1.0442030741435906;9.999086345488807;0.8335569740947213;0.01400606021259096;0.014006000494208373;0.7984642552677019;0.013413993730804687;0.7984704806966556
14.841656;1.0438382204123333;0.8334688518300286;0.798390121266992;-0.0015767136892280767;-0.0015106370351244543;1.0442041457869493;9.99909727962882;0.8335571217216564;0.014006060055578329;0.014005999689094854;0.7984617901040648;0.013413993171770494;0.7984712497233741
14.851656;1.0438391377058545;0.8334696850503545;0.7983909978894173;-0.0015767126340396644;-0.001510636412006438;1.0442052329287095;9.999109463016364;0.8335572372789419;0.01400605987333224;0.01400599889351641;0.7984591868131007;0.013413992624777993;0.7984720550851689
14.861656;1.0438399788689583;0.8334704616043398;0.7983918628656165;-0.0015767115878142807;-0.0015106357654309835;1.0442063381777684;9.999122882703537;0.8335573233066454;0.014006059662040167;0.014005998108892963;0.7984564529568907;0.013413992090014518;0.7984728880760584
14.871656;1.0438407398820955;0.83347117915313;0.7983927198513412;-0.0015767105544557006;-0.0015106350970272386;1.0442074622310409;9.999137533119553;0.8335573814596201;0.014006059418510821;0.014005997336505923;0.7984535979410008;0.01341399156757422;0.7984737407187826
14.881656;1.043841418279517;0.8334718353147277;0.7983935716231332;-0.0015767095376070157;-0.0015106344087037842;1.0442086041857015;9.999153396363619;0.8335574126302324;0.014006059140230242;0.014005996577785503;0.7984506332372368;0.013413991057624763;0.7984746054465856
14.891656;1.0438420128622674;0.8334724283428876;0.7983944204710293;-0.0015767085405714051;-0.001510633702754406;1.0442097635113672;9.999170434852688;0.8335574172126453;0.014006058825186544;0.014005995834250171;0.7984475718862115;0.013413990560562052;0.7984754748862423
14.901656;1.0438425233501196;0.8334729579724964;0.7983952689406592;-0.0015767075664310606;-0.0015106329818931024;1.0442109400988215;9.999188592518927;0.833557396078313;0.01400605847168241;0.014005995107548713;0.7984444274558447;0.013413990076977685;0.7984763417344451
14.911656;1.043842951053396;0.8334734249981032;0.798396120087945;-0.001576706618267116;-0.0015106322491897656;1.0442121325730567;9.999207794868859;0.8335573509698155;0.014006058078277721;0.014005994399693423;0.7984412132271707;0.01341398960750953;0.798477198956947
14.921656;1.0438432995172904;0.8334738302147228;0.7983969774696629;-0.0015767056992372578;-0.0015106315079762044;1.044213337527674;9.999227949213285;0.8335572836295658;0.014006057643864813;0.01400599371301195;0.798437942292609;0.013413989152673715;0.7984780403495468
14.931656;1.0438435739148377;0.8334741741315957;0.7983978451950662;-0.0015767048121986444;-0.0015106307617867413;1.0442145509211025;9.99924894702018;0.8335571947122572;0.01400605716778065;0.01400599304993291;0.798434627887012;0.013413988712742811;0.7984788610470608
14.941656;1.0438437799307836;0.8334744573586335;0.7983987274243648;-0.0015767039591180463;-0.0015106300144044078;1.0442157694755092;9.999270667414844;0.8335570829425906;0.01400605664977523;0.014005992412881186;0.7984312828485491;0.013413988287684695;0.7984796574836213
14.951656;1.0438439229881638;0.8334746808531258;0.7983996275649273;-0.0015767031409831646;-0.0015106292698440146;1.0442169905125378;9.99929298147743;0.8335569448247178;0.014006056089804885;0.014005991804100237;0.7984279185351312;0.013413987877292907;0.7984804264583054
14.961656;1.0438440078621711;0.8334748459385831;0.7984005485931233;-0.0015767023583223058;-0.0015106285322847742;1.0442182116055014;9.99931575373627;0.8335567756927523;0.01400605548778847;0.01400599122544962;0.7984245445197083;0.013413987481431475;0.7984811639119895
14.971656;1.0438440388086216;0.8334749538716063;0.7984014942522079;-0.0015767016116788758;-0.0015106278060748439;1.0442194303194134;9.999338844492268;0.8335565713682827;0.014006054843609091;0.01400599067834188;0.7984211697249461;0.013413987099958608;0.7984818647313053
14.981656;1.0438440197540984;0.8334750049110284;0.7984024694493345;-0.0015767009017641901;-0.0015106270955345985;1.0442206433928094;9.999362115125132;0.8335563289289932;0.014006054157357912;0.014005990163761334;0.7984178037383105;0.013413986732543232;0.7984825236776633
14.991656;1.0438439541156064;0.8334749979467655;0.7984034794220474;-0.0015767002295241387;-0.001510626404618359;1.0442218464224104;9.999385428194115;0.8335560465212645;0.014006053429407306;0.014005989682464241;0.7984144561843225;0.013413986378920469;0.7984831361483393
15.001656;1.0438438453533991;0.8334749313486984;0.7984045288655851;-0.0015766995961600506;-0.0015106257369392703;1.0442230346447356;9.999408649141895;0.8335557225639607;0.014006052660248423;0.014005989235341623;0.7984111349462395;0.01341398603927365;0.7984836981397061
15.011656;1.0438436983306685;0.83347480419867;0.798405622111549;-0.001576699003075493;-0.001510625095945217;1.0442242032570979;9.999431651605075;0.8335553548136578;0.014006051850241482;0.014005988823533525;0.7984078458523068;0.013413985714386477;0.7984842059410523
15.021656;1.0438435196386493;0.8334746169390596;0.7984067636397901;-0.0015766984518632442;-0.001510624484879194;1.0442253466368963;9.99945431292632;0.8335549403740851;0.014006050999323416;0.014005988448231697;0.7984045933755739;0.013413985405751491;0.7984846558298433
15.031656;1.0438433164395213;0.8334743717270343;0.7984079580649637;-0.0015766979443554412;-0.0015106239067888304;1.0442264578342193;9.99947650937932;0.8335544766136838;0.01400605010694129;0.014005988110535316;0.7984013812025356;0.013413985115456908;0.7984850437105119
15.041656;1.0438430952636644;0.8334740725800178;0.7984092097542738;-0.001576697482412436;-0.0015106233645779403;1.0442275286767837;9.999498126722465;0.8335539621624676;0.01400604917230788;0.014005987811426797;0.7983982131849665;0.013413984845647828;0.798485365032034
15.051656;1.0438428618492888;0.8334737246725934;0.7984105217119777;-0.0015766970671711256;-0.001510622860912167;1.0442285499732686;9.999519077858613;0.833553397783487;0.014006048194708057;0.014005987551752024;0.7983950937665548;0.01341398459805891;0.7984856147403473
15.061656;1.0438426216884047;0.8334733334899452;0.7984118942784124;-0.001576696698398123;-0.001510622398073678;1.044229511677423;9.999539311547341;0.8335527863718586;0.01400604717384576;0.014005987332199939;0.7983920271489012;0.013413984373945144;0.7984857870995697
15.071656;1.0438423803845402;0.8334729049964363;0.7984133250494542;-0.0015766963749118664;-0.0015106219777064325;1.044230402909803;9.999558807296399;0.8335521316862721;0.01400604611020664;0.01400598715325424;0.7983890164906358;0.013413984174030332;0.7984858761825839
15.081656;1.043842143559124;0.8334724461214185;0.7984148095762016;-0.0015766960955745592;-0.001510621600628471;1.0442312124683528;9.99957756143594;0.8335514370403043;0.014006045005214358;0.014005987015203527;0.7983860637601901;0.013413983998256563;0.7984858762803149
15.091656;1.0438419166179593;0.8334719641240664;0.7984163417908151;-0.0015766958596628612;-0.0015106212671178777;1.044231930050713;9.999595574666545;0.8335507046138689;0.014006043861328654;0.014005986918277638;0.7983831701421633;0.013413983845660084;0.7984857812327688
15.101656;1.043841704624581;0.8334714649626205;0.7984179141225932;-0.0015766956667545462;-0.0015106209774399773;1.0442325471210194;9.999612852107191;0.8335499353557704;0.014006042682093808;0.014005986862843791;0.7983803370382823;0.013413983714641102;0.7984855842277132
15.111656;1.043841512156567;0.8334709521537434;0.7984195174833644;-0.0015766955168430214;-0.001510620732230247;1.0442330571953726;9.999629405060558;0.8335491294265523;0.014006041471772845;0.0140059868495964;0.7983775669509108;0.013413983603369413;0.7984852788984154
15.121656;1.0438413431542461;0.8334704268415041;0.7984211415283513;-0.0015766954105384484;-0.001510620532736433;1.0442334560255304;9.999645240448295;0.8335482866281801;0.014006040234473232;0.014005986879481977;0.7983748636666189;0.013413983509908934;0.7984848605560828
15.131656;1.0438412012556701;0.833469888647661;0.7984227759541176;-0.0015766953488520225;-0.0015106203808344064;1.0442337416259484;9.999660358309646;0.8335474068301155;0.014006038973396895;0.014005986953302102;0.7983722319228674;0.01341398343219316;0.7984843267524407
15.141656;1.043841090810031;0.8334693366818271;0.798424412067266;-0.0015766953326032623;-0.0015106202786308721;1.0442339141747448;9.999674767147743;0.8335464903441089;0.014006037690936553;0.0140059870714295;0.798369676588413;0.013413983368124728;0.7984836768463058
15.151656;1.0438410177379092;0.8334687693890159;0.7984260424332935;-0.0015766953619693132;-0.0015106202278269872;1.0442339756088663;9.999688490525832;0.8335455375015584;0.014006036389283438;0.014005987233826563;0.7983672019787166;0.013413983315576897;0.7984829107920325
15.161656;1.0438409887363023;0.833468183141229;0.7984276591904209;-0.0015766954365126818;-0.0015106202293693873;1.0442339289231666;9.999701555513772;0.8335445481081762;0.014006035070842403;0.014005987440108655;0.7983648123108247;0.013413983272298159;0.7984820283540415
15.171656;1.0438410090711665;0.8334675723836525;0.7984292537497845;-0.0015766955554843583;-0.001510620283517304;1.0442337775043034;9.99971398139226;0.833543522262195;0.014006033738322946;0.014005987689638065;0.7983625127971437;0.013413983236055716;0.7984810292760144
15.181656;1.0438410813245282;0.8334669320782261;0.7984308175832662;-0.00157669571793998;-0.0015106203898938464;1.0442335245960244;9.999725774676655;0.8335424616421826;0.014006032394556313;0.014005987981906423;0.7983603103031035;0.013413983204854575;0.798479913381166
15.191656;1.0438412057022128;0.8334662599253626;0.7984323424859279;-0.0015766959225777537;-0.0015106205474453808;1.0442331735795622;9.999736925799755;0.8335413692589682;0.014006031042371239;0.014005988317078272;0.7983582132424532;0.01341398317704543;0.7984786803373723
15.201656;1.0438413808487366;0.8334655571852355;0.7984338210691281;-0.0015766961676773317;-0.0015106207547639693;1.0442327292680997;9.999747416937096;0.8335402482660236;0.014006029684719746;0.014005988696200577;0.7983562310415723;0.013413983151439777;0.7984773298016237
15.211656;1.0438416052743518;0.8334648282107965;0.7984352477860855;-0.001576696451321553;-0.0015106210106448467;1.044232199178686;9.999757238764166;0.8335391015918462;0.014006028324807539;0.014005989120849828;0.798354373753982;0.013413983127364014;0.7984758616717568
15.221656;1.0438418790806012;0.833464079052537;0.7984366185815935;-0.0015766967715812458;-0.0015106213141774147;1.0442315939410787;9.999766393746038;0.8335379322377904;0.014006026966159177;0.014005989592580587;0.7983526514616657;0.013413983104651764;0.7984742761738025
15.231656;1.0438422042844788;0.8334633162472871;0.7984379292362653;-0.0015766971263969107;-0.0015106216645527823;1.044230926533153;9.999774886225344;0.8335367434755652;0.01400602561253083;0.014005990112626147;0.7983510730090476;0.01341398308359547;0.7984725742314688
15.241656;1.0438425829841147;0.8334625462304616;0.7984391750726865;-0.0015766975134317363;-0.001510622061153058;1.04423021085479;9.999782718504706;0.8335355388490182;0.014006024267657824;0.01400599068180545;0.7983496449384135;0.013413983064658241;0.7984707576276543
15.251656;1.043843014973688;0.8334617748253412;0.7984403520126725;-0.0015766979301978046;-0.0015106225035840114;1.0442294606564408;9.999789893158141;0.8335343217176217;0.014006022935079809;0.014005991300465736;0.7983483713821299;0.013413983048115084;0.7984688282015785
15.261656;1.0438434973860267;0.8334610066742966;0.798441457079249;-0.001576698374318084;-0.0015106229912750133;1.044228688928746;9.999796407737335;0.8335330943224957;0.014006021618005104;0.014005991968535008;0.7983472545571214;0.013413983033942943;0.798466786946355
15.271656;1.0438440263165234;0.8334602449348941;0.7984424887100404;-0.001576698843794351;-0.0015106235231060995;1.044227907616772;9.99980224612812;0.8335318570859869;0.01400602031914244;0.014005992685752578;0.7983462955373035;0.013413983021839108;0.7984646342129536
15.281656;1.043844597916321;0.8334594912917311;0.798443447314361;-0.001576699337297475;-0.001510624097546786;1.04422712770047;9.9998073841904;0.8335306087409138;0.014006019040762416;0.014005993451865855;0.7983454950629888;0.013413983011273271;0.7984623706780257
15.291656;1.043845208174496;0.8334587461139956;0.7984443354223554;-0.0015766998542065583;-0.0015106247131289009;1.044226358973145;9.999811809008508;0.83352934704284;0.01400601778509006;0.01400599426650573;0.7983448533501957;0.01341398300166658;0.7984599977650455
15.301656;1.043845852336866;0.8334580089775967;0.7984451574704283;-0.0015767003941252506;-0.0015106253686681167;1.0442256091932727;9.999815536360012;0.8335280696203577;0.014006016554795867;0.01400599512885953;0.7983443690254667;0.01341398299253345;0.7984575172380955
15.311656;1.0438465244129276;0.8334572793632874;0.798445918877176;-0.001576700956387937;-0.0015106260629478261;1.0442248834073082;9.999818614490025;0.8335267749016897;0.014006015353067974;0.014005996037510517;0.79834403897913;0.013413982983364676;0.7984549310752478
15.321656;1.0438472170316708;0.8334565566584698;0.7984466242623677;-0.0015767015401496225;-0.0015106267943532647;1.044224183974538;9.99982111007044;0.8335254626284724;0.014006014182974631;0.01400599699054475;0.7983438589834971;0.013413982973344582;0.798452241862952
15.331656;1.0438479220892087;0.8334558400004455;0.7984472760553875;-0.001576702144672309;-0.001510627560926664;1.0442235111800158;9.999823088623783;0.8335241335709082;0.014006013046886768;0.014005997985801507;0.798343823709225;0.013413982961110469;0.7984494529596031
15.341656;1.043848631885549;0.833455128842251;0.7984478741792718;-0.0015767027693086029;-0.0015106283604955425;1.0442228644877258;9.99982460976127;0.8335227889434166;0.014006011946746617;0.014005999021095722;0.7983439267803821;0.013413982944715847;0.7984465685379473
15.351656;1.0438493391660228;0.8334544231859354;0.7984484166804967;-0.0015767034134236753;-0.001510629190604927;1.0442222444018248;9.999825737643684;0.8335214300847518;0.014006010884564315;0.014006000094141905;0.798344161513914;0.013413982921964824;0.7984435936816205
15.361656;1.0438500359247047;0.8334537230326284;0.7984489008614465;-0.001576704076501506;-0.0015106300484524413;1.0442216538469111;9.99982654852711;0.8335200586404306;0.014006009862472964;0.014006001202331492;0.7983445214811442;0.013413982890880102;0.7984405344551068
15.371656;1.043850713309507;0.8334530287322276;0.7984493240257131;-0.001576704758240299;-0.0015106309310518812;1.04422109748553;9.999827127003362;0.8335186766886303;0.014006008882592774;0.014006002342861684;0.798345000605545;0.013413982849931172;0.798437397952139
15.381656;1.0438513630840733;0.8334523420604888;0.7984496835154292;-0.0015767054583941263;-0.0015106318355861082;1.0442205799593618;9.999827556220888;0.8335172860233965;0.014006007946889443;0.014006003513123155;0.798345592912446;0.013413982798212149;0.7984341918528828
15.391656;1.0438519789769551;0.8334516657305988;0.798449976142124;-0.0015767061765219268;-0.0015106327594439607;1.0442201055900944;9.999827908344303;0.8335158872572054;0.014006007057036278;0.014006004710931401;0.7983462916243174;0.01341398273558238;0.7984309237569204
15.401656;1.0438525570843091;0.8334510020871325;0.7984501971921939;-0.0015767069120249978;-0.0015106336998041388;1.0442196789069682;9.999828242993406;0.8335144798430224;0.014006006214471121;0.014006005934593425;0.7983470879392388;0.013413982662552384;0.7984276007968957
15.411656;1.0438530947951958;0.8334503530343117;0.7984503399327545;-0.0015767076645007913;-0.0015106346533633826;1.0442193043090724;9.999828619261692;0.833513062868748;0.014006005420741681;0.014006007183048898;0.798347970586303;0.01341398258014404;0.7984242291911728
15.421656;1.0438535888054832;0.8334497204513546;0.7984503962655565;-0.0015767084339387883;-0.0015106356163994245;1.0442189858278754;9.99982911515257;0.8335116360128748;0.014006004677886865;0.014006008455923993;0.7983489270731325;0.013413982489821678;0.7984208139936021
15.431656;1.0438540344156093;0.8334491060277378;0.7984503577730251;-0.0015767092204769968;-0.0015106365848611691;1.0442187278763395;9.999829838794696;0.8335102001210368;0.014006003988430032;0.014006009753209694;0.7983499458482082;0.013413982393297543;0.7984173595816965
15.441656;1.0438544267005694;0.833448510712006;0.7984502165420502;-0.0015767100241267948;-0.0015106375543758497;1.0442185360693077;9.999830921204685;0.8335087572674645;0.014006003354988326;0.014006011074870778;0.7983510171757264;0.013413982292235173;0.79841387011328
15.451656;1.043854761720077;0.8334479342601125;0.7984499659382617;-0.0015767108446693345;-0.0015106385203219259;1.0442184172960491;9.99983249724083;0.8335073107529937;0.014006002779913958;0.01400601242089782;0.7983521321563358;0.013413982188005071;0.7984103489939584
15.461656;1.0438550365752228;0.8334473753033963;0.7984496011943607;-0.001576711681539207;-0.0015106394779281175;1.0442183789127906;9.999834691108411;0.8335058648736255;0.014006002265070965;0.014006013791666308;0.7983532815757756;0.013413982081557828;0.7984067979156703
15.471656;1.0438552491454183;0.8334468319975129;0.79844911976518;-0.0015767125338564537;-0.001510640422234097;1.044218427038459;9.999837616075604;0.8335044243729502;0.014006001811608921;0.014006015187956657;0.7983544556274613;0.013413981973474346;0.7984032164781171
15.481656;1.0438553984747003;0.8334463027863753;0.7984485214106739;-0.0015767134005726924;-0.0015106413482808467;1.0442185648995799;9.999841375420107;0.8335029942321883;0.014006001419900802;0.014006016610443883;0.7983556436908802;0.01341398186421451;0.7983996031055025
15.491656;1.04385548494036;0.833445786373862;0.7984478075499557;-0.0015767142804043238;-0.0015106422516517302;1.0442187928870468;9.999846049492941;0.8335015798717581;0.014006001089789293;0.014006018059297534;0.7983568336060779;0.013413981754260288;0.7983959570905004
15.501656;1.0438555090733665;0.8334452809753837;0.7984469805278263;-0.0015767151716026809;-0.0015106431287397134;1.0442191096265594;9.999851687584584;0.8335001872698101;0.014006000820937226;0.014006019534431932;0.7983580113452414;0.013413981643975725;0.7983922801230341
15.511656;1.043855470090779;0.8334447839511082;0.7984460437518461;-0.0015767160717946207;-0.0015106439766953605;1.0442195123211764;9.999858317581255;0.8334988225115385;0.014006000613001309;0.014006021035876122;0.7983591614198433;0.01341398153354036;0.7983885765064135
15.521656;1.0438553658515102;0.8334442919307943;0.7984450019587866;-0.0015767169781070824;-0.001510644793471896;1.044219996275519;9.999865954961217;0.8334974911553135;0.014006000465399458;0.014006022563608481;0.7983602676926499;0.013413981423106491;0.7983848526073228
15.531656;1.043855194102731;0.8334438006930888;0.7984438609266734;-0.0015767178874589694;-0.001510645577909102;1.0442205541591674;9.999874604669486;0.8334961985549862;0.014006000376997518;0.014006024117172751;0.7983613150764122;0.013413981312895569;0.7983811158770554
15.541656;1.0438549535388733;0.8334433045996058;0.7984426270231225;-0.0015767187966429313;-0.0015106463296455771;1.044221176229197;9.999884258277188;0.8334949505302072;0.014006000346278788;0.014006025695349733;0.7983622913151028;0.013413981203165814;0.7983773738296832
15.551656;1.0438546437730498;0.8334427965046808;0.7984413066698941;-0.0015767197023757093;-0.0015106470487235106;1.0442218512357446;9.999894888504079;0.8334937530267421;0.01400600037165353;0.014006027295827853;0.7983631872050092;0.013413981094097001;0.798373633452792
15.561656;1.0438542644996873;0.8334422688264345;0.7984399057728722;-0.0015767206016799214;-0.00151064773518966;1.044222566379268;9.999906453002124;0.8334926112767933;0.014006000451322588;0.014006028915206198;0.7983639955937907;0.013413980985724938;0.7983699014254981
15.571656;1.0438538147922172;0.8334417146357325;0.79843842977369;-0.0015767214923113279;-0.001510648389028531;1.044223307618197;9.999918906097045;0.833491529277026;0.014006000583039377;0.01400603054956792;0.7983647102851142;0.013413980878168755;0.7983661848803227
15.581656;1.043853293257722;0.83344112783423;0.798436884700999;-0.0015767223727232349;-0.0015106490101155824;1.0442240616907588;9.999932207813218;0.833490509680804;0.014006000764089928;0.014006032195108965;0.7983653259957106;0.013413980771928591;0.7983624915200885
15.591656;1.043852698365113;0.8334405031302504;0.7984352782182415;-0.0015767232417122578;-0.0015106495980663896;1.0442248175294082;9.999946325802838;0.8334895541131763;0.014006000991120857;0.014006033848214382;0.7983658393892419;0.013413980667822898;0.7983588290768181
15.601656;1.0438520279553591;0.8334398362000481;0.7984336191402757;-0.0015767240981350373;-0.0015106501523579386;1.04422556566364;9.999961227961315;0.833488663855038;0.014006001259995272;0.01400603550516115;0.7983662492924143;0.013413980566625527;0.798355205158658
15.611656;1.0438512788522727;0.8334391233564316;0.7984319161018272;-0.0015767249406184532;-0.001510650672678563;1.0442262979776054;9.999976875942993;0.8334878403989445;0.014006001566092472;0.0140060371619695;0.7983665558764188;0.013413980468787418;0.7983516272652966
15.621656;1.0438504477236628;0.8334383606004971;0.7984301771477263;-0.001576725767480437;-0.0015106511589752368;1.0442270089945047;9.999993232379307;0.8334870852044202;0.014006001904702338;0.014006038814630199;0.7983667602304333;0.013413980374518396;0.7983481024667176
15.631656;1.0438495324069195;0.8334375429592716;0.7984284098193783;-0.0015767265770295004;-0.0015106516111508118;1.0442276965986823;10.000010267733286;0.8334863991632214;0.014006002271231038;0.014006040459393639;0.7983668642674258;0.013413980284032642;0.7983446371883679
15.641656;1.0438485327785463;0.833436664677991;0.7984266213882374;-0.0015767273677162212;-0.0015106520288577436;1.0442283606705225;10.000027944475638;0.833485782416879;0.014006002661180525;0.014006042092547032;0.798366870391618;0.013413980197545963;0.7983412374137927
15.651656;1.0438474510563325;0.8334357202426905;0.798424819513663;-0.0015767281380707737;-0.0015106524115244386;1.0442290008907442;10.000046196652608;0.8334852342733412;0.01400600306992667;0.014006043709902728;0.7983667811013243;0.013413980115123523;0.7983379088812319
15.661656;1.043846291131497;0.8334347056507394;0.7984230117920986;-0.0015767288868187344;-0.001510652758423528;1.0442296162881728;10.000064935141685;0.8334847534428601;0.014006003492774458;0.014006045306601746;0.7983665989303612;0.013413980036576421;0.798334657199295
15.671656;1.0438450572882294;0.83343361860278;0.7984212044405872;-0.0015767296131285434;-0.00151065306858194;1.0442302065951967;10.000084064089851;0.8334843389112241;0.014006003925346606;0.01400604687745534;0.7983663266911809;0.013413979961393388;0.7983314884202781
15.681656;1.0438437537086451;0.8334324575576403;0.798419402776445;-0.0015767303167455264;-0.0015106533407947328;1.0442307727336175;10.00010348562419;0.8334839907231378;0.014006004363707312;0.014006048417829877;0.7983659675952447;0.013413979888843627;0.7983284095105975
15.691656;1.0438423847417746;0.8334312214417777;0.7984176133333316;-0.0015767309978438175;-0.0015106535741549769;1.044231315654617;10.000123093582689;0.8334837095868031;0.01400600480417871;0.014006049924402643;0.798365524943602;0.01341397981794222;0.7983254279011351
15.701656;1.043840955193206;0.833429910452538;0.7984158447862205;-0.0015767316566074195;-0.0015106537685344056;1.0442318352992859;10.000142764620037;0.8334834958020371;0.014006005243182644;0.01400605139509767;0.7983650014679492;0.013413979746912979;0.7983225508217795
15.711656;1.0438394704090033;0.8334285265318405;0.7984141065347953;-0.0015767322929177569;-0.0015106539244154975;1.0442323300025582;10.000162362277893;0.8334833491929843;0.014006005677145763;0.014006052828797242;0.7983643992554029;0.013413979672937129;0.7983197851450538
15.721656;1.0438379354746905;0.8334270729712202;0.7984124070305244;-0.0015767329064735847;-0.0015106540423926358;1.0442327952614157;10.000181754815715;0.8334832695513186;0.014006006102428864;0.01400605422557917;0.7983637206921915;0.013413979592688804;0.7983171374098734
15.731656;1.0438363541789708;0.833425553797748;0.7984107538864766;-0.0015767334971638616;-0.0015106541227200988;1.0442332229015021;10.00020082891092;0.8334832560614773;0.014006006515388629;0.014006055587042281;0.7983629693218667;0.013413979502899064;0.7983146136508563
