time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.741656;1.043834729184511;0.8334239734954848;0.7984091544733889;-0.0015767340654288251;-0.0015106541650967943;1.0442336022345378;10.000219492026563;0.8334833065867091;0.014006006912644394;0.014006056915970509;0.7983621494634926;0.013413979400601591;0.7983122194066999
15.751656;1.043833062784008;0.8334223372996193;0.7984076154592505;-0.001576734612376018;-0.0015106541688070867;1.0442339224080877;10.000237666693486;0.8334834179430447;0.014006007291298693;0.014006058215494646;0.7983612649910651;0.013413979283122277;0.7983099598782406
15.761656;1.0438313569119344;0.8334206514321013;0.798406142690295;-0.0015767351394645969;-0.0015106541332155017;1.0442341744007608;10.000255285561163;0.8334835865443619;0.014006007648800308;0.014006059488468062;0.7983603189198337;0.013413979147627032;0.7983078395782155
15.771656;1.0438296123065411;0.8334189220370192;0.7984047422229605;-0.0015767356479700143;-0.0015106540583072722;1.0442343519584514;10.000272295146685;0.8334838090963126;0.014006007982653784;0.014006060737316854;0.7983593137283926;0.013413978990766308;0.7983058619997325
15.781656;1.0438278280726647;0.8334171535986212;0.7984034210570535;-0.0015767361384608446;-0.0015106539447037762;1.044234451725701;10.000288658195359;0.8334840834467288;0.014006008290374874;0.014006061964151358;0.798358251138405;0.01341397880906914;0.7983040295124704
15.791656;1.0438260025077204;0.8334153486895125;0.7984021868222654;-0.0015767366104067044;-0.0015106537932626988;1.0442344729113975;10.00030434274456;0.8334844089266547;0.014006008569673765;0.01400606317097436;0.7983571322408046;0.01341397859966008;0.7983023426598469
15.801656;1.043824134036809;0.8334135087715302;0.7984010464986147;-0.0015767370622972027;-0.0015106536049274112;1.0442344162820678;10.000319315438343;0.8334847859763297;0.014006008818708789;0.014006064359801599;0.7983559586965578;0.01341397836059861;0.798300799446157
15.811656;1.0438222208041332;0.8334116350027705;0.798400004890437;-0.0015767374923803487;-0.0015106533810068615;1.0442342830428626;10.00033355537773;0.8334852158457277;0.014006009036348518;0.014006065532659177;0.7983547332277614;0.013413978090728735;0.7982993953785915
15.821656;1.0438202595443806;0.8334097283658947;0.7983990645078394;-0.001576737899446866;-0.0015106531234758093;1.0442340744740524;10.000347068495445;0.8334857005146278;0.014006009222233239;0.014006066691641875;0.7983534585906116;0.013413977789365752;0.7982981240774162
15.831656;1.0438182459177905;0.8334077886565556;0.7983982266405049;-0.0015767382831587864;-0.0015106528347967618;1.0442337917187163;10.000359885360833;0.8334862422535688;0.014006009376580178;0.01400606783886236;0.798352136381439;0.013413977456177055;0.7982969783869942
15.841656;1.0438161762671392;0.8334058134629201;0.7983974916197408;-0.0015767386440407483;-0.0015106525173673197;1.0442334351402125;10.00037204890345;0.8334868427903974;0.014006009500037674;0.01400606897618857;0.7983507664108936;0.0134139770912676;0.7982959510439893
15.851656;1.0438140482975755;0.8334037986324622;0.7983968579628449;-0.001576738983463524;-0.0015106521731762458;1.0442330040982633;10.000383604932106;0.8334875026120993;0.014006009593523893;0.01400607010514445;0.7983493465925977;0.013413976695281042;0.7982950338484336
15.861656;1.0438118606997866;0.8334017395942449;0.7983963215916452;-0.001576739303552215;-0.0015106518037283363;1.0442324969699877;10.000394605027708;0.8334882207305025;0.014006009657790041;0.01400607122698853;0.7983478734992995;0.013413976269501407;0.7982942167278826
15.871656;1.0438096131724217;0.8333996322279777;0.7983958759025511;-0.0015767396066415364;-0.0015106514099796173;1.0442319105533047;10.000405114367718;0.8334889948886949;0.014006009693318503;0.014006072342635683;0.7983463432921005;0.013413975815867287;0.7982934887971758
15.881656;1.0438073060070188;0.8333974733097669;0.7983955128750706;-0.0015767398946012188;-0.001510650992448007;1.044231240260967;10.000415212066876;0.8334898224017585;0.014006009700959323;0.014006073452554118;0.7983447520833794;0.013413975336764758;0.7982928406182815
15.891656;1.0438049391820232;0.8333952609509009;0.798395224379397;-0.0015767401687216168;-0.0015106505515120176;1.0442304817721282;10.00042498266804;0.8334907010349856;0.014006009682410408;0.014006074556987939;0.7983430955515368;0.013413974834824097;0.7982922651432168
15.901656;1.0438025122154257;0.8333929954810521;0.798395002298443;-0.0015767404299269151;-0.0015106500874767803;1.0442296317644528;10.000434500872341;0.8334916288955898;0.014006009640026941;0.01400607565640179;0.7983413691197482;0.013413974312943104;0.7982917568876164
15.911656;1.0438000241407734;0.8333906805423069;0.7983948378601681;-0.0015767406788726737;-0.0015106496004495425;1.0442286871711393;10.000443819525414;0.8334926044358214;0.01400600957656924;0.014006076751737649;0.7983395692560864;0.013413973774472038;0.7982913107081909
15.921656;1.0437974734869486;0.83338832275102;0.798394721914251;-0.0015767409160774484;-0.0015106490904967602;1.0442276449747676;10.000452971952514;0.833493627128507;0.014006009495122493;0.014006077844319434;0.7983376946150095;0.01341397322323491;0.7982909209512496
15.931656;1.0437948591991253;0.8333859300744512;0.7983946460043986;-0.0015767411419673957;-0.0015106485580908297;1.0442265024468071;10.000461977744898;0.8334946973806686;0.01400600939886611;0.014006078935567748;0.7983357461967119;0.013413972663057916;0.798290581206521
15.941656;1.0437921810807116;0.8333835109766023;0.7983946025098069;-0.001576741356618746;-0.0015106480044010605;1.0442252567675436;10.000470840635018;0.8334958156881133;0.014006009290783748;0.014006080026630974;0.7983337271074561;0.013413972097191982;0.7982902845482541
15.951656;1.0437894393150302;0.8333810743286952;0.7983945837915499;-0.0015767415595730743;-0.0015106474312103725;1.0442239049318995;10.00047955262734;0.8334969817539719;0.014006009173568614;0.014006081117908457;0.7983316424757184;0.013413971528213163;0.7982900238631303
15.961656;1.043786635254117;0.8333786287473206;0.7983945817837842;-0.0015767417499083876;-0.0015106468406648967;1.044222444051219;10.00048811030802;0.8334981936419427;0.01400600904975904;0.014006082208595803;0.7983294990019666;0.013413970958363794;0.7982897925186632
15.971656;1.0437837729908948;0.8333761813910472;0.7983945884817909;-0.00157674192639953;-0.001510646235120027;1.0442208709813399;10.000496524392943;0.8334994476396478;0.01400600892187155;0.014006083296650259;0.798327303868347;0.013413970389981596;0.7982895849166437
15.981656;1.043780859567625;0.8333737373547631;0.7983945965885083;-0.0015767420877413354;-0.0015106456171259824;1.0442191822361813;10.000504812098068;0.8335007392579694;0.014006008792133706;0.01400608437915532;0.798325063983121;0.013413969825467697;0.7982893958632026
15.991656;1.043777904193455;0.8333713003716458;0.7983945993456882;-0.0015767422327672038;-0.0015106449893507823;1.0442173749117118;10.000512982954032;0.8335020641329826;0.014006008662160977;0.01400608545263264;0.7983227858650747;0.01341396926676112;0.7982892196502827
16.001656;1.0437749177909876;0.8333688740642435;0.7983945894376465;-0.0015767423607366269;-0.0015106443543553068;1.0442154470203018;10.000521033768907;0.8335034177357723;0.014006008533036574;0.014006086513232935;0.7983204757166935;0.0134139687151072;0.7982890500589579
16.011656;1.043771912942303;0.8333664622541336;0.7983945582938586;-0.001576742471655925;-0.0015106437144033994;1.0442133968859595;10.000528952345602;0.8335047946881678;0.014006008405424672;0.014006087556897615;0.7983181398223946;0.013413968171304514;0.7982888809692212
16.021656;1.0437689036959004;0.8333640680591342;0.798394496482327;-0.0015767425661472234;-0.001510643071368931;1.044211223086172;10.000536718692448;0.8335061885397982;0.014006008279501865;0.014006088579458398;0.7983157849471116;0.013413967636009801;0.7982887074498626
16.031656;1.0437659051086765;0.8333616930818242;0.7983943944258576;-0.001576742644998363;-0.0015106424267365567;1.044208925058573;10.000544306082647;0.8335075918042024;0.014006008154988541;0.014006089576712727;0.7983134179755423;0.013413967110205472;0.7982885266760953
16.041656;1.0437629328036866;0.8333593374105847;0.7983942433174953;-0.0015767427090731007;-0.0015106417817562974;1.0442065034725927;10.000551684382655;0.8335089962642817;0.014006008031388979;0.014006090544421246;0.7983110451482733;0.013413966595814624;0.7982883375188461
16.051656;1.0437600024555604;0.8333569997827;0.7983940362062762;-0.001576742759470073;-0.0015106411376930359;1.0442039602103597;10.000558820206754;0.8335103936802879;0.014006007908137722;0.014006091478334036;0.7983086718073742;0.013413966095906785;0.7982881398706118
16.061656;1.043757128759623;0.8333546777235539;0.798393767889601;-0.0015767427973983992;-0.001510640496046813;1.0442012981747928;10.000565676568394;0.833511776827753;0.014006007784419872;0.014006092374456262;0.7983063027065945;0.013413965614341689;0.7982879347995097
16.071656;1.0437543242526062;0.8333523679687472;0.7983934334803389;-0.0015767428238773046;-0.0015106398584913627;1.044198521221348;10.000572214022156;0.833513140310443;0.014006007659059162;0.014006093229286058;0.7983039423553348;0.013413965155158575;0.7982877243856803
16.081656;1.0437515987855777;0.8333500666680645;0.798393027571022;-0.001576742839662035;-0.001510639226535773;1.0441956343829217;10.000578392385563;0.8335144802313892;0.014006007530863715;0.014006094039769398;0.7983015949368406;0.013413964722030406;0.7982875111585959
16.091656;1.0437489598499392;0.8333477691802811;0.7983925445672234;-0.001576742845453489;-0.001510638601544501;1.0441926440803866;10.00058417730279;0.833515793394292;0.01400600739905861;0.014006094803155766;0.7982992639130956;0.013413964317950439;0.7982872981763
16.101656;1.043746413669487;0.8333454704460557;0.7983919793842471;-0.0015767428420982068;-0.0015106379851808317;1.0441895578106142;10.00058954985031;0.8335170769115848;0.014006007263096112;0.01400609551693301;0.7982969521870739;0.013413963945014384;0.7982870889610028
16.111656;1.0437439665151917;0.8333431660421059;0.7983913282673055;-0.001576742830662341;-0.0015106373794596527;1.0441863833273899;10.000594510125083;0.8335183274406133;0.014006007121882397;0.014006096178822827;0.7982946628324613;0.013413963604348489;0.7982868868782176
16.121656;1.043741625142644;0.8333408526034897;0.7983905890995511;-0.0015767428124591107;-0.0015106367863439195;1.0441831279290779;10.000599074992705;0.8335195404872588;0.014006006973413145;0.01400609678674297;0.7982923987417416;0.013413963296303705;0.7982866949884553
16.131656;1.0437393958770453;0.833338527302994;0.7983897607181931;-0.0015767427887756372;-0.0015106362075763581;1.044179798119067;10.000603274561836;0.8335207111039145;0.014006006815199696;0.014006097338763195;0.7982901607403894;0.013413963020657796;0.7982865159106198
16.141656;1.0437372833390526;0.8333361876305725;0.7983888423646907;-0.001576742760436695;-0.001510635644737146;1.0441763994045479;10.000607146279297;0.8335218349343669;0.014006006644842903;0.014006097833131862;0.7982879467990239;0.013413962776625814;0.7982863512526467
16.151656;1.0437352901534194;0.8333338318198354;0.7983878341203263;-0.0015767427277855388;-0.0015106350991833022;1.0441729362009022;10.000610729394348;0.8335229080575973;0.014006006460264122;0.014006098268339859;0.7982857538141243;0.01341396256277914;0.7982862021207241
16.161656;1.043733417573845;0.8333314585614394;0.79838673709238;-0.0015767426909867332;-0.001510634572079359;1.0441694115826556;10.0006140616527;0.8335239261679084;0.014006006259771248;0.01400609864313502;0.7982835792597013;0.013413962377026325;0.7982860707850423
16.171656;1.0437316661414309;0.8333290660331284;0.7983855523492096;-0.001576742650354304;-0.0015106340645384088;1.0441658268062808;10.000617173751907;0.833524884568842;0.014006006042316093;0.014006098956639275;0.798281420941098;0.013413962216823979;0.7982859611918408
16.181656;1.0437300360325732;0.8333266522601447;0.7983842802246648;-0.0015767426067628558;-0.0015106335776368975;1.0441621818397648;10.000620085649448;0.8335257790624337;0.014006005807655332;0.014006099208657436;0.798279276529343;0.013413962079697098;0.7982858776547501
16.191656;1.0437285274625974;0.833324216738734;0.7983829212933718;-0.0015767425620424407;-0.0015106331124784568;1.044158477108049;10.000622811972272;0.8335266061116328;0.014006005556155294;0.01400609939977335;0.7982771435791449;0.013413961963666248;0.7982858235296731
16.201656;1.0437271412211209;0.8333217610477648;0.798381477662609;-0.0015767425188834006;-0.0015106326703161301;1.0441547146165668;10.000625367908409;0.8335273621400704;0.01400600528858149;0.014006099530965654;0.7982750194613366;0.013413961867218117;0.7982858007455476
16.211656;1.0437258779506877;0.8333192882157883;0.7983799529276345;-0.0015767424800931548;-0.001510632252408575;1.0441508973729996;10.00062776535849;0.8335280436163681;0.014006005005939546;0.01400609960318344;0.7982729014977298;0.013413961789128487;0.7982858098960294
16.221656;1.0437247359230355;0.8333168022363355;0.7983783509013825;-0.0015767424478734602;-0.0015106318598228287;1.0441470283130616;10.000630009275048;0.8335286477344186;0.014006004709227977;0.014006099617394286;0.7982707873867246;0.013413961728356813;0.7982858510156312
16.231656;1.0437237096388918;0.8333143076390547;0.7983766746746717;-0.0015767424236855683;-0.0015106314934758682;1.0441431101273817;10.000632101256127;0.8335291722010117;0.01400600439920789;0.014006099574858297;0.798268675935867;0.013413961683932978;0.7982859242736625
16.241656;1.0437227900573989;0.8333118088810797;0.798374926813597;-0.001576742408482423;-0.0015106311540773782;1.0441391453303963;10.000634037191578;0.8335296144603911;0.0140060040763396;0.014006099477203172;0.7982665676726576;0.013413961655000271;0.7982860297344058
16.251656;1.043721965217656;0.8333093102620497;0.7983731099204825;-0.0015767424030540696;-0.0015106308418735672;1.044135136405668;10.000635797811924;0.8335299718439412;0.014006003740982993;0.014006099326435576;0.7982644641863607;0.013413961640892452;0.7982861670047748
16.261656;1.0437212212294578;0.8333068162501631;0.7983712269778922;-0.0015767424084710234;-0.0015106305566366246;1.0441310867537095;10.000637348171354;0.8335302423583788;0.014006003393752008;0.014006099124838908;0.7982623665942737;0.01341396164095378;0.79828633539491
16.271656;1.0437205439281256;0.833304331914167;0.7983692814476417;-0.0015767424262603086;-0.0015106302980269612;1.044127001356877;10.000638649541088;0.8335304242738742;0.014006003035784344;0.014006098874515618;0.7982602745687406;0.013413961654341316;0.79828653450213
16.281656;1.0437199200837208;0.8333018635176216;0.7983672772463255;-0.0015767424581102126;-0.0015106300658925369;1.0441228863391951;10.0006396773378;0.8335305145693414;0.014006002668748109;0.01400609857711151;0.7982581863492412;0.01341396168000437;0.7982867648891269
16.291656;1.0437193375597111;0.8332994179401534;0.7983652190013207;-0.0015767425057224768;-0.0015106298601432952;1.0441187479598841;10.000640438285677;0.8335305083517466;0.014006002294594368;0.014006098234152421;0.7982560992112295;0.013413961716806354;0.7982870280089702
16.301656;1.0437187851807355;0.8332970003235606;0.7983631121661909;-0.0015767425709885298;-0.001510629680466438;1.044114591202323;10.000640974798355;0.8335303999622399;0.014006001915301936;0.014006097847364521;0.7982540101631983;0.01341396176378485;0.7982873257616446
16.311656;1.043718252419247;0.8332946128559741;0.7983609622751197;-0.0015767426560148422;-0.0015106295262794687;1.0441104186333727;10.00064135259451;0.8335301845836407;0.014006001532822719;0.014006097418374813;0.7982519170963132;0.013413961820212266;0.7982876606005833
16.321656;1.0437177285528483;0.8332922565064492;0.7983587739816239;-0.0015767427630104707;-0.00151062939679264;1.0441062303873399;10.000641643056547;0.8335298593209356;0.014006001149119082;0.01400609694808708;0.7982498193429897;0.013413961885231935;0.7982880352307528
16.331656;1.0437172024750005;0.8332899330759472;0.7983565508635574;-0.001576742894183062;-0.0015106292910263082;1.0441020250227322;10.000641913628737;0.8335294231398281;0.014006000765987526;0.014006096436553758;0.7982477168453523;0.013413961957533234;0.7982884516521525
16.341656;1.0437166642330578;0.8332876456522956;0.7983542961656733;-0.0015767430517162092;-0.0015106292078156103;1.0440978010644588;10.000642227646841;0.8335288757165027;0.014006000384742255;0.01400609588370612;0.798245609570466;0.013413962035576299;0.7982889110385433
16.351656;1.04371610665534;0.8332853987536261;0.7983520136340096;-0.0015767432378889423;-0.0015106291456723423;1.0440935586568538;10.000642640674801;0.8335282166315959;0.014006000006105707;0.014006095290251177;0.7982434978450534;0.013413962118110412;0.7982894144737064
16.361656;1.0437155248094496;0.833283198496805;0.7983497074447934;-0.0015767434549314124;-0.0015106291026245667;1.0440893003788378;10.000643190550417;0.8335274455223792;0.014005999630405679;0.014006094657931447;0.7982413821052897;0.01341396220432638;0.7982899635854618
16.371656;1.0437149139033615;0.8332810522124745;0.798347382019475;-0.0015767437044625918;-0.0015106290764409231;1.044085031288373;10.000643891686048;0.8335265622279926;0.01400599925778703;0.014006093989080032;0.7982392621725006;0.01341396229360316;0.7982905605171163
16.381656;1.0437142682968257;0.8332789680957019;0.798345042745178;-0.0015767439869764667;-0.0015106290649374967;1.0440807580648848;10.000644735984517;0.8335255669878233;0.014005998888111668;0.014006093285989113;0.7982371370321131;0.013413962385314842;0.7982912069006145
16.391656;1.04371358261257;0.833276954763582;0.7983426962393575;-0.001576744301800405;-0.001510629065698828;1.0440764871330064;10.00064569869554;0.8335244610384759;0.014005998520883255;0.014006092550764926;0.7982350044778521;0.01341396247868206;0.7982919031244398
16.401656;1.0437128531387827;0.8332750204405442;0.79834034888496;-0.0015767446474564536;-0.001510629075543273;1.0440722231421184;10.00064674667868;0.8335232467389185;0.014005998155524179;0.014006091785654007;0.7982328611190548;0.013413962572625473;0.7982926492592664
16.411656;1.0437120777350117;0.8332731725894255;0.7983380051636499;-0.001576745022059642;-0.001510629090513974;1.0440679692653787;10.000647849378183;0.8335219271503667;0.014005997791678692;0.014006090993248031;0.7982307042025519;0.013413962665935029;0.798293446158115
16.421656;1.0437112550404777;0.8332714183255644;0.7983356674822869;-0.0015767454236461005;-0.001510629106313531;1.044063728830631;10.000648991635899;0.8335205059198586;0.014005997429290592;0.01400609017635124;0.7982285336618125;0.01341396275760788;0.7982942952537202
16.431656;1.0437103846745852;0.8332697650127397;0.7983333370729752;-0.001576745850368528;-0.0015106291187455372;1.0440595062424787;10.000650174914197;0.8335189871786123;0.014005997068442277;0.014006089337726254;0.7982263522056352;0.013413962847105982;0.7982951979752085
16.441656;1.043709467930055;0.8332682200480288;0.7983310152866968;-0.0015767463003335271;-0.001510629123986538;1.0440553064297953;10.00065140910788;0.8335173749641557;0.014005996709104167;0.014006088480092762;0.7982241644863911;0.013413962934619602;0.7982961553931216
16.451656;1.043708507529659;0.8332667897940315;0.7983287046931865;-0.0015767467713228753;-0.001510629118654457;1.0440511343244854;10.000652715210773;0.833515673160177;0.014005996351168127;0.01400608760639092;0.7982219766036974;0.01341396302114749;0.7982971678227723
16.461656;1.043707506702875;0.8332654789935859;0.7983264090458225;-0.0015767472609226018;-0.0015106290998931906;1.0440469954895217;10.000654129671872;0.8335138863678034;0.014005995994838894;0.014006086719798635;0.798219795326382;0.013413963108087117;0.7982982347012539
16.471656;1.0437064682981623;0.8332642911610668;0.7983241324431907;-0.0015767477668411284;-0.0015106290655737095;1.0440428971734452;10.00065568924664;0.8335120201905352;0.014005995640979011;0.014006085823351366;0.7982176271073061;0.013413963196656144;0.7982993548352126
16.481656;1.0437053941730368;0.8332632290732271;0.7983218785705726;-0.0015767482868935055;-0.0015106290142593167;1.0440388487045966;10.000657412011076;0.8335100804133329;0.014005995291071782;0.014006084919569098;0.7982154776217645;0.013413963287788004;0.79830052668034
16.491656;1.04370428552302;0.8332622949303139;0.7983196503998282;-0.0015767488188952843;-0.0015106289448110271;1.044034860832182;10.000659297703775;0.8335080724594365;0.014005994946846076;0.014006084010462836;0.798213351690292;0.013413963382488703;0.7983017484966469
16.501656;1.0437031436562925;0.8332614904017358;0.7983174505567643;-0.0015767493609156425;-0.0015106288560818863;1.0440309446040774;10.000661342656986;0.8335060015798575;0.014005994609892115;0.014006083097924464;0.7982112533973924;0.013413963482082462;0.7983030185010594
16.511656;1.0437019700573147;0.8332608165945448;0.7983152814680115;-0.0015767499116090184;-0.0015106287470134409;1.0440271113454693;10.000663553685575;0.833503873126267;0.014005994281595406;0.014006082184162055;0.798209186382543;0.013413963588092829;0.7983043352081822
16.521656;1.0437007665031017;0.8332602739158289;0.7983131447080638;-0.0015767504703238645;-0.0015106286168860797;1.0440233737348963;10.000665950666873;0.8335016929402075;0.014005993963273329;0.014006081271752995;0.7982071540924829;0.013413963702026323;0.7983056974560762
16.531656;1.0436995358821324;0.8332598617593365;0.7983110405099039;-0.0015767510370287762;-0.0015106284653790152;1.0440197457191382;10.000668558989968;0.8334994676448302;0.01400599365624442;0.014006080363286075;0.7982051598573437;0.013413963825227377;0.7983071038420585
16.541656;1.0436982824484833;0.8332595776519695;0.7983089678140182;-0.0015767516120551704;-0.0015106282925458768;1.0440162409531404;10.000671405724786;0.8334972042479546;0.01400599336178099;0.014006079461157788;0.7982032068297109;0.013413963958761052;0.7983085526608782
16.551656;1.043697010867435;0.8332594162727223;0.7983069246612233;-0.0015767521959589163;-0.0015106280989404264;1.0440128717032828;10.000674520828147;0.8334949095263607;0.01400599308097365;0.014006078567898143;0.7982012981654322;0.013413964103333613;0.7983100427612007
16.561656;1.0436957249950327;0.833259369297132;0.7983049089068658;-0.0015767527897773757;-0.0015106278858887522;1.0440096483687902;10.000677930075684;0.8334925898392367;0.014005992814568895;0.014006077686554397;0.798199437336788;0.013413964259289694;0.7983115740392865
16.571656;1.043694427258205;0.8332594255089067;0.7983029184778401;-0.0015767533951637869;-0.0015106276557011033;1.0440065783973875;10.000681647805527;0.8334902515789955;0.014005992562922618;0.014006076820530173;0.7981976279017599;0.013413964426659304;0.7983131471700882
16.581656;1.0436931193496992;0.8332595710089449;0.7983009508183811;-0.0015767540139007853;-0.0015106274114437773;1.04400366513924;10.000685682974888;0.8334879018602446;0.01400599232605983;0.0140060759729993;0.7981958730252797;0.01341396460518171;0.7983147638160576
16.591656;1.043691803983125;0.8332597904233952;0.7982990030472596;-0.0015767546472805001;-0.0015106271563282035;1.0440009083418569;10.000690047897706;0.8334855483241621;0.014005992103663574;0.014006075146422488;0.7981941753012595;0.013413964794258914;0.798316427393995
16.601656;1.0436904854284965;0.8332600682706435;0.7982970736015857;-0.0015767552959741167;-0.0015106268932008953;1.0439983060181752;10.000694761809365;0.8334831984420965;0.014005991895047679;0.014006074342343277;0.7981925365774356;0.013413964992952337;0.7983181428910476
16.611656;1.0436891677993085;0.8332603895094385;0.798295163386553;-0.0015767559602282248;-0.0015106266241424577;1.0439958557629543;10.000699856157945;0.8334808594142928;0.014005991699374616;0.014006073561316766;0.7981909577237672;0.013413965200214989;0.7983199157469968
16.621656;1.0436878532227918;0.8332607395982647;0.7982932751407764;-0.001576756639961943;-0.0015106263500573088;1.0439935551451263;10.000705376874375;0.8334785378085258;0.014005991516004944;0.01400607280305779;0.7981894388229891;0.013413965415193654;0.7983217513134894
16.631656;1.0436865417984627;0.8332611047538062;0.7982914123865681;-0.001576757334734402;-0.001510626070636835;1.0439914020254153;10.00071137552477;0.8334762387243394;0.014005991344592957;0.014006072066896056;0.7981879798058007;0.013413965637254508;0.7983236545998768
16.641656;1.0436852327645263;0.8332614730934276;0.7982895790678486;-0.0015767580436290697;-0.0015106257847899316;1.0439893949710877;10.00071790037423;0.833473965685579;0.014005991184906851;0.014006071352225001;0.798186580805374;0.013413965866046741;0.7983256289807339
16.651656;1.0436839249729248;0.833261835630171;0.7982877793304313;-0.0015767587651656374;-0.0015106254910632873;1.0439875333877997;10.00072499240036;0.8334717207347235;0.014005991036522697;0.014006070658732854;0.7981852418680906;0.013413966101830557;0.7983276751345199
16.661656;1.0436826167472073;0.833262185839593;0.7982860167798429;-0.0015767594975185095;-0.0015106251877539951;1.0439858169794678;10.000732680565557;0.8334695040410423;0.014005990898582801;0.014006069986412044;0.7981839628444128;0.013413966345499262;0.7983297918354048
16.671656;1.04368130695222;0.8332625189272085;0.7982842937227083;-0.0015767602389916593;-0.0015106248728311612;1.0439842450916579;10.000740987187582;0.8334673140364351;0.014005990769778922;0.014006069335179816;0.7981827441334193;0.013413966598226296;0.7983319769344297
16.681656;1.0436799960748009;0.833262831547442;0.7982826113140724;-0.0015767609881699096;-0.0015106245440401707;1.043982816496377;10.000749946038123;0.8334651484231022;0.014005990648296518;0.014006068704222477;0.7981815874815738;0.013413966861247134;0.798334227165571
16.691656;1.043678685762597;0.8332631209697893;0.798280970284029;-0.0015767617434635102;-0.00151062419939558;1.0439815290874785;10.00075960533098;0.83346300538218;0.014005990531679459;0.014006068091788894;0.7981804955993194;0.01341396713586157;0.7983365379402645
16.701656;1.0436773786509683;0.8332633840182009;0.7982793714362849;-0.00157676250265757;-0.0015106238376147731;1.0439803794925848;10.000770008841899;0.8334608846099526;0.014005990417019104;0.014006067495618302;0.7981794707956067;0.013413967423429438;0.7983389037858777
16.711656;1.0436760789903532;0.8332636172785375;0.7982778157104888;-0.0015767632630439966;-0.0015106234579402207;1.0439793630944416;10.000781185545423;0.8334587876410192;0.014005990301378559;0.014006066913384317;0.7981785143270719;0.013413967725058734;0.7983413189260267
16.721656;1.043674792747586;0.8332638179250482;0.7982763037626224;-0.0015767640219194576;-0.0015106230595320262;1.0439784742991072;10.000793154445761;0.8334567170921959;0.014005990182119751;0.014006066342963497;0.7981776271266714;0.013413968040951347;0.7983437772443481
16.731656;1.0436735272395172;0.8332639838329757;0.7982748358767089;-0.0015767647769105151;-0.0015106226410689949;1.043977706513702;10.000805930368989;0.8334546756836614;0.01400599005701542;0.014006065782527057;0.7981768106341067;0.013413968370005209;0.7983462714507548
16.741656;1.0436722907020481;0.833264113760918;0.7982734130030373;-0.0015767655258310063;-0.0015106222009170893;1.0439770511812887;10.000819529695335;0.8334526659735392;0.014005989924045387;0.01400606523039746;0.7981760667408156;0.013413968710152265;0.79834879304123
16.751656;1.043671092364795;0.8332642077655003;0.7982720378405532;-0.0015767662663615852;-0.001510621737583472;1.0439764964214353;10.000833967153595;0.8334506901964281;0.01400598978126374;0.014006064685024286;0.7981753969688659;0.013413969059085583;0.7983513336998956
16.761656;1.0436699431567724;0.8332642670713742;0.7982707151290521;-0.0015767669960677555;-0.0015106212498268994;1.0439760271556005;10.000849239380333;0.8334487493174914;0.014005989627148035;0.014006064145006894;0.7981748018253937;0.013413969414773914;0.7983538861947453
16.771656;1.0436688552966407;0.8332642939750998;0.7982694514775293;-0.0015767677127569509;-0.001510620736371092;1.0439756267980094;10.00086531095766;0.8334468426224201;0.014005989460911783;0.014006063608895654;0.7981742812474556;0.013413969775596472;0.7983564442918162
16.781656;1.0436678402162796;0.8332642915591237;0.7982682544054329;-0.001576768414586399;-0.001510620195797743;1.0439752787156553;10.000882114053221;0.8334449692193717;0.014005989282407804;0.014006063075157605;0.7981738352647619;0.013413970140258224;0.7983590029606632
16.791656;1.0436669066240127;0.8332642624894158;0.7982671310425743;-0.0015767690995946893;-0.0015106196267854882;1.0439749666421394;10.000899562942294;0.8334431297078786;0.014005989091840285;0.01400606254242792;0.7981734635775029;0.013413970507633493;0.7983615583979331
16.801656;1.0436660599923175;0.8332642082195784;0.7982660876970529;-0.0015767697653984727;-0.0015106190283906604;1.043974674722778;10.00091757497011;0.833441326361478;0.014005988889359779;0.014006062009591485;0.7981731647121049;0.013413970876572813;0.7983641068786641
16.811656;1.0436653034497145;0.8332641298636384;0.7982651294427533;-0.0015767704095739589;-0.0015106184003154182;1.0439743881824237;10.00093608623238;0.8334395621876467;0.014005988674836932;0.014006061475538853;0.7981729361076324;0.013413971245827007;0.7983666437689073
16.821656;1.0436646388611346;0.8332640294207708;0.7982642591628504;-0.0015767710300929746;-0.0015106177430960542;1.0439740944652698;10.000955059285502;0.8334378393491958;0.014005988448218232;0.014006060938966277;0.7981727751092788;0.013413971614080335;0.7983691641005563
16.831656;1.0436640669218633;0.8332639095507509;0.7982634778401527;-0.0015767716254622723;-0.0015106170580257761;1.0439737835758196;10.000974485165516;0.8334361584841076;0.014005988210036097;0.014006060398391805;0.7981726797578856;0.013413971979765139;0.7983716634626001
16.841656;1.0436635871630384;0.8332637725586;0.7982627861585347;-0.001576772194752066;-0.0015106163468659609;1.0439734470664326;10.000994372682765;0.8334345199004083;0.014005987961404818;0.014006059852243577;0.79817264863202;0.013413972340967324;0.798374138118212
16.851656;1.0436631987520684;0.8332636199867888;0.7982621849724945;-0.0015767727374051842;-0.0015106156114714476;1.0439730770915017;10.001014723183083;0.8334329246017237;0.014005987703655609;0.014006059299123061;0.7981726802047925;0.013413972695904577;0.7983765848369625
16.861656;1.0436629011515544;0.8332634529624428;0.7982616742486032;-0.0015767732530480821;-0.0015106148535342639;1.0439726669465388;10.001035518191555;0.8334313740605139;0.014005987438032535;0.014006058738033247;0.7981727726061847;0.013413973043396017;0.7983790005548514
16.871656;1.0436626936803535;0.8332632726904257;0.79826125282162;-0.0015767737416388546;-0.0015106140746717416;1.0439722120552168;10.001056731564743;0.8334298700515318;0.014005987165613968;0.014006058168107231;0.7981729241438205;0.013413973382710082;0.7983813821008323
16.881656;1.0436625741547227;0.8332630800990855;0.7982609195728829;-0.0015767742035804344;-0.0015106132768059374;1.0439717104212163;10.001078342147274;0.833428415045738;0.014005986887389894;0.01400605758811689;0.7981731341440087;0.013413973713218922;0.7983837263911941
16.891656;1.0436625385889313;0.8332628752803704;0.7982606739834375;-0.0015767746395827082;-0.0015106124626029923;1.0439711628201678;10.001100336866731;0.8334270127202164;0.014005986604286204;0.014006056996421583;0.7981734030307542;0.013413974034330428;0.7983860303859229
16.901656;1.0436625829286768;0.8332626580985449;0.7982605153283266;-0.0015767750505709464;-0.0015106116355737332;1.0439705719279513;10.00112270920879;0.833425668221193;0.014005986317202993;0.014006056391573112;0.798173731182207;0.013413974345442187;0.7983882906146346
16.911656;1.0436627039001238;0.8332624288679441;0.798260441804752;-0.0015767754377568864;-0.001510610799533175;1.0439699408615464;10.001145453502904;0.8334243878635814;0.014005986027116243;0.014006055773078528;0.798174117308029;0.013413974645831307;0.7983905031005499
16.921656;1.0436628982978176;0.8332621881994119;0.7982604502942987;-0.0015767758026968958;-0.0015106099578838061;1.0439692733049362;10.001168557463588;0.8334231779715306;0.014005985735021565;0.014006055141508898;0.7981745579484301;0.013413974934628465;0.7983926637403509
16.931656;1.0436631637497948;0.8332619362740895;0.7982605364978078;-0.0015767761470089267;-0.0015106091134624861;1.0439685743205134;10.001191994111789;0.8334220435347731;0.014005985441792716;0.014006054497948277;0.7981750488606558;0.013413975210649695;0.7983947689918051
16.941656;1.0436635000314651;0.833261671635866;0.7982606954431151;-0.0015767764717489019;-0.0015106082688204096;1.0439678497979028;10.001215717140115;0.8334209881143592;0.014005985148180465;0.014006053843521897;0.7981755863903348;0.013413975472166332;0.7983968165617689
16.951656;1.0436639079378225;0.8332613913927793;0.7982609222646753;-0.0015767767770677199;-0.0015106074262990921;1.0439671052443165;10.001239666012241;0.8334200144451159;0.014005984854929656;0.014006053179377897;0.7981761674134367;0.013413975717120613;0.7983988050773609
16.961656;1.0436643868916462;0.8332610934682717;0.7982612126509434;-0.0015767770624431929;-0.0015106065877697385;1.0439663457999433;10.001263772669999;0.8334191242957268;0.014005984562992938;0.014006052506766129;0.7981767889429914;0.013413975943768542;0.7984007328169033
16.971656;1.0436649340300705;0.8332607783771563;0.798261562918411;-0.0015767773270526397;-0.0015106057545292882;1.0439655779475148;10.001287964537665;0.8334183179962638;0.014005984273780758;0.014006051826910289;0.7981774477866874;0.013413976151185744;0.798402596751237
16.981656;1.043665545022197;0.833260449555367;0.7982619705766776;-0.001576777569998402;-0.0015106049277146011;1.0439648107117723;10.00131216809802;0.8334175942965868;0.014005983989184073;0.014006051140801761;0.7981781400721678;0.013413976339313818;0.7984043926947056
16.991656;1.0436662151497524;0.8332601127407397;0.7982624354022692;-0.0015767777902515301;-0.0015106041087228786;1.0439640548782205;10.001336307716077;0.8334169507967146;0.014005983711369529;0.014006050449020816;0.7981788614040697;0.0134139765086309;0.7984061164544791
17.001656;1.043666940134753;0.8332597745575121;0.7982629595245929;-0.0015767779863662679;-0.0015106032991389004;1.043963321628014;10.001360298945269;0.833416384958083;0.014005983442686696;0.014006049751691535;0.7981796071311786;0.013413976659678957;0.7984077651620485
17.011656;1.0436677165302033;0.833259441613646;0.7982635463895634;-0.0015767781564720665;-0.0015106025005959456;1.0439626213665467;10.001384046266146;0.8334158948033192;0.01400598318559652;0.014006049048731225;0.7981803715887285;0.013413976792745128;0.7984093378279655
17.021656;1.0436685406351545;0.8332591207205066;0.7982641999232637;-0.0015767782987481662;-0.0015106017148548223;1.0439619628677221;10.00140745087461;0.8334154790220699;0.014005982942327464;0.014006048340173532;0.7981811471573579;0.013413976908042871;0.7984108348083978
17.031656;1.0436694067481493;0.833258818702213;0.7982649238891869;-0.0015767784119352763;-0.0015106009437931634;1.043961353232581;10.001430428130531;0.8334151370894127;0.014005982714528666;0.014006047626156674;0.7981819243381193;0.01341397700640789;0.7984122572240229
17.041656;1.0436703070611857;0.8332585416109654;0.7982657211641047;-0.0015767784953992726;-0.0015106001891633865;1.04396079779457;10.001452924543344;0.8334148695983992;0.01400598250324592;0.014006046906782671;0.7981826930784462;0.013413977089790807;0.7984136069797242
17.051656;1.0436712336188578;0.8332582948134281;0.7982665933231329;-0.001576778548890287;-0.001510599452303746;1.0439602994250414;10.00147491349426;0.8334146786211745;0.014005982309034324;0.014006046182262312;0.7981834446657005;0.01341397716095242;0.7984148866299922
17.061656;1.0436721805982634;0.8332580838108102;0.798267540613894;-0.0015767785723263211;-0.0015105987340726743;1.04395985871885;10.001496372316725;0.8334145676842656;0.01400598213192773;0.014006045453125442;0.7981841724521007;0.013413977222890087;0.798416099510319
17.071656;1.0436731444854386;0.8332579144676029;0.7982685624490906;-0.001576778565465977;-0.00151059803490839;1.0439594752946963;10.001517274153528;0.8334145408712265;0.01400598197150794;0.014006044720246058;0.7981848713888982;0.013413977278843185;0.7984172504122415
17.081656;1.0436741224034167;0.8332577924992356;0.7982696583830617;-0.0015767785275344298;-0.0015105973548819333;1.0439591487205182;10.001537595452032;0.8334146011712613;0.014005981827386929;0.014006043984749136;0.7981855382781798;0.013413977332720782;0.7984183451601172
17.091656;1.0436751115374612;0.8332577231325514;0.7982708288758433;-0.0015767784572082682;-0.0015105966939864461;1.043958878763955;10.001557313116953;0.8334147494110019;0.01400598169962283;0.014006043247879742;0.7981861724591954;0.013413977389059344;0.7984193889833776
17.101656;1.0436761098804155;0.8332577111721086;0.7982720751487429;-0.0015767783528417584;-0.0015105960524911485;1.0439586650855466;10.001576398750105;0.8334149846697115;0.014005981588556581;0.014006042510884168;0.7981867749911035;0.013413977452432389;0.7984203852148052
17.111656;1.0436771166433154;0.8332577608566197;0.7982733983831256;-0.0015767782127065158;-0.0015105954308739797;1.0439585069100563;10.001594822422938;0.8334153048216421;0.014005981494452074;0.014006041774872406;0.7981873469758654;0.013413977526872496;0.7984213348401439
17.121656;1.0436781325839182;0.8332578754653186;0.7982747992492545;-0.0015767780353838144;-0.0015105948294217226;1.04395840384172;10.001612555006197;0.8334157060712196;0.014005981417416954;0.014006041040743879;0.7981878895136701;0.013413977615299708;0.7984222368614287
17.131656;1.043679159799103;0.8332580570122533;0.7982762781020629;-0.0015767778200531316;-0.0015105942479158262;1.0439583560262153;10.001629563688933;0.8334161826985673;0.014005981357584418;0.014006040309152503;0.7981884047577071;0.013413977719197293;0.7984230894611308
17.141656;1.0436802005006744;0.8332583060393509;0.7982778353141489;-0.0015767775663950777;-0.0015105936856589786;1.043958361824547;10.001645805098601;0.8334167282492693;0.01400598131547612;0.014006039580381642;0.7981888954066523;0.01341397783905323;0.7984238914823869
17.151656;1.0436812569012903;0.8332586220067615;0.7982794711693664;-0.0015767772744493293;-0.0015105931416923306;1.0439584161368876;10.00166121931938;0.8334173373470093;0.014005981292354138;0.014006038854269856;0.7981893631420158;0.013413977975022848;0.7984246434411133
17.161656;1.043682332325914;0.8332590041938581;0.79828118512824;-0.001576776944528252;-0.0015105926149594606;1.0439585116502446;10.001675731405118;0.8334180064786126;0.014005981290173757;0.014006038130394638;0.7981898084723287;0.013413978127113643;0.7984253475956161
17.171656;1.0436834309033067;0.8332594519444274;0.79828297490016;-0.0015767765770295873;-0.0015105921045489414;1.0439586404862016;10.001689263936807;0.833418733253876;0.014005981311113585;0.014006037408433324;0.7981902317156894;0.013413978295086575;0.7984260070007696
17.181656;1.0436845559106624;0.8332599645222202;0.7982848364317868;-0.0015767761723859278;-0.0015105916099614981;1.04395879380544;10.001701750203894;0.8334195149788958;0.014005981357058092;0.014006036688379209;0.7981906330163688;0.013413978478374847;0.7984266244859087
17.191656;1.0436857091925753;0.8332605413797916;0.7982867653558596;-0.0015767757311806704;-0.0015105911309022978;1.0439589602939665;10.001713136123728;0.8334203479075765;0.014005981429318057;0.014006035970438056;0.7981910114256509;0.013413978676139509;0.7984272029218091
17.201656;1.0436868918405813;0.8332611825898876;0.7982887585305783;-0.00157677525406894;-0.001510590666691232;1.0439591262709724;10.001723375863635;0.833421228134308;0.014005981528512375;0.014006035254822765;0.7981913646718861;0.0134139788876767;0.7984277459044621
17.211656;1.043688104204817;0.8332618891376047;0.79829081411018;-0.0015767747414872307;-0.0015105902160648984;1.043959277463204;10.001732433633473;0.8334221532779332;0.014005981654491434;0.014006034541738115;0.7981916894584584;0.013413979112950116;0.7984282571122744
17.221656;1.0436893454182459;0.8332626627561492;0.7982929309056193;-0.001576774193414869;-0.0015105897774178978;1.0439594005198454;10.001740286069081;0.8334231229778061;0.014005981806490953;0.01400603383161751;0.7981919815967647;0.013413979352666694;0.7984287389215017
17.231656;1.0436906140754343;0.833263505682131;0.7982951084401148;-0.0015767736094149342;-0.0015105893488801165;1.043959484562936;10.001746912822046;0.8334241378466499;0.014005981983501111;0.014006033125362076;0.7981922367987948;0.013413979607742947;0.7984291918016168
17.241656;1.0436919093540624;0.8332644212223091;0.7982973470053603;-0.0015767729889281526;-0.001510588928310638;1.0439595221531144;10.001752286950335;0.8334251980325297;0.014005982184391787;0.01400603242416435;0.7981924520082042;0.013413979878664313;0.7984296150019263
17.251656;1.043693231347825;0.8332654142396462;0.7982996469958307;-0.001576772331470722;-0.0015105885134746551;1.0439595079079649;10.001756377586936;0.8334263024093037;0.014005982407589384;0.014006031728897958;0.7981926259369106;0.013413980165346527;0.7984300078308649
17.261656;1.0436945812483311;0.8332664900443034;0.7983020086805257;-0.001576771636633295;-0.001510588102257695;1.0439594365311693;10.001759151690335;0.8334274488989765;0.014005982650729321;0.014006031039629574;0.7981927587239047;0.013413980467488632;0.7984303702286164
17.271656;1.0436959616792032;0.8332676527981925;0.7983044325088532;-0.0015767709042362316;-0.0015105876931119841;1.0439593025430647;10.001760566920886;0.8334286355028973;0.014005982910720484;0.01400603035563297;0.7981928515143468;0.013413980784834374;0.798430702237058
17.281656;1.0436973763352508;0.8332689051291978;0.7983069185300764;-0.0015767701347499778;-0.0015105872857379258;1.0439591015307101;10.001760571010498;0.8334298615067495;0.014005983183956303;0.014006029675731774;0.7981929064737716;0.013413981117002234;0.7984310031080551
17.291656;1.0436988291515972;0.8332702482887705;0.7983094654526823;-0.0015767693295976823;-0.0015105868812367918;1.0439588317340418;10.001759115807054;0.8334311286489259;0.014005983466328063;0.014006028998715515;0.7981929268325786;0.01341398146323452;0.7984312708840389
17.301656;1.043700323904981;0.8332716824722143;0.7983120708213916;-0.0015767684910466097;-0.0015105864814551218;1.0439584946241491;10.001756171741018;0.8334324411960318;0.014005983753374857;0.014006028323684451;0.7981929159252751;0.01341398182251714;0.7984315024421917
17.311656;1.0437018637425335;0.8332732075320624;0.798314731586107;-0.001576767621625901;-0.0015105860882433778;1.0439580949654683;10.001751730352277;0.8334338044302149;0.014005984040832165;0.014006027650049248;0.7981928758882055;0.013413982193811723;0.7984316934464486
17.321656;1.043703450230742;0.8332748228523951;0.7983174440050743;-0.0015767667231847866;-0.0015105857033098522;1.0439576413061828;10.00174579670802;0.8334352230640721;0.014005984325298522;0.014006026977146653;0.7981928076435598;0.013413982576001413;0.7984318385967728
17.331656;1.0437050828349113;0.833276526665766;0.7983202036004412;-0.0015767657963415274;-0.0015105853284389;1.043957145157548;10.001738381491261;0.8334367008486762;0.014005984604548572;0.01400602630411716;0.7981927114869249;0.013413982967881868;0.79843193260975
17.341656;1.0437067596475817;0.8332783163745231;0.7983230058327008;-0.001576764841009791;-0.0015105849655195757;1.0439566184578117;10.001729497710002;0.8334382408037738;0.014005984877196734;0.014006025630458637;0.7981925870404424;0.013413983368455652;0.7984319708114325
17.351656;1.0437084786712032;0.8332801892587381;0.798325846947516;-0.0015767638573096832;-0.001510584616398298;1.0439560721815364;10.001719153683878;0.8334398449030073;0.014005985142139351;0.014006024956599736;0.7981924333635698;0.013413983777132567;0.7984319490909386
17.361656;1.0437102377673337;0.8332821428663735;0.7983287242646671;-0.0015767628458789199;-0.001510584282832616;1.0439555169641417;10.001707346643503;0.8334415133682074;0.01400598539827517;0.014006024283879962;0.7981922494792162;0.013413984193534326;0.7984318642987047
17.371656;1.043712033760397;0.8332841752999693;0.7983316358519795;-0.001576761807684698;-0.00151058396651724;1.0439549641006753;10.001694071021925;0.833443244530393;0.014005985644250627;0.014006023614150199;0.7981920343896209;0.013413984617156377;0.7984317149819372
17.381656;1.0437138627867124;0.8332862850447091;0.7983345800081333;-0.0015767607436803124;-0.0015105836691005723;1.0439544261927098;10.001679330440428;0.8334450351052267;0.01400598587815619;0.01400602294924785;0.7981917873267661;0.013413985047247425;0.7984315020517523
17.391656;1.0437157214655481;0.8332884701259187;0.7983375546630423;-0.0015767596545382125;-0.0015105833923029562;1.0439539174210375;10.001663140090974;0.8334468807588414;0.014005986097538071;0.01400602229043857;0.7981915089391433;0.013413985482856236;0.7984312289124172
17.401656;1.043717607710055;0.8332907269556653;0.7983405569407769;-0.0015767585408143004;-0.001510583138076546;1.0439534531424628;10.001645528970563;0.8334487773186249;0.014005986299624702;0.01400602163808801;0.7981912017961494;0.01341398592296702;0.7984309005013308
17.411656;1.0437195210197547;0.8332930497250916;0.7983435834377279;-0.0015767574033579183;-0.0015105829086796074;1.0439530490913491;10.00162654766375;0.8334507216725124;0.014005986481452966;0.014006020991873437;0.7981908696067013;0.01341398636679904;0.7984305221025552
17.421656;1.0437214617786954;0.833295430793874;0.7983466305668432;-0.001576756243360722;-0.0015105827067549364;1.0439527210833328;10.001606270520247;0.8334527116014075;0.014005986640035538;0.0140060203514599;0.7981905167826877;0.013413986813938716;0.7984300986654915
17.431656;1.0437234292715927;0.8332978613594694;0.7983496940070003;-0.0015767550619162076;-0.0015105825353991717;1.0439524850729944;10.001584781902983;0.8334547456592006;0.014005986772629467;0.014006019716948922;0.798190148766831;0.013413987263996606;0.7984296347813016
17.441656;1.043725419951905;0.8333003320142562;0.7983527676548895;-0.0015767538596140416;-0.0015105823980221032;1.043952357106597;10.001562155758851;0.8334568236991785;0.014005986876892041;0.014006019088578727;0.7981897717149901;0.013413987716086623;0.798429135274045
17.451656;1.04372742729863;0.8333028333367741;0.7983558432609383;-0.0015767526366931687;-0.0015105822978951436;1.0439523536110558;10.001538450605896;0.8334589468576095;0.014005986950956539;0.014006018466118196;0.798189391223111;0.013413988168770834;0.7984286055130759
17.461656;1.0437294420234053;0.8333053564597303;0.7983589116753339;-0.0015767513934336888;-0.0015105822377080801;1.04395249129059;10.001513720167994;0.8334611161023557;0.014005986993506605;0.01400601784895265;0.7981890115915117;0.013413988620640818;0.7984280515166666
17.471656;1.0437314524230843;0.8333078938206469;0.7983619649423576;-0.0015767501300891094;-0.0015105822195145815;1.0439527853452986;10.001488020718346;0.8334633308951314;0.014005987003789858;0.014006017236917119;0.7981886364585431;0.013413989070743801;0.7984274800933981
17.481656;1.0437334462927803;0.8333104400723649;0.7983649976215471;-0.0015767488465596986;-0.001510582244920583;1.043953247190594;10.00146141194079;0.8334655901964959;0.01400598698151078;0.014006016630591544;0.7981882700755194;0.013413989518339362;0.7984268979976509
17.491656;1.0437354133275114;0.8333129924849452;0.7983680070592588;-0.0015767475425114716;-0.0015105823151337228;1.04395388398999;10.001433960311017;0.8334678941321878;0.01400598692665832;0.014006016030618063;0.7981879178373708;0.013413989962642623;0.7984263107717322
17.501656;1.0437373465076514;0.8333155506812334;0.7983709926831339;-0.0015767462177527216;-0.001510582430772181;1.0439546999670868;10.001405745858653;0.8334702433949694;0.014005986839457764;0.014006015437143205;0.7981875851986786;0.013413990403051454;0.7984257229492246
17.511656;1.0437392426880499;0.8333181159044236;0.7983739543380588;-0.0015767448722851514;-0.0015105825917345272;1.0439556974810713;10.001376866934068;0.8334726377478778;0.014005986720395316;0.014006014850042135;0.7981872765103187;0.01341399083946573;0.7984251389593924
