time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.521656;1.0437411021730283;0.8333206897459694;0.7983768910417216;-0.0015767435062430237;-0.0015105827974769945;1.0439568772455265;10.001347440618252;0.8334750755179459;0.014005986570100572;0.014006014269404489;0.7981869958051796;0.013413991272379031;0.7984245635921389
17.531656;1.0437429273168655;0.8333232733735019;0.7983798012897785;-0.0015767421201093447;-0.0015105830473895931;1.043958238619091;10.001317598151633;0.8334775535119412;0.014005986389188178;0.014006013695739802;0.7981867482372854;0.013413991702938966;0.7984240022651432
17.541656;1.0437447213133477;0.8333258681755557;0.7983826837902047;-0.001576740715046424;-0.0015105833408590268;1.043959779976262;10.00128747517356;0.8334800672083753;0.014005986178280949;0.014006013129984311;0.7981865397497153;0.013413992132988032;0.7984234609204331
17.551656;1.0437464876821043;0.8333284765145659;0.7983855375735678;-0.0015767392930727054;-0.0015105836772256731;1.0439614983888152;10.001257201926938;0.8334826113249391;0.014005985938194751;0.01400601257336857;0.7981863754414287;0.013413992564795718;0.7984229448157415
17.561656;1.043748229460153;0.8333311015493781;0.7983883619188121;-0.0015767378570297028;-0.001510584055813141;1.0439633888111077;10.001226902585174;0.8334851801319065;0.014005985669984839;0.014006012027057639;0.7981862586104023;0.013413993000696409;0.7984224569570546
17.571656;1.043749947834398;0.8333337468816676;0.7983911562796993;-0.0015767364104076352;-0.0015105844758622016;1.0439654440892463;10.00119670576998;0.8334877670968135;0.014005985374780216;0.014006011491919872;0.7981861906947493;0.01341399344300653;0.7984219978592257
17.581656;1.0437516418699677;0.833336416328379;0.7983939202534373;-0.0015767349570452519;-0.0015105849363187523;1.04396765606891;10.001166756894444;0.8334903646261006;0.01400598505374759;0.014006010968588584;0.7981861713830416;0.01341399389394021;0.7984215665087148
17.591656;1.0437533092602653;0.8333391133167168;0.7983966535260734;-0.001576733500758921;-0.0015105854356122772;1.0439700163056422;10.001137217950843;0.8334929650092825;0.014005984708212696;0.014006010457559176;0.7981861991438807;0.013413994355370844;0.7984211611352798
17.601656;1.0437549465201745;0.8333418401580426;0.798399355361627;-0.0015767320451189363;-0.0015105859714851855;1.04397251602502;10.001108250743734;0.8334955615310259;0.014005984339685099;0.014006009959322883;0.7981862720949913;0.013413994828881714;0.798420779549077
17.611656;1.0437565491241558;0.8333445974279017;0.7984020238738269;-0.0015767305934100467;-0.0015105865409689198;1.043975146385885;10.001080001419655;0.8334981483216216;0.01400598394979698;0.014006009474518204;0.7981863882412666;0.013413995316133102;0.7984204193107539
17.621656;1.0437581123986432;0.833347383402336;0.7984046559163971;-0.0015767291487081907;-0.0015105871406009604;1.0439778989250152;10.001052596339429;0.8335007195475487;0.01400598354033244;0.014006009003930736;0.7981865448966808;0.013413995819041338;0.7984200776355466
17.631656;1.0437596325014347;0.8333501943953313;0.7984072477804645;-0.0015767277141297146;-0.001510587766726953;1.0439807655046711;10.001026137976634;0.8335032685883661;0.014005983113385858;0.014006008548281188;0.7981867382109976;0.013413996339538896;0.7984197512672769
17.641656;1.0437611068902786;0.8333530259591817;0.798409795633373;-0.001576726292996564;-0.0015105884158334946;1.0439837378466954;10.00100070012671;0.8335057877206652;0.014005982671327596;0.014006008107899271;0.7981869637095362;0.013413996879131432;0.7984194369167635
17.651656;1.043762534631912;0.8333558736153375;0.798412295470705;-0.001576724888555094;-0.001510589084949391;1.0439868069610747;10.00097632845806;0.8335082687411441;0.014005982216454563;0.014006007682637163;0.7981872172868957;0.013413997438680245;0.7984191323253946
17.661656;1.0437639164255683;0.8333587332560749;0.7984147432508657;-0.0015767235035124467;-0.0015105897718049137;1.0439899628129112;10.000953041336297;0.8335107034228142;0.014005981750748417;0.014006007272191588;0.7981874955390662;0.013413998018532025;0.798418836866941
17.671656;1.0437652533744641;0.83336160177779;0.7984171347011346;-0.001576722139920796;-0.0015105904744543274;1.043993194847587;10.000930827409048;0.8335130835971097;0.01400598127574361;0.014006006876376145;0.7981877956536465;0.0134139986187741;0.7984185507867017
17.681656;1.0437665452520137;0.8333644769434977;0.7984194647346952;-0.0015767207994702944;-0.0015105911907675137;1.0439964934091128;10.000909644944555;0.833515401709401;0.0140059807922909;0.014006006494935948;0.7981881153176497;0.013413999239453904;0.7984182736930818
17.691656;1.0437677899564466;0.8333673562919524;0.798421727432427;-0.001576719483843646;-0.0015105919183625045;1.0439998505624912;10.000889428602255;0.8335176509233805;0.014005980300750412;0.014006006127130663;0.7981884526032911;0.013413999880593504;0.7984180035681411
17.701656;1.043768984060794;0.8333702365652944;0.7984239167544547;-0.0015767181948249812;-0.0015105926547944164;1.0440032595438755;10.000870105640136;0.8335198242927799;0.014005979801626402;0.014006005771551512;0.7981888057985799;0.01341400054201002;0.798417737214439
17.711656;1.0437701237365062;0.8333731138952987;0.7984260272844801;-0.0015767169341147323;-0.0015105933975243303;1.0440067144140963;10.000851614931074;0.83352191442649;0.014005979295812857;0.01400600542620488;0.7981891729841576;0.013414001223269233;0.7984174717579305
17.721656;1.0437712052651258;0.8333759836088565;0.7984280542150595;-0.0015767157030343586;-0.0015105941437147169;1.0440102108969942;10.000833913351226;0.8335239142099079;0.014005978784401338;0.01400600508866264;0.798189551412652;0.013414001923852602;0.7984172056065191
17.731656;1.043772224364903;0.8333788395953743;0.7984299925575764;-0.0015767145023894299;-0.0015105948902314355;1.044013747320787;10.000816969730458;0.8335258173814339;0.014005978268587294;0.014006004756345085;0.7981899375272475;0.013414002643248088;0.7984169385762672
17.741656;1.0437731757177071;0.8333816742720372;0.7984318367047746;-0.001576713332518234;-0.0015105956338576567;1.044017324691964;10.00080075986781;0.8335276183575775;0.014005977749695607;0.01400600442696423;0.7981903276738104;0.013414003380699839;0.7984166721071665
17.751656;1.0437740544269214;0.8333844795795627;0.7984335812121939;-0.0015767121932751518;-0.001510596371427709;1.0440209457758123;10.000785260618901;0.8335293119956854;0.014005977228964349;0.014006004098943068;0.7981907179806326;0.013414004134894672;0.7984164093063683
17.761656;1.0437748579396555;0.8333872479851808;0.7984352219452657;-0.0015767110840569061;-0.0015105970997568222;1.044024613266939;10.000770445088127;0.8335308932405325;0.014005976707152187;0.014006003771527456;0.7981911034800617;0.013414004904168808;0.7984161545398606
17.771656;1.0437755862250053;0.8333899723133171;0.7984367563348965;-0.0015767100042194861;-0.0015105978155069018;1.0440283279560696;10.000756287729514;0.8335323565951877;0.014005976184524996;0.014006003444388203;0.7981914784613705;0.013414005686998973;0.7984159132054529
17.781656;1.043776240571292;0.8333926450547198;0.7984381829398471;-0.0015767089536333262;-0.001510598515216614;1.0440320883809322;10.00074276964645;0.8335336962562967;0.014005975661393123;0.014006003117165166;0.798191837787957;0.013414006482071947;0.7984156915083129
17.791656;1.0437768220101922;0.8333952584760602;0.7984395012131336;-0.0015767079327750654;-0.001510599195486766;1.0440358917562798;10.000729881056612;0.8335349068520582;0.014005975138617403;0.014006002789471226;0.7981921770904269;0.013414007288014278;0.7984154958598328
17.801656;1.0437773301480062;0.833397805413074;0.7984407112757067;-0.0015767069423927613;-0.0015105998532078675;1.0440397346696086;10.000717626787104;0.8335359839467315;0.014005974617525622;0.014006002460934733;0.7981924919830348;0.013414008103385281;0.7984153325550559
17.811656;1.0437777634306096;0.8334002799235514;0.7984418134952057;-0.0015767059833273068;-0.0015106004858410251;1.044043613167065;10.000706022255812;0.8335369242296249;0.014005974099500159;0.014006002130955857;0.798192777942339;0.013414008927051595;0.79841520777827
17.821656;1.043778119984876;0.8334026774754831;0.7984428090705475;-0.001576705056693993;-0.0015106010916944921;1.044047522406838;10.000695080023156;0.833537725603371;0.014005973585652776;0.01400600179865079;0.7981930308660503;0.01341400975845442;0.7984151269286415
17.831656;1.0437783980043913;0.833404994815356;0.7984437012746632;-0.0015767041640675145;-0.0015106016700186734;1.0440514565874088;10.00068480881618;0.8335383867057075;0.014005973076537786;0.014006001463281034;0.7981932476584205;0.01341401059732693;0.7984150935953951
17.841656;1.0437785965365016;0.8334072298972159;0.7984444954036098;-0.00157670330749216;-0.0015106022208778657;1.044055409711878;10.000675218256731;0.8335389060383475;0.014005972572034103;0.014006001124721758;0.7981934265558923;0.013414011443025673;0.7984151096238834
17.851656;1.0437787167039703;0.8334093817406805;0.7984451976016713;-0.001576702489391799;-0.001510602744964094;1.0440593759490429;10.000666310662922;0.8335392819025838;0.014005972071504143;0.01400600078341649;0.7981935671260574;0.013414012294086728;0.7984151755816161
17.861656;1.0437787624289907;0.8334114496861901;0.7984458138883033;-0.0015767017123444217;-0.0015106032433851847;1.044063349460889;10.00065807117264;0.8335395132837863;0.014005971574009892;0.01400600043996731;0.7981936705639168;0.013414013148321906;0.7984152902111368
17.871656;1.043778740102713;0.8334134326799932;0.798446349425871;-0.0015767009787926829;-0.0015106037172885381;1.0440673246007497;10.000650465603053;0.833539600726619;0.014005971078667055;0.01400600009492202;0.7981937394966282;0.013414014003195838;0.7984154500050085
17.881656;1.0437786568503027;0.8334153293288238;0.7984468078169207;-0.001576700290797777;-0.0015106041674848969;1.0440712959237892;10.00064344361774;0.8335395465178388;0.01400597058506252;0.014005999748860057;0.7981937762881803;0.013414014856268829;0.798415649881526
17.891656;1.0437785182006214;0.8334171378848537;0.798447191115625;-0.0015766996499068993;-0.0015106045942137108;1.044075257782075;10.000636948390024;0.8335393541307716;0.014005970093137627;0.014005999402511973;0.7981937817358847;0.013414015705623403;0.7984158838325418
17.901656;1.0437783272880095;0.8334188560245508;0.7984475007794;-0.0015766990573454539;-0.0015106049970268506;1.0440792043841227;10.000630925765073;0.8335390277797965;0.01400596960264421;0.014005999056796123;0.798193755133755;0.013414016549992797;0.798416144912328
17.911656;1.043778086475323;0.8334204812660981;0.7984477388163249;-0.0015766985144490477;-0.0015106053749682942;1.04408313094171;10.000625330707598;0.8335385726556247;0.014005969113054314;0.01400599871283279;0.7981936943222934;0.013414017388633806;0.798416425561342
17.921656;1.0437777992376744;0.8334220116746593;0.7984479084574045;-0.0015766980229203029;-0.001510605726922354;1.0440870350571425;10.000620136035291;0.8335379950823195;0.014005968623949554;0.014005998371935963;0.7981935957756147;0.013414018221301609;0.7984167189856991
17.931656;1.0437774702741764;0.8334234467210279;0.798448013851622;-0.0015766975847242572;-0.0015106060517600115;1.044090917126152;10.000615334443227;0.8335373022871964;0.01400596813514196;0.014005998035534201;0.7981934554458487;0.01341401904829637;0.7984170204314684
17.941656;1.0437771049019544;0.8334247883430781;0.7984480589806691;-0.00157669720164008;-0.0015106063483616963;1.044094780367272;10.000610923777474;0.8335365020698677;0.014005967646562928;0.014005997705015006;0.7981932696412887;0.013414019870328399;0.7984173271774719
17.951656;1.0437767090739904;0.8334260408821318;0.798448047021253;-0.00157669687472199;-0.0015106066156560214;1.044098630632892;10.000606887338929;0.8335356021096615;0.01400596715843756;0.014005997381607044;0.7981930353369566;0.013414020688196403;0.7984176378972824
17.961656;1.043776289690731;0.8334272094996821;0.7984479810074587;-0.0015766966040433145;-0.0015106068525457333;1.0441024746666456;10.000603191882343;0.8335346092555235;0.014005966671555523;0.014005997066479092;0.7981927499782921;0.013414021502532023;0.7984179522749802
17.971656;1.043775854740888;0.8334282983843285;0.7984478655447161;-0.0015766963887809272;-0.0015106070577203697;1.0441063180704802;10.00059980182236;0.8335335297688954;0.014005966187179754;0.014005996760928828;0.7981924108262695;0.013414022313781535;0.7984182707520505
17.981656;1.0437754129870975;0.8334293096260434;0.7984477084275029;-0.0015766962274723446;-0.0015106072296241892;1.044110165165428;10.000596687982668;0.8335323703510064;0.014005965706660314;0.014005996466348404;0.7981920144463305;0.013414023122322311;0.7984185942361212
17.991656;1.0437749727150556;0.8334302433098105;0.7984475207006421;-0.0015766961183293947;-0.001510607366669522;1.0441140194240672;10.00059382520663;0.8335311387869683;0.014005965231119064;0.01400599618396309;0.7981915567969897;0.013414023928513902;0.7984189238221906
18.001656;1.0437745402944076;0.8334310989061146;0.7984473149965099;-0.001576696059597713;-0.001510607467484774;1.0441178832066647;10.000591188128704;0.8335298440908447;0.01400596476143565;0.014005995914675795;0.798191033822237;0.013414024732722239;0.7984192603014869
18.011656;1.0437741200899942;0.8334318766982237;0.7984471033971673;-0.0015766960498157137;-0.0015106075309383657;1.0441217577905968;10.000588748571111;0.8335284968178989;0.014005964298419871;0.014005995659128204;0.7981904423426136;0.0134140255354928;0.7984196037410519
18.021656;1.043773715108877;0.8334325783489839;0.7984468960457253;-0.0015766960877507214;-0.0015106075558506662;1.0441256438204363;10.000586471720535;0.8335271090535081;0.014005963842941676;0.014005995417832078;0.7981897804787551;0.013414026337627966;0.7984199537493979
18.031656;1.0437733271404879;0.8334332067051767;0.7984467010669377;-0.0015766961721921308;-0.0015106075407147815;1.0441295417499066;10.000584312455127;0.8335256934445594;0.01400596339587383;0.014005995191421507;0.7981890470782582;0.013414027139804031;0.798420310374788
18.041656;1.0437729568021794;0.8334337654331769;0.7984465252896206;-0.0015766963018008224;-0.0015106074837238394;1.044133452078026;10.000582218586366;0.833524261863528;0.014005962957746447;0.014005994980697947;0.7981882409671399;0.013414027942102303;0.7984206752208877
18.051656;1.0437726037877508;0.833434259267472;0.7984463749568574;-0.0015766964748908988;-0.0015106073830632738;1.0441373750317724;10.000580144550195;0.8335228242353347;0.014005962528315622;0.014005994786197058;0.7981873608703239;0.01341402874408527;0.7984210520522834
18.061656;1.0437722677334957;0.8334346944854948;0.7984462565375744;-0.0015766966893057234;-0.0015106072371909747;1.0441413102066273;10.000578068510954;0.8335213876270501;0.01400596210644434;0.014005994607853442;0.7981864055853888;0.01341402954520638;0.7984214463941585
18.071656;1.0437719497915814;0.8334350790266354;0.7984461773916337;-0.0015766969426545467;-0.001510607044718152;1.0441452565587916;10.000575999566516;0.8335199562043577;0.014005961690587897;0.014005994445236706;0.7981853745608913;0.013414030344989529;0.7984218647500785
18.081656;1.0437716530331744;0.833435422444574;0.7984461455341129;-0.0015766972326003818;-0.0015106068041184704;1.0441492125673748;10.000573971356623;0.8335185322023455;0.014005961279660133;0.014005994298120857;0.7981842690656014;0.01341403114290956;0.7984223140171699
18.091656;1.0437713813341745;0.8334357355417714;0.7984461691359184;-0.0015766975568036136;-0.0015106065138466664;1.0441531769037888;10.000572031161138;0.8335171169256984;0.014005960873378659;0.014005994166861695;0.7981830921750511;0.01341403193813627;0.7984228007689091
18.101656;1.043771138287455;0.8334360295633311;0.7984462563355584;-0.0015766979126798765;-0.0015106061727853438;1.0441571492799049;10.00057023306733;0.8335157109771659;0.014005960471927821;0.014005994052473754;0.7981818471772977;0.013414032729358224;0.7984233305758976
18.111656;1.0437709259175085;0.8334363151378651;0.7984464145497678;-0.0015766982974186037;-0.001510605780671449;1.044161130461346;10.00056863443336;0.833514313998598;0.014005960075726033;0.01400599395675692;0.7981805366220955;0.013414033514834438;0.7984239082300393
18.121656;1.0437707433364631;0.8334366009981621;0.7984466493423361;-0.0015766987083008998;-0.0015106053383427958;1.0441651216192633;10.000567288505234;0.8335129243992296;0.01400595968535134;0.014005993882309947;0.7981791626809857;0.013414034292488889;0.7984245385707583
18.131656;1.0437705866834108;0.8334368930664705;0.7984469640529356;-0.0015766991428952098;-0.0015106048475566232;1.0441691242809483;10.000566235384817;0.8335115389640368;0.014005959301344574;0.01400599383210365;0.7981777270491605;0.013414035060047139;0.7984252264995904
18.141656;1.0437704500889162;0.8334371948735168;0.7984473602928781;-0.0015766995989704052;-0.001510604310342861;1.044173141550791;10.000565503881251;0.8335101527258562;0.014005958924272588;0.014005993809021003;0.7981762298035523;0.013414035815291396;0.7984259759850397
18.151656;1.043770326706706;0.8334375091531585;0.7984478382386764;-0.0015767000743418368;-0.0015106037283328904;1.0441771790781496;10.000565124612942;0.8335087593822327;0.014005958555214155;0.01400599381566368;0.7981746690164404;0.013414036556216702;0.7984267893496348
18.161656;1.0437702088929528;0.8334378397573622;0.7984483966011982;-0.0015767005668860037;-0.0015106031025728473;1.0441812440179639;10.000565143099456;0.833507352058759;0.014005958196019647;0.014005993854200365;0.7981730419814825;0.013414037281214115;0.7984276676200638
18.171656;1.043770087143529;0.8334381926336117;0.7984490332166632;-0.0015767010747463261;-0.0015106024338291857;1.0441853433049821;10.000565623938122;0.8335059248865306;0.014005957848940539;0.014005993926146793;0.7981713463562637;0.013414037989241769;0.7984286116426472
18.181656;1.0437699495579578;0.8334385745633863;0.798449746076589;-0.0015767015964538772;-0.001510601722800708;1.0441894829468794;10.000566642676151;0.8335044743705072;0.014005957516155718;0.014005994032117042;0.7981695801325228;0.013414038679420462;0.7984296229824224
18.191656;1.0437697830331967;0.8334389910352205;0.7984505334787163;-0.0015767021308008937;-0.0015106009699769293;1.0441936677887675;10.000568276804273;0.8335029987638057;0.014005957199710742;0.01400599417178475;0.7981677414963408;0.01341403935040119;0.7984307038924966
18.201656;1.043769574869;0.8334394457659684;0.7984513931229895;-0.0015767026765901042;-0.0015106001754899149;1.0441979013016982;10.000570608785193;0.8335014964366153;0.01400595690160684;0.014005994344199902;0.798165829174639;0.013414040000415977;0.798431856847858
18.211656;1.0437693136909532;0.8334399416045507;0.7984523216422258;-0.0015767032325735876;-0.0015105993391094665;1.0442021855035046;10.000573729423184;0.8334999649873696;0.014005956623688247;0.014005994547969445;0.7981638425447942;0.013414040627872367;0.7984330842434355
18.221656;1.0437689892673159;0.8334404811080266;0.7984533151998775;-0.0015767037976578261;-0.0015105984604688483;1.0442065212434357;10.000577724847066;0.8334984014515445;0.01400595636755959;0.014005994781143945;0.7981617811865086;0.013414041231615133;0.7984343879841347
18.231656;1.0437685909924104;0.8334410665297737;0.7984543697631952;-0.0015767043708904268;-0.0015105975395544337;1.0442109089237548;10.000582659559763;0.8334968029051846;0.014005956134645382;0.014005995041311312;0.7981596438875485;0.013414041810680052;0.7984357688270168
18.241656;1.043768107103376;0.8334416997562847;0.7984554804369315;-0.001576704951241121;-0.001510596576850233;1.044215348767648;10.000588579411003;0.8334951665590253;0.014005955926150471;0.014005995325899584;0.7981574273299967;0.01341404236405662;0.7984372264194138
18.251656;1.0437675266796087;0.8334423820517438;0.7984566410047036;-0.0015767055377263234;-0.0015105955728540873;1.0442198410812966;10.000595524252603;0.8334934896662577;0.014005955743081428;0.014005995632375496;0.7981551259933295;0.013414042890597064;0.7984387604364367
18.261656;1.0437668417921964;0.8334431141225747;0.7984578442681974;-0.0015767061295089986;-0.001510594527688497;1.0442243877309452;10.000603527067218;0.8334917696821014;0.014005955586483435;0.014005995958363845;0.7981527338402723;0.013414043388966857;0.798440371358445
18.271656;1.0437660470826218;0.8334438971587763;0.7984590827447087;-0.0015767067254931935;-0.0015105934412121868;1.0442289934987388;10.00061261061247;0.8334900041192219;0.014005955457533258;0.014005996301773748;0.7981502459433172;0.013414043857821568;0.7984420599071239
18.281656;1.0437651386093154;0.8334447337418078;0.7984603493860224;-0.001576707323918451;-0.0015105923132100983;1.0442336654609867;10.000622793359474;0.8334881898132077;0.0140059553573772;0.014005996660934009;0.7981476587522708;0.013414044296289663;0.7984438262718067
18.291656;1.0437641132500939;0.8334456279610027;0.7984616380107586;-0.0015767079224884093;-0.0015105911433444356;1.0442384110832834;10.000634094727214;0.8334863221912215;0.014005955286913086;0.014005997034637707;0.7981449691873673;0.013414044704424498;0.7984456702359494
18.301656;1.0437629677608078;0.8334465851775168;0.7984629431479341;-0.0015767085188062619;-0.0015105899310313027;1.0442432371879802;10.000646540752582;0.833484395277891;0.014005955246580156;0.014005997422094766;0.7981421734420614;0.013414045083198869;0.7984475915489535
18.311656;1.0437616980342086;0.8334476113815411;0.7984642599357369;-0.0015767091104561077;-0.0015105886754867785;1.044248150811431;10.00066017154916;0.833482402488592;0.014005955236245166;0.014005997822979876;0.7981392666199663;0.013414045434272555;0.7984495892759731
18.321656;1.043760299658315;0.8334487124677009;0.7984655843257684;-0.0015767096947962118;-0.001510587375811374;1.0442531605416;10.000675040316787;0.8334803374709177;0.014005955255249086;0.01400599823753016;0.7981362431625171;0.013414045759938254;0.7984516602600077
18.331656;1.0437587694186008;0.8334498938353779;0.7984669127441884;-0.0015767102692581325;-0.0015105860311053385;1.0442582764593609;10.000691204800525;0.8334781942926347;0.014005955302512103;0.014005998666480316;0.7981330971544427;0.01341404606287445;0.7984537983461147
18.341656;1.043757106593008;0.8334511601135367;0.7984682419387404;-0.0015767108319849417;-0.0015105846408157739;1.0442635091444095;10.00070871746677;0.8334759670935327;0.014005955376646348;0.014005999110915629;0.7981298226859964;0.013414046345535906;0.7984559951710877
18.351656;1.0437553126787014;0.833452515084081;0.7984695694579859;-0.0015767113819674134;-0.0015105832049641045;1.0442688693919602;10.000727613651678;0.8334736497465836;0.014005955476240037;0.014005999572014987;0.7981264144626913;0.013414046609754881;0.7984582417257696
18.361656;1.0437533895480149;0.8334539622771786;0.798470892970066;-0.0015767119187565931;-0.001510581723947762;1.0442743690268577;10.000747901369827;0.8334712358044152;0.014005955600392746;0.014006000050590321;0.7981228677662444;0.013414046856690008;0.7984605300048455
18.371656;1.0437513381480787;0.8334555060447308;0.7984722086599054;-0.0015767124422300684;-0.0015105801982853502;1.0442800211613485;10.000769562230968;0.8334687189164357;0.014005955749068004;0.014006000546779035;0.7981191780142224;0.013414047086952255;0.7984628544901342
18.381656;1.0437491585710095;0.8334571517334258;0.7984735108734523;-0.0015767129525060509;-0.0015105786285421776;1.0442858384377467;10.000792566683515;0.8334660938171452;0.014005955922703747;0.01400600106013691;0.7981153408188366;0.013414047301029132;0.7984652127175639
18.391656;1.043746850407002;0.8334589048974502;0.79847479345607;-0.0015767134499768006;-0.001510577015340124;1.0442918310265983;10.000816897542832;0.833463356932538;0.014005956121435884;0.014006001589951713;0.798111352220683;0.013414047499608324;0.7984676043421265
18.401656;1.0437444131395992;0.8334607712385946;0.7984760516324879;-0.001576713935208318;-0.001510575359418774;1.0442980066072782;10.000842564767325;0.8334605057435754;0.014005956344817784;0.01400600213544994;0.7981072086082328;0.013414047683345599;0.7984700300686307
18.411656;1.043741846876739;0.8334627571814117;0.7984772831558519;-0.0015767144085594086;-0.0015105736618436566;1.0443043717795024;10.00086959907845;0.8334575380140247;0.014005956592027056;0.014006002695814692;0.7981029060459448;0.013414047852603672;0.7984724921098559
18.421656;1.0437391529860365;0.8334648694761512;0.798478488588214;-0.0015767148698753123;-0.0015105719243780037;1.0443109331382472;10.0008980364355;0.8334544514060213;0.014005956862013433;0.014006003270260057;0.7980984391167077;0.013414048007675122;0.7984749950199437
18.431656;1.043736333577494;0.8334671139194636;0.7984796707524254;-0.0015767153184817618;-0.0015105701497029147;1.0443176968195609;10.00092790981133;0.8334512427164862;0.014005957153620085;0.01400600385817135;0.79809380062151;0.013414048149109984;0.7984775455513035
18.441656;1.0437333899121524;0.8334694948726168;0.7984808332294908;-0.0015767157533629632;-0.0015105683411987165;1.0443246669477397;10.000959249048005;0.8334479078885615;0.01400595746588108;0.014006004459123826;0.7980889830299873;0.013414048277684072;0.7984801525261426
18.451656;1.0437303215262856;0.8334720158822372;0.798481979270006;-0.001576716173465506;-0.0015105665025002021;1.04433184493813;10.000992082176765;0.833444443466281;0.014005957798259581;0.014006005072746757;0.7980839800464994;0.013414048394180455;0.798482826524982
18.461656;1.0437271265099526;0.8334746796542352;0.7984831120677656;-0.0015767165780709602;-0.001510564637247799;1.0443392304283028;10.001026438641205;0.8334408474414162;0.01400595815061405;0.014006005698576502;0.7980787864022969;0.013414048499354455;0.7984855781692981
18.471656;1.0437238019377664;0.8334774867362439;0.7984842352069202;-0.0015767169670598696;-0.0015105627489893007;1.0443468219742102;10.001062360633806;0.8334371186785967;0.014005958522866686;0.014006006336014443;0.798073396980077;0.013414048594127424;0.7984884164737179
18.481656;1.0437203446886596;0.8334804349324614;0.7984853520059766;-0.0015767173408933986;-0.0015105608408624825;1.0443546164208066;10.001099913851666;0.8334332558285518;0.01400595891460135;0.014006006984374132;0.7980678069004941;0.013414048679900223;0.7984913491802454
18.491656;1.0437167526018085;0.833483520721027;0.7984864644283143;-0.0015767177002620428;-0.0015105589152336733;1.0443626084801958;10.00113918026777;0.8334292565155415;0.014005959325111646;0.014006007642947826;0.7980620116406701;0.013414048758687304;0.7984943844199632
18.501656;1.04371302467479;0.8334867408507776;0.7984875730207434;-0.0015767180455656807;-0.0015105569736808295;1.0443707910437126;10.001180235529185;0.8334251176051812;0.014005959753696548;0.01400600831099831;0.7980560063738332;0.013414048832812716;0.7984975318794605
18.511656;1.0437091605244835;0.8334900928765017;0.7984886775295155;-0.0015767183766017619;-0.0015105550172372644;1.0443791553926243;10.001223129839422;0.8334208362194593;0.014005960199589636;0.014006008987846253;0.7980497856352534;0.013414048904466925;0.7985008024742063
18.521656;1.0437051601215042;0.8334935757060912;0.7984897770557987;-0.0015767186925239416;-0.0015105530469186215;1.0443876918765862;10.001267884984403;0.8334164101417341;0.014005960661810252;0.014006009673152658;0.7980433437655258;0.013414048975479933;0.7985042071231129
18.531656;1.0437010236056656;0.8334971899457083;0.7984908697434048;-0.0015767189917743907;-0.0015105510642705205;1.0443963914506262;10.00131450526813;0.8334118374744602;0.014005961139155237;0.014006010367061394;0.7980366750698178;0.013414049047356803;0.7985077558294864
18.541656;1.0436967513355875;0.8335009373724598;0.7984919525029002;-0.0015767192721543896;-0.0015105490713047984;1.044405246876746;10.001362988546264;0.8334071165502845;0.014005961630109398;0.014006011070043276;0.7980297732664285;0.013414049121624638;0.7985114572672661
18.551656;1.0436923441742936;0.8335048207453547;0.7984930210377742;-0.0015767195312799479;-0.001510547070024754;1.0444142524192908;10.001413324891448;0.8334022462329805;0.014005962132934424;0.01400601178262576;0.7980226310229653;0.013414049200213333;0.7985153187152666
18.561656;1.0436878025906375;0.8335088442480983;0.7984940704697157;-0.0015767197670621355;-0.0015105450621370395;1.0444234025201824;10.001465492737989;0.8333972260051525;0.014005962645991436;0.01400601250524983;0.7980152402691987;0.013414049285403247;0.7985193466247975
18.571656;1.043683124974031;0.8335130137076875;0.7984950964972838;-0.0015767199778263425;-0.0015105430490053484;1.0444326915361004;10.001519466531903;0.8333920557363984;0.014005963167941974;0.01400601323838511;0.7980075931834814;0.013414049379651764;0.7985235473146683
18.581656;1.0436783075924136;0.8335173361939471;0.7984960961066905;-0.0015767201621295806;-0.0015105410317654017;1.0444421149461824;10.001575222019813;0.8333867350825103;0.014005963697748357;0.01400601398267914;0.7979996828166313;0.01341404948576512;0.7985279270843545
18.591656;1.043673345807185;0.8335218188976248;0.798497067507943;-0.001576720318738171;-0.0015105390115942121;1.0444516702410334;10.001632735104375;0.8333812623516611;0.014005964234480457;0.01400601473897078;0.7979915027608576;0.013414049606885683;0.7985324918969161
18.601656;1.0436682345442494;0.8335264681675711;0.7984980101597638;-0.001576720446930582;-0.0015105369898815901;1.0444613572712524;10.001691989339824;0.8333756335991261;0.014005964777069124;0.014006015508332203;0.7979830470428377;0.01341404974611955;0.7985372467902674
18.611656;1.043662968270554;0.8335312895283343;0.7984989250744511;-0.0015767205466268946;-0.0015105349681047663;1.044471178875979;10.00175298261692;0.8333698430005567;0.014005965324454205;0.014006016292159406;0.7979743102817723;0.013414049906412524;0.7985421955992806
18.621656;1.043657540508245;0.8335362884903823;0.7984998145783745;-0.001576720618079932;-0.0015105329476227628;1.044481140991244;10.001815725842903;0.8333638839837961;0.014005965876001116;0.014006017092140501;0.7979652862625648;0.013414050090576423;0.7985473416567229
18.631656;1.0436519424947186;0.8335414713050505;0.7985006813140128;-0.0015767206615975044;-0.0015105309295458667;1.0444912519354677;10.001880248007007;0.8333577501654074;0.01400596643146122;0.014006017910133896;0.7979559657702309;0.013414050301202003;0.7985526888892817
18.641656;1.0436461628879528;0.833546844595403;0.7985015272846678;-0.0015767206776471606;-0.0015105289145669364;1.044501521954709;10.001946603982034;0.833351435843863;0.01400596699053048;0.01400601874820284;0.7979463364351072;0.01341405054074097;0.7985582425809861
18.651656;1.043640189020607;0.8335524145031233;0.7985023535445748;-0.0015767206670260075;-0.0015105269027588285;1.044511963105023;10.002014868793342;0.8333449355266597;0.014005967552587269;0.014006019608885574;0.7979363843453122;0.013414050811625928;0.7985640095191767
18.661656;1.043634007291318;0.8335581864836606;0.798503160430789;-0.001576720630716299;-0.0015105248935168413;1.0445225892889771;10.00208511751247;0.8333382427575651;0.014005968116718405;0.01400602049539149;0.7979260952768473;0.01341405111618011;0.798569996894132
18.671656;1.0436276022645292;0.833564165611806;0.7985039477543193;-0.001576720569503402;-0.0015105228856914015;1.0445334159897388;10.002157405253183;0.8333313491099029;0.014005968681982601;0.014006021411352355;0.7979154550360437;0.013414051456604511;0.7985762105720158
18.681656;1.0436209566162613;0.8335703574652679;0.798504714816375;-0.0015767204837922896;-0.0015105208777986374;1.0445444585569699;10.00223176204738;0.8333242437505552;0.014005969247729013;0.01400602236025446;0.797904449616486;0.013414051835071243;0.7985826548896346
18.691656;1.0436140534171359;0.8335767689509553;0.7985054606093892;-0.0015767203738009392;-0.0015105188682151775;1.0445557303789996;10.002308197481135;0.8333169144907022;0.014005969813695052;0.014006023344942168;0.7978930649836583;0.013414052253660115;0.7985893340081459
18.701656;1.0436068788863195;0.8335834081699582;0.7985061840099331;-0.0015767202399188651;-0.00151051685535916;1.0445672431463493;10.002386703786279;0.8333093495987393;0.014005970380041846;0.014006024367315245;0.7978812861251222;0.013414052714257503;0.798596252664036
18.711656;1.0435994217765105;0.8335902844622844;0.7985068843004729;-0.0015767200831052453;-0.0015105148377963424;1.0445790085247224;10.002467257583127;0.8333015380958523;0.014005970947408018;0.014006025428210538;0.7978690964413766;0.013414053218543076;0.7986034156433035
18.721656;1.0435916702873846;0.833597409052201;0.7985075620859341;-0.0015767199051297748;-0.0015105128141140113;1.0445910394074869;10.002549818240343;0.833293469208408;0.014005971516608682;0.01400602652752692;0.7978564782961164;0.013414053767972072;0.7986108274754528
18.731656;1.0435836109631325;0.8336047943549033;0.7985082188765877;-0.0015767197084262977;-0.0015105107826799754;1.0446033499806864;10.002634326736835;0.8332851325855202;0.014005972088068969;0.014006027664617669;0.7978434135648563;0.013414054363685085;0.7986184933021764
18.741656;1.0435752297888878;0.833612451897541;0.7985088554056696;-0.0015767194956388317;-0.001510508741539469;1.044615955323813;10.002720717255105;0.8332765185887389;0.014005972661652447;0.014006028838790976;0.7978298836260117;0.013414055006346473;0.7986264195789833
18.751656;1.0435665129843772;0.8336203917829724;0.7985094710046093;-0.0015767192692771007;-0.0015105066884631532;1.0446288711687723;10.00280893427772;0.833267618334226;0.014005973236949807;0.014006030049568907;0.7978158699467893;0.013414055696120699;0.7986346130125468
18.761656;1.0435574471202786;0.8336286242108261;0.7985100643799314;-0.0015767190319194667;-0.0015105046210230556;1.04464211330172;10.002898939829189;0.8332584238022572;0.014005973813325582;0.014006031296713996;0.7978013547844462;0.013414056432888753;0.798643078401952
18.771656;1.0435480190410085;0.8336371600756346;0.7985106344573983;-0.0015767187867014201;-0.0015105025365443434;1.0446556968946834;10.002990712301871;0.8332489271905453;0.014005974389670448;0.014006032580328301;0.7977863206125642;0.013414057216489873;0.7986518176290146
18.781656;1.0435382159722484;0.8336460096084007;0.7985111807241605;-0.0015767185373460634;-0.0015105004319650123;1.0446696369471165;10.00308424176204;0.8332391195028429;0.014005974964472846;0.014006033900889855;0.7977707491146832;0.01341405804668268;0.7986608309584621
18.791656;1.0435280264033235;0.8336551811179214;0.7985117033450558;-0.0015767182877534979;-0.00151049830391569;1.0446839496993814;10.003179523236689;0.8332289900268036;0.014005975536046657;0.01400603525912676;0.7977546210851814;0.013414058922749533;0.798670119280736
18.801656;1.0435174409901;0.8336646813678265;0.7985122034920631;-0.0015767180417577485;-0.0015104961489159389;1.044698653428635;10.003276555119474;0.8332185273200672;0.014005976102540296;0.014006036656077688;0.7977379174657956;0.013414059843187904;0.7986796852903839
18.811656;1.0435064522896291;0.8336745166602739;0.7985126836140177;-0.0015767178031139784;-0.0015104939633121901;1.0447137677348424;10.003375346493314;0.8332077204987682;0.014005976662115168;0.014006038093294369;0.797720620753749;0.013414060805776265;0.7986895332410273
18.821656;1.0434950534948315;0.8336846930205034;0.7985131470299061;-0.0015767175755116605;-0.001510491743256525;1.044729311695532;10.003475917554132;0.8331965595785762;0.014005977213251685;0.014006039572863414;0.7977027151108079;0.013414061807756585;0.798699668339956
18.831656;1.0434832369921156;0.8336952159518101;0.7985135974186719;-0.0015767173627479433;-0.001510489485147523;1.0447453024552433;10.003578282046945;0.8331850352950628;0.01400597775452361;0.014006041097444362;0.7976841852710184;0.013414062846058674;0.7987100970350597
18.841656;1.0434709942348426;0.8337060906946623;0.7985140391223656;-0.0015767171688957403;-0.0015104871861955165;1.0447617559548477;10.003682434151074;0.8331731393408155;0.01400597828417213;0.014006042670398774;0.7976650160208247;0.013414063917681095;0.7987208277541245
18.851656;1.0434583167980536;0.8337173227778036;0.7985144775134801;-0.001576716998020906;-0.0015104848445900482;1.0447786886678605;10.003788352564355;0.8331608643050381;0.014005978800350117;0.014006044295578545;0.7976451920128206;0.013414065020041976;0.7987318705489416
18.861656;1.0434451958579;0.8337289187560284;0.7985149184333371;-0.001576716853711173;-0.0015104824592033315;1.0447961178135743;10.00389600570342;0.833148203381401;0.01400597930173242;0.014006045976748342;0.79762469725574;0.013414066151152043;0.798743235977798
18.871656;1.043431620395285;0.8337408867226581;0.7985153676318103;-0.001576716738853682;-0.001510480029099319;1.0448140597941027;10.004005360967668;0.8331351505907107;0.014005979787638618;0.014006047717130904;0.7976035154366111;0.013414067309770123;0.7987549345417815
18.881656;1.0434175769167233;0.8337532360267617;0.7985158309758166;-0.0015767166555039182;-0.0015104775530866308;1.0448325288150515;10.004116405138564;0.8331217004033709;0.014005980257711038;0.014006049519385107;0.7975816309881798;0.013414068495378273;0.7987669769345664
18.891656;1.0434030507218834;0.8337659764535147;0.798516314562678;-0.0015767166048573308;-0.0015104750295256433;1.0448515372786729;10.004229153370137;0.8331078463687357;0.014005980711706811;0.014006051385886157;0.7975590290776583;0.013414069707853518;0.7987793746855498
18.901656;1.0433880274792093;0.8337791175094669;0.7985168245281079;-0.0015767165875004963;-0.001510472456589137;1.0448710970850934;10.004343640847818;0.8330935798824346;0.014005981149616764;0.01400605331896136;0.7975356943260422;0.013414070947211842;0.7987921405035503
18.911656;1.0433724941739393;0.8337926680656563;0.79851736714459;-0.0015767166037267309;-0.001510469832645122;1.0448912203008263;10.004459918108108;0.8330788903178544;0.014005981571958282;0.014006055320938533;0.7975116096341424;0.013414072213442419;0.7988052878447572
18.921656;1.0433564385717449;0.8338066361401287;0.7985179486175239;-0.0015767166536753683;-0.0015104671561349812;1.0449119190693004;10.004578050189298;0.8330637666041681;0.014005981979947109;0.01400605739401873;0.7974867556475923;0.013414073506332088;0.7988188301107264
18.931656;1.0433398478287972;0.8338210290330017;0.7985185740215813;-0.0015767167372283432;-0.0015104644251378717;1.044933205149634;10.004698109957912;0.8330481981309945;0.01400598237532505;0.014006059540123192;0.7974611111730447;0.013414074825534828;0.7988327805564305
18.941656;1.0433227079758207;0.8338358541467069;0.7985192466348715;-0.001576716853899083;-0.0015104616371886767;1.0449550894934285;10.004820175245609;0.8330321738504436;0.014005982760071766;0.01400606176106587;0.7974346545449358;0.01341407617079721;0.7988471532682494
18.951656;1.0433050045927248;0.8338511199758848;0.7985199682363687;-0.0015767170030494446;-0.001510458789126987;1.0449775824511982;10.004944340223146;0.833015681285343;0.014005983136327692;0.014006064058913635;0.7974073642564217;0.013414077542078651;0.7988619639818711
18.961656;1.043286723716828;0.8338668367698774;0.7985207396310853;-0.0015767171842457578;-0.0015104558769324199;1.0450006948545119;10.005070727476838;0.8329987068832349;0.014005983506375698;0.01400606643596064;0.7973792182646334;0.013414078939424546;0.7988772294516548
18.971656;1.0432678523968948;0.8338830170110904;0.7985215617559875;-0.0015767173973388873;-0.0015104528961584613;1.0450244387739474;10.005199487338;0.8329812365765955;0.014005983872541053;0.014006068894322987;0.7973501935137174;0.013414080362565152;0.7988929660288593
18.981656;1.0432483784433495;0.8338996753886827;0.7985224370980245;-0.0015767176422249061;-0.0015104498426650752;1.0450488270457254;10.00533079272029;0.8329632551039362;0.014005984237169361;0.014006071435895245;0.7973202663751779;0.013414081810721852;0.7989091890281708
18.991656;1.0432282898805596;0.8339168276829277;0.7985233699687596;-0.001576717918590463;-0.001510446712741348;1.0450738733456582;10.005464829996033;0.832944745166459;0.014005984602666822;0.01400607406294449;0.7972894131227396;0.01341408328284629;0.7989259129157779
19.001656;1.0432075752846923;0.8339344892085783;0.7985243656876965;-0.001576718225918218;-0.0015104435026801217;1.0450995933726521;10.005601783241282;0.8329256877905804;0.014005984971356513;0.014006076778517047;0.7972576096156911;0.013414084777865244;0.7989431517914513
19.011656;1.0431862244775436;0.8339526741296794;0.7985254297321799;-0.0015767185637559006;-0.0015104402084765978;1.045126005128807;10.005741826398479;0.8329060630220576;0.0140059853452762;0.014006079586106862;0.7972248308433911;0.013414086294937842;0.79896092048445
19.021656;1.0431642281053994;0.8339713962808095;0.7985265674690396;-0.0015767189320446441;-0.0015104368257929152;1.045153127656771;10.00588513070046;0.832885850233447;0.014005985726384264;0.014006082489184233;0.7971910510688893;0.013414087833864262;0.7989792358704705
19.031656;1.0431415761255483;0.833990670940658;0.7985277842717501;-0.0015767193312419318;-0.0015104333500392609;1.0451809789755193;10.006031873447146;0.8328650292017858;0.014005986116964504;0.014006085491158725;0.7971562440130668;0.01341408939522598;0.7989981171551745
19.041656;1.0431182568947988;0.8340105160960609;0.7985290849565226;-0.0015767197622030967;-0.001510429776695506;1.0452095752064676;10.006182235496029;0.8328435814483904;0.014005986519621589;0.014006088595519396;0.7971203827183446;0.013414090980107929;0.7990175847137931
19.051656;1.0430942577982414;0.8340309523021209;0.7985304723859835;-0.0015767202258557943;-0.0015104261017455831;1.045238932653468;10.006336395532749;0.8328214898431379;0.014005986936849386;0.014006091805883728;0.7970834395134088;0.013414092589791708;0.7990376587129082
19.061656;1.0430695661173348;0.8340520014923828;0.7985319468857466;-0.0015767207227755408;-0.0015104223219323206;1.045269070499808;10.006494534573019;0.832798737364811;0.0140059873705534;0.014006095126143123;0.7970453864792558;0.013414094225687567;0.7990583584818884
19.071656;1.0430441689772283;0.8340736860551564;0.7985335076321655;-0.0015767212530637218;-0.0015104184348537328;1.0453000112874467;10.006656847838581;0.8327753065808743;0.014005987822036329;0.014006098560653032;0.797006196324072;0.013414095889343435;0.7990797018979291
19.081656;1.0430180529267847;0.8340960294268447;0.7985351550905555;-0.001576721816563264;-0.0015104144387827392;1.0453317797885318;10.006823547838232;0.8327511794431012;0.014005988292554832;0.01400610211397906;0.7969658425752247;0.013414097582324975;0.799101704995119
19.091656;1.0429912039371438;0.8341190573302867;0.798536892500723;-0.001576722413103652;-0.0015104103322904569;1.045364401668179;10.006994850224483;0.8327263375412176;0.01400598878380236;0.01400610579043231;0.7969242982537803;0.013414099306073514;0.7991243827578496
19.101656;1.0429636077531794;0.8341427976940747;0.7985387252567672;-0.001576723042762703;-0.0015104061140261632;1.0453979031196836;10.0071709553951;0.8327007631089111;0.014005989297884287;0.014006109594204575;0.7968815343799415;0.013414101061859368;0.7991477500992289
19.111656;1.042935249748101;0.8341672792284787;0.7985406590897842;-0.0015767237061014043;-0.001510401782580845;1.0454323116543196;10.00735204245369;0.8326744393802663;0.014005989837009746;0.01400611352985725;0.7968375196201851;0.01341410285088997;0.7991718218525964
19.121656;1.0429061140476659;0.8341925299828351;0.79854269876564;-0.0015767244040687303;-0.0015103973363731903;1.045467656512539;10.007538274824924;0.8326473498575175;0.014005990403287595;0.014006117602442615;0.79679222056376;0.013414104674555468;0.7991966123767749
19.131656;1.0428761832081717;0.8342185766294707;0.7985448480614975;-0.0015767251375865155;-0.0015103927737737278;1.0455039683044172;10.007729811646046;0.8326194780932591;0.014005990998844496;0.014006121817338525;0.7967456022529271;0.013414106534535496;0.7992221355722243
19.141656;1.042845438751706;0.8342454447138866;0.7985471107966091;-0.0015767259072355568;-0.00151038809337866;1.0455412785050593;10.007926824917714;0.8325908081807429;0.014005991626020974;0.014006126180038464;0.7966976288863188;0.01341410843265754;0.7992484048375101
19.151656;1.0428138615062632;0.8342731596170997;0.7985494918835873;-0.001576726713030669;-0.0015103832938651474;1.0455796191807867;10.008129515528802;0.8325613246630779;0.014005992287299105;0.01400613069603105;0.7966482644133527;0.013414110370810688;0.7992754325665363
19.161656;1.0427814319801314;0.8343017468848115;0.7985519974375822;-0.001576727554068659;-0.0015103783733144182;1.045619023608247;10.008338116514938;0.8325310123125229;0.014005992985117531;0.014006135370805401;0.7965974731713346;0.013414112351109005;0.7993032300233681
19.171656;1.0427481310506774;0.834331231408928;0.7985546343887333;-0.0015767284285365388;-0.0015103733288676007;1.0456595273894025;10.008552883447322;0.8324998567317553;0.014005993721877297;0.014006140209754582;0.796545220209967;0.01341411437604307;0.7993318078793546
19.181656;1.0427139406393235;0.8343616372612324;0.7985574105461591;-0.0015767293342595775;-0.0015103681572021732;1.0457011690112148;10.008774082235428;0.8324678445057752;0.01400599450006032;0.014006145217841858;0.7964914705322659;0.013414116448374503;0.7993611767600212
19.191656;1.0426788443580826;0.8343929884209295;0.7985603349998722;-0.0015767302691336834;-0.0015103628551845182;1.0457439898817493;10.009001981100864;0.8324349622919418;0.01400599532224711;0.014006150399244122;0.7964361879222559;0.013414118571008427;0.7993913477644912
19.201656;1.0426428269859447;0.834425308612839;0.7985634181933446;-0.001576731231109141;-0.0015103574200016233;1.0457880343474757;10.009236849551767;0.8324011965315652;0.014005996191036593;0.014006155757399006;0.7963793347605459;0.013414120747122761;0.7994223329788575
19.211656;1.04260587245561;0.8344586209862961;0.7985666713992919;-0.0015767322179431349;-0.0015103518488276037;1.0458333492415606;10.009478964411537;0.8323665342373296;0.014005997108907455;0.014006161295574153;0.7963208728711627;0.013414122980320556;0.7994541454507129
19.221656;1.04256796237964;0.8344929488704288;0.7985701059445496;-0.0015767332270840465;-0.0015103461386685457;1.0458799821973972;10.00972860819521;0.8323309635927038;0.014005998077935785;0.014006167017373552;0.7962607643427946;0.013414125274450454;0.799486798649894
19.231656;1.0425290758213528;0.8345283165557055;0.7985737327627519;-0.0015767342559327466;-0.0015103402865996307;1.0459279797370356;10.009986054868538;0.8322944737409139;0.014005999099417056;0.014006172926581394;0.7961989719413073;0.013414127633221912;0.7995203064985005
19.241656;1.0424891894852126;0.834564749421076;0.7985775621494987;-0.0015767353022995087;-0.0015103342899416433;1.045977386913699;10.010251567545057;0.8322570540712914;0.014006000173871097;0.014006179026592826;0.7961354588729703;0.01341413005999294;0.7995546842727407
19.251656;1.042448278297317;0.8346022736275568;0.7985816030629468;-0.0015767363646529734;-0.0015103281461990247;1.046028248375908;10.010525409105666;0.8322186934905081;0.014006001301737903;0.014006185320303049;0.7960701877582542;0.013414132557756853;0.7995899491248974
19.261656;1.0424063164477766;0.8346409157201787;0.798585862326152;-0.0015767374420179732;-0.0015103218528473503;1.0460806094170971;10.010807838775666;0.8321793799488384;0.014006002484072648;0.01400619181068301;0.7960031204364426;0.013414135129127668;0.799626119891927
19.271656;1.0423632782038252;0.8346807025609795;0.7985903450133579;-0.0015767385335887045;-0.0015103154070789976;1.046134517062853;10.011099103369107;0.8321390998773802;0.014006003722563307;0.014006198501183979;0.7959342188410382;0.013414137776356532;0.79966321690566
19.281656;1.0423191373825735;0.8347216615520269;0.798595055527048;-0.0015767396382324614;-0.0015103088057168202;1.0461900215262576;10.01139944444984;0.832097837265777;0.014006005019149044;0.014006205395483012;0.7958634450575856;0.013414140501404237;0.7997012619936353
19.291656;1.0422738658742217;0.8347638210595911;0.7985999978208995;-0.0015767407542515727;-0.0015103020452741465;1.0462471762324328;10.011709106388981;0.8320555732927197;0.014006006375632455;0.014006212497299619;0.7957907608633931;0.013414143305977478;0.7997402784325319
