time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.301656;1.0422274330038872;0.8348072107382692;0.7986051752527981;-0.0015767418794854185;-0.0015102951221643594;1.0463060359966132;10.012028331847297;0.832012287221397;0.014006007793481823;0.014006219810680115;0.7957161277668167;0.013414146191532054;0.7997802905528327
19.311656;1.0421798061864034;0.8348518611244833;0.798610590664601;-0.001576743011453839;-0.0015102880330576372;1.0463666555382223;10.012357355764768;0.8319679577907194;0.01400600927387161;0.01400622734005352;0.7956395069068259;0.013414149159210265;0.799821323476097
19.321656;1.0421309526292242;0.8348978027176165;0.7986162462568306;-0.0015767441475876861;-0.0015102807749539178;1.0464290889621524;10.012696404581128;0.831922563826769;0.014006010817762687;0.014006235089908805;0.7955608584496269;0.01341415220966201;0.7998634031785996
19.331656;1.0420808415059462;0.8349450652791681;0.7986221433393581;-0.0015767452855924473;-0.0015102733448038564;1.0464933895159134;10.013045697106511;0.8318760836233751;0.014006012425917314;0.01400624306468065;0.7954801414237416;0.013414155342973338;0.7999065560811431
19.341656;1.0420294446492526;0.8349936777305687;0.7986282819471783;-0.001576746423464154;-0.001510265739110612;1.0465596098068624;10.013405445250587;0.8318284941904306;0.014006014098909184;0.01400625126888306;0.795397314863726;0.013414158558889692;0.7999508087733049
19.351656;1.0419767348751885;0.8350436690098587;0.7986346606828855;-0.0015767475590852138;-0.0015102579537902123;1.0466278018411086;10.013775853950085;0.8317797714005567;0.014006015837123015;0.014006259707185829;0.7953123394100065;0.013414161856996124;0.7999961889102037
19.361656;1.0419226839219893;0.8350950692482012;0.7986412777747605;-0.0015767486899269563;-0.0015102499842067237;1.046698015499737;10.01415712048348;0.8317298904584433;0.014006017640728887;0.014006268384428965;0.7952251780143573;0.01341416523660491;0.8000427263236075
19.371656;1.0418672618925309;0.8351479097450313;0.7986481327841918;-0.001576749813041408;-0.0015102418253814583;1.0467702971792106;10.014549438343675;0.831678826166418;0.014006019509834195;0.014006277305675897;0.7951357956184856;0.013414168696758245;0.8000904531587087
19.381656;1.0418104374236183;0.8352022219761127;0.7986552270200542;-0.0015767509252986912;-0.0015102334723813803;1.0468446914219818;10.014953005235789;0.83162655340627;0.014006021444811846;0.014006286476291069;0.79504415839513;0.013414172236531016;0.8001394030760247
19.391656;1.041752177593286;0.8352580371234736;0.7986625624770557;-0.001576752023673581;-0.0015102249206589242;1.0469212439391546;10.015368027711732;0.8315730479972101;0.014006023446243934;0.01400629590206619;0.7949502333715411;0.013414175855257573;0.8001896103113196
19.401656;1.0416924480185117;0.8353153864026415;0.7986701412498198;-0.0015767531051525576;-0.0015102161661554683;1.0470000030472066;10.01579472231098;0.8315182869739403;0.014006025514491795;0.014006305589341045;0.7948539886418639;0.013414179552415095;0.8002411097710156
19.411656;1.0416312130503447;0.8353743012349525;0.7986779659281582;-0.0015767541665425548;-0.0015102072052519805;1.047081019436443;10.01623331672828;0.8314622477253294;0.014006027649674457;0.0140063155447738;0.7947553932662743;0.013414183327214673;0.8002939380485476
19.421656;1.0415684359451212;0.8354348127864905;0.7986860395112249;-0.0015767552047414382;-0.001510198034764797;1.0471643448760395;10.016684053251383;0.8314049078489661;0.01400602985197585;0.014006325774857928;0.7946544164154626;0.013414187178257243;0.8003481337536669
19.431656;1.041504079710685;0.835496951608063;0.7986943648794786;-0.0015767562170072619;-0.0015101886519921898;1.0472500304251167;10.017147195696369;0.8313462466228043;0.014006032121455349;0.014006336285822667;0.7945510264841439;0.013414191103552723;0.8004037365714304
19.441656;1.0414381081195174;0.8355607481265178;0.7987029445906145;-0.001576757200769245;-0.0015101790547243756;1.0473381254565475;10.017623029931936;0.8312862460430236;0.014006034457445598;0.01400634708407019;0.7944451906630845;0.0134141951007647;0.8004607861399557
19.451656;1.0413704859836486;0.835626233692161;0.7987117803492384;-0.0015767581534354607;-0.0015101692412640452;1.04742867807016;10.018111847533548;0.8312248905139311;0.014006036858435563;0.014006358176633413;0.7943368749750577;0.013414199167356474;0.8005193220605806
19.461656;1.0413011790298632;0.8356934409579315;0.7987208725875871;-0.0015767590725557369;-0.0015101592105050017;1.047521736317503;10.018613926461539;0.8311621659314254;0.014006039322681102;0.014006369571310897;0.7942260452024819;0.013414203300345102;0.8005793846185344
19.471656;1.041230153515216;0.8357624032442104;0.7987302212991576;-0.001576759956142084;-0.0015101489620260877;1.0476173490369456;10.019129526680585;0.8310980584518978;0.014006041848814212;0.01400638127669319;0.7941126685681623;0.013414207495868061;0.8006410143849553
19.481656;1.0411573752260985;0.8358331541605843;0.7987398273902725;-0.0015767608028487336;-0.0015101384963262057;1.0477155658528292;10.01965889116843;0.8310325533116176;0.01400604443599254;0.014006393302105064;0.7939967147542643;0.013414211749148757;0.8007042509455896
19.491656;1.041082808673561;0.8359057276760216;0.7987496934787903;-0.0015767616120293236;-0.0015101278152616021;1.047816437456489;10.02020224322921;0.830965634614111;0.014006047083921213;0.014006405657267402;0.7938781556096604;0.013414216054748322;0.8007691324288313
19.501656;1.0410064178791327;0.8359801576712832;0.7987598236769378;-0.0015767623837527874;-0.00151011692223903;1.0479200162303113;10.020759790961973;0.830897286170685;0.014006049792904138;0.0140064183520781;0.7937569646300386;0.013414220406530612;0.8008356958701504
19.511656;1.040928167881549;0.8360564776383835;0.7987702225883656;-0.0015767631186896607;-0.0015101058217123293;1.048026355880283;10.021331737813982;0.8308274923502651;0.014006052563714866;0.014006431396905702;0.7936331170993598;0.013414224797479715;0.8009039780354967
19.521656;1.0408480250499976;0.8361347211031229;0.7987808945380744;-0.001576763817958831;-0.0015100945181793553;1.0481355102099483;10.02191828337569;0.8307562385292923;0.014006055397176235;0.014006444802964523;0.7935065901372774;0.013414229219943872;0.8009740163603235
19.531656;1.0407659564503058;0.8362149216323346;0.7987918431622321;-0.001576764482935657;-0.0015100830153905059;1.0482475323615994;10.022519608939849;0.8306835113282384;0.01400605829373077;0.014006458582282375;0.7933773623889707;0.013414233666302238;0.8010458490951068
19.541656;1.0406819297106638;0.8362971125262446;0.7988030711027179;-0.0015767651150286062;-0.0015100713162335205;1.0483624747843336;10.023135860245521;0.8306092986625132;0.014006061253510109;0.014006472747398838;0.7932454146699772;0.013414238129457062;0.8011195143103268
19.551656;1.0405959140110381;0.8363813270961299;0.7988145801881584;-0.0015767657156567957;-0.0015100594231297793;1.0484803894868078;10.023767143012433;0.8305335896975856;0.014006064276614561;0.014006487311147462;0.7931107311871308;0.013414242602539036;0.8011950480086544
19.561656;1.0405078816916813;0.8364675989526161;0.7988263718333694;-0.0015767662862842808;-0.0015100473385628319;1.0486013288924827;10.024413530412488;0.8304563748006409;0.01400606736293678;0.014006502286620311;0.7929732997820811;0.01341424707812872;0.8012724825299352
19.571656;1.040417809568017;0.8365559617279767;0.7988384470240106;-0.0015767668283952793;-0.0015100350654468904;1.0487253468333515;10.02507507755322;0.8303776452451771;0.014006070511849458;0.014006517687152848;0.7928331117764663;0.013414251548029766;0.8013518465719933
19.581656;1.0403256785778296;0.8366464486066151;0.7988508061804155;-0.0015767673436537218;-0.0015100226073282896;1.0488524978908988;10.025751839536216;0.8302973926590497;0.01400607372235261;0.014006533526250371;0.7926901623848756;0.013414256003743913;0.8014331661527144
19.591656;1.0402314713139365;0.8367390922201455;0.7988634492667347;-0.0015767678342291434;-0.0015100099685041184;1.0489828354357953;10.02644388124383;0.8302156091867985;0.014006076993475622;0.01400654981753458;0.7925444514352726;0.013414260436921769;0.8015164654886272
19.601656;1.0401351701053823;0.8368339252128362;0.7988763758073396;-0.0015767683031958656;-0.0015099971538472402;1.049116411084536;10.027151274416239;0.8301322883988034;0.014006080324325425;0.014006566574673697;0.792395984403375;0.013414264839259771;0.8016017675630455
19.611656;1.0400367573510356;0.8369309812348888;0.7988895847273298;-0.0015767687546979906;-0.0015099841683359695;1.0492532759253679;10.027874084675455;0.8300474261144393;0.014006083713811922;0.014006583811462164;0.7922447730436031;0.013414269201877039;0.8016890940926862
19.621656;1.0399362162839056;0.8370302951128635;0.7989030741358973;-0.0015767691935115599;-0.0015099710166823703;1.049393480678558;10.02861235371455;0.829961021268633;0.014006087160730856;0.014006601542207717;0.7920908341436733;0.01341427351480895;0.8017784654158173
19.631656;1.0398335311529314;0.8371319011201047;0.7989168411751251;-0.0015767696244840441;-0.0015099577033102919;1.0495370739760663;10.0293660911103;0.8298730765084771;0.014006090664134612;0.014006619782097334;0.7919341873206327;0.013414277767074713;0.8018699007333767
19.641656;1.039728687509385;0.8372358308320198;0.7989308824483751;-0.0015767700523928708;-0.0015099442327312172;1.0496841007638997;10.030135281846835;0.8297835981392395;0.014006094223158965;0.014006638547182631;0.7917748539765934;0.013414281947005757;0.8019634184470669
19.651656;1.039621673004675;0.8373421127996005;0.7989451949785069;-0.001576770482166325;-0.001509930610192385;1.0498346014328173;10.030919899583306;0.8296925961264641;0.014006097836565146;0.01400665785390548;0.7916128575524239;0.013414286042484562;0.8020590367465411
19.661656;1.0395124783266807;0.8374507735488204;0.7989597768861018;-0.0015767709191693794;-0.0015099168421629098;1.0499886117987012;10.03171991299274;0.8296000845787825;0.014006101503109223;0.014006677718715634;0.7914482242556932;0.01341429004111686;0.8021567739865499
19.671656;1.0394010973623937;0.8375618380866376;0.7989746275223177;-0.0015767713691769106;-0.0015099029362895726;1.050146164591053;10.032535282848372;0.8295060820837951;0.014006105222561058;0.014006698158287945;0.7912809839868422;0.013414293930230302;0.802256648433642
19.681656;1.0392875270404462;0.8376753291907499;0.7989897475717621;-0.0015767718381109138;-0.0015098889011041477;1.0503072909803233;10.033365958608906;0.8294106112966599;0.01400610899614527;0.014006719189823155;0.7911111713495884;0.013414297696673752;0.8023586780239076
19.691656;1.039171768187614;0.8377912662045798;0.7990051392184857;-0.0015767723316925943;-0.0015098747458273385;1.050472020286232;10.034211882465291;0.829313698556653;0.014006112826016479;0.01400674083097517;0.7909388268982789;0.013414301326725444;0.8024628799251976
19.701656;1.0390538268552552;0.8379096648475391;0.7990208060477247;-0.001576772854942091;-0.0015098604800831683;1.0506403781468714;10.035073000739368;0.829215374364972;0.014006116714570232;0.01400676309959508;0.7907639985897414;0.013414304806185271;0.8025692694273872
19.711656;1.0389337149664732;0.838030538315856;0.79903675300077;-0.001576773411991217;-0.0015098461138890909;1.0508123846573378;10.03594926519076;0.8291156740642367;0.014006120664244292;0.014006786013472395;0.7905867425609728;0.013414308120498441;0.8026778592675173
19.721656;1.0388114504566783;0.8381538982823244;0.7990529866561547;-0.0015767740065237945;-0.0015098316584315587;1.050988054335077;10.03684061466378;0.8290146380446742;0.014006124677523654;0.014006809590231208;0.7904071232057142;0.013414311254868319;0.8027886600032047
19.731656;1.038687056680171;0.8382797547373035;0.7990695153103827;-0.001576774642223536;-0.0015098171267681872;1.0511673979553398;10.037746959963641;0.8289123120028302;0.014006128756806428;0.014006833847485923;0.7902252133586793;0.013414314194287884;0.8029016800955231
19.741656;1.0385605603130565;0.8384081149894191;0.7990863485651323;-0.0015767753227534935;-0.0015098025337031073;1.0513504237484477;10.038668180219126;0.8288087472858752;0.014006132904242446;0.014006858803135467;0.7900410946627097;0.013414316923418334;0.80301692537795
19.751656;1.0384319890695155;0.8385389829334278;0.7991034966176915;-0.0015767760515933745;-0.0015097878954041513;1.05153713715803;10.03960411507589;0.8287040007069595;0.014006137121650839;0.014006884475533922;0.7898548586361327;0.013414319426366717;0.8031343989805338
19.761656;1.0383013716687552;0.8386723591087155;0.7991209692063015;-0.001576776831973423;-0.0015097732292331434;1.0517275408204247;10.04055455252666;0.8285981348561209;0.014006141410612905;0.014006910883617225;0.7896666089066637;0.01341432168632714;0.8032541011219734
19.771656;1.0381687397843469;0.8388082405394182;0.7991387746788325;-0.0015767776667375926;-0.0015097585535960958;1.0519216347237066;10.041519224109349;0.8284912199537109;0.014006145772729888;0.01400693804724423;0.789476463178809;0.013414323685071892;0.8033760281037953
19.781656;1.0380341301701435;0.838946619645154;0.799156919907682;-0.0015767785583661715;-0.0015097438877832111;1.0521194156438214;10.042497811915842;0.8283833355600608;0.01400615020974776;0.014006965987461992;0.7892845536910048;0.013414325402641952;0.8035001717848097
19.791656;1.0378975862811233;0.839087483356104;0.7991754100963704;-0.0015767795092582499;-0.0015097292520514565;1.0523208766158432;10.043489957136824;0.8282745703221152;0.014006154723491272;0.01400699472642052;0.7890910271072084;0.013414326817338198;0.8036265200588165
19.801656;1.0377591588287507;0.8392308131297627;0.7991942479590315;-0.0015767805216237744;-0.0015097146679942173;1.0525260070021691;10.044495261494799;0.8281650206362392;0.014006159315958824;0.014007024287133438;0.7888960449328828;0.013414327905863;0.8037550575343632
19.811656;1.037618905754272;0.8393765852256366;0.7992134338857259;-0.001576781596943638;-0.0015097001589372849;1.052734792163764;10.045513285425692;0.8280547894265178;0.014006163989639534;0.014007054693198715;0.7886997837591349;0.013414328643758402;0.8038857661863578
19.821656;1.037476893438999;0.8395247708342988;0.7992329672435787;-0.0015767827358128999;-0.0015096857500448808;1.0529472118568284;10.04654354478579;0.827943985513587;0.014006168747653966;0.014007085968501318;0.7885024347980176;0.01341432900574275;0.8040186255442695
19.831656;1.037333198713762;0.8396753359543984;0.7992528472343017;-0.0015767839383464674;-0.0015096714682460621;1.0531632381785627;10.047585504215158;0.8278327245778719;0.014006173593591995;0.014007118137010442;0.7883042039722588;0.013414328965294386;0.8041536116405291
19.841656;1.0371879089994582;0.8398282407906655;0.799273072947628;-0.0015767852045153376;-0.0015096573425416031;1.0533828341922074;10.048638568508505;0.8277211315603601;0.014006178531486686;0.014007151222639038;0.7881053133981429;0.013414328493927555;0.804290695380824
19.851656;1.0370411207414107;0.8399834385220295;0.7992936433387382;-0.001576786534138861;-0.0015096434044924605;1.053605953249134;10.049702073809824;0.8276093429394301;0.014006183565994569;0.014007185249117555;0.7879060033722918;0.013414327560719145;0.8044298414636158
19.861656;1.0368929392733521;0.8401408738752408;0.7993145575074586;-0.0015767879268545582;-0.0015096296881134408;1.0538325387798795;10.050775279933646;0.8274975076545824;0.014006188702465082;0.014007220239965515;0.7877065339137009;0.01341432613201519;0.8045710078097115
19.871656;1.0367434805759743;0.8403004827796059;0.7993358149944649;-0.0015767893822363909;-0.0015096162295511167;1.0540625242111241;10.051857367228811;0.8273857867158528;0.014006193947054352;0.014007256218550477;0.7875071858654743;0.013414324171322439;0.8047141452669067
19.881656;1.036592872393073;0.8404621932787157;0.7993574157234267;-0.0015767908998885378;-0.0015096030674860035;1.054295832263106;10.052947431464972;0.8272743527832102;0.014006199306812588;0.014007293208012776;0.7873082618937697;0.013414321639384186;0.804859197774945
19.891656;1.0364412535303253;0.8406259258082476;0.7993793594928521;-0.0015767924793284335;-0.001509590244020472;1.0545323737075534;10.054044469020724;0.827163390395427;0.014006204789248286;0.014007331231175417;0.7871100875463364;0.013414318494437019;0.8050061030421917
19.901656;1.0362887735571868;0.8407915922233349;0.7994016454691711;-0.001576794119842576;-0.0015095778051663282;1.0547720469443864;10.0551473690419;0.8270530969225678;0.014006210401748584;0.014007370310889736;0.7869130124510707;0.01341431469254266;0.8051547930795284
19.911656;1.036135594616108;0.840959094658599;0.7994242718541068;-0.0015767958203971224;-0.001509565800739835;1.0550147384112771;10.056254924692183;0.8269436844127819;0.014006216151673653;0.014007410470646698;0.786717411942597;0.013414310187518179;0.805305193385124
19.921656;1.0359818926386077;0.8411283242741777;0.7994472354554214;-0.0015767975793416727;-0.0015095542841894458;1.0552603219867256;10.057365845635166;0.8268353816353723;0.014006222046878706;0.014007451734732716;0.7865236892976517;0.01341430493038209;0.8054572207948675
19.931656;1.0358278567519945;0.8412991602970712;0.7994705320032407;-0.001576799394235244;-0.0015095433126691995;1.05550865729758;10.058478758085814;0.8267284357310141;0.014006228095902008;0.0140074941278128;0.7863322776604296;0.013414298868811896;0.8056107818432381
19.941656;1.0356736901134427;0.8414714700528064;0.7994941575198395;-0.0015768012622318515;-0.0015095329472316413;1.0557595885844804;10.059592198726321;0.8266231135631551;0.014006234307700387;0.014007537674500468;0.7861436405928032;0.01341429194679597;0.8057657727838592
19.951656;1.0355196128344957;0.8416451089578822;0.799518109327077;-0.00157680318068903;-0.0015095232530447796;1.0560129443024187;10.060704604200167;0.8265197026276463;0.014006240691344051;0.014007582399211033;0.7859582721235797;0.013414284104267317;0.8059220799589057
19.961656;1.035365863970062;0.8418199200266446;0.7995423861950074;-0.0015768051476652291;-0.0015095142996930325;1.0562685366041729;10.061814296736022;0.8264185114853593;0.014006247255978712;0.014007628326366435;0.7857766982301445;0.013414275276708961;0.8060795792014344
19.971656;1.035212701810674;0.8419957333114209;0.7995669878152148;-0.0015768071622819734;-0.0015095061616125856;1.0565261611147982;10.062919474458923;0.8263198698834169;0.014006254010794248;0.014007675480935582;0.7855994797185581;0.013414265395004385;0.8062381349930654
19.981656;1.0350604044881921;0.842172364695649;0.7995919135131301;-0.0015768092245510175;-0.0015094989184981744;1.0567855971555733;10.064018200403785;0.8262241291420541;0.014006260964800218;0.01400772388880389;0.7854272149268028;0.013414254385633047;0.8063976000051568
19.991656;1.0349092714166555;0.8423496143162424;0.7996171610332387;-0.00157681133444698;-0.001509492655439297;1.0570466066923305;10.065108384321123;0.8261316634910902;0.014006268126718013;0.014007773576546796;0.7852605420984712;0.013414242170933668;0.8065578146674943
19.999996;1.0347596243744301;0.8425272657605415;0.7996427259120412;-0.0015768134910892947;-0.0015094874627782893;1.0573089309475836;10.066187768381798;0.8260428717182616;0.014006275505101733;0.01400782457100893;0.7851001416547088;0.013414228669196511;0.8067186065591309
19.999996;1.0346118080669593;0.8427050855112204;0.7996686008569069;-0.0015768156929048358;-0.0015094834360067449;1.0575722862384058;10.067253914871854;0.8259581785428763;-0.0059937168916595505;-0.0059921231008336915;0.7849467379969901;0.013414213794464488;0.8068797891444887
19.999997;1.0344642834285735;0.8428801342383303;0.7996936596202832;-0.001580350550674117;-0.0015128678911117003;1.0578343621563577;10.068304190284517;0.825878036340858;-0.005993709055652252;-0.005992069411859634;0.7848011015980094;0.01341019745609121;0.8070410925872473
19.999998;1.0343190496134023;0.8430560394518883;0.799720396218148;-0.0015854034492208391;-0.00151770850616009;1.0580968222445553;10.069335758182568;0.8258029273001964;-0.005993700979586553;-0.0059920143347776764;0.7846640519133693;0.01340517955853291;0.8072023471999045
20.0;1.0341758724535317;0.8432308224945997;0.7997476798056129;-0.001594987676151478;-0.0015268932876912023;1.0583573033127143;10.070345583257227;0.825733365288609;-0.005993692656401512;-0.005991957842036076;0.7845364602894483;0.013396160001376107;0.807363264855642
20.000004;1.0340323571938514;0.8434007243275943;0.7997743740568158;-0.0016123939886179674;-0.0015435794197266198;1.0586144205191168;10.071330615782225;0.825669866579142;-0.005993684079461474;-0.005991899907818983;0.7844192295504318;0.013379138681387868;0.8075235342686715
20.000012;1.033885617925004;0.8435628814106751;0.7998006672726868;-0.0016468584829847403;-0.0015766214948613082;1.0588628106184903;10.072288334353722;0.8256128409010175;-0.005993675248363119;-0.005991840512383649;0.7843132248155098;0.0133441155017269;0.8076827791158204
20.000028;1.0337300813272188;0.843712266927213;0.7998269061943226;-0.0017189968011228534;-0.0016457828399662562;1.0590951976622045;10.073216960040622;0.8255624724425183;-0.005993666177776338;-0.005991779641373302;0.7842192012987597;0.013274090392830807;0.807840582833491
20.00006;1.0335520898596642;0.8438350864919255;0.799851469634073;-0.001859283952602862;-0.0017802935545117812;1.059298387230612;10.074114541911797;0.825518729477006;-0.005993656888454798;-0.005991717275855826;0.784137787958987;0.013135063334850362;0.807996326765054
20.000124;1.0333277824822926;0.8439095735122986;0.7998731509860452;-0.0021368696963921375;-0.002046486044711783;1.0594422270348454;10.074977982207415;0.8254814849021022;-0.0059936473808045775;-0.005991653384823852;0.7840695088296723;0.012862034350575445;0.8081490125150587
20.000252;1.0330080225818141;0.843893681408806;0.7998907695207946;-0.0026768508700129295;-0.0025644602426764646;1.0594746431861792;10.075803856150547;0.8254506263571959;-0.005993637619802433;-0.005991587940674869;0.7840147851908486;0.01233200345673779;0.8082970207622125
20.00038;1.0327068706810036;0.8438808831772376;0.7999080364695212;-0.003194525708390186;-0.003061235264968853;1.0595156164508126;10.076590473288654;0.8254260706959947;-0.0059936275450127;-0.005991520948824789;0.7839739019720694;0.011822970604981525;0.808445210489844
20.000508;1.0324224587769621;0.8438680134805296;0.7999244374042487;-0.0036909549771565785;-0.0035378105522308775;1.0595640189828417;10.077338644061099;0.8254076944638751;-0.00599361712057285;-0.0059914524611462665;0.7839469886670836;0.011333935658383002;0.8085938393198032
20.000636;1.0321562305533258;0.8438555668919742;0.7999401389252061;-0.0041678552104063;-0.0039958061955928685;1.0596175367434326;10.078050656411744;0.8253952894180725;-0.005993606402741387;-0.005991382579847071;0.7839350284248916;0.010865898416695694;0.8087441365615061
20.000892;1.031733222329812;0.8436937033699954;0.7999460645707308;-0.005065326022086865;-0.004858142942671816;1.0594937344118454;10.078729282145318;0.8253885427752582;-0.005993595535995703;-0.005991311458735578;0.783935866655578;0.00998285865951227;0.8088886598804095
20.001148;1.031347519465366;0.8435459210333824;0.7999510712506787;-0.00589137359976731;-0.005652374492463734;1.059396088333175;10.079377607050116;0.8253869983566797;-0.005993584671731275;-0.005991239282335369;0.7839522630260283;0.00917081619030892;0.809037335180342
20.001404;1.0309971076836895;0.8434112087738748;0.7999563454708716;-0.00665182156093331;-0.0063839724640870725;1.059321996159541;10.079999267699483;0.8253900861973924;-0.005993573902939543;-0.005991166233338644;0.7839829924094907;0.008423770863234996;0.8091889485378583
20.00166;1.0306792098238569;0.8432859778260889;0.7999610560211664;-0.007349638955222215;-0.007055693159872843;1.0592698957903144;10.08059839570899;0.8253972126623041;-0.005993563241060207;-0.005991092477578152;0.784026880510086;0.007736722560078364;0.8093422235096107
20.001916;1.0303917777249145;0.8431684368776398;0.7999654451284485;-0.007990956817400875;-0.007673341945495047;1.0592374183537276;10.081178735863727;0.8254078024244474;-0.00599355261658559;-0.0059910181838595455;0.7840847352253231;0.007105671152299128;0.809497772985765
20.002172;1.0301325109001906;0.843055245762832;0.7999685133848984;-0.008579369140889886;-0.008240306690973151;1.0592223765982365;10.081743096451214;0.8254212899092637;-0.005993541924186329;-0.005990943567425161;0.7841572827033829;0.006527616509936721;0.80965611565302
20.002428;1.0298988516976628;0.8429455737984708;0.7999719331666806;-0.009119620187189143;-0.008761096511052602;1.0592226449005904;10.082294309870928;0.825437131341534;-0.005993531086005665;-0.005990868908331305;0.784242176504968;0.005996558545170317;0.8098146927765837
20.002684;1.029690674030742;0.8428390202405258;0.7999757976287742;-0.009613564667922294;-0.009237434809985732;1.0592361115887947;10.08283663159877;0.8254548755924692;-0.005993520075351056;-0.005990794519934764;0.7843410047532249;0.0055104972198048545;0.8099749561453338
20.00294;1.029505566619087;0.8427332235755032;0.7999797668198063;-0.01006586280704344;-0.009673767605176197;1.0592626585566802;10.083376081648106;0.8254742494119135;-0.0059935089115871355;-0.005990720689569311;0.7844522594523325;0.005066432490934328;0.8101352724000821
20.003452;1.0291884279381673;0.8425112281095649;0.7999901778885034;-0.010862042534750224;-0.010442213652252483;1.059139121832335;10.08391945734751;0.825495184475259;-0.005993497638813489;-0.0059906476323029565;0.7845873560112995;0.004284364262390887;0.8103047355559934
20.003913;1.0289525035465306;0.8423424992547309;0.8000057899221175;-0.01146324030785056;-0.011022801143198705;1.059092328811196;10.08447333870013;0.8255177424361718;-0.005993486295029051;-0.005990575505216229;0.7847347005878551;0.003694292412384503;0.8104747621472507
20.004374;1.028759801059009;0.8421964803090822;0.8000257774524822;-0.011969109047239032;-0.011511534159822059;1.0590781819994977;10.085044108271097;0.8255420157768492;-0.0059934749061952355;-0.005990504468267206;0.784895718092418;0.0031952168673683922;0.810645639964844
20.004834;1.028602170951989;0.8420700352327183;0.8000528216834861;-0.012395286894185936;-0.011923435357699052;1.0590927005054416;10.0856377468117;0.8255681369365148;-0.005993463495275593;-0.005990434720776584;0.7850698342183933;0.0027771376098039524;0.8108163909844953
20.005295;1.0284750162327234;0.8419574506026348;0.8000844380836479;-0.012751050318248771;-0.012267403494600718;1.0591310146598987;10.08625910247539;0.8255963334761988;-0.005993452081555646;-0.005990366487978508;0.7852564274565779;0.002427054598553806;0.8109862572180891
20.005756;1.0283753293672384;0.8418593509507479;0.8001230085809939;-0.013045200643617732;-0.012551883269003687;1.0591902859382665;10.086911603113183;0.8256269071143835;-0.005993440676299487;-0.005990299992643043;0.7854537577069327;0.002136967716474969;0.8111537169089535
20.006217;1.0282988429980244;0.8417708801637479;0.8001666960645585;-0.013287292276874942;-0.01278607469814903;1.0592655790717431;10.087596883360314;0.8256601481968243;-0.005993429282842337;-0.005990235464671352;0.7856629360907251;0.0018978768052249446;0.811320395313328
20.006678;1.0282422079314495;0.8416917606594511;0.800217618652469;-0.013485751772612515;-0.012978094708330376;1.0593547782443513;10.088314551697792;0.8256962264031348;-0.005993417904277645;-0.0059901731804176276;0.7858799903164001;0.001702781739123359;0.8114830094222358
20.007138;1.0282022974339864;0.8416175985256673;0.8002740983613087;-0.013644186976394993;-0.013131431797172263;1.0594545749178828;10.089062838709205;0.8257351159072853;-0.0059934065400869185;-0.005990113471432748;0.7861059731463612;0.0015446824804464523;0.8116432721024337
20.007599;1.028176912509682;0.8415465217334477;0.8003364070684948;-0.013770163738209896;-0.013253382153927872;1.0595615443175666;10.08983860109567;0.8257766595005928;-0.005993395152283406;-0.0059900567010991316;0.7863380284977265;0.001419579094450436;0.8117988515435358
20.00806;1.0281638713186614;0.8414770308791572;0.8004051161619906;-0.013868693280220265;-0.013348788176180954;1.0596743334410574;10.090636301230154;0.8258207687743233;-0.005993383644717367;-0.005990003235827637;0.7865763841009242;0.001321471729723324;0.8119504579424953
20.008521;1.0281632156393126;0.8414093233548292;0.8004804647877817;-0.013942674632016552;-0.013420430130095685;1.0597908515199665;10.09144825644226;0.8258675773968936;-0.005993371904758438;-0.0059899534021111;0.7868192978189695;0.0012463605763536087;0.8120969350288783
20.008982;1.0281709006150495;0.8413391547908837;0.8005613069332165;-0.013995763720337001;-0.013471867609087114;1.0599092865051827;10.092266349869114;0.825917402537388;-0.005993359849358752;-0.005989907433145429;0.7870669884283528;0.0011912458235467675;0.8122392184229595
20.009442;1.0281852170793835;0.8412676351911219;0.800649633758791;-0.014033212281433642;-0.01350816600134875;1.0600289838214487;10.09308303936363;0.8259706068963851;-0.005993347401917449;-0.005989865454700753;0.7873165636423761;0.0011521276360126102;0.8123752855851882
20.009903;1.0282040574430535;0.8411906776054365;0.800742491551937;-0.014056569661703497;-0.013530831670265506;1.0601493451095405;10.093891285778922;0.8260275321227939;-0.005993334443137576;-0.005989827539766737;0.7875670018459894;0.001128006146169312;0.8125051140182006
20.010825;1.0282187975555876;0.8411709718405223;0.8009059846062978;-0.014070898684014376;-0.013544838261957824;1.0602627814574552;10.094684575012906;0.8260884639024225;-0.005993320810010539;-0.005989793779184719;0.7878832037498047;0.0011078814593787163;0.8126945985023677
20.011746;1.0282448608521977;0.8411578764675706;0.8010784069736424;-0.014054895137312569;-0.013529464128973928;1.0603846919247795;10.095457459618334;0.8261535672940691;-0.005993306323853264;-0.005989764309371109;0.7882000483331173;0.0011197536695924022;0.8128796466296594
20.012668;1.028274346035616;0.8411436763658704;0.8012571363075857;-0.014016292912781177;-0.013492249454817527;1.0605104577396942;10.096206406677862;0.8262229253364411;-0.005993290801758922;-0.005989739304789438;0.788514422992432;0.0011526228791946284;0.8130581622645541
20.01359;1.0283065229364103;0.8411262514808862;0.8014393128153702;-0.013967494177605868;-0.013445138453089148;1.0606374552168125;10.096930188617955;0.8262966603014658;-0.005993274073164974;-0.005989718944913957;0.7888262373919209;0.0011984892293066486;0.8132311284706031
20.014511;1.0283382255443922;0.8411034545525565;0.8016238989870399;-0.013910285746616681;-0.013389889344531645;1.060765053322665;10.097628893822167;0.82637494377758;-0.005993256001554674;-0.005989703353369082;0.7891314529745214;0.0012513529313293245;0.8133955363573755
20.015433;1.0283661073637054;0.8410716597862068;0.8018087245350359;-0.013851210273849803;-0.013332842044158914;1.0608896090159037;10.09830232804284;0.8264578986566871;-0.005993236475340551;-0.00598969255472798;0.7894281491986079;0.0013072142636578184;0.8135502990409265
20.016354;1.0283904469419947;0.8410310647856772;0.8019928208854935;-0.013794588054137382;-0.013278151296206166;1.061011520868474;10.098949412042096;0.8265455096225274;-0.005993215386459578;-0.005989686503061741;0.7897155927990602;0.001363073512185573;0.8136952402158505
20.017276;1.0284085951456385;0.8409792188379851;0.8021751018999027;-0.01374034811239382;-0.013225781495149207;1.0611302690379718;10.099568604691832;0.8266375964748142;-0.005993192623463139;-0.005989685150429139;0.7899912692240774;0.0014169309079618692;0.8138281692559919
20.018198;1.0284222261905074;0.8409172916771281;0.8023545740378117;-0.01369044822656942;-0.013177592758700665;1.0612453860140576;10.100158327914768;0.8267338760142057;-0.00599316808900899;-0.005989688453629104;0.7902558638264611;0.0014677866331759487;0.8139499357243176
20.019119;1.02842943865041;0.8408430225317095;0.8025296524314753;-0.013645401094164704;-0.013134098144607965;1.0613584084060548;10.100717022433354;0.8268340713623337;-0.005993141743533818;-0.005989696309267406;0.7905082150733049;0.0015156408659401759;0.8140594096933493
20.020041;1.0284295647930937;0.8407572554280771;0.8027009240635838;-0.013605637079801471;-0.013095715901627246;1.0614678589857203;10.10124347054399;0.8269380273154366;-0.005993113630499964;-0.005989708521431529;0.7907482342461724;0.001558493805761027;0.8141564847412656
20.021884;1.028425562588685;0.8407728241980437;0.8029741174710855;-0.013544542003988004;-0.01303678610022428;1.0615792993249815;10.101737528470142;0.8270457904387798;-0.005993083855546422;-0.005989724845673677;0.7910807856552373;0.0016313456767059291;0.814346213804822
20.023543;1.0284097106472176;0.8407391427899865;0.8032096634809088;-0.013504298214388567;-0.012998007121950561;1.0616843670066296;10.102199969003651;0.8271575146130106;-0.005993052557828112;-0.005989745046515607;0.7913666493825723;0.00168419672708638;0.8144895573338153
20.025202;1.0283837426678293;0.8406822169152948;0.8034309042753527;-0.013479229469379657;-0.01297388778733824;1.0617866693592974;10.102630802098277;0.827273232389681;-0.005993019895532789;-0.0059897689076988695;0.79162861333211;0.0017260472324040557;0.8146095930326808
20.026861;1.0283492686625333;0.8406021109420992;0.8036367582219484;-0.01346656588226313;-0.012961738564300877;1.0618856211834053;10.103027609370645;0.8273927559993552;-0.005992986020491186;-0.005989796207267798;0.7918675389114811;0.001757897474664394;0.814707364372864
20.02852;1.0283051190770491;0.8405014949949713;0.8038311814286697;-0.01346322066533323;-0.012958604081132223;1.0619844039742607;10.103385769451165;0.8275157623623705;-0.005992951039134867;-0.00598982669923517;0.7920833348017277;0.0017817476987024557;0.8147829688304905
20.030178;1.0282536067293222;0.840380218547156;0.8040128335585026;-0.013467855192963942;-0.012963172463818458;1.0620830573257805;10.103700898893418;0.8276419001367605;-0.005992914999280256;-0.005989860121797641;0.7922769062227326;0.001799598096739578;0.8148376562210397
20.031837;1.028195667608028;0.840242132949185;0.8041852896831373;-0.013478666152940242;-0.012973704563864302;1.0621805742492816;10.103971646299925;0.827770851080243;-0.005992877921273709;-0.005989896229359067;0.7924491144590481;0.001811448837311075;0.8148728599713798
20.033496;1.0281324085218304;0.8400863904439954;0.8043475740034683;-0.013494145234138109;-0.012988745167672585;1.0622799207784066;10.10420005835645;0.827902348549552;-0.005992839849443352;-0.005989934816810762;0.7926007788497645;0.0018183001050206843;0.8148901189857719
20.035155;1.0280656473623366;0.8399187972833165;0.8045046892262528;-0.013514253299450388;-0.013008245162740573;1.062380043503257;10.104389563172237;0.8280361584984512;-0.0059928008900425635;-0.0059899757101635346;0.7927337461700456;0.0018211521121170985;0.8148919385927581
20.036814;1.0279953047570827;0.8397359648238826;0.8046543099594013;-0.013537235544803643;-0.013030527549524199;1.0624819229916878;10.104542980431571;0.8281721195797542;-0.005992761212448313;-0.005990018750275595;0.7928469589629318;0.0018210050900170389;0.814877766301629
20.040132;1.0279083647611997;0.8395981721786766;0.804865506827849;-0.013587737377156933;-0.013079495689721079;1.0625676109713542;10.10466109073928;0.8283102581424724;-0.005992721022419677;-0.0059900638011056015;0.793009466090762;0.001812859299521574;0.8149170538835782
20.043449;1.0278203146748457;0.8394309725204366;0.8050557516751934;-0.013644105032116808;-0.01313412436899523;1.0626562188357567;10.104741788391358;0.8284508137716922;-0.0059926805447479;-0.005990110750642196;0.7931374299756656;0.0017947150412288288;0.8149262803377928
20.046767;1.0277333202464844;0.8392407055812217;0.8052303975969649;-0.013702993964487879;-0.013191178216124415;1.0627458706722623;10.104780870731455;0.8285941462779151;-0.005992640030170927;-0.00599015948409261;0.7932351657176889;0.0017705726355039658;0.8149098674016485
20.050085;1.0276492319345334;0.8390325283297217;0.8053934352116918;-0.01376505651412784;-0.013251269420073522;1.0628395875221908;10.104773762257606;0.8287406440324221;-0.005992599754639082;-0.005990209870276725;0.7933091667563195;0.0017394323984853573;0.8148740980470992
20.053403;1.0275667888234652;0.8388090120504448;0.805548233189746;-0.013826540541582855;-0.013310806290412666;1.062935171942834;10.104716829497043;0.8288906421021877;-0.00599255998101911;-0.005990261761569095;0.7933620628633963;0.001704294636144907;0.8148211585017814
20.05672;1.0274867068024027;0.838573183687543;0.8056967553427808;-0.013889625854548983;-0.013371883136192489;1.0630332013596693;10.104608245465874;0.8290443140682924;-0.005992520909248938;-0.005990314986540329;0.793397558157366;0.0016641596375783886;0.8147541562858727
20.060038;1.0274103076951226;0.838329680271204;0.8058419968636602;-0.013952084706205375;-0.013432343157724833;1.0631320736397127;10.104448555790798;0.8292015900716989;-0.005992482659193403;-0.005990369354792635;0.7934194578339311;0.0016210276562065933;0.8146761512387052
20.063356;1.0273370211197739;0.8380782611271288;0.805983680876044;-0.01401476242970288;-0.013493012482761286;1.0632320636598493;10.104241053338697;0.8293621449063164;-0.005992445275698916;-0.0059904246729107595;0.7934297154914801;0.0015748989048389754;0.8145882142273714
20.069992;1.0272387848810731;0.8378337758382918;0.8061571308373291;-0.014139480812830285;-0.0136137948338747;1.0633033756010781;10.103991945916833;0.8295253936755564;-0.0059924087345955964;-0.005990480751798716;0.793465354115082;0.0014777735922281569;0.8145264648185901
20.076627;1.027146540848605;0.8375784443171206;0.8063204782247297;-0.014262243797226699;-0.013732672665239894;1.063374136864096;10.10370986708359;0.8296904996426889;-0.0059923729714110845;-0.0059905373984995795;0.7934863144651975;0.0013746519807140748;0.8144503808047238
20.083263;1.0270593018722423;0.8373155962568172;0.8064767204253768;-0.014382172465362072;-0.013848815777064719;1.0634434223756566;10.103404519814356;0.8298564981276211;-0.00599233792944941;-0.005990594401415604;0.793497369237589;0.0012675344044537208;0.8143644516967922
20.089898;1.0269763442961333;0.8370467624430566;0.8066267984564066;-0.014500862136071989;-0.013963772734438605;1.0635113666024882;10.103085389589369;0.8300224994295607;-0.005992303577231485;-0.005990651533406087;0.7935011295400701;0.0011604212258045992;0.8142712125982126
20.099898;1.02687447045317;0.8367797264108405;0.8067948712742444;-0.014677153441759015;-0.01413453401658725;1.0635492350683047;10.102761042735155;0.8301878373698348;-0.005992269879484032;-0.005990708569553183;0.7935230714744685;0.0009983127685026614;0.8141961111319156
20.109898;1.0267778507611318;0.8365110477931849;0.8069574905975692;-0.014848100551273924;-0.014300154342283754;1.0635843989296756;10.102438266098964;0.8303520781843392;-0.005992236772231636;-0.005990765304349168;0.7935395280770403;0.0008392092663888573;0.8141156236785437
20.119898;1.0266867593068936;0.8362410141827508;0.8071131836196154;-0.015014394763189665;-0.01446129368211359;1.063616273187527;10.102121851705421;0.8305149068791509;-0.005992204171364404;-0.005990821577460788;0.7935507080671457;0.0006821108475922329;0.814029894016993
20.129898;1.0266024870217532;0.8359743191845229;0.8072640047752817;-0.015177034891800945;-0.014618894872674273;1.063645252525108;10.101816079488264;0.8306760344192429;-0.005992171984828717;-0.005990877296437764;0.7935597627745287;0.0005290175518564739;0.8139418367199808
20.139898;1.0265232126266362;0.835709853159653;0.807408947436816;-0.015334410075726466;-0.014771431023039577;1.0636686979203607;10.10152616635702;0.8308352162539591;-0.005992140116304333;-0.00599093242196913;0.7935647882837477;0.0003799293477415883;0.8138491619071474
20.149898;1.0264509999611617;0.8354502737804439;0.8075476699770067;-0.015488136210319688;-0.014920430326393824;1.063687020083508;10.101257898520783;0.8309922855196323;-0.005992108454607693;-0.005990986920961806;0.7935677586319015;0.00023484613035385595;0.8137534148625716
20.159898;1.026383861370085;0.8351942754965432;0.807679084805395;-0.015637362260055066;-0.015065103030669434;1.0637007427602145;10.101015839676318;0.8311470588125464;-0.00599207685002484;-0.005991040741576425;0.7935685200402275;9.276771939310042e-05;0.8136540894442477
20.169898;1.0263232564796343;0.8349432737945474;0.8078019696833387;-0.01578413435121807;-0.015207401549720818;1.063706411574028;10.100801529341728;0.8312991841939925;-0.00599204512864166;-0.0059910938375779274;0.7935658778937145;-4.530612933266836e-05;0.81354977344391
20.179898;1.0262692868412344;0.8346994593076904;0.8079168727583508;-0.01592555781535668;-0.015344535276744476;1.0637064898760926;10.100613120956178;0.8314481586325295;-0.005992013149147324;-0.005991146196268882;0.7935597159079575;-0.00017937569809319654;0.8134401901522224
20.189898;1.0262218643376873;0.8344629762325749;0.8080225877414274;-0.016064181494558148;-0.01547895924446362;1.063698425377847;10.100446682465039;0.8315934957198853;-0.0059919808325981615;-0.005991197820456082;0.7935521038466594;-0.00031044126403573664;0.8133271069084941
20.199898;1.0261796711706979;0.8342320519324237;0.8081170756977204;-0.01619899947070509;-0.015609717405140559;1.063682762491564;10.10029775254769;0.8317348385998857;-0.0059919481328295846;-0.005991248687276054;0.7935413380621571;-0.00043750306578419905;0.8132082389692555
20.209898;1.0261430921917278;0.8340100575491483;0.8082019803486663;-0.016329572380182674;-0.015736371228064674;1.063658140980047;10.10016204808142;0.831871978556115;-0.0059919150052992224;-0.005991298735290299;0.7935278554951121;-0.0005615612974878264;0.8130832095177299
20.219898;1.026111271004237;0.8337964308512769;0.8082762618642785;-0.0164581102643394;-0.015861054640386275;1.0636252706772387;10.100035545211805;0.8320047917609342;-0.005991881432088422;-0.005991347879785377;0.7935140891912775;-0.0006826161131435063;0.8129535396549638
20.229898;1.0260834014555258;0.833591444736371;0.8083398205430699;-0.016582834550405927;-0.015982057957369053;1.0635839648551009;10.0999143188403;0.8321331113130686;-0.005991847456233044;-0.005991396036796788;0.7934994198755189;-0.0008006676349834997;0.8128177252391495
20.239898;1.026058415911926;0.8333958880708571;0.808393364860274;-0.0167038192821668;-0.01609946127804931;1.0635331235697225;10.099794680188483;0.8322566375924635;-0.0059918131801980756;-0.005991443144137357;0.7934842274395192;-0.0009157159522365624;0.8126753359898858
20.249898;1.0260370520441522;0.8332093363804616;0.808435197637306;-0.016822361202581293;-0.01621449461089201;1.063472699216185;10.099673872100793;0.832374905679004;-0.005991778732950338;-0.005991489161332013;0.793467915528802;-0.0010277611180261258;0.812525042167141
20.259898;1.0260177902159964;0.8330333111394499;0.8084674691319699;-0.016937503141029733;-0.01632624935950755;1.0634027982816434;10.09955019756225;0.8324872972486638;-0.005991744212359789;-0.00599153406007924;0.7934528721849551;-0.0011368031761904737;0.8123686098552656
20.269898;1.0259999810431704;0.8328654547150567;0.8084880508922793;-0.017049944853383625;-0.016435399521596516;1.0633247675898225;10.099422304984536;0.8325931537168825;-0.005991709682024079;-0.005991577810345949;0.7934384437220413;-0.0012428421903331473;0.812204889228532
20.279898;1.0259838110845236;0.8327084397587764;0.8084990555411868;-0.017159247417178135;-0.016541506107816843;1.0632390887735224;10.09928837848472;0.8326919484986648;-0.00599167523913267;-0.005991620353714008;0.7934249793437533;-0.0013468782579344675;0.8120338132889046
20.289898;1.0259675267029575;0.8325600236052837;0.8084994407728757;-0.01726550186982947;-0.01664467128183295;1.0631442064110745;10.099145050028454;0.8327834106333211;-0.00599164103845358;-0.005991661604146722;0.7934129050081972;-0.0014479115314623072;0.8118553985417432
20.299898;1.0259514240647651;0.8324208958960625;0.8084895744340271;-0.017370066592441988;-0.01674618887781675;1.0630424359232467;10.098986721431274;0.8328675703678853;-0.0059916072592416806;-0.005991701487242768;0.7934027447137603;-0.0015459422166329562;0.8116697330026085
20.309898;1.0259332440379245;0.8322888738662015;0.8084692395894885;-0.017471324903887944;-0.016844530045127874;1.062931953256234;10.098806796694863;0.8329447600127028;-0.005991574077288788;-0.005991739976490509;0.793395066529722;-0.0016419705357392054;0.8114769537655584
20.319898;1.0259148872929207;0.8321653330012615;0.8084386442124528;-0.017569797054654092;-0.016940164812327484;1.0628148117918375;10.098599886461779;0.8330155836985925;-0.005991541637052258;-0.005991777111031219;0.7933914034552872;-0.0017359967011552498;0.8112782061483653
20.329898;1.0258953449876085;0.8320495634221828;0.8083984413762108;-0.017667082456343554;-0.017034655205127827;1.062691007996489;10.0983624190818;0.8330808148078029;-0.005991510022948225;-0.0059918129822701255;0.7933901915427761;-0.0018270209050638495;0.8110716060824568
20.339898;1.0258755372229853;0.8319428734205888;0.8083498781398004;-0.017760213334296313;-0.017125128384190155;1.0625586278206514;10.098091640485793;0.8331412504030218;-0.005991479271472287;-0.005991847701198295;0.793393739149347;-0.00191604330559546;0.8108592876146106
20.349898;1.0258550432289044;0.8318430528955777;0.8082918986658594;-0.017852508489321815;-0.01721479420452201;1.0624189426224717;10.097785089607527;0.8331976295152027;-0.005991449435642934;-0.005991881404634381;0.7934012760985265;-0.002003064019828058;0.8106404837757182
20.359898;1.0258341019393826;0.8317513974455242;0.808226217132273;-0.01794176083814745;-0.017301518278550213;1.0622723737215438;10.097440878417935;0.8332506265964781;-0.00599142062938115;-0.005991914300904197;0.793412054254398;-0.002087083136924776;0.8104145619504546
20.369898;1.0258126883754046;0.8316689157415127;0.808154235151423;-0.018028308345776053;-0.017385620595555717;1.0621204170119674;10.097058116187101;0.83330086568637;-0.005991393000508957;-0.005991946693306679;0.7934293772047154;-0.0021701007436300606;0.810184999801312
20.379898;1.0257897241796723;0.8315955457139164;0.8080769771881432;-0.01811367286275305;-0.017468578380350045;1.0619615388605126;10.096637032547335;0.8333489655467562;-0.005991366695577442;-0.005991978943283474;0.7934505488704225;-0.002250116939664191;0.8099492491935787
20.389898;1.0257651131029133;0.8315316127845396;0.8079951861218776;-0.018195997060000624;-0.017548594260226383;1.0617970727256225;10.096178091689357;0.8333955830027611;-0.005991341847462691;-0.005992011394713526;0.7934768133206773;-0.002328131829938664;0.8097086291325535
20.399898;1.025738381214096;0.8314786072418534;0.8079112257280325;-0.018276790216017552;-0.017627128404296855;1.0616272484878722;10.095681276157142;0.8334413802374145;-0.00599131854251761;-0.0059920443232575225;0.7935093002148415;-0.0024051455041366934;0.8094643652491315
20.409898;1.0257101951281273;0.831435140171718;0.8078237959107656;-0.018355231138243194;-0.017703377555303174;1.0614523157040279;10.095146776084476;0.8334869779893085;-0.005991296792370325;-0.0059920779378189746;0.7935469242059592;-0.00248015801250728;0.8092157575413045
20.419898;1.0256804491434235;0.8314024676725109;0.8077344917445597;-0.01843173141384244;-0.017777743080851276;1.0612726291675418;10.094575579306037;0.8335329780818488;-0.005991276546986706;-0.005992112405573693;0.7935882616034667;-0.0025521693456604364;0.8089623028748228
20.429898;1.025649140537641;0.8313798231816798;0.8076426028095395;-0.01850740179099712;-0.017851301098281626;1.061088645334365;10.093969218837255;0.8335800307316371;-0.005991257723742186;-0.0059921478822737885;0.7936355508094673;-0.0026231794384031118;0.8087077287844852
20.439898;1.0256173333785668;0.831370959912178;0.8075508788333069;-0.01858111979024247;-0.017922957770236593;1.0609008530817188;10.093329533718338;0.8336288675439557;-0.005991240244052551;-0.005992184541423952;0.7936848530746127;-0.0026931882032543803;0.8084499037458798
20.449898;1.0255850402398112;0.8313742465293814;0.8074577688358049;-0.01865256188437218;-0.017992410899419588;1.0607087320790318;10.092658320820762;0.8336802486136172;-0.005991224056836445;-0.005992222584867699;0.7937372487348702;-0.002760195572192784;0.8081916995587021
20.459898;1.025552300307224;0.831390198273915;0.8073638147388593;-0.01872180413441166;-0.018059744665095745;1.0605147578286884;10.091956603057643;0.8337348442906751;-0.005991209120547021;-0.005992262231176369;0.7937909648227681;-0.0028262015177991924;0.8079329363859206
