time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.469898;1.0255207037093645;0.8314191424461875;0.8072681785811933;-0.018789457835827094;-0.018125531831934553;1.0603173931583558;10.091224211836133;0.8337931342119258;-0.005991195391834783;-0.005992303680091356;0.7938454086663477;-0.002891206030997529;0.80767440743699
20.479898;1.0254907334601786;0.8314642322555031;0.8071736848487029;-0.018855921415870582;-0.018190156368157025;1.0601170664245305;10.090460083992676;0.8338554225135986;-0.005991182857481817;-0.005992347061367381;0.793900147370833;-0.0029532090701498612;0.8074169783770933
20.489898;1.025462651013009;0.8315245048986409;0.8070794619706158;-0.018920447718322516;-0.01825289696288671;1.0599161873051692;10.089662635182167;0.8339219284228482;-0.005991171566220931;-0.005992392408885662;0.7939558955509037;-0.0030152105494233674;0.8071626262922916
20.499898;1.025435600162338;0.8315987994555621;0.8069854084406392;-0.018984222392334393;-0.018314914121877773;1.0597131715987613;10.088829704064766;0.8339928412352019;-0.005991161634428717;-0.005992439671885388;0.7940125292181288;-0.003075210391140717;0.8069123387267302
20.509898;1.0254112961654573;0.8316899891433165;0.8068935445791666;-0.0190456359660936;-0.018374626263999213;1.0595093928304766;10.0879584641202;0.8340683250322012;-0.005991153246633552;-0.005992488750476924;0.7940680944376287;-0.003133208569118415;0.8066651447580873
20.519898;1.0253876910029172;0.8317949262496426;0.8068033218986751;-0.01910637332757005;-0.018433698810718185;1.0593051118344656;10.087045464650185;0.8341484583353433;-0.005991146640813757;-0.005992539536256814;0.7941247550630264;-0.0031902050939100067;0.8064241639795391
20.529898;1.0253671934483677;0.8319159323078543;0.806716184430998;-0.019164750278439436;-0.018490466437966868;1.059099470309027;10.086086803434227;0.834233133078727;-0.005991142041423516;-0.005992591915851042;0.7941826876746242;-0.0032461999804472346;0.8061905679416687
20.539898;1.0253485134883735;0.8320496826601873;0.8066310278889697;-0.01922161579408374;-0.018545771394662784;1.0588934940457773;10.085079264836331;0.8343220152669234;-0.0059911395730352845;-0.005992645755592832;0.7942410290217313;-0.0033001932333789545;0.8059644654630244
20.549898;1.0253319412693378;0.8321975414272105;0.8065501853659689;-0.019278053414212234;-0.018600653275918377;1.0586860511046814;10.084021953024552;0.8344145779019468;-0.005991139244408044;-0.005992700919611818;0.7943009182804885;-0.0033531848436846846;0.8057478305810049
20.559898;1.0253180776431765;0.8323565919599685;0.8064718590558678;-0.019333241374987632;-0.018654308300314906;1.058477861571982;10.082916791140239;0.8345101697190997;-0.0059911410001747874;-0.005992757303601318;0.7943615745378648;-0.0034051747981807693;0.805540485821856
20.569898;1.0253053606927842;0.8325260615602531;0.8063980408163126;-0.01938664240959524;-0.018706246230007533;1.0582686567210378;10.0817678347748;0.834608091153299;-0.0059911447583482335;-0.005992814842366852;0.7944233582719293;-0.003456163088496103;0.8053431172613311
20.579898;1.0252940415917218;0.8327037204668009;0.8063277434623102;-0.019437845465087148;-0.01875606525236847;1.0580573619268756;10.08057987789046;0.8347076100529464;-0.005991150425288979;-0.00599287347596034;0.7944877627969837;-0.003505149684456324;0.8051572498493558
20.589898;1.0252850902245245;0.8328884574213188;0.8062604947799294;-0.01948965593927326;-0.018806456088975937;1.0578450955709262;10.07935717268245;0.8348079575473298;-0.005991157913916388;-0.005992933106412662;0.7945553308003658;-0.003554134491667722;0.8049832058392582
20.599898;1.025278703300297;0.8330802376366205;0.8061976982240731;-0.019539180632023773;-0.018854626927737463;1.057631003796846;10.078103383897256;0.8349083676140628;-0.0059911671471922215;-0.005992993599871939;0.7946265841535991;-0.0036011173530341783;0.804821036387859
20.609898;1.0252755549733834;0.8332759529060785;0.8061376604302115;-0.01958745515373352;-0.01890157214461493;1.05741614778275;10.076821820908798;0.8350081229980841;-0.005991178048293213;-0.0059930548359932835;0.7947009775615325;-0.0036470980972456257;0.8046696273766266
20.619898;1.0252737162595573;0.8334742533826911;0.8060825852608877;-0.019634776434216777;-0.01894762462405242;1.0572005401834863;10.075515032842972;0.835106622759809;-0.00599119053824826;-0.0059931167646687265;0.7947788313893221;-0.0036920765822742486;0.8045287854237695
20.629898;1.025277136215258;0.8336751258947842;0.8060315375678015;-0.01968152044668786;-0.01899308992728592;1.056983144818061;10.074185248460028;0.835203431848944;-0.00599120453982541;-0.005993179425586841;0.7948613085638075;-0.003736052713156202;0.8043992565154447
20.639898;1.025283815602848;0.833874932029932;0.8059847024211727;-0.01972689987859045;-0.01903726084823615;1.0567637474568572;10.072835447516704;0.8352982357507256;-0.00599121998158418;-0.00599324292025644;0.7949484650835913;-0.003779026439525534;0.8042807378448021
20.649898;1.0252974252198823;0.8340733879384908;0.8059408993873513;-0.019770954840313545;-0.019080123965864934;1.0565429122211303;10.071468768435778;0.8353907650919897;-0.005991236803183298;-0.005993307369918601;0.7950403100810135;-0.0038209977303955245;0.804172920240621
20.659898;1.025316711198338;0.8342710888689948;0.8059032483098668;-0.019814654341135357;-0.019122649921187663;1.0563190569864123;10.070087023906881;0.8354807521905449;-0.00599125498104161;-0.00599337287205165;0.7951358672606715;-0.003861966547399174;0.8040744974343453
20.669898;1.025342146353052;0.8344657700748189;0.8058704181419095;-0.019856154366671902;-0.01916305911708648;1.0560924939315373;10.068690496037183;0.8355679092793081;-0.005991274564194683;-0.005993439470745289;0.7952352223949083;-0.0039019328246983225;0.8039851788034565
20.679898;1.0253739031443372;0.8346575843400771;0.805843492256049;-0.019898408563090563;-0.01920420854995384;1.0558614857387292;10.067278653796754;0.8356518732084641;-0.005991295659963397;-0.0059935071757785535;0.7953405136537353;-0.003940896441715769;0.8039066882058491
20.689898;1.02541511344383;0.8348476884633326;0.8058222097294108;-0.019938227687143265;-0.019242973263743374;1.055626373397179;10.065850535271842;0.8357321511573585;-0.005991318367244546;-0.0059935760061802235;0.7954498817521901;-0.003978857205357408;0.8038367142818925
20.699898;1.0254632495946825;0.8350341257481976;0.8058075831197444;-0.019977777322400588;-0.01928150244851182;1.0553856593281337;10.064404562773857;0.8358082131899327;-0.00599134273245766;-0.00599364600452118;0.795564430934326;-0.004015814858958552;0.8037759156963034
20.709898;1.0255206640348364;0.8352176933392677;0.8057992091795126;-0.020015389486919992;-0.019318150667830113;1.0551389606971304;10.062938487082931;0.8358796194216539;-0.005991368764638171;-0.0059937172159337335;0.7956832014522415;-0.004052769131238085;0.8037229969308641
20.719898;1.0255863693306115;0.8353969443294973;0.8057969729352931;-0.02005410475215596;-0.019355876564379534;1.0548868833083647;10.061449506768936;0.8359459723411962;-0.005991396453895412;-0.0059937896718748294;0.7958070923726804;-0.0040887198209867606;0.8036787092155632
20.729898;1.0256621820169063;0.835574851221829;0.8058030633075538;-0.02009086881605467;-0.01939170253942379;1.0546279491603507;10.059933986331089;0.8360068341218434;-0.005991425748002226;-0.005993863400385427;0.795935782603243;-0.004122666846029746;0.8036428322279876
20.739898;1.0257471484826886;0.8357486784721391;0.8058165439805374;-0.020125432462086493;-0.019425411414543372;1.0543626826484958;10.058387735213895;0.8360617916833187;-0.005991456539580288;-0.005993938413456477;0.7960677967368645;-0.004157610217099814;0.8036142054670949
20.749898;1.0258421548330505;0.8359196916998607;0.8058388367952863;-0.020162108726921632;-0.019461154806057663;1.0540897451126707;10.056807709457239;0.836110585037806;-0.005991488702514189;-0.005994014661560894;0.7962046871504002;-0.0041905500017546905;0.8035947027321068
20.759898;1.0259469339276286;0.8360863340887584;0.8058692632815753;-0.02019582399923219;-0.019494041169500778;1.0538089130620196;10.055193562558449;0.8361531785553975;-0.005991522130157928;-0.005994092036370066;0.7963441778825224;-0.004222486317107914;0.8035822201842346
20.769898;1.0260608588746147;0.8362482111685865;0.8059082703784473;-0.02022919590758104;-0.01952660893202174;1.053520932809251;10.0535477591748;0.836189749110515;-0.005991556742498811;-0.005994170424568215;0.7964862071668657;-0.0042544193129749825;0.8035764537307608
20.779898;1.0261854760617393;0.8364068892970393;0.8059563237852306;-0.020262063017873738;-0.01955867272013579;1.0532244158124842;10.051875464907328;0.8362206039178204;-0.005991592475973075;-0.005994249726836296;0.7966318446528858;-0.004285349144327477;0.8035777309351405
20.789898;1.026319208655894;0.83656086000544;0.806013244258754;-0.020294586987863954;-0.019590417929545727;1.0529188482102256;10.050184940269249;0.8362461029623082;-0.005991629265156034;-0.005994329829253076;0.7967811351277054;-0.0043162759631672955;0.8035851247433826
20.799898;1.0264626787011122;0.8367110023938364;0.8060793578155346;-0.020325246892716906;-0.019620364677962625;1.0526046964260136;10.048487148229155;0.8362666601904954;-0.005991667023986927;-0.005994410588663602;0.7969340238011133;-0.0043461999230235875;0.8035976052155664
20.809898;1.0266164821223804;0.8368569783270393;0.8061538436505775;-0.020356176881672683;-0.019650566858081156;1.0522805215461855;10.046794711265498;0.8362827373908011;-0.005991705642381974;-0.005994491861361911;0.7970893929299545;-0.004375121199111019;0.8036130881447718
20.819898;1.0267798557411274;0.8370008404338481;0.8062393161671976;-0.02038572668067865;-0.01967945579209673;1.0519460695644784;10.045121089210667;0.8362947191892278;-0.005991744990052329;-0.005994573542099844;0.7972491352944399;-0.004403040010508285;0.8036324358392396
20.829898;1.0269556210858746;0.8371429247975417;0.8063338012130501;-0.020414364177363843;-0.01970744037276305;1.0516023507147139;10.043479101612494;0.8363027558308143;-0.005991784908974419;-0.005994655572642763;0.7974112035348146;-0.004430956603450011;0.8036525606777389
20.839898;1.027141641090075;0.8372825806795327;0.8064378999776401;-0.02044382857242299;-0.01973624818678724;1.0512486487589578;10.041879253796143;0.8363067025985974;-0.005991825215322412;-0.005994737936229852;0.7975755553365791;-0.004457871231447795;0.8036724965517864
20.849898;1.0273400427151718;0.8374205862290264;0.8065500876679008;-0.020471357626124134;-0.01976317575552837;1.050885490583919;10.04032889764652;0.8363061741552161;-0.0059918657105770086;-0.005994820676334963;0.7977440438917439;-0.0044847841614113985;0.8036934054913208
20.859898;1.0275501657693193;0.837557424193986;0.8066706954664234;-0.020498120617382574;-0.01978936408909136;1.050513613111851;10.03883180763658;0.8363006662873356;-0.005991906165812908;-0.00599490389713072;0.7979143944585129;-0.004510695665222197;0.8037125195268723
20.869898;1.0277721173922536;0.837692195450336;0.8067980781963063;-0.0205251556909984;-0.01981580868783077;1.0501348205544419;10.037388526902836;0.8362896463962288;-0.005991946309573359;-0.005994987689186503;0.798087226487189;-0.004536606010292018;0.8037301990978927
20.879898;1.0280039186715995;0.8378266087852938;0.8069346086070454;-0.02055157271277439;-0.019841680462900173;1.0497488251485871;10.035997346060112;0.8362725654867719;-0.0059919858552007965;-0.00599507204674554;0.7982610608494809;-0.004560515483340195;0.8037449336261571
20.889898;1.0282470251501836;0.8379612874293022;0.8070788390102018;-0.020577152157864053;-0.01986673069377251;1.0493562653484012;10.034654996126608;0.8362488659742773;-0.0059920245209132035;-0.005995156858764291;0.7984373972686435;-0.00458542443225112;0.8037583581907002
20.899898;1.0285008545661622;0.8380972683218358;0.8072311470045335;-0.02060299063613984;-0.019892017901730143;1.0489588212493577;10.033357046356583;0.836218063641569;-0.005992062011939494;-0.005995241945510985;0.7986138418816752;-0.004609333298452332;0.803768184103221
20.909898;1.0287626589532244;0.8382331730043155;0.8073909160909924;-0.02062636882094571;-0.019914952626928006;1.0485562601801577;10.03209818572667;0.8361798822028477;-0.0059920979959472865;-0.005995327086729539;0.7987911674389704;-0.004632242608670934;0.8037752148965034
20.919898;1.0290332759786922;0.8383714015729176;0.8075579970978711;-0.020651452546617616;-0.019939520296373175;1.0481493502166297;10.030872961805606;0.8361343160199346;-0.005992132105659459;-0.005995412025468574;0.7989692982324608;-0.0046551529227736345;0.8037792811981792
20.929898;1.029310624625198;0.838513216078257;0.807733200759947;-0.02067399036529663;-0.0199616335006791;1.047738742373616;10.029676927740244;0.8360815489071248;-0.0059921639729356236;-0.005995496447494682;0.7991482628803077;-0.004677064772198983;0.8037802089569024
20.939898;1.0295935694523826;0.8386592793798453;0.8079160997342294;-0.02069762113897136;-0.019984805342000266;1.047325980562049;10.028507130861085;0.8360218260104998;-0.005992193252839089;-0.005995579970986129;0.799327138791739;-0.0046989786158996025;0.8037768772847462
20.949898;1.0298819156376486;0.8388097614401088;0.8081053842073734;-0.02071932016026347;-0.020006096157584786;1.0469095459198337;10.02736209391671;0.8359553654936746;-0.005992219615073628;-0.0059956621887261655;0.7995080086446206;-0.0047208948127607005;0.8037711833887259
20.959898;1.0301726539271128;0.8389643764228666;0.8083018880472675;-0.020741849328804383;-0.020028209150356923;1.0464917701921688;10.02624197305424;0.8358823462234333;-0.005992242742621775;-0.005995742723817713;0.7996889292950834;-0.004741813608132933;0.8037609567717476
20.969898;1.0304666578237076;0.8391224055075985;0.8085033310079259;-0.020762797399677943;-0.02004877864700324;1.046071737585555;10.025148197619778;0.8358030094379783;-0.00599226235222155;-0.005995821246627702;0.7998709006633907;-0.004761735149102204;0.8037469242674156
20.979898;1.0307619835263158;0.8392859674088707;0.8087126153755345;-0.02078449022747978;-0.020070068587902837;1.045650383966725;10.02408201825687;0.8357177594723045;-0.00599227821967068;-0.005995897483278418;0.8000538153146868;-0.004781659503390796;0.8037287477906331
20.989898;1.03105771920021;0.8394523863599822;0.8089274494199064;-0.020803989183574022;-0.02008924094927636;1.045225738807579;10.023043876785596;0.8356271458302662;-0.005992290198581987;-0.005995971234037552;0.8002363823838482;-0.004801586652422884;0.8037051103645461
20.999898;1.0313540918710191;0.8396228646756159;0.8091486087938887;-0.020824846824314916;-0.02010970746038725;1.0448000620620301;10.022034312014368;0.8355317790737834;-0.005992298203340613;-0.005996042379435147;0.8004200817000052;-0.0048205165007804765;0.8036778172889865
21.009898;1.0316495854858112;0.8397952645330142;0.8093750734861676;-0.020844607343304095;-0.02012911473158546;1.0443727911491358;10.021053497499599;0.8354322371418964;-0.005992302167094367;-0.005996110880944526;0.8006022274793717;-0.004839448909107337;0.8036448242274588
21.019898;1.0319433343279105;0.8399686263389864;0.809606348208185;-0.020864031599950556;-0.02014820292224465;1.0439443829266501;10.020099476996323;0.8353290137194672;-0.005992302031537555;-0.00599617677140679;0.8007831354919928;-0.004857383697125408;0.8036071508181246
21.029898;1.0322352917262498;0.8401432401480109;0.8098422906069004;-0.020882695046448504;-0.020166549660868446;1.0435151304088224;10.019167859036868;0.835222557744884;-0.005992297768264106;-0.0059962401184739155;0.8009622413170203;-0.004876320643197118;0.8035648812443763
21.039898;1.032524444821575;0.8403173017864816;0.8100812733447084;-0.020901708316371653;-0.02018523280690284;1.043086080612778;10.018252286252116;0.8351133412209536;-0.005992289404292552;-0.0059963009918788624;0.8011390254462787;-0.004893259535939234;0.8035181178776946
21.049898;1.0328101650506618;0.8404922870044048;0.8103244611541363;-0.020919276200238094;-0.02020251818828274;1.0426561216277541;10.017344779218641;0.8350018709847755;-0.005992277044027806;-0.005996359451408469;0.801312861778143;-0.004911200213838114;0.803466987578003
21.059898;1.0330930114086199;0.8406679114713914;0.8105705022746941;-0.020937108871388357;-0.02022003822609794;1.0422241026269436;10.016436902763873;0.8348886778658716;-0.005992260858933556;-0.00599641553153537;0.8014829969205006;-0.004927142532905758;0.803411464795411
21.069898;1.033371631768028;0.8408426257056599;0.8108184565816983;-0.0209546073143839;-0.02023723849931996;1.0417918431075937;10.015521302810527;0.8347743607918348;-0.005992241032128232;-0.00599646923164554;0.8016476024954529;-0.004944086338286303;0.8033503985434246
21.079898;1.0336468258615923;0.8410172585932089;0.8110680945354048;-0.020971347003243563;-0.02025369668185769;1.0413590936991364;10.014592510083064;0.8346596460465148;-0.005992217695147283;-0.005996520523682001;0.801806740042111;-0.004960031473766477;0.8032844653622192
21.089898;1.0339187275334965;0.8411915179181122;0.8113187304597061;-0.020988088872553285;-0.02027015304001444;1.0409235685508202;10.013646968292505;0.8345453391910209;-0.005992190909809622;-0.005996569366743639;0.8019602866386736;-0.004975977769479279;0.80321428726148
21.099898;1.0341879385932173;0.8413649025779674;0.8115692846501267;-0.021003737219239416;-0.020285548890823138;1.040487016598562;10.012682999749181;0.8344321986463263;-0.005992160710495526;-0.005996615729747281;0.8021049825388973;-0.004991925029356222;0.8031375165001544
21.109898;1.0344557580203624;0.841537952483039;0.8118192052629752;-0.021020412943515213;-0.020301919340935542;1.0400473110546433;10.011700684430096;0.8343208724938379;-0.005992127145377874;-0.005996659598112037;0.8022406385920049;-0.005006873067437974;0.8030549265263085
21.119898;1.0347214262709767;0.8417092799808724;0.8120674929610229;-0.021036067218362983;-0.020317310923360102;1.0396066253262213;10.01070083358699;0.8342118520381299;-0.0059920902615928145;-0.005996700950692001;0.8023663213694694;-0.0050218217528995605;0.802966477734433
21.129898;1.034986840349475;0.8418793210496943;0.8123125561144959;-0.021050892580136524;-0.020331878035811823;1.0391645933123057;10.009683417894955;0.8341053666791685;-0.005992050080219482;-0.005996739764224581;0.8024803373560483;-0.005036771027598369;0.8028713177559333
21.139898;1.0352507703966232;0.8420457301188459;0.8125523676750938;-0.021066831404179392;-0.0203475211551296;1.0387222521011916;10.008646724834255;0.8340013727783915;-0.005992006622294806;-0.0059967760613880775;0.8025841267572189;-0.005050720917172395;0.8027717458088521
21.149898;1.0355135411942602;0.8422102643397277;0.8127875358555183;-0.02108056711693268;-0.020361025294634003;1.0382807788659083;10.007587997381272;0.8338996793707887;-0.00599195996167896;-0.0059968099214683665;0.8026762407891634;-0.005064671539993787;0.8026671529436734
21.159898;1.0357742264489695;0.8423716976164483;0.8130166085078111;-0.021095402109773925;-0.020375585807046716;1.0378422496625996;10.006504658927867;0.8338000095674414;-0.005991910245051152;-0.005996841433979743;0.8027553710551932;-0.005078623068038533;0.802556973689085
21.169898;1.0360326534947575;0.8425292997916429;0.8132378889983957;-0.021110168963621764;-0.020390062630424925;1.037405617097588;10.005394126011902;0.8337020151673111;-0.005991857657069143;-0.005996870679802476;0.8028223557971675;-0.005091575631106346;0.8024427001887295
21.179898;1.0362866845952299;0.8426815922039891;0.8134503504327442;-0.02112281850786043;-0.02040250253210717;1.0369738616075417;10.004252627110054;0.8336053985773526;-0.005991802377093916;-0.005996897763644092;0.8028771463112417;-0.00510552924630416;0.8023248721207744
21.189898;1.0365371573355748;0.8428301752575325;0.8136534948592569;-0.021136831513780707;-0.020416236015256693;1.0365470838855966;10.003075167702384;0.8335099901400109;-0.0059917445759365235;-0.005996922831225694;0.8029197338921171;-0.005118483828573049;0.8022039868380437
21.199898;1.0367822252607917;0.8429731358414699;0.8138455441022526;-0.02115051237359753;-0.02042965063031298;1.0361263920585932;10.001856435993497;0.8334156900157136;-0.00599168442987704;-0.0059969460546695965;0.8029501093892834;-0.005130439249230759;0.8020805802817794
21.209898;1.0370212018038347;0.8431105117693805;0.8140259737872138;-0.02116317186296092;-0.020442087918330715;1.0357127153377126;10.000591277570633;0.8333224508172296;-0.005991622137592756;-0.005996967619183561;0.8029683422382441;-0.005143395391589697;0.8019552779705446
21.219898;1.0372552831974908;0.8432429335856331;0.8141937371152101;-0.021175763310994477;-0.020454443355587812;1.0353067563803326;9.999274609313174;0.8332302883602724;-0.005991557948494308;-0.005996987709283909;0.8029747011946148;-0.005155352174992445;0.80182869564075
21.229898;1.03748519481179;0.8433713150934945;0.8143487372799939;-0.02118786170218425;-0.02046629473174465;1.034909017739437;9.997901333174218;0.8331392430002447;-0.005991492179137365;-0.005997006501190375;0.8029696717498283;-0.0051673095477511016;0.801701407652529
21.239898;1.0377087358376815;0.8434936246216682;0.8144905921516044;-0.021200459750203297;-0.02047865073546058;1.0345197918528934;9.996466550949487;0.8330494074921132;-0.005991425196488559;-0.005997024176231106;0.802952911570567;-0.005179267463694853;0.8015729383314051
21.249898;1.0379278547823676;0.8436100065339778;0.8146180624985122;-0.02121265036962075;-0.02049060456772977;1.0341402146498648;9.9949661751165;0.8329610179152519;-0.005991357372165078;-0.005997040934875245;0.802927233246227;-0.00519022584351866;0.8014457871349663
21.259898;1.0381431547410973;0.8437224487243904;0.8147329046961946;-0.02122442344345047;-0.020502139575309945;1.0337683373333901;9.99339788870726;0.8328744660667773;-0.005991289033422328;-0.005997057000648923;0.8028915262690857;-0.0052011845378467664;0.8013184208906469
21.269898;1.0383533765320687;0.8438294671991413;0.8148350909862718;-0.021236271225987414;-0.02051375671619342;1.0334061164336055;9.991761663735009;0.8327902600913675;-0.005991220450993379;-0.005997072617150754;0.8028476046731836;-0.005212143337801993;0.8011922379816672
21.279898;1.0385597479767015;0.8439309308799676;0.8149241023716375;-0.021246955355688307;-0.020524234028948637;1.0330524112346529;9.990059322667056;0.832709015448211;-0.005991151873874967;-0.005997088026755976;0.8027961361676599;-0.0052231020235388075;0.8010675766813181
21.289898;1.0387618951803994;0.8440276788092054;0.8150017118169628;-0.021257978416887806;-0.02053502930483495;1.0327070072074822;9.988293553098682;0.8326314195803253;-0.005991083566977361;-0.005997103443404637;0.8027376609017933;-0.005234060395323201;0.800944649807664
21.299898;1.038959223295002;0.8441189827951178;0.8150684510071261;-0.02126976550768464;-0.020546564886523015;1.032369669827217;9.986467077809495;0.8325581473310417;-0.005991015817286478;-0.0059971190599585385;0.8026726051179188;-0.0052440182811369605;0.8008234396195983
21.309898;1.039152267705779;0.8442051917898077;0.8151251440078204;-0.021279699646528673;-0.020556300842052618;1.032040258074824;9.984582725616178;0.8324897776107265;-0.005990948927504761;-0.005997135073795944;0.8026012886228506;-0.005253975522640964;0.8007037337843131
21.319898;1.0393401508420796;0.844286180059695;0.8151733014933742;-0.021290397806504345;-0.020566776652475208;1.031718795072948;9.982644065454544;0.8324267155660996;-0.00599088321473552;-0.005997151675428787;0.8025239326916955;-0.005263931947043483;0.8005852203751075
21.329898;1.0395230679461602;0.8443623911738674;0.81521404827692;-0.021300338841444614;-0.02057651094458661;1.0314064350261813;9.980655720368746;0.8323691840512579;-0.005990819003875788;-0.005997169016087037;0.8024406867466753;-0.00527388736113963;0.8004675597606086
21.339898;1.03970005401157;0.8444327874871214;0.8152479199965198;-0.021309947706097968;-0.020585926237656586;1.0311013812334147;9.978623650880435;0.8323173574052849;-0.00599075661613123;-0.005997187206256385;0.8023517523702606;-0.005283841552428769;0.8003503596574029
21.349898;1.0398724939928181;0.8444992251773354;0.815276456819131;-0.021320159313554007;-0.020595894543997347;1.0308047819801693;9.97655551225318;0.8322715197842753;-0.0059906963568947605;-0.0059972063205222656;0.8022565314570679;-0.005292794280002046;0.8002321077046199
21.359898;1.040037854826209;0.8445578313428047;0.8152987116644291;-0.021330123770231222;-0.020605645012990784;1.0305176410821502;9.974459831476988;0.832232106674335;-0.005990638499067802;-0.005997226365823188;0.8021575795990121;-0.005301745292951856;0.8001141645754288
21.369898;1.0401984399145439;0.8446130284493732;0.8153179528682675;-0.021340005475942142;-0.02061529249377345;1.0302388332773242;9.972344287739677;0.8321996713978371;-0.005990583269291449;-0.005997247270885073;0.8020544111217979;-0.005310694372064806;0.7999948107866679
21.379898;1.0403527734348084;0.8446627334479031;0.8153339573529862;-0.021348864859398957;-0.02062396129553907;1.0299671903739402;9.970215162427785;0.832174811162308;-0.005990530838047049;-0.005997268934814265;0.8019464117556512;-0.0053196413385332144;0.7998723888684813
21.389898;1.0405021730907145;0.8447080592997164;0.8153470621615201;-0.021357655722277796;-0.02063254678553088;1.029704570327654;9.968077740401457;0.8321580121231791;-0.005990481313193873;-0.0059972912615798325;0.80183487803581;-0.005328586018419254;0.7997474229032503
21.399898;1.0406461716001543;0.8447500182805517;0.8153585091803469;-0.02136678432637072;-0.020641448225473563;1.0294499184001422;9.965936377352593;0.8321495297294593;-0.005990434751714984;-0.005997314153919272;0.8017210322444468;-0.005336528218275071;0.7996206622238955
21.409898;1.0407839372866143;0.844787856392638;0.815367894660261;-0.0213755797936981;-0.02065002979680941;1.0292032697799371;9.963794513888491;0.8321494460993104;-0.005990391183550039;-0.005997337503624831;0.8016029920321843;-0.005345467768735709;0.7994900832004325
21.419898;1.0409154638955376;0.8448226167096645;0.8153757971229061;-0.021384377371427624;-0.02065860932103803;1.028964689407788;9.961654890573865;0.8321578023559881;-0.005990350618693283;-0.005997361178546287;0.8014817580108643;-0.0053534045957803105;0.7993567714024138
21.429898;1.041040636016101;0.8448550543907057;0.8153824841930905;-0.021392416423913797;-0.02066644615631689;1.0287342740864707;9.959519756607852;0.8321746420466909;-0.0059903130377944105;-0.00599738501276913;0.8013572424708927;-0.005361338729625861;0.7992208899382633
21.439898;1.0411582921433704;0.8448851628058273;0.8153882036879032;-0.021401217879482865;-0.020675021719955035;1.0285131837795372;9.957390561846822;0.832199975794093;-0.005990278397238876;-0.0059974088129669464;0.8012293163075653;-0.005369270273784069;0.7990826059683657
21.449898;1.0412681113895457;0.8449132283800872;0.8153928569668353;-0.02140892520135778;-0.0206825370310259;1.0282996017205024;9.955267068853095;0.8322337684437805;-0.005990246649987836;-0.005997432365058225;0.8010978700135468;-0.005376199391110082;0.7989420971591966
21.459898;1.0413698744125224;0.8449403399490875;0.8153971768591336;-0.021416969410790354;-0.020690368642147475;1.028094713899278;9.953147376413746;0.8322759805266869;-0.005990217746674565;-0.005997455458922263;0.8009629186456007;-0.005384126276060893;0.7987995960738545
21.469898;1.0414636504263766;0.844966029084106;0.8154002858781432;-0.021424944037324065;-0.02069811751542939;1.027899758069519;9.951028952453836;0.8323265733946603;-0.005990191610621154;-0.0059974779415749;0.8008246488603844;-0.005391051110013535;0.7986553197980234
21.479898;1.0415478004165593;0.8449894366152986;0.8154022558476569;-0.02143265524997105;-0.020705628913169457;1.0277130417475269;9.948908893730817;0.8323853898916823;-0.005990168123417348;-0.005997499738621198;0.8006833418759387;-0.005398974048957128;0.7985094837113498
21.489898;1.0416236631683757;0.8450117237484199;0.8154027514572408;-0.021439606741931582;-0.02071239876536638;1.0275369206885867;9.946783862690898;0.832452035628552;-0.005990147148178314;-0.0059975208276401865;0.8005393269714133;-0.005405895233370551;0.7983622300024885
21.499898;1.0416917041008953;0.8450332416389714;0.8154014231287185;-0.021447583848644126;-0.020720145050499728;1.0273697471908585;9.944650897485285;0.8325259106650382;-0.005990128585487619;-0.005997541210199235;0.800391995121204;-0.005412814791998727;0.7982126843649522
21.509898;1.04175143221964;0.8450520111061216;0.8153966667729885;-0.021454815296050644;-0.02072717019402655;1.0272137592561652;9.942508059547642;0.8326062785682415;-0.005990112412914692;-0.005997560900965504;0.8002437377284515;-0.0054197328518146865;0.7980629717258768
21.519898;1.0418023766842555;0.8450702181816385;0.8153911047260807;-0.021461767998781266;-0.020733938554440015;1.0270680028619257;9.940353970986331;0.8326922698241973;-0.005990098649392871;-0.005997579934815581;0.8000938402481529;-0.005425649538820467;0.7979122595884653
21.529898;1.0418459429275195;0.8450868611375313;0.8153827285279679;-0.02146864987268381;-0.02074062537140729;1.0269323499958913;9.938186501633227;0.8327828933348488;-0.005990087279982621;-0.005997598384121982;0.7999414843474411;-0.0054325649620475406;0.7977597754113712
21.539898;1.0418815095594396;0.8451018410450926;0.815371627868561;-0.021475531579857616;-0.020747312221960443;1.026806515857693;9.936001300703438;0.8328770831211669;-0.005990078218237783;-0.005997616361878762;0.7997888070773829;-0.005439479226682365;0.7976077257914225
21.549898;1.0419094501156865;0.8451157704001593;0.8153575813559406;-0.021481652481933358;-0.02075325853736633;1.026689997451174;9.93379152862617;0.8329737769381698;-0.005990071313973793;-0.005997633997977302;0.7996338731744331;-0.005445392452143764;0.7974543125202136
21.559898;1.0419293237843503;0.8451286221322118;0.8153404333179812;-0.021488533530466404;-0.02075994582306843;1.0265820171554374;9.931549248425572;0.8330720254150797;-0.005990066395197837;-0.005997651414903318;0.7994786778946111;-0.0054513047258731425;0.7973017409480678
21.569898;1.0419416344311137;0.8451411225545861;0.8153201874009817;-0.021495414122997363;-0.02076663341668128;1.0264815922428334;9.929267079886303;0.8331710336406493;-0.005990063323526203;-0.005997668725515069;0.7993212668201791;-0.005457216053763024;0.7971481569155396
21.579898;1.041946540409982;0.8451535642887518;0.8152968087390026;-0.021502294214166988;-0.020773321349970883;1.0263876611239038;9.926939201180172;0.8332700992347244;-0.005990062008052562;-0.005997686015023468;0.79916280994841;-0.005463126403068455;0.7969946991330829
21.589898;1.0419444872118095;0.8451660247537846;0.8152698206523248;-0.021507317440952637;-0.02077821043605645;1.026299126134995;9.924561522733402;0.833368583949458;-0.005990062371033333;-0.005997703304308069;0.7990046255411143;-0.005469035773028389;0.7968426342608113
21.599898;1.0419351611575978;0.8451788925214951;0.8152395562613227;-0.021514196471700473;-0.020784899166681726;1.0262148683718917;9.92213127283336;0.8334659730685845;-0.005990064328733571;-0.005997720551061856;0.79884526393739;-0.005474944198713116;0.7966903463855631
21.609898;1.0419194613361924;0.8451921239192594;0.8152049117529431;-0.02151997914963206;-0.02079052987867235;1.026133819658914;9.919647820594406;0.8335619070395598;-0.005990067817614356;-0.0059977376793644245;0.7986865478497501;-0.00548085172811608;0.7965391673526317
21.619898;1.041898267896844;0.8452065944946605;0.8151656762792351;-0.02152576129598907;-0.020796161148443414;1.026056050371235;9.917114516321972;0.8336561616021144;-0.0059900728212665625;-0.005997754603706708;0.7985295295374876;-0.005485758432348064;0.7963892797126477
21.629898;1.041873902548383;0.8452238873796533;0.8151213401392888;-0.021531046968221647;-0.020801288741057362;1.0259788363720455;9.914538291890054;0.8337486561376507;-0.005990079351534312;-0.005997771254422814;0.7983754633678706;-0.005491664431273069;0.7962407637802985
21.639898;1.0418449856090397;0.8452424768844021;0.8150715097540443;-0.02153682801174375;-0.02080692129681414;1.0259026715402912;9.911927298927974;0.8338394524981279;-0.005990087398338602;-0.005997787586306053;0.7982267405241382;-0.005496569882830626;0.7960945361286389
21.649898;1.0418138953449783;0.8452639010027349;0.8150160093530137;-0.021542608397013014;-0.02081255450813627;1.0258282264826781;9.90928993202279;0.8339286732353568;-0.005990096897141873;-0.005997803560863314;0.7980827697103138;-0.005501474922543254;0.795948341089252
21.659898;1.041782686911297;0.8452894718797145;0.8149547605268007;-0.02154865261728878;-0.020818424760441382;1.0257532893098948;9.90663535060592;0.8340163950664261;-0.005990107720573439;-0.005997819148373724;0.7979459136637246;-0.005507379606140239;0.7958027243163714
21.669898;1.0417508254010346;0.8453181516018664;0.8148874422251916;-0.02155257503814501;-0.020822259805740408;1.0256796566054367;9.90397343963109;0.8341025648469992;-0.005990119678103913;-0.005997834357252031;0.7978174631973631;-0.005512283901899203;0.7956570868724654
21.679898;1.0417206167687674;0.845352134994401;0.814814691376556;-0.021558617424195;-0.02082813087940117;1.0256060077036389;9.901313736180766;0.8341869278312198;-0.005990132545582663;-0.0059978492478562975;0.7976975541918273;-0.005517187728700754;0.7955098261435327
21.689898;1.0416915326377227;0.8453887598095738;0.8147348469467778;-0.021563648203444905;-0.020833045070912937;1.0255309169266584;9.898664031363756;0.8342690118425123;-0.005990146120438135;-0.005997863924522438;0.7975890775934329;-0.005522091003060207;0.795362384401516
21.699898;1.0416667834569218;0.845432689617741;0.8146508512726135;-0.021569688711513234;-0.020838916418823402;1.0254559801339562;9.896029920767598;0.8343482262639967;-0.005990160241701267;-0.005997878518791828;0.7974917121197491;-0.005525993649114401;0.7952132814329146
21.709898;1.041646893964038;0.8454814383784047;0.8145613473069979;-0.02157463263491374;-0.02084372927597795;1.0253798670190277;9.893416115671547;0.8344240536357744;-0.005990174763792739;-0.005997893174605781;0.7974060458196349;-0.005530895582707826;0.7950621418865287
21.719898;1.0416326028164198;0.845534760599243;0.814467184081994;-0.021578550709203028;-0.020847564863997914;1.0253023162776893;9.890827946712053;0.8344961897324511;-0.005990189530455233;-0.005997908056919795;0.7973326646463189;-0.005535796726666566;0.7949086648945631
21.729898;1.0416263441952582;0.8455934785031662;0.8143686723545904;-0.021583493356778494;-0.020852377561387442;1.025222152827888;9.888271426839577;0.8345645099315046;-0.005990204366248942;-0.0059979233606388465;0.7972721913666881;-0.005539697052602388;0.7947526543753145
21.739898;1.0416284190324996;0.8456569354646725;0.8142659477319676;-0.021588435533756063;-0.020857190060914875;1.0251412564472757;9.885752528164886;0.8346289428698346;-0.005990219089155004;-0.005997939277703619;0.7972242857084718;-0.005544596601615479;0.7945930154961383
21.749898;1.0416396951823175;0.845724997969652;0.8141589496159495;-0.021593377393777206;-0.02086200222857408;1.0250585136295256;9.883276777265253;0.834689410577568;-0.005990233541371204;-0.005997955943095867;0.7971915795618486;-0.0055484954765602865;0.7944316900590747
21.759898;1.0416609221469773;0.8457972285568991;0.8140472020262915;-0.021597223383148408;-0.020865755384385343;1.0249738850671133;9.880849383568577;0.8347458849304412;-0.005990247603532328;-0.00599797340683307;0.7971735500755359;-0.005552393826491205;0.7942677431725019
21.769898;1.041692853020707;0.8458745390187408;0.8139311877252962;-0.021601404809488002;-0.020869825508058572;1.0248875743519548;9.878475531433873;0.834798471695372;-0.0059902611803867535;-0.005997991644782077;0.7971693984127989;-0.0055572918455219925;0.7941004049047119
21.779898;1.0417349235371145;0.8459559648175055;0.8138102929494697;-0.021606347272728588;-0.020874635434594772;1.0248001230891126;9.876160608366744;0.8348473977965276;-0.005990274196314645;-0.005998010589464809;0.7971810180319014;-0.005561189771468515;0.793932069296895
21.789898;1.0417872551939946;0.8460412495118769;0.8136840378802277;-0.021610194786688665;-0.020878385684852976;1.024712279701937;9.873909950055937;0.8348929272136896;-0.005990286617329498;-0.005998030163450433;0.7972060762871451;-0.005565087861231686;0.793761290747796
21.799898;1.0418497273283598;0.8461307963440261;0.8135529937091697;-0.021615139111350632;-0.02088319306594263;1.0246247398854915;9.871727792595657;0.8349353301665501;-0.005990298472336309;-0.005998050300649074;0.7972461214389516;-0.005568986380367327;0.793590722186028
21.809898;1.041922393065126;0.8462234768596953;0.8134163315424233;-0.02161898890033914;-0.020886940426031467;1.0245380396064483;9.869616788839085;0.8349749194924257;-0.0059903098438193626;-0.005998070948726886;0.7972986001848342;-0.005572885611106778;0.7934191537508702
21.819898;1.0420057485832805;0.8463194128584858;0.81327418537999;-0.021622079547393223;-0.02088994533426635;1.0244526786597572;9.867578689840679;0.8350120773199793;-0.005990320816380611;-0.005998092082621539;0.7973648318563021;-0.005576785837066113;0.7932494964555366
21.829898;1.0420994626131759;0.8464175529458824;0.8131262763446766;-0.021625932217062712;-0.020893689331854842;1.0243702294048176;9.865614561440578;0.8350472587712382;-0.005990331436206738;-0.0059981137236502224;0.7974420644966371;-0.005579687327752174;0.7930806625238358
21.839898;1.042204146296941;0.8465175751209638;0.8129724343021978;-0.02162978645565574;-0.02089743164132367;1.024289284742583;9.863724450505279;0.8350810037174374;-0.005990341735283916;-0.005998135914166676;0.7975315918463534;-0.005583590347792536;0.7929155085959138
21.849898;1.0423201007321221;0.8466188276732163;0.8128125750286849;-0.021633642294671938;-0.020901172283187237;1.024211413094336;9.86190813924956;0.8351139014774321;-0.005990351768902707;-0.005998158674724032;0.7976307983975638;-0.0055874951560344836;0.7927527856713051
21.859898;1.042448529578782;0.8467214063905455;0.8126466799630064;-0.02163776445103288;-0.020905147759936706;1.0241371802921246;9.860166601434774;0.835146502521512;-0.005990361619050777;-0.0059981819975013905;0.7977410892381251;-0.005590401995704488;0.7925951882201269
21.869898;1.0425876718484313;0.8468231685412806;0.8124747244602181;-0.021641623482370573;-0.02090888516741209;1.0240681434204804;9.85850264262581;0.8351792897025855;-0.0059903713869064725;-0.005998205871021879;0.7978598365425658;-0.005594311114055229;0.7924413868909131
21.879898;1.0427384579002061;0.846924311355189;0.8122966209054007;-0.02164548403050949;-0.020912620996541956;1.024002807904015;9.856920921253456;0.8352126927092717;-0.0059903811745740726;-0.005998230317842385;0.7979874425806112;-0.005597222781646345;0.7922929361943946
21.889898;1.0429018893454214;0.8470253482348985;0.8121123492556098;-0.021648850228120492;-0.020915850906862224;1.0239425097010082;9.855427408053002;0.8352470904836623;-0.005990391043952935;-0.005998255420281868;0.7981244059641281;-0.005601137276322213;0.7921513192209788
21.899898;1.0430750248972704;0.8471234483736076;0.8119216597077469;-0.021651617876145897;-0.020918525052824037;1.023888265188931;9.854027808749697;0.8352828533746798;-0.00599040099543439;-0.005998281311363421;0.7982682681887245;-0.005604054867425852;0.7920149480822429
21.909898;1.0432586871403393;0.8472199867399983;0.8117255324984632;-0.021655482579090057;-0.020922256059666133;1.0238377185345022;9.852726286843232;0.8353204198555438;-0.0059904110154988975;-0.0059983081221143125;0.79841953135631;-0.005606975806684123;0.7918852127741498
21.919898;1.0434534454069366;0.8473149716841679;0.8115240603641274;-0.021659613230597577;-0.020926221915262767;1.0237922002331967;9.85152550120826;0.8353603725738832;-0.005990421150733981;-0.005998335905252949;0.7985776803411918;-0.005609900306765899;0.7917624007092111
21.929898;1.0436570039260586;0.8474059734795508;0.8113174206348269;-0.021662384524704568;-0.02092889120290147;1.0237488827246217;9.850426790767193;0.8354034623214502;-0.005990431515198596;-0.005998364615355093;0.7987432550504462;-0.00561282852549254;0.791647718845056
21.939898;1.0438708432833477;0.8474942801530644;0.8111064365752114;-0.021665421575476653;-0.020931795458600373;1.023708972225626;9.849429512717677;0.8354505125014172;-0.005990442235076661;-0.005998394170540326;0.7989138552416453;-0.005616760558348134;0.7915393687579396
21.949898;1.0440926115611004;0.8475782903121654;0.810891950886141;-0.021669290550141173;-0.020935520381397708;1.023669837934076;9.848530450069756;0.8355022762082022;-0.005990453413354462;-0.005998424495759362;0.7990900753027408;-0.005619696432839932;0.7914385813449795
21.959898;1.0443239809379974;0.8476577141785757;0.8106727363983343;-0.021671918625546963;-0.020938019255956394;1.0236330160551614;9.84772442995135;0.8355593459341869;-0.0059904651352882385;-0.00599845548632611;0.7992714545013665;-0.005622636114199299;0.7913457329566581
21.969898;1.044561646502303;0.8477328526740884;0.8104516988220857;-0.021674693395947214;-0.020940683711463782;1.0235960828731285;9.847005605249095;0.8356221312903641;-0.005990477483927518;-0.0059984869554372214;0.7994574721689801;-0.0056245795095044605;0.7912613840422235
21.979898;1.0448066510942378;0.8478046394593344;0.8102285580462525;-0.02167882917040015;-0.020944642484291703;1.02356053086661;9.846368472142236;0.8356908908355305;-0.0059904905540623474;-0.005998518649643373;0.7996475491132503;-0.005627526464676023;0.7911863194650834
21.989898;1.0450565519212618;0.8478715670676144;0.8100030664975432;-0.02168186956450122;-0.020947542327961845;1.023524740933906;9.84580853626987;0.8357657734808194;-0.005990504455207759;-0.005998550315854533;0.7998410973781677;-0.0056304767770911915;0.7911213848057885
21.999898;1.0453087400786694;0.8479331714721099;0.8097760286343901;-0.021684645395982277;-0.020950205478860947;1.0234870434268968;9.845322781374971;0.8358468600280327;-0.005990519301435263;-0.005998581719910472;0.8000386151240001;-0.005633430198773256;0.791068372332075
22.009898;1.0455633600046383;0.8479909148749987;0.8095479354826587;-0.021687686093007193;-0.02095310517329284;1.0234488355644449;9.844909401305438;0.8359342100109849;-0.005990535197265372;-0.005998612611260354;0.8002376760663333;-0.005636386407313518;0.7910260141281962
22.019898;1.0458176011083078;0.8480440436321925;0.809319310962884;-0.021690726849852838;-0.020956005225089;1.0234086067718666;9.84456667793435;0.8360278465803387;-0.005990552217900367;-0.005998642726203181;0.8004388236810621;-0.005638345021316515;0.7909960304612631
22.029898;1.046068642711614;0.8480918857269697;0.8090906526516438;-0.021693502864606622;-0.02095866946285777;1.0233658453270376;9.844292513113412;0.8361276614435849;-0.005990570392765005;-0.005998671831593293;0.8006415959447887;-0.005641305679666685;0.7909791545814421
22.039898;1.0463168369649591;0.8481360146603408;0.8088620039552415;-0.021694687387282523;-0.02095977181985717;1.023318967379553;9.844084609527732;0.8362333454259538;-0.005990589711125581;-0.005998699752619152;0.8008457224526476;-0.005643268091865026;0.790976029873287
22.049898;1.0465586777485705;0.8481760123401313;0.8086342003340623;-0.021697728030632885;-0.020962674650488646;1.0232693104033797;9.843939884077885;0.8363444272597126;-0.005990610145964948;-0.0059987263649137765;0.8010512452900088;-0.005646232033022867;0.7909871570451247
22.059898;1.0467924767436834;0.8482120151935411;0.808407005209049;-0.02170076842020587;-0.02096557875210981;1.023215235776836;9.843853793150965;0.8364603986161847;-0.0059906316718411155;-0.005998751545293271;0.8012584046838385;-0.005648197309774442;0.7910127680909456
22.069898;1.0470155186858179;0.8482435577933769;0.8081805375192157;-0.02170354361261295;-0.020968247721145538;1.0231563317537449;9.843820772718333;0.8365808078838078;-0.005990654265490906;-0.005998775128620884;0.8014664252643351;-0.005651163715866404;0.7910519068975049
22.079898;1.0472283951712527;0.8482721341705846;0.8079546452277344;-0.02170548727611748;-0.02097009615155975;1.0230925234540653;9.843835858833868;0.8367052145925546;-0.005990677898340046;-0.00599879692829654;0.8016773910869875;-0.0056531310073940815;0.7911064109171496
22.089898;1.0474292317249614;0.8482979349617702;0.8077302475146365;-0.021708525847946414;-0.020973004626968692;1.0230239874450076;9.843896399383727;0.8368330717760966;-0.005990702519849493;-0.0059988167901969735;0.8018902124521836;-0.005656098902979393;0.7911750241571934
22.099898;1.0476173617707716;0.848320402319437;0.8075069479294499;-0.021710467701086558;-0.020974856277609616;1.022949991357151;9.844001716906241;0.8369636853799465;-0.005990728044196396;-0.005998834616038674;0.8021045733241584;-0.005658067094385427;0.7912574133251248
22.109898;1.0477923402047686;0.8483402618076658;0.8072858004480392;-0.0217135041005552;-0.020977768188414465;1.022872816644629;9.844150904646737;0.8370962927283769;-0.005990754374154622;-0.00599885034167268;0.8023198909198577;-0.005660035254232563;0.7913532680077934
22.119898;1.0479539005356506;0.8483567022190202;0.807066536277014;-0.02171544352715155;-0.02097962350129267;1.0227917910160358;9.84434191474486;0.8372301876483716;-0.005990781434272666;-0.005998863904992117;0.8025354491961074;-0.005662003036544926;0.7914623384127595
22.129898;1.0481021469930205;0.8483705142058652;0.8068501600506265;-0.021717716830228932;-0.020981798430669565;1.0227073326549379;9.844573067957338;0.8373648050297655;-0.005990809165653769;-0.0059988752355299;0.8027506203862286;-0.005664970076367087;0.7915844972183195
22.139898;1.0482362946804928;0.8483804459514557;0.8066362097625888;-0.02171965361059525;-0.020983657723522002;1.0226198956441945;9.844844607030595;0.8374997059684071;-0.005990837507673213;-0.005998884269429865;0.8029649160851575;-0.005666935993597238;0.7917196787763983
22.149898;1.048355646571816;0.8483869508034074;0.8064256850055957;-0.02172241992278454;-0.02098634096047104;1.022529847152525;9.845158800043906;0.8376344608829154;-0.0059908663993619715;-0.005998890969072583;0.8031768770893049;-0.005668900411049662;0.7918668701985828
22.159898;1.0484622840871056;0.8483912541981823;0.8062182455098792;-0.02172435391608068;-0.020988204103298914;1.0224374391262647;9.845519793579406;0.8377685558217431;-0.005990895802241481;-0.005998895322561504;0.8033879891661077;-0.005670862987155941;0.7920280574902523
22.169898;1.048555655151857;0.8483933224167725;0.8060146215693632;-0.021726286425261674;-0.020990069073091856;1.0223428770264913;9.845933787513696;0.8379014192580769;-0.005990925724236341;-0.0059988973243524845;0.8035966924422272;-0.005672823441422825;0.7922021746649553
22.179898;1.048636391645544;0.8483934312132152;0.805815219711246;-0.021728217382446315;-0.020991935817307166;1.0222463423406436;9.846408534615732;0.8380324836799197;-0.005990956194378609;-0.0059988969531822745;0.8038024113075201;-0.0056747815393521596;0.7923890344505865
22.189898;1.0487062195811314;0.8483924968492049;0.8056203812226871;-0.02173041154321083;-0.020994040833232277;1.0221479485211775;9.846952213689933;0.838161202178832;-0.005990987194616587;-0.005998894150071164;0.8040045225723234;-0.005676737046112677;0.7925883146590262
22.199898;1.0487638678282911;0.848389321186643;0.80543068842094;-0.021733434910555304;-0.02099696967119381;1.0220477494749893;9.847572473982037;0.8382870719232609;-0.005991018636007023;-0.005998888784496243;0.8042013104828423;-0.005678689718919812;0.7927986006753889
22.209898;1.048810607277303;0.8483836846807009;0.8052455927687445;-0.021735360816111274;-0.020998842007952795;1.0219458709587852;9.848275701318904;0.838409659565157;-0.005991050403487161;-0.005998880625044616;0.8043939985952976;-0.0056806393632747015;0.7930214587660188
22.219898;1.048846630220479;0.8483754212109723;0.8050655007656699;-0.021737284884476352;-0.02100071652911197;1.0218435845172924;9.849066580449;0.8385285962708781;-0.005991082409197612;-0.0059988693607106736;0.8045808535850556;-0.005682585902139495;0.7932554728261199
22.229898;1.0488723402759943;0.8483638843694812;0.8048904218252506;-0.02173920706968262;-0.021002593458492452;1.0217392023422132;9.849948095572591;0.8386436406566347;-0.0059911146254191605;-0.0059988546633843644;0.8047603099671508;-0.005684529402280313;0.7934992255339541
