time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.239898;1.0488884340281612;0.8483484260830843;0.8047202902404978;-0.021741127357029363;-0.021004473022300265;1.0216340311134813;9.850921602889878;0.8387547632551658;-0.005991147085517366;-0.0059988362439432185;0.8049339953313659;-0.005685470032742295;0.7937542709510921
22.249898;1.0488960018953748;0.8483287586627422;0.8045549651176848;-0.021742285221055917;-0.02100561457563603;1.0215284583599467;9.851986820776863;0.8388620767850586;-0.005991179856316136;-0.005998813889626111;0.8051005958224228;-0.005687407982202415;0.7940191290525953
22.259898;1.048895067137779;0.8483039293584326;0.8043941432470645;-0.021744201683489447;-0.02100750005756328;1.0214229569310942;9.853141891832925;0.838965686551304;-0.005991213033905876;-0.005998787464523441;0.8052587424901757;-0.005689343397382924;0.794292169124224
22.269898;1.0488863639784325;0.8482739036005519;0.8042375130408632;-0.021746116189211687;-0.021009388779190886;1.0213180584547614;9.854383340250923;0.8390656515888838;-0.005991246774198121;-0.005998756873303367;0.805410012695228;-0.005691276380404688;0.794574561585429
22.279898;1.0488713156708476;0.8482388630049618;0.8040844265864819;-0.021747197880547083;-0.02101045888719186;1.0212144152094929;9.855706236694541;0.8391620616995376;-0.005991281306428696;-0.005998722043293277;0.8055529326812277;-0.0056922070227117365;0.7948642352770192
22.289898;1.0488487591472355;0.8481977363812915;0.8039353475291348;-0.021749108540591568;-0.021012354421463392;1.0211137789433213;9.857105410519424;0.8392550907686768;-0.005991316892103735;-0.005998682933728445;0.8056860122287495;-0.00569413542233469;0.7951589535229956
22.299898;1.048820629679412;0.8481506483088138;0.8037897307980889;-0.021751017446415617;-0.021014253447257426;1.0210148402427093;9.858577232623425;0.8393449419598393;-0.005991353757934459;-0.005998639535248914;0.8058108820110109;-0.005696061668378834;0.7954593731101565
22.309898;1.0487880453229985;0.8480973207167736;0.8036473221917727;-0.021752924741889192;-0.021016155924051202;1.0209191384889245;9.860120541276784;0.8394317558398794;-0.0059913920728288895;-0.005998591857778139;0.805926357501594;-0.005696985822690091;0.7957631559038225
22.319898;1.0487521949539655;0.8480371138163972;0.8035075056812981;-0.021753734844649396;-0.021017003243666135;1.0208271202212031;9.861736554179599;0.839515591082729;-0.0059914319777539275;-0.005998539913381166;0.8060313171780225;-0.0056989079181066086;0.7960680282367785
22.329898;1.048715214994414;0.8479711272750644;0.8033707572191146;-0.02175590403444159;-0.02101914869579411;1.0207402121593696;9.86342838454602;0.8395964258432175;-0.005991473601599449;-0.0059984836955102915;0.8061276188436185;-0.005699827969052174;0.7963747222128027
22.339898;1.0486763304621252;0.8478970275615784;0.803236675411512;-0.021757806968467037;-0.021021060539457622;1.0206568147700261;9.865200006820013;0.8396741031657515;-0.0059915170389672045;-0.0059984231717685734;0.8062132133334124;-0.005701745998200396;0.7966800244780846
22.349898;1.0486374843042607;0.8478146629706717;0.8031049157363722;-0.021758612862625162;-0.021021916557806695;1.0205782484208834;9.867055058447374;0.8397483113158523;-0.005991562353474987;-0.005998358295965506;0.8062902780077481;-0.005702662070141478;0.7969847344048946
22.359898;1.0485993267651574;0.8477241341319744;0.802976200190833;-0.021760513167556336;-0.02102383347771752;1.020505740551485;9.868996530409838;0.8398186280702942;-0.0059916096208391684;-0.005998289033981923;0.806358195909944;-0.00570457630061749;0.7972867348376634
22.369898;1.0485629753451715;0.8476242142867467;0.8028492034591153;-0.021763026904519988;-0.021026326996051604;1.0204374629707926;9.87102710767281;0.8398845874142304;-0.005991658934529944;-0.005998215391551591;0.8064164274228374;-0.005705488837744259;0.797583956060897
22.379898;1.048526311550474;0.8475148132514072;0.8027258637799538;-0.021763829180061367;-0.021027189576863205;1.0203745096321997;9.873149257745597;0.8399457738793632;-0.005991710366494144;-0.0059981374205447125;0.8064673963921115;-0.005707399828245176;0.7978774743067816
22.389898;1.0484899707849133;0.8473960677585033;0.8026060414146244;-0.021765726048163916;-0.0210291124113834;1.020317830531276;9.875364644571258;0.8400018831064469;-0.005991763960652533;-0.005998055197654881;0.8065094466474225;-0.0057083093793290724;0.7981644807041656
22.399898;1.0484549393435;0.8472682427220759;0.8024893559303247;-0.02176603057205649;-0.02102947399061352;1.020265310598674;9.877673364492606;0.8400527719111249;-0.005991819772114195;-0.005997968782933324;0.8065448643243635;-0.005709217549568117;0.7984462956285704
22.409898;1.0484184682862399;0.8471299727477881;0.8023767791283709;-0.021767925609570967;-0.021031399836567575;1.0202179881276368;9.880074232104661;0.8400985539724113;-0.005991877891167388;-0.005997878194159811;0.8065719743345842;-0.005711124377160599;0.7987203100877855
22.419898;1.0483816640267707;0.8469814764122865;0.8022681391330713;-0.0217687243945716;-0.0210322684289027;1.0201771639981667;9.882565176380469;0.8401395879535852;-0.005991938433443704;-0.00599778342409068;0.8065932537827901;-0.005712029915576192;0.7989880066785213
22.429898;1.0483455621401276;0.8468239914997086;0.8021647630783904;-0.02177088347449782;-0.021034433024253982;1.020141348354565;9.885141952603616;0.8401762751986354;-0.005992001519778938;-0.005997684453187345;0.806607358375776;-0.005712934264354447;0.7992470659587799
22.439898;1.0483086818554246;0.8466551106467033;0.8020666685275013;-0.021771682113122918;-0.021035303370064568;1.0201122002065808;9.887797262864455;0.8402088448774901;-0.005992067242988518;-0.0059975812603333045;0.8066170493157274;-0.005713837591154421;0.7994993420726703
22.449898;1.0482736473515355;0.8464767325372474;0.8019748094174143;-0.021772746072397518;-0.021036410739813924;1.0200914772881506;9.890522214625872;0.840237314542866;-0.00599213563264509;-0.005997473872861372;0.8066210601050289;-0.005715740131985427;0.7997428186466871
22.459898;1.0482393536188324;0.8462879319947302;0.8018901233271809;-0.02177464163791501;-0.0210383403846607;1.0200779612158242;9.893308395600277;0.8402615987264668;-0.005992206656794053;-0.005997362389165753;0.8066220040209181;-0.005716642160610247;0.7999795078621587
22.469898;1.048207477351435;0.8460891230116133;0.8018124822850156;-0.021775442634163207;-0.021039211726423653;1.020074404706207;9.896149778713779;0.8402816040087601;-0.005992280261499939;-0.005997246944463772;0.8066184067218509;-0.005717543954161428;0.8002074873297087
22.479898;1.0481796822189315;0.8458818426603124;0.8017427259522049;-0.02177650986881005;-0.02104031972232173;1.0200795501160842;9.89904422004087;0.8402972879510645;-0.005992356409141291;-0.005997127699023835;0.8066117404885247;-0.0057184457866127905;0.8004278983320676
22.489898;1.0481548612126455;0.8456654025253442;0.80168160527109;-0.021778409427846087;-0.021042249826332998;1.020095179804848;9.901993223277845;0.8403087374586529;-0.005992435079717752;-0.005997004861477209;0.8066033406415731;-0.005719347921059649;0.8006419335767322
22.499898;1.0481357598615761;0.8454410661542532;0.801628634000791;-0.021779479734360306;-0.021043358105459733;1.0201230746300853;9.905000218604515;0.840316182801846;-0.005992516245783329;-0.0059968786859795715;0.8065913083503357;-0.005721250590154284;0.800847837330634
22.509898;1.048121247627024;0.8452080392473224;0.8015841909563834;-0.02178028668093207;-0.021044229960339517;1.0201619444292631;9.908068472739219;0.8403198967999163;-0.005992599863067171;-0.005996749427047256;0.806577469359706;-0.005722154004269325;0.8010479145927841
22.519898;1.0481138958621528;0.8449682279277342;0.8015482678622489;-0.021781359984386055;-0.02104533836500515;1.0202145206829598;9.91119982639917;0.8403201178796115;-0.005992685874197031;-0.0059966173036845455;0.8065593996052794;-0.0057230583722950625;0.801240536749431
22.529898;1.048112351655328;0.8447204887439379;0.8015209222624385;-0.021782169882076544;-0.02104621023646486;1.0202797037617555;9.914395345390759;0.8403170425366443;-0.005992774202995328;-0.005996482506684493;0.8065385759570897;-0.005723963887778689;0.8014279782636193
22.539898;1.0481179737574384;0.8444662390317916;0.8015024635064218;-0.021784076921652275;-0.021048140565588142;1.0203604916549547;9.917656550022835;0.8403107938045887;-0.005992864751924044;-0.005996345208273625;0.8065125467154453;-0.005724870701557568;0.8016083793910209
22.549898;1.0481319818593646;0.8442058425903806;0.8014919850913492;-0.02178515466540291;-0.02104924890473421;1.0204557207485685;9.92098544873084;0.8403014140812773;-0.0059929574065162045;-0.005996205547614732;0.8064820010081238;-0.005725778922817608;0.8017828491961916
22.559898;1.0481527037864125;0.8439385125545767;0.801489371942494;-0.021785969113853356;-0.021050120679079413;1.0205679019556455;9.924383960609491;0.8402889014792562;-0.005993052033914544;-0.005996063638074647;0.806447790469749;-0.005726688635636324;0.8019525448293857
22.569898;1.048182347240012;0.8436661660976507;0.8014939284388557;-0.02178705016349731;-0.021051228913750848;1.0206952224139978;9.927853864627703;0.8402731707918395;-0.005993148475429014;-0.005995919604956067;0.8064079226319639;-0.0057275999131373816;0.8021156879255021
22.579898;1.0482193730048919;0.8433875735665415;0.8015048526544871;-0.021787868165781054;-0.021052100562296925;1.0208395555962388;9.931397378163208;0.8402539843562977;-0.0059932465302927245;-0.0059957735994236126;0.8063645015201487;-0.005728512827892067;0.8022745924059107
22.589898;1.0482659926549234;0.8431044089365362;0.8015213380450286;-0.021788952965415165;-0.02105320866390581;1.0209984928494071;9.935017324980993;0.8402310068856381;-0.0059933459438403485;-0.00599562578554036;0.8063156585403106;-0.005729427442310607;0.8024276698712068
22.599898;1.0483216469789094;0.842816178036645;0.8015427324829169;-0.021789279223796663;-0.021053575783254105;1.0211734794399692;9.938716380147229;0.8402039240945713;-0.0059934464385827495;-0.005995476326597637;0.8062625132424562;-0.005730343782385862;0.8025763762661622
22.609898;1.048384613028865;0.8425214268325091;0.8015684365355579;-0.02179010316265193;-0.02105444714147242;1.0213629322202096;9.942496628334935;0.8401724541098655;-0.005993547769049673;-0.005995325382656977;0.8062061867011443;-0.005731261841156796;0.8027220936092627
22.619898;1.0484568115572712;0.8422216750270015;0.8015980109080865;-0.02179119409227298;-0.021055554816472574;1.0215652382703801;9.946359822426976;0.8401362862045058;-0.005993649735419735;-0.005995173146424134;0.806144853258798;-0.005732181626609685;0.8028629920833178
22.629898;1.0485360706989706;0.8419151651499273;0.8016312356118221;-0.0217920222671238;-0.0210564256322403;1.0217817317674827;9.950307065329609;0.8400950683871846;-0.005993752161249799;-0.00599501989464966;0.8060797113986575;-0.005733103198751189;0.8030000017334051
22.639898;1.0486241467325914;0.8416033005881833;0.8016681504637846;-0.02179311749527246;-0.021057532485790377;1.0220097365330705;9.954337164803192;0.8400484237382787;-0.005993854875888951;-0.0059948659905760945;0.8060118764910292;-0.005734026664437591;0.8031339328560304
22.649898;1.0487191039064296;0.8412845294104022;0.8017090816417659;-0.021793950038939153;-0.02105840221201835;1.0222506277875225;9.95844511882153;0.8399959532117927;-0.00599395769578756;-0.005994711840703916;0.8059393600047017;-0.005734952161002743;0.8032626396010029
22.659898;1.0488228060699483;0.8409603723306898;0.8017545456875207;-0.02179504970734982;-0.021059507789874227;1.0225018179256296;9.962622986820417;0.8399372779468102;-0.005994060394850088;-0.005994557866767732;0.8058631420429765;-0.005734879850656327;0.803387071463039
22.669898;1.0489332109941052;0.8406293546256413;0.8018052529539349;-0.021795886679529693;-0.021060376117102746;1.022764641533557;9.966862094680423;0.8398721239799433;-0.005994162683410571;-0.005994404533736657;0.8057842188776433;-0.005735809915131811;0.8035082055629248
22.679898;1.0490520885283738;0.8402930871186441;0.8018619652571952;-0.021796990641252373;-0.021061480164045986;1.0230372745284504;9.971154295937081;0.8398003501340189;-0.0059942642175918655;-0.005994252393447912;0.8057006110197927;-0.0057367425469544535;0.8036238894515406
22.689898;1.049178456090539;0.8399509007058783;0.8019254331762666;-0.02179809655275402;-0.021062583286187805;1.023317813387971;9.975492397428013;0.8397219309620104;-0.0059943646270165666;-0.005994102051570596;0.8056133931648619;-0.005737677951840595;0.8037348866397558
22.699898;1.0493114068993654;0.8396021445209942;0.8019962958540294;-0.02179893933908653;-0.021063448825239247;1.0236074102462043;9.979869894585669;0.8396369835871326;-0.005994463531725441;-0.005993954069039133;0.8055237075376297;-0.005738616354412669;0.8038419768104221
22.709898;1.049452895913645;0.8392485141694273;0.8020749567038274;-0.021800048573257375;-0.02106454971323115;1.0239032817969675;9.984280154925047;0.8395458051858078;-0.0059945605669175835;-0.005993808914306919;0.805429724115283;-0.00573855798200291;0.8039430030833277
22.719898;1.0496020292590338;0.8388895416569608;0.8021615288031458;-0.021801159077599216;-0.02106564934105133;1.0242066281523743;9.988715930563382;0.8394488927760744;-0.00599465544265575;-0.005993666993706141;0.8053326330902381;-0.005739503038827883;0.8040388471633042
22.729898;1.0497579624917308;0.8385246177514811;0.8022554987313847;-0.02180090997088905;-0.021065452690941542;1.024515668331711;9.993169116597835;0.8393469712888537;-0.005994747984327763;-0.00599352868678439;0.8052336734208078;-0.005740451694261557;0.804130297525521
22.739898;1.04992273553086;0.8381566686311683;0.8023571820453905;-0.021802022067536637;-0.021066549859467695;1.0248287541984085;9.99763037171055;0.839240999796774;-0.00599483809636036;-0.005993394347989466;0.8051311523524894;-0.005741404075225871;0.8042150393908012
22.749898;1.0500945879643417;0.8377845309378986;0.8024658591744815;-0.021802869608551437;-0.021067409466327076;1.0251473687534494;10.002089127422861;0.8391321349215921;-0.00599492570381134;-0.005993264285644649;0.8050264517303397;-0.0057423602491895615;0.8042936630270914
22.759898;1.0502756162118274;0.8374102247134041;0.8025810875821808;-0.02180398212438716;-0.021068504763193392;1.0254700666417953;10.006534401165627;0.8390216401010282;-0.005995010750829052;-0.005993138742952825;0.8049199932083476;-0.005742320214972818;0.8043657070562581
22.769898;1.0504650888518388;0.8370332780311195;0.8027023375179341;-0.02180509445185843;-0.021069599420905853;1.0257954340881907;10.01095575506581;0.8389107633838133;-0.005995093237422271;-0.005993017900259727;0.8048131915239323;-0.0057432839470776135;0.8044317508179921
22.779898;1.0506622332612134;0.8366528239129887;0.8028286024524642;-0.02180484576436435;-0.021069398611500034;1.0261250242687883;10.015343703428927;0.8388006523926033;-0.00599517322723331;-0.005992901901197754;0.8047044334167056;-0.005744251476236695;0.8044893840738743
22.789898;1.0508690194302994;0.8362714425112373;0.8029597643839871;-0.02180595694888854;-0.02107049253702208;1.0264573162270296;10.019689501174067;0.8386922865404353;-0.005995250810203707;-0.005992790887801788;0.8045950507600321;-0.0057442229105704075;0.8045391817175899
22.799898;1.0510843527985987;0.8358885702830339;0.8030946616675905;-0.021807067228651115;-0.021071586373007753;1.0267907322860286;10.023984096637848;0.8385864278401954;-0.005995326064988913;-0.005992685007711455;0.8044853051375247;-0.005745198387423554;0.8045807215258919
22.809898;1.0513068998930488;0.8355041709382262;0.8032324737694378;-0.021807911534594878;-0.021072443744340752;1.027126638474444;10.02821689256283;0.8384836524029464;-0.005995399047409627;-0.005992584374820123;0.8043764371606653;-0.005746178028450194;0.8046146428013851
22.819898;1.051538035590041;0.8351202696504477;0.803372061074864;-0.021807923935141516;-0.021072479326712332;1.0274633197433025;10.032375910620729;0.8383844117202864;-0.005995469776829554;-0.005992489031498594;0.804266735433606;-0.005746161924677186;0.8046387799643767
22.829898;1.0517762559977926;0.8347377370066446;0.8035133467895751;-0.021809030848695173;-0.0210735735936877;1.0277990210947363;10.036449238814507;0.8382890496610131;-0.005995538216663865;-0.005992398956031686;0.8041575423289961;-0.005747150143861181;0.8046541748601665
22.839898;1.0520201170031518;0.8343563571735304;0.8036552141039116;-0.021809871786178794;-0.021074431502810007;1.028134989402808;10.040426265083505;0.8381978096564519;-0.00599560430046778;-0.0059923140797209255;0.8040492071581592;-0.005748142743273646;0.8046609111667664
22.849898;1.052271076235913;0.8339783367080625;0.8037968274153243;-0.02181097670581543;-0.021075526001259486;1.0284694510819556;10.044297505949771;0.8381108695109664;-0.005995668006742361;-0.005992234279629816;0.8039430522759841;-0.005748139762609613;0.8046600130839401
22.859898;1.052527734177433;0.8336030081822937;0.8039370816126338;-0.0218109852314546;-0.02107556189151264;1.0288006804121246;10.048053559701307;0.8380283788679224;-0.005995729389992985;-0.005992159375440592;0.8038373905349429;-0.005749141201803538;0.8046494522646905
22.869898;1.0527896691838257;0.8332314080735785;0.8040759938851753;-0.021812088904032207;-0.021076655880965904;1.0291300704085413;10.051685050987668;0.8379505155966723;-0.005995788527342326;-0.0059920891508619956;0.8037335704146675;-0.005749147019012842;0.8046302170416054
22.879898;1.053055516393202;0.8328623925315;0.8042123082204983;-0.021811831723764497;-0.021076454177345424;1.029456021898665;10.05518320108512;0.8378775470001786;-0.0059958454645827625;-0.005992023369111411;0.8036319929918709;-0.005750157159674068;0.8046024762083093
22.889898;1.053326659247502;0.8324984487822574;0.8043460628813023;-0.02181293504477748;-0.021077546479218102;1.029777844833362;10.05854009912907;0.8378097443477295;-0.005995900212621451;-0.005991961777599384;0.8035340817796309;-0.005751171582608535;0.8045674639597783
22.899898;1.0536014526499091;0.8321386940498466;0.8044761688794811;-0.021814038448635102;-0.021078637442664007;1.030093825624843;10.061749285220344;0.8377471849446605;-0.005995952764234847;-0.005991904129904657;0.8034382363620255;-0.005751190247421612;0.8045234128809757
22.909898;1.053878122025684;0.8317822782305425;0.804601475683309;-0.02181378143458583;-0.021078431747708137;1.0304053473780315;10.064805984472596;0.8376897062538796;-0.005996003108321176;-0.005991850193536355;0.8033458020910869;-0.005752213072897492;0.8044716228473126
22.919898;1.0541579411734348;0.8314319930340193;0.8047219673212129;-0.021814124661866045;-0.02107877828393212;1.0307109457253438;10.067706230273652;0.8376370060309193;-0.005996051226536372;-0.005991799724625673;0.8032570419157993;-0.005752239927578068;0.8044124537391592
22.929898;1.0544383155456547;0.8310864964786568;0.8048367041135382;-0.021815228659297706;-0.021079863728463228;1.03101029382424;10.07044642227434;0.8375887042913048;-0.005996097081263695;-0.005991752466587852;0.803172114116822;-0.005753270681398287;0.804346356155626
22.939898;1.054718503668219;0.8307459486536972;0.8049447876708578;-0.021815237346226795;-0.02107988862260524;1.0313021813586567;10.073024705008585;0.8375443758155956;-0.005996140629823209;-0.005991708183990824;0.8030920865016222;-0.005753305249051226;0.8042748034142535
22.949898;1.054996562918215;0.8304104458858078;0.8050463125844186;-0.021816077197133747;-0.021080733335139185;1.031588474883072;10.075442426481953;0.8375036059856956;-0.0059961818589478804;-0.0059916666845708086;0.803014973279151;-0.005754343588319262;0.8041963560545997
22.959898;1.0552734382113231;0.8300808297395916;0.8051401312596185;-0.021816086728068975;-0.021080753903229554;1.0318680083278178;10.07770320540977;0.837466053465342;-0.0059962208096041;-0.005991627814401083;0.8029417510516951;-0.005754385694211834;0.8041125940659317
22.969898;1.055547149275102;0.829756933159652;0.8052266570440446;-0.021817192237664186;-0.021081830700766562;1.0321404715444011;10.07981060491013;0.8374314503729948;-0.005996257580390115;-0.005991591442054336;0.802872325556353;-0.00575543156794228;0.8040241374708231
22.979898;1.0558165298214377;0.8294379373080789;0.8053051120812385;-0.021817202296366116;-0.021081846745099605;1.0324043442617366;10.081766731199773;0.8373995175962332;-0.00599629230786246;-0.005991557443742091;0.8028065013251331;-0.005755481155604046;0.8039315557086756
22.989898;1.0560794110423273;0.8291237509919788;0.8053761678563534;-0.021818043210867565;-0.021082682474721073;1.0326608719709498;10.083572342017183;0.8373699247529676;-0.005996325143172963;-0.00599152570116569;0.802744017236896;-0.005756534342061031;0.8038354032710103
22.999898;1.0563366373500322;0.8288152528466448;0.8054391288042582;-0.021818053446059155;-0.021082694001686313;1.0329081617689218;10.08522802391722;0.8373423366252987;-0.005996356252188102;-0.005991496107001085;0.802685625955439;-0.005756591005736692;0.8037371708142297
23.009898;1.056586457760801;0.8285124556327644;0.8054946910799741;-0.021819159300593933;-0.0210837617468125;1.033145387025635;10.086735162617973;0.8373164481119113;-0.005996385828891658;-0.005991468540560307;0.8026291942926745;-0.00575765106122462;0.8036353991277045
23.019898;1.0568282819947745;0.8282147150034965;0.8055423124949703;-0.02181916932229217;-0.021083768714611106;1.0333709267808782;10.088096120288405;0.8372919736574596;-0.005996414086496962;-0.005991442825807901;0.8025757776376836;-0.005757714470742634;0.8035316433298484
23.029898;1.0570606744252684;0.8279220334437776;0.8055829735137722;-0.02182000971764369;-0.02108459524453716;1.0335863429781127;10.089314469833562;0.8372686174029322;-0.005996441216241965;-0.005991418739759421;0.8025255691443001;-0.0057587812400690195;0.8034265068959294
23.039898;1.057285149861468;0.8276353311905501;0.8056163771072348;-0.021820018845305916;-0.02108459728152572;1.0337903021946515;10.090395314216071;0.8372460667972418;-0.005996467350482527;-0.005991396073882936;0.8024787484423097;-0.005758851407837253;0.8033205756543059
23.049898;1.057500566423885;0.8273547419148809;0.8056434997036698;-0.021821122952451144;-0.021085655029510014;1.0339825565185818;10.091345036968864;0.8372240461333398;-0.005996492564989713;-0.0059913746842080885;0.8024363840499669;-0.0057599250278479045;0.8032154384425655
23.059898;1.0577070328726699;0.8270799309074247;0.8056637331785566;-0.021821130642058116;-0.02108565127205944;1.0341629454661518;10.092170234407577;0.8372023833343483;-0.005996516905263876;-0.005991354496207057;0.8023964576532534;-0.005760002145107238;0.8031095899761244
23.069898;1.057904970327568;0.8268120790921523;0.8056776654857087;-0.02182223316451623;-0.021086702728837236;1.034330348889039;10.092876151759198;0.8371809973394905;-0.005996540399475562;-0.005991335485724365;0.8023599379525418;-0.005761082780576115;0.8030045535687396
23.079898;1.0580941226793101;0.826550197910019;0.805684496711695;-0.021821974247404795;-0.021086455714645104;1.0344866389437637;10.093466431462305;0.8371598650462987;-0.005996563049720246;-0.0059913176590616615;0.8023268270246853;-0.0057611669205237795;0.8029009434553324
23.089898;1.0582772403286724;0.8262969136649817;0.8056847443853343;-0.02182307501099765;-0.02108750013603543;1.0346307149273142;10.093945510164534;0.8371390469490022;-0.005996584829054903;-0.0059913010290642416;0.8022971794872565;-0.005761254504183906;0.8027995470307631
23.099898;1.058454202792852;0.8260511275271583;0.805677593003247;-0.021823079201203813;-0.02108748244781353;1.0347625161114498;10.094321332773116;0.8371186657015853;-0.0059966056937507195;-0.005991285589347263;0.8022711210874315;-0.005762345428265649;0.802701210906985
23.109898;1.058625710998501;0.8258139240837892;0.8056635794450683;-0.0218241780883784;-0.021088519608198304;1.034881917970172;10.094604957609032;0.8370988375183012;-0.005996625586745987;-0.005991271313152087;0.8022488419176442;-0.005762439570029743;0.8026066520147191
23.119898;1.0587922588569871;0.8255850464631724;0.805641837641432;-0.021824180272992412;-0.02108849467965486;1.0349877041068591;10.094807730417994;0.8370796603902794;-0.005996644422349425;-0.005991258191644386;0.8022315041051381;-0.005763536810602393;0.8025174012183565
23.129898;1.0589531838277304;0.8253649063929293;0.8056127654962641;-0.02182501195019434;-0.021089288121386423;1.0350817241052905;10.094939550390553;0.8370612358332206;-0.005996662080769594;-0.0059912462746572704;0.8022171204568017;-0.005763637030519141;0.8024317956030433
23.139898;1.0591105286470892;0.8251548328012738;0.8055753827964514;-0.02182501145047069;-0.021089256080383624;1.035163003528616;10.09500877819961;0.8370437064401413;-0.005996678430796396;-0.005991235669126107;0.8022065543090906;-0.005763740093179646;0.802351109177998
23.149898;1.0592633329978975;0.8249549765269124;0.8055299061837974;-0.021825009298788202;-0.0210892205555588;1.0352316509981505;10.095021942172817;0.8370272936945324;-0.005996693348466473;-0.005991226506362884;0.802199624504607;-0.005764845867476887;0.8022755314630343
23.159898;1.0594113894122816;0.8247662581445592;0.8054767988468234;-0.021826100976580116;-0.021090240090929205;1.035287706005191;10.094983492447474;0.8370123459429352;-0.005996706725589355;-0.005991218922805826;0.8021961645234188;-0.005764954258328568;0.8022051391033971
23.169898;1.0595543161526635;0.8245885180784758;0.80541572645306;-0.021826095030455697;-0.021090197770067074;1.0353310386610897;10.09489669178595;0.8369994382120948;-0.005996718482592787;-0.005991213060682015;0.8021960005239784;-0.005765065199022233;0.8021399536017856
23.179898;1.05969179070449;0.8244229762567247;0.8053478994535064;-0.021827182659439615;-0.02109121053732086;1.0353603155003976;10.094765081623029;0.8369893582840348;-0.005996728559878424;-0.0059912090488178455;0.802198915352012;-0.005766178625658314;0.8020799144761802
23.189898;1.0598227491648653;0.824268634597143;0.8052733939489513;-0.021826907621715703;-0.02109092481580414;1.0353771019110303;10.094593214812141;0.8369828335385142;-0.0059967368952000616;-0.005991206966466801;0.8022056363078888;-0.005766294447097528;0.8020259039180907
23.199898;1.0599489773860105;0.8241265708203918;0.8051923865135328;-0.021827245298602572;-0.021091209972200934;1.0353800818867804;10.094386008083834;0.8369802231867036;-0.005996743441260118;-0.005991206834241274;0.8022138792670771;-0.005766412524419465;0.8019758769011996
23.209898;1.0600691466140395;0.8239986747210257;0.8051082818020778;-0.02182832699274947;-0.021092212052745793;1.0353692404498698;10.094147700191225;0.8369814660338228;-0.005996748221429743;-0.005991208623139863;0.8022244101002516;-0.0057675326897555015;0.8019308092025609
23.219898;1.0601827383885682;0.8238831310778888;0.8050201691874534;-0.021828311355824876;-0.021092152003575528;1.035344899631707;10.093881544680096;0.8369862323345514;-0.00599675134148948;-0.0059912122693250355;0.8022370098861988;-0.005767654781729703;0.8018906017809404
23.229898;1.0602893826031157;0.8237802425246276;0.8049289927502972;-0.021828294187879526;-0.021092088349502394;1.0353076070161886;10.09358934320569;0.8369940756773886;-0.005996752945044408;-0.005991217711055822;0.8022514328088531;-0.0057677786607483565;0.8018551550143828
23.239898;1.0603890122372623;0.8236904173627053;0.804835504886273;-0.02182937126302912;-0.021093079680182255;1.035256970773534;10.093270537487689;0.8370045524279185;-0.0059967532049536015;-0.005991224909227723;0.8022674949634672;-0.0057689042187548814;0.8018244110915823
23.249898;1.0604808835784516;0.8236124445329757;0.8047393351957355;-0.021829086475224864;-0.02109277269283556;1.0351955581080965;10.092922498275051;0.8370173363922602;-0.005996752351377894;-0.005991233822679198;0.8022851929851248;-0.005769031371164464;0.8017983881075741
23.259898;1.060567250942012;0.8235485490781996;0.8046410725166162;-0.021829065505539508;-0.02109269919751923;1.0351228777154715;10.09254185848716;0.8370322863319226;-0.005996750661637169;-0.005991244384835909;0.8023047323518406;-0.005769160018948639;0.8017772497060175
23.269898;1.060647542323475;0.8234986159255948;0.8045414069610146;-0.02183013928632802;-0.021093681385297217;1.0350393980904662;10.092125260385963;0.8370494493619786;-0.005996748423371457;-0.0059912565081539524;0.8023264796286109;-0.005770290037181959;0.8017611895295298
23.279898;1.0607221435199121;0.8234621279705294;0.8044401616358025;-0.02183011674507565;-0.02109360244780639;1.0349455491898834;10.091669845771385;0.8370690083231755;-0.005996745915658655;-0.005991270096405835;0.8023519196788476;-0.00577042129883834;0.8017513036911352
23.289898;1.0607913939643538;0.8234395573667198;0.8043382970615921;-0.021830093725105672;-0.021093520907027104;1.0348416655511066;10.091174669542841;0.8370912002099988;-0.005996743405940289;-0.0059912850571038415;0.8023796388901459;-0.005770553701107814;0.8017456619218907
23.299898;1.0608555090592926;0.8234313654624962;0.804236846045601;-0.021831166048074956;-0.02109449520220945;1.0347279420494027;10.09064166936834;0.8371163099321552;-0.005996741134566459;-0.005991301325651044;0.8024112617690464;-0.005771687196631302;0.8017453105347316
23.309898;1.060914538675823;0.8234369386213196;0.8041358160688421;-0.02183114260171157;-0.021094408282249844;1.0346035253367754;10.090074003620614;0.8371447455489703;-0.005996739276993215;-0.005991318895843183;0.802447342124398;-0.005771821800245779;0.8017502162265011
23.319898;1.0609673844431446;0.8234558547227999;0.8040361338476899;-0.0218308543095399;-0.02109408199649938;1.0344706806411277;10.089473373777702;0.8371770543304877;-0.0059967379404206244;-0.005991337826854262;0.8024883122018822;-0.00577195755916228;0.8017603408921127
23.329898;1.0610156214119164;0.8234898306906858;0.8039386474483095;-0.0218319268957898;-0.021095047832865303;1.0343288635168792;10.088839223973006;0.8372138685923005;-0.005996737225483162;-0.005991358227112887;0.8025345249717624;-0.0057720945342066505;0.8017756280106906
23.339898;1.0610578612528352;0.8235371508908275;0.8038432249419523;-0.021831904311308447;-0.021094952270137184;1.0341786823617658;10.08816947879344;0.837255880768843;-0.005996737270575512;-0.005991380250126247;0.8025863069032659;-0.00577323279016885;0.8017959368827734
23.349898;1.0610936144892287;0.823597881448587;0.8037506975776159;-0.021831882359189318;-0.02109485382255374;1.0340208521119167;10.087461478632013;0.8373038238636021;-0.005996738230868178;-0.00599140409702719;0.8026439548795251;-0.005773372368870534;0.801820961547614
23.359898;1.0611223175838873;0.8236717558387142;0.8036614092072766;-0.02183186116282161;-0.02109475260719592;1.0338561456384256;10.086712688075593;0.8373583937959482;-0.005996740246361455;-0.00599142998897665;0.8027076470096017;-0.005773513254800281;0.8018502879278337
23.369898;1.0611433106616868;0.8237589076554256;0.8035758326910345;-0.021832936431850157;-0.021095707298001382;1.0336852966504542;10.085920762894267;0.8374201480213569;-0.005996743438827873;-0.005991458115522583;0.8027773272470524;-0.005773655355867477;0.8018833830894078
23.379898;1.0611557947180283;0.8238584991013242;0.8034931972991608;-0.021832916848032305;-0.02109560118973861;1.033508937517867;10.085083269481133;0.8374894538059847;-0.005996747923819916;-0.005991488600823684;0.8028537408225538;-0.005774798516306383;0.8019206125366535
23.389898;1.0611587699135823;0.8239708064380021;0.8034135598654095;-0.02183289795855994;-0.02109549304526545;1.0333266955548355;10.084198171900315;0.8375665310144567;-0.005996753821092555;-0.005991521501419395;0.8029345784657772;-0.005774942534164529;0.8019592281153366
23.399898;1.0611501276568331;0.8240953654966886;0.8033368715273871;-0.021833710326085557;-0.021096205078540556;1.0331413258339166;10.083264848972737;0.8376514986662151;-0.005996761265287774;-0.005991556810016647;0.8030205334689196;-0.005775087152663767;0.8019994360876882
23.409898;1.061130592878239;0.8242328960988045;0.8032620007057162;-0.021833692366327522;-0.021096093654086857;1.0329526712489439;10.082284162799429;0.8377443247524988;-0.005996770414427782;-0.00599159443724468;0.8031113321365364;-0.005775232065774444;0.8020403816507705
23.419898;1.0610981536459192;0.8243827514438227;0.8031888766879279;-0.021833674632274334;-0.021095980965288683;1.0327615207357856;10.081257674739154;0.8378448151008716;-0.005996781447121451;-0.005991634178645011;0.8032068248111671;-0.005776376968768657;0.8020812527585836
23.429898;1.061052018738772;0.8245445268462882;0.8031171680255585;-0.021833656987302115;-0.021095867249482987;1.0325685569821403;10.08018721488361;0.8379527454770103;-0.005996794543375116;-0.005991675725184309;0.8033070235637079;-0.005776521592097785;0.8021214184765599
23.439898;1.0609917238505877;0.8247180536547628;0.8030469500922423;-0.0218347349397291;-0.021096811168648717;1.0323743820809175;10.079075040771597;0.8380679794244019;-0.005996809852876473;-0.005991718736210318;0.8034120688149204;-0.005776665676450269;0.8021605180923049
23.449898;1.0609170828161725;0.8249020699051587;0.8029773577516324;-0.021834717029358557;-0.021096695879092426;1.0321795027344396;10.077924067544597;0.8381904653187158;-0.005996827487507832;-0.005991762903963281;0.8035221837878069;-0.005776808947529534;0.8021983234029538
23.459898;1.0608281089244327;0.8250963260065695;0.8029086637177455;-0.021834698738732082;-0.021096579926279647;1.0319843193231264;10.076737804967719;0.8383201888448629;-0.005996847551703359;-0.0059918079717913245;0.8036375740453781;-0.00577795112774479;0.8022346419176752
23.469898;1.0607249256951778;0.825300182239255;0.8028409219086868;-0.021834679975032797;-0.021096463323532984;1.0317891810256508;10.075520098864883;0.8384571261053215;-0.005996870142070218;-0.005991853731055593;0.8037583245806705;-0.005778091939336805;0.8022692356924956
23.479898;1.0606077017546351;0.8255129777283728;0.8027742102149562;-0.021834660744386617;-0.021096346017151428;1.031593356372227;10.07427481205309;0.8386012093177942;-0.0059968953007070785;-0.005991900012055596;0.8038843891463989;-0.005778231096857413;0.8023018595293928
23.489898;1.0604757130937064;0.8257336185012177;0.8027088709996405;-0.021835471829456377;-0.02109704981650232;1.0313988503061715;10.073005700109158;0.8387522997676473;-0.005996923004400671;-0.005991946673449142;0.8040156196844863;-0.0057783683516000285;0.8023322753927649
23.499898;1.0603312405496113;0.8259622371148252;0.8026441246316567;-0.021835451919013794;-0.021096930630601866;1.0312042383180813;10.071716680230516;0.8389101250173567;-0.005996953194840221;-0.0059919935879467635;0.804152829034919;-0.005778503546536721;0.8023613009205799
23.509898;1.0601739472700749;0.8261977731212996;0.802580197524792;-0.02183543182243163;-0.021096810171700023;1.03100863794182;10.070412150704472;0.8390742651207773;-0.005996985795813511;-0.005992040626632427;0.8042938988439151;-0.005779636588467608;0.8023867905472026
23.519898;1.0600046543403308;0.8264396095089042;0.8025169497547822;-0.02183541164331445;-0.021096688243158905;1.0308108012096306;10.06909739978693;0.839244271122875;-0.00599702072551068;-0.005992087652369813;0.8044398187907082;-0.0057797673792646;0.8024095742683461
23.529898;1.0598241843627019;0.8266874437524805;0.8024545142468608;-0.021836487133095123;-0.021097623181909386;1.030609294674675;10.067779616955955;0.8394198000727137;-0.005997057908864492;-0.005992134515685933;0.8045906793143792;-0.005779895789708574;0.8024294937923446
23.539898;1.0596332000176065;0.8269398526216362;0.8023919711807763;-0.021836467091815005;-0.021097497944559743;1.0304027572206313;10.066468861626673;0.8396006388445918;-0.00599709727098516;-0.0059921810479969745;0.804746703403488;-0.005780021681625867;0.8024462960565549
23.549898;1.0594321944569878;0.8271964205386876;0.8023294613949077;-0.02183644722681237;-0.021097371005466693;1.0301901491602456;10.065177214171992;0.8397866227469836;-0.005997138718102717;-0.005992227058538541;0.8049081473222258;-0.005780144943660791;0.8024595345377665
23.559898;1.0592214869523844;0.8274563678152482;0.8022668907514937;-0.021836427577047412;-0.021097242439740246;1.0299708107538916;10.063915936257988;0.8399775346453942;-0.005997182121033398;-0.005992272342575606;0.8050750335122553;-0.005781265509161463;0.8024685956289044
23.569898;1.059001267863737;0.827718895717724;0.8022042204830565;-0.021836408191496095;-0.021097112369808727;1.0297443075292807;10.062693199015257;0.8401730958208932;-0.005997227321643031;-0.005992316713875364;0.8052470447075274;-0.0057813833479917545;0.8024728262306433
23.579898;1.0587717959176886;0.8279835062915806;0.8021416954726365;-0.02183748480708548;-0.021098039427281248;1.029510248104644;10.061514220187512;0.8403730992509395;-0.005997274171230423;-0.005992360032436745;0.8054236829780596;-0.005781498442311614;0.8024717263246645
23.589898;1.0585335149966801;0.8282485858321742;0.8020784438717131;-0.02183746624709399;-0.021097906845136207;1.0292672354445402;10.060382334323005;0.8405775368069396;-0.0059973225694026945;-0.005992402191372883;0.8056044253306492;-0.005781610766214698;0.8024649120812519
23.599898;1.0582860422991718;0.8285127868810115;0.802014548148825;-0.02183718330471721;-0.02109753676806472;1.029016969998588;10.059299152812493;0.8407865438914849;-0.005997372471115434;-0.005992443105536836;0.8057887536067234;-0.005781720277491269;0.8024520002034574
23.609898;1.0580319424362101;0.8287767140262692;0.8019497548930716;-0.021837165909897743;-0.021097402417722247;1.0287584072735019;10.05826427877821;0.8410002485649024;-0.005997423877174351;-0.005992482721626755;0.8059761487486681;-0.005781826917645938;0.8024325561690043
23.619898;1.0577709646287479;0.8290386901443929;0.8018839480616938;-0.021837149117672358;-0.02109726734279069;1.0284918306010848;10.057275696852246;0.8412186751146075;-0.005997476824608617;-0.005992520999847812;0.8061660974771475;-0.0057829306216613825;0.8024061654479239
23.629898;1.0575037223265358;0.8292981296331461;0.8018175109713458;-0.021838228523361484;-0.021098190106961498;1.0282177582926184;10.056330974565059;0.8414416955393892;-0.005997531358214374;-0.005992557871606838;0.8063581433264417;-0.005783031323442408;0.8023724991467654
23.639898;1.0572307184990084;0.8295534375289589;0.8017499440135746;-0.021838212774340934;-0.02109805385892314;1.0279367883126738;10.055428670028492;0.8416690276269857;-0.005997587484274624;-0.005992593243199759;0.8065519667368071;-0.0057831289495609735;0.8023314362343367
23.649898;1.0569524521136646;0.8298042290695199;0.8016818418096899;-0.021838197484755233;-0.021097917208431845;1.027649560592576;10.054569102022175;0.8419003195920522;-0.005997645121309949;-0.0059926270583915316;0.8067473609011553;-0.005783223420794893;0.802283085334734
23.659898;1.0566694097933;0.830049986032324;0.8016135949496851;-0.021838182678773854;-0.02109778031353908;1.027356816547473;10.053754230968131;0.8421352551031732;-0.005997704072497665;-0.005992659346308595;0.8069450975803208;-0.00578331465881573;0.8022287927261593
23.669898;1.056381927031206;0.8302902736519611;0.8015458309422908;-0.02183816841665394;-0.021097643362228698;1.0270594250490637;10.052987307838448;0.8423735581807718;-0.005997764065315996;-0.0059926901988814445;0.8071428498787605;-0.005783402584636269;0.8021670683832796
23.679898;1.056090161301477;0.8305245388938979;0.8014794299479396;-0.0218381547640934;-0.02109750657074407;1.0267584169154356;10.052273276080498;0.8426149563261959;-0.00599782481686775;-0.00599271970289872;0.8073411964875631;-0.005783487120029256;0.8020994478230307
23.689898;1.0557942277752361;0.8307524400184976;0.8014157773992082;-0.021839237421311414;-0.021098428653054266;1.0264550760093418;10.051619817827664;0.8428592359187314;-0.0059978860349504;-0.005992747894371215;0.807539620027229;-0.005784568200448943;0.8020263947060149
23.699898;1.0554943003673252;0.8309725713433538;0.8013552631242165;-0.02183922514412306;-0.021098292869431882;1.0261509480414213;10.05103692550676;0.8431062744824583;-0.005997947385242152;-0.005992774756190761;0.8077375103541287;-0.005784645802040808;0.8019482995673225
23.709898;1.05519061609124;0.8311846225195212;0.8012991338720337;-0.021839213615770136;-0.02109815788070492;1.025847728664448;10.05053438491641;0.8433559024178553;-0.0059980084868640265;-0.005992800223403171;0.807934213287846;-0.0057847199771073375;0.8018656236069218
23.719898;1.054883527248182;0.83138799309854;0.8012480245853772;-0.021839202871773204;-0.021098023836385853;1.0255461534111332;10.050119574927969;0.8436077477841483;-0.005998068915865721;-0.005992824187506249;0.8081290970789381;-0.005784790860113498;0.8017789040485508
23.729898;1.0545726619018356;0.8315814217752987;0.8012023155581908;-0.021838927983974916;-0.021097654316010777;1.0252499148515453;10.049797105547668;0.8438612494189645;-0.00599812821354933;-0.005992846512392412;0.8083215843646423;-0.00578485862986868;0.8016887145082296
23.739898;1.0542607140086575;0.8317660398698443;0.8011621779653445;-0.021838918824029864;-0.021097522466691138;1.0249595259164854;10.049569714130099;0.8441157383107242;-0.005998185928830794;-0.005992867047725571;0.8085111918228911;-0.005784923480207584;0.8015956178844679
23.749898;1.0539475470520643;0.8319407704284059;0.8011276628508509;-0.02183891041947024;-0.021097391778273338;1.0246761628800658;10.049439048178801;0.8443704195914968;-0.005998241667762636;-0.005992885633268782;0.8086976134881301;-0.005784985620060015;0.8015001308103763
23.759898;1.0536338580244118;0.8321057161711947;0.80109911865641;-0.021839998397739584;-0.021098320767566042;1.024400705614844;10.049406162344923;0.8446243253929736;-0.00599829509603063;-0.005992902105351074;0.808880721058763;-0.005786045266991415;0.8014026740421041
23.769898;1.0533201985896634;0.8322600583860431;0.8010759832631619;-0.02183999144417667;-0.021098192562366416;1.0241339798079052;10.049472548791199;0.8448763599932854;-0.0059983458999127515;-0.0059929162983156;0.8090604467107064;-0.0057861026484202225;0.8013035085706082
23.779898;1.0530070594527885;0.832404198189501;0.8010588562191779;-0.02183998513906149;-0.02109806577120367;1.0238769331243764;10.049640458571563;0.8451253814129043;-0.0059983937700328425;-0.005992928049517467;0.8092366977287476;-0.0057861580244609944;0.8012028067378073
23.789898;1.0526950496758036;0.8325384070868876;0.801048091169826;-0.021839979405835555;-0.021097940553668988;1.023630675529579;10.049911057394064;0.8453702805963446;-0.005998438433385501;-0.005992937236050414;0.8094093355428774;-0.005786211682533755;0.8011006878033706
23.799898;1.0523850100058787;0.8326632549535646;0.8010440859890957;-0.02183997418573115;-0.021097817094731356;1.0233964478344708;10.050281842182276;0.8456100702079227;-0.005998479678949626;-0.0059929438039074195;0.8095781733883878;-0.005786263909245685;0.8009972998954724
23.809898;1.0520778954318333;0.8327795471810042;0.8010472944095545;-0.021839969470454;-0.0210976955868843;1.0231754921660143;10.050745371432862;0.845843878629633;-0.005998517331108359;-0.0059929477400081045;0.8097430182199422;-0.0057863149966713165;0.800892876155375
23.819898;1.0517745450656648;0.8328881177153782;0.8010581721053568;-0.02183996533087386;-0.021097576218591714;1.0229688235242163;10.05128983701677;0.8460708442356107;-0.005998551213212108;-0.00599294903725421;0.8099037067805421;-0.005786365268929294;0.800787749605612
23.829898;1.0514755399459;0.8329897251205074;0.8010770270170892;-0.021839961894770714;-0.021097459174986163;1.0227770281152564;10.051901231084253;0.8462901076812381;-0.0059985811757350006;-0.005992947691112775;0.8100600480656226;-0.0057864150690639824;0.8006823200575426
23.839898;1.0511812005164562;0.833085448035732;0.8011043120000411;-0.021841054939334352;-0.021098403126857835;1.0226002755499737;10.052565622974829;0.8465009626387255;-0.005998607168443308;-0.005992943690492375;0.810211748155356;-0.005787464701868441;0.8005769957519903
23.849898;1.0508916674766986;0.8331753071908055;0.8011393799798636;-0.021841053296519947;-0.021098291344777125;1.022438542927346;10.053269374049842;0.8467029714164164;-0.005998629256795674;-0.005992937016242973;0.8103584182463682;-0.005787514385907951;0.8004721329717773
23.859898;1.0506069671129354;0.8332603108390526;0.8011826176420036;-0.021841052710764523;-0.021098182596188675;1.0222918146794417;10.053998376483143;0.8468959238721597;-0.00599864756029611;-0.005992927688242678;0.810499614056924;-0.005787564247285766;0.8003680669336432
23.869898;1.050327072206801;0.8333410369737421;0.8012341237802428;-0.02184105326122656;-0.02109807719743092;1.0221600556784227;10.05473894986208;0.8470797767461324;-0.005998662193101961;-0.005992915812234446;0.8106348999797226;-0.005787614343331958;0.8002650406060969
23.879898;1.0500519739501926;0.8334180201980137;0.8012940069845362;-0.021841055011112578;-0.02109797544696474;1.0220430217359442;10.055479690002523;0.8472546284229993;-0.0059986732638518375;-0.005992901557020035;0.8107639677953731;-0.005787664693100873;0.8001632371618683
23.889898;1.0497816741386468;0.8334917909805917;0.8013622784282759;-0.021841058030467243;-0.02109787760154213;1.021939173382917;10.056212483463367;0.8474206217128222;-0.005998680919090611;-0.005992885080345393;0.8108876598644841;-0.005787715289027234;0.8000638844801671
23.899898;1.0495151799952807;0.833562140329077;0.801438721920304;-0.021840797471052248;-0.02109754734301431;1.0218498303245132;10.056931875377987;0.8475778210304328;-0.005998685370103935;-0.005992866474929552;0.8110038386644748;-0.005787766082743834;0.7999652762809466
23.909898;1.0492543171470052;0.8336310927607209;0.8015227793946185;-0.02184080335286073;-0.02109745796153185;1.0217734122163133;10.057633014324638;0.8477261435920598;-0.005998686856900828;-0.005992845767743134;0.8111132979672945;-0.005787816980930212;0.7998687255573321
23.919898;1.0489980574055509;0.8336985853704529;0.8016139470694995;-0.021841906496091537;-0.02109843160672211;1.021709526353927;10.058310536642635;0.847865348728692;-0.0059986855910226615;-0.005992822945045499;0.8112157888835639;-0.005787867872351828;0.7997745782952198
23.929898;1.048746377118247;0.8337641903013754;0.8017105466511921;-0.021841915697508384;-0.021098351510662965;1.021657885768831;10.058959372971955;0.847995088499444;-0.005998681731386643;-0.005992797957942365;0.811311054752151;-0.005788918657099243;0.7996832108678761
23.939898;1.0484993352135332;0.8338286640825884;0.8018119222131561;-0.021841926637014706;-0.021098276331217445;1.0216182413899921;10.059575348303694;0.848114919218719;-0.005998675382874205;-0.005992770707170399;0.811398862438703;-0.005788969245657233;0.7995948833756864
23.949898;1.0482570875934185;0.8338926312889116;0.801917194764871;-0.021841939357245637;-0.02109820622798567;1.021590364148295;10.060154555822246;0.8482242467812535;-0.00599866661692576;-0.005992741055356573;0.8114790629313422;-0.005789019531101185;0.7995096791936036
23.959898;1.048019849022349;0.8339568780557012;0.8020257108631329;-0.021841953928451303;-0.021098141284138044;1.0215739820383596;10.060692625319843;0.848322370175912;-0.005998655504795209;-0.0059927088710458026;0.8115516353992206;-0.005789069371942458;0.7994274495107108
23.969898;1.0477877579126667;0.8340223324941436;0.8021370719141808;-0.02184197040876774;-0.021098081476408032;1.0215687303652012;10.061184476390757;0.8484086602666675;-0.005998642119238187;-0.005992674060742365;0.8116166836871503;-0.005789118607108083;0.7993478423563763
23.979898;1.0475607572043095;0.8340900542188885;0.8022509964028259;-0.02184198880626229;-0.021098026703859494;1.0215741859069651;10.061624200319276;0.8484827305602888;-0.005998626518147125;-0.005992636570874927;0.8116744301921145;-0.005789167083769006;0.799270410789225
23.989898;1.0473385505016832;0.8341610824731803;0.8023671680430289;-0.021842009098470068;-0.02109797682648353;1.0215899546024223;10.062005051724096;0.8485444797294593;-0.005998608740144868;-0.0059925963662266915;0.8117252030805239;-0.0057892146707052726;0.7991947722531709
23.999898;1.0471205784374467;0.8342362340943853;0.8024851930197546;-0.021842031275546923;-0.02109793170597999;1.0216157512786415;10.06232021582451;0.8485940168971778;-0.005998588788811964;-0.005992553408985286;0.8117693662767249;-0.005789261260592449;0.7991207382254187
