time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.779898;1.0350342924662463;0.8348028602022778;0.8044058762966348;-0.021849623821660478;-0.021107486560620985;1.0346313322286234;10.001653226154168;0.8347996383611673;-0.005993691777440278;-0.005993485210858465;0.8049567343914612;-0.005791225025493676;0.8047409814708414
25.789898;1.0350355704952883;0.8347626129883674;0.8044230349425393;-0.02184961609737616;-0.02110751013562438;1.034643407513338;10.001636340837093;0.8347658942535907;-0.005993698253862165;-0.005993500229159227;0.8049687361644969;-0.005791217129206018;0.8047596214851273
25.799898;1.0350368095174005;0.8347232951429673;0.8044396801675957;-0.021849608549100417;-0.021107533046851243;1.034655134082245;10.001620895973039;0.8347330872457887;-0.005993704543290491;-0.00599351487103067;0.8049804828972126;-0.005791209449540962;0.8047776725702352
25.809898;1.0350380198053362;0.8346848857624823;0.804455829550674;-0.021849601176414244;-0.021107555310103433;1.0346665140555564;10.001606806125755;0.8347011988507066;-0.0059937106484359345;-0.005993529143038927;0.8049919804943538;-0.005791201983175761;0.8047951491461244
25.819898;1.0350392097266066;0.8346473645285324;0.8044715009350094;-0.02184959397912033;-0.021107576941015088;1.0346775489792706;10.00159398737221;0.8346702104119501;-0.005993716572752609;-0.005993543051432898;0.805003234408299;-0.0057911947271374956;0.8048120646890702
25.829898;1.035040387426211;0.8346107114657354;0.8044867126152425;-0.021849586956653705;-0.021107597954699683;1.0346882413792793;10.001582350575593;0.8346401021800209;-0.005993722320345865;-0.005993556602385061;0.805014249989127;-0.005791187678498498;0.8048284324330877
25.839898;1.0350415608936836;0.8345749069635537;0.8045014831499152;-0.021849580107829242;-0.021107618365878343;1.0346985960537551;10.001571802752736;0.8346108531165594;-0.005993727895507572;-0.005993569802030186;0.805025032312235;-0.005791180834191025;0.8048442660629207
25.849898;1.0350427365034003;0.8345399319614044;0.8045158307934603;-0.021849573430864536;-0.021107638189113084;1.0347086197650817;10.001562259172557;0.8345824407039645;-0.005993733301974575;-0.005993582656514731;0.8050355858772621;-0.005791174190985311;0.8048595794803877
25.859898;1.0350439183443434;0.8345057682354606;0.804529772186059;-0.021849566923363477;-0.02110765743873015;1.034718319952691;10.001553653536314;0.8345548410322251;-0.005993738542598811;-0.005993595171892472;0.8050459140590466;-0.005791167745599175;0.8048743865986088
25.869898;1.035045108665661;0.8344723986718265;0.8045433215592585;-0.021849560582355553;-0.021107676128569876;1.0347277041683605;10.001545938792225;0.8345280292328245;-0.005993743619606454;-0.005993607353965329;0.8050560189116661;-0.005791161494865013;0.8048887018463187
25.879898;1.0350463089973567;0.8344398070775217;0.8045564912672358;-0.021849554404536797;-0.021107694271821388;1.0347367806354053;10.00153907618709;0.8345019793866246;-0.005993748535102292;-0.00599361920837769;0.8050659015684575;-0.005791155435778247;0.8049025402616784
25.889898;1.0350475211955144;0.834407977391832;0.8045692927164504;-0.02184954838646002;-0.021107711881056528;1.0347455590399328;10.001533016591226;0.8344766640365671;-0.005993753291612344;-0.0059936307409126964;0.8050755628077091;-0.0057911495654275405;0.8049159169171735
25.899898;1.0350487471540506;0.8343768931592189;0.8045817370456372;-0.021849542524626155;-0.021107728968772166;1.03475405063681;10.00152769297917;0.8344520547198783;-0.00599375789222269;-0.005993641957704013;0.805085003637057;-0.005791143880842916;0.8049288464558341
25.909898;1.0350499876638752;0.8343465375480138;0.8045938348915702;-0.021849536815688457;-0.021107745548115304;1.034762267103254;10.001523031315376;0.8344281239888028;-0.0059937623400798615;-0.0059936528651630605;0.8050942252190469;-0.005791138378732877;0.804941343222976
25.919898;1.0350512412016137;0.8343168933447377;0.8046055954801007;-0.021849531256522035;-0.021107761632900783;1.0347702193617427;10.001518961852181;0.8344048473211546;-0.005993766637941949;-0.005993663469872606;0.8051032277850148;-0.005791133055475958;0.804953421960826
25.929898;1.0350525033379385;0.834287943104944;0.8046170268141654;-0.021849525844112167;-0.021107777236973754;1.0347779173582994;10.001515421915212;0.834382203577223;-0.005993770788412342;-0.00599367377863648;0.8051120099279522;-0.005791127907417495;0.8049650982679699
25.939898;1.0350537678566263;0.8342596696457363;0.804628136597617;-0.021849520575680806;-0.021107792373655506;1.0347853699987029;10.001512359936443;0.8343601745258921;-0.005993774794454814;-0.005993683798381999;0.805120569350984;-0.005791122931061917;0.8049763886026575
25.949898;1.0350550282717206;0.8342320565356494;0.8046389324876557;-0.021849515448881366;-0.021107807055632897;1.034792585639472;10.00150974230762;0.8343387443746677;-0.005993778659608421;-0.0059936935359085715;0.805128904275661;-0.005791118123048863;0.8049873104121791
25.959898;1.0350562784880892;0.834205088390826;0.8046494222886361;-0.021849510461798508;-0.021107821295338555;1.0347995731785726;10.001507553439927;0.8343178990717373;-0.0059937823879034555;-0.005993702997818035;0.8051370139609787;-0.005791113479973999;0.8049978820760635
25.969898;1.0350575135425535;0.8341787507374748;0.8046596140742749;-0.021849505613064577;-0.021107835105519297;1.0348063420070759;10.00150578669393;0.8342976252735073;-0.005993785983577938;-0.005993712190608856;0.8051448981874134;-0.005791108998391419;0.8050081226137494
25.979898;1.0350587302195449;0.8341530295303651;0.8046695154957019;-0.021849500902049457;-0.021107848499331193;1.03481290118587;10.001504433638177;0.8342779103787683;-0.005993789450686281;-0.005993721120815189;0.8051525573791668;-0.005791104675126546;0.8050180521430255
25.989898;1.0350599268647247;0.8341279107264494;0.8046791331147047;-0.021849496328614826;-0.021107861489818674;1.0348192592578878;10.001503479236984;0.8342587436704995;-0.005993792792956252;-0.005993729795156055;0.8051599936847337;-0.005791100507453212;0.8050276924526852
25.999898;1.0350611028858492;0.8341033802499157;0.8046884727269487;-0.021849491892411515;-0.021107874089435166;1.034825424189617;10.001502913050082;0.8342401164390785;-0.0059937960141925525;-0.005993738220286426;0.8051672111385288;-0.00579109649307882;0.805037065993445
26.009898;1.0350622582789648;0.8340794247955128;0.8046975401225734;-0.021849487592313123;-0.021107886310078212;1.0348314037935462;10.001502755414652;0.8342220208031378;-0.005993799118940809;-0.005993746402380895;0.8051742143030695;-0.005791092630090255;0.8050461938960379
26.019898;1.0350633932306454;0.8340560330903681;0.804706341162542;-0.02184948342645607;-0.021107898163327768;1.0348372074842016;10.001503069622032;0.8342044490469029;-0.005993802112726097;-0.005993754347507079;0.8051810073894864;-0.005791088916737353;0.805055094979163
26.029898;1.035064507769241;0.8340331966018159;0.8047148812051091;-0.021849479392571536;-0.02110790966045762;1.0348428472903872;10.001503944726677;0.8341873937907888;-0.005993805001671703;-0.005993762062205662;0.8051875951206139;-0.005791085351353488;0.8050637860866676
26.039898;1.0350656017105682;0.8340109092641379;0.8047231648736048;-0.021849475488133287;-0.02110792081232327;1.0348483366057584;10.001505470335164;0.8341708474265872;-0.005993807792044497;-0.005993769553035879;0.805193983457502;-0.005791081932554359;0.8050722826451997
26.049898;1.0350666755969107;0.8339891662918145;0.8047311965076849;-0.021849471710648074;-0.02110793162932461;1.0348536887861697;10.001507722450668;0.8341548007837534;-0.005993810490080238;-0.00599377682571435;0.805200179324941;-0.0057910786590905285;0.8050805984500944
26.059898;1.0350677321740656;0.8339679626242211;0.8047389809841957;-0.021849468058115846;-0.021107942121380608;1.0348589172699232;10.001510760850115;0.8341392431160186;-0.0059938131019406215;-0.005993783885099359;0.8052061912154195;-0.00579107552922873;0.8050887449174355
26.069898;1.0350687766501365;0.8339472918763801;0.8047465245798334;-0.021849464528898882;-0.021107952297874124;1.0348640361437182;10.001514629383648;0.8341241635631649;-0.0059938156336893965;-0.00599379073578647;0.805212030046743;-0.005791072540324076;0.8050967312889354
26.079898;1.0350698153873945;0.833927146403705;0.8047538350184502;-0.021849461121075053;-0.02110796216767259;1.0348690599078563;10.00151935482224;0.8341095521384743;-0.005993818091419367;-0.00599379738249499;0.8052177079182516;-0.0057910696889734384;0.8051045660505527
26.089898;1.0350708548444991;0.8339075180998907;0.8047609202367358;-0.021849457832126024;-0.021107971739297852;1.0348740025228444;10.00152494818516;0.8340953995289665;-0.005993820481340933;-0.00599380383022069;0.8052232357504775;-0.0057910669715129605;0.8051122577149893
26.099898;1.0350719017212602;0.8338883988983559;0.8047677870089912;-0.021849454658992958;-0.021107981021132833;1.0348788759528416;10.001531405635545;0.8340816967070395;-0.005993822809453727;-0.005993810084367997;0.8052286225833523;-0.005791064384521506;0.8051198138403229
26.109898;1.0350729634458917;0.8338697808955268;0.8047744406399008;-0.021849451598049855;-0.021107990021526708;1.034883688926127;10.001538709641597;0.8340684356304064;-0.005993825081253175;-0.005993816150725016;0.8052338766932897;-0.005791061925215656;0.805127239787034
26.119898;1.035074048290992;0.8338516561708366;0.80478088566773;-0.0218494486451257;-0.021107998748731264;1.0348884471835103;10.001546839550914;0.8340556101672377;-0.005993827302005626;-0.005993822035037824;0.8052390064896849;-0.005791059591613679;0.8051345393742502
26.129898;1.0350751646391478;0.8338340159332133;0.8047871267279564;-0.021849445795844517;-0.02110800721072981;1.0348931543757651;10.001555782689046;0.8340432155177673;-0.005993829477136017;-0.0059938277423488475;0.8052440207151048;-0.005791057382182355;0.8051417165744358
26.139898;1.0350763196268271;0.8338168500789346;0.8047931691083818;-0.021849443046035737;-0.021108015415203178;1.0348978116581253;10.001565532950774;0.83403124720954;-0.005993831612190095;-0.005993833276773216;0.8052489283574855;-0.0057910552950578694;0.8051487759336416
26.149898;1.0350775186036576;0.8338001478439256;0.8047990190228335;-0.021849440391823568;-0.021108023369641765;1.0349024168358438;10.00157608522996;0.8340197007664544;-0.00599383371253283;-0.0059938386418781475;0.8052537376821322;-0.0057910533276017894;0.8051557219136956
26.159898;1.035078765845031;0.8337838978350075;0.8048046831586279;-0.021849437829336658;-0.021108031081305857;1.0349069654147927;10.001587434504327;0.8340085711210844;-0.005993835783050166;-0.005993843841017961;0.8052584547799934;-0.005791051476568767;0.8051625582321947
26.169898;1.0350800655278498;0.8337680871352786;0.804810167937045;-0.021849435354332807;-0.021108038557054305;1.0349114527969427;10.001599572576623;0.8339978520912127;-0.0059938378277795785;-0.005993848877334416;0.80526308294243;-0.00579104973828388;0.8051692873851962
26.179898;1.035081421907424;0.8337527010428456;0.8048154798928188;-0.02184943296209892;-0.0211080458033828;1.0349158748502427;10.001612477488646;0.833987536497778;-0.00599383984968298;-0.005993853753867611;0.8052676231423311;-0.005791048108718629;0.8051759107229809
26.189898;1.0350828379397836;0.8337377231444806;0.804820626436773;-0.021849430647686005;-0.02110805282654387;1.0349202268569642;10.00162610500522;0.8339776159783122;-0.005993841850876089;-0.005993858473920599;0.805272075116412;-0.005791046583680793;0.8051824294927519
26.199898;1.0350843128556104;0.8337231354038327;0.8048256154595219;-0.021849428406140875;-0.021108059632300367;1.0349245031227834;10.001640392342425;0.833968080295638;-0.005993843832950051;-0.0059938630412237496;0.8052764388962103;-0.005791045158779266;0.8051888459302486
26.209898;1.0350858412200277;0.8337089196007715;0.8048304546813901;-0.021849426232483104;-0.021108066225656006;1.0349286976007;10.001655270611392;0.8339589167642549;-0.00599384579708101;-0.005993867459686343;0.8052807163724075;-0.005791043829347534;0.8051951627537975
26.219898;1.035087415149716;0.8336950594280915;0.8048351519480066;-0.021849424121631916;-0.02110807261106008;1.034932804138369;10.001670673690125;0.8339501100984251;-0.005993847744016687;-0.0059938717330724495;0.8052849115668863;-0.005791042590881204;0.8052013816291855
26.229898;1.0350890267599775;0.8336815410040077;0.8048397156755511;-0.021849422068427746;-0.021108078792698024;1.0349368166277673;10.001686540343021;0.8339416426381996;-0.005993849674048763;-0.005993875864949108;0.8052890295491288;-0.005791041439480834;0.8052075026043067
26.239898;1.035090667773502;0.8336683518999587;0.8048441546078723;-0.021849420067627807;-0.021108084774806298;1.0349407296518902;10.001702816112031;0.8339334948044422;-0.005993851587145614;-0.005993879858738191;0.8052930756982921;-0.005791040371750814;0.805213524588313
26.249898;1.0350923284585447;0.8336554801304004;0.8048484771967191;-0.021849418114098403;-0.021108090562136098;1.0349445389244087;10.001719452832338;0.833925645970459;-0.005993853483179179;-0.005993883717662234;0.8052970555912973;-0.005791039384560026;0.8052194457339649
26.259898;1.0350939982084515;0.8336429136009004;0.8048526913321621;-0.02184941620331135;-0.02110809615999911;1.0349482415829305;10.001736403002736;0.8339180754870156;-0.005993855362090111;-0.005993887444868668;0.8053009742757319;-0.005791038474853539;0.8052252636300157
26.269898;1.0350956667961309;0.8336306398325208;0.8048568046985783;-0.02184941433163056;-0.021108101573956314;1.0349518362356023;10.001753617127976;0.8339107630684416;-0.005993857223970729;-0.005993891043686901;0.8053048354310894;-0.005791037639455537;0.8052309758120133
26.279898;1.0350973247659336;0.8336186459582584;0.8048608249366631;-0.02184941249629885;-0.021108106809678843;1.0349553221326908;10.001771045159536;0.8339036885588578;-0.005993859068960051;-0.005993894517634122;0.8053086412609459;-0.005791036875071117;0.8052365802775976
26.289898;1.0350989624766156;0.8336069195018816;0.8048647594391384;-0.021849410695324527;-0.02110811187291438;1.0349586980385928;10.001788637128081;0.833896831908882;-0.005993860896922012;-0.005993897870389255;0.805312392513362;-0.005791036178531781;0.8052420753621089
26.299898;1.0351005697891622;0.8335954498049459;0.804868615595556;-0.021849408927263093;-0.021108116769470744;1.034961961665746;10.001806341431703;0.8338901738234147;-0.005993862707114244;-0.00599390110591482;0.8053160889475365;-0.005791035547096788;0.8052474592873283
26.309898;1.0351021375643574;0.8335842285072026;0.8048724009888062;-0.021849407191186547;-0.021108121505201905;1.03496511024518;10.001824098856842;0.833883696693711;-0.00599386449823489;-0.005993904228442467;0.8053197303441201;-0.005791034978483551;0.8052527300077705
26.319898;1.0351036588414608;0.8335732483418564;0.8048761231175816;-0.021849405486723268;-0.02110812608584298;1.0349681421823815;10.001841839784788;0.8338773849425862;-0.005993866268865703;-0.005993907242315688;0.8053233166366646;-0.005791034470613402;0.8052578850070103
26.329898;1.0351051286255792;0.8335625016637391;0.8048797893194447;-0.02184940381385672;-0.021108130516798832;1.034971058307226;10.001859493602218;0.833871224305688;-0.005993868017740635;-0.005993910151813077;0.8053268469703484;-0.005791034021409228;0.8052629207926001
26.339898;1.0351065429861495;0.8335519800458506;0.8048834063850347;-0.021849402172870975;-0.0211081348031418;1.034973861897412;10.001877004898475;0.8338652006404749;-0.005993869743711258;-0.005993912960957963;0.8053303189111805;-0.005791033628731818;0.8052678330694224
26.349898;1.0351078982149058;0.8335416747692124;0.804886979499027;-0.021849400564302523;-0.021108138949724027;1.0349765585909012;10.00189434300633;0.8338592994416815;-0.00599387144588766;-0.005993915673422883;0.8053337283611745;-0.0057910332904528876;0.8052726176887076
26.359898;1.035109190167317;0.8335315772943365;0.8048905121992663;-0.021849398988463994;-0.021108142961160037;1.0349791566420183;10.001911489469597;0.8338535066719515;-0.005993873124006853;-0.0059939182924861716;0.8053370701730067;-0.005791033004590088;0.8052772710845201
26.369898;1.0351104132900102;0.8335216796200423;0.8048940077372484;-0.021849397445078925;-0.021108146841783762;1.0349816664306757;10.001928409870771;0.8338478099185669;-0.005993874778477888;-0.005993920820915358;0.8053393393146436;-0.005791032769371991;0.8052807903922196
26.379898;1.0351115600120326;0.8335119750198817;0.8048974695675064;-0.021849395933462;-0.02110815059582258;1.0349840983885166;10.001945044363003;0.8338421988914453;-0.005993876409845723;-0.005993923261008232;0.8053425316980496;-0.005791032583394577;0.8052851740733062
26.389898;1.0351126212604183;0.8335024586001337;0.8049009005229877;-0.02184939445289527;-0.021108154227803967;1.034986460281545;10.001961326929466;0.8338366658576767;-0.0059938780183304155;-0.005993925614863953;0.805345644286422;-0.005791032445781725;0.8052894230404841
26.399898;1.0351135875245245;0.8334931273203171;0.8049043025183387;-0.021849393002821356;-0.021108157742906003;1.0349887560435422;10.001977203718242;0.8338312058179889;-0.005993879603830462;-0.005993927884580329;0.805348675150065;-0.005791032355948067;0.8052935409435641
26.409898;1.0351144500160292;0.8334839798693149;0.8049076770952849;-0.021849391582694236;-0.021108161146844735;1.0349909866550562;10.001992633070149;0.8338258155639922;-0.005993881165903416;-0.0059939300722899646;0.8053516234549758;-0.005791032313144345;0.8052975337995213
26.419898;1.0351152015844285;0.8334750161743413;0.8049110259949893;-0.02184939019164;-0.02110816444533166;1.0349931514483524;10.002007579531588;0.8338204924706715;-0.005993882703640548;-0.00599393218023259;0.8053544890203795;-0.005791032316349165;0.8053014088867188
26.429898;1.0351158369856401;0.833466236910229;0.8049143511819956;-0.021849388828558244;-0.021108167643590837;1.0349952486159264;10.002022008615324;0.8338152339248138;-0.005993884215851197;-0.0059939342109917425;0.8053572718148599;-0.005791032364614661;0.8053051729386496
26.439898;1.0351163522791453;0.8334576434923461;0.804917654221187;-0.021849387492823467;-0.02110817074626974;1.0349972753282868;10.00203588014269;0.8338100374033997;-0.00599388570144622;-0.005993936167642297;0.8053599716247022;-0.005791032457424413;0.8053088304791999
26.449898;1.035116743390782;0.8334492377812746;0.8049209359785201;-0.021849386184680093;-0.02110817375767016;1.034999228482857;10.002049148878053;0.8338049011307563;-0.005993887159780669;-0.005993938053629274;0.8053625876467722;-0.005791032594631575;0.8053123839415957
26.459898;1.0351170055813883;0.8334410215068362;0.8049241968419595;-0.02184938490491892;-0.021108176681942623;1.0350011055553792;10.002061777940618;0.8337998245259034;-0.00599388859095397;-0.005993939872539927;0.8053651182433523;-0.0057910327761224465;0.8053158355225473
26.469898;1.0351171350056783;0.8334329962859309;0.8049274365983599;-0.021849383654494237;-0.021108179523015122;1.0350029045844522;10.002073751291361;0.8337948083778235;-0.005993889995828222;-0.005993941627797423;0.8053675612517824;-0.005791033001663699;0.8053191886163296
26.479898;1.035117130418651;0.8334251640436395;0.8049306543885927;-0.021849382434332442;-0.021108182284398487;1.0350046238685426;10.002085070799804;0.8337898554535284;-0.005993891375671444;-0.005993943322344521;0.8053699143026731;-0.005791033270950399;0.8053224476898116
26.489898;1.0351169929531718;0.8334175270785223;0.8049338492238156;-0.021849381245208434;-0.02110818496891838;1.0350062618600082;10.002095738946839;0.833784970724884;-0.0059938927317024;-0.0059939449585173525;0.805372174677915;-0.00579103358348943;0.8053256176442484
26.499898;1.03511672392619;0.8334100879369717;0.8049370205101171;-0.0218493800878142;-0.021108187578491436;1.0350078173651398;10.00210573871725;0.8337801605611276;-0.005993894064735503;-0.0059939465380273406;0.8053743392539761;-0.005791033938381124;0.8053287036457096
26.509898;1.035116322581432;0.8334028497736226;0.8049401679990009;-0.021849378962886475;-0.021108190114377798;1.035009290193066;10.002115030033078;0.8337754317057811;-0.005993895375106099;-0.005993948061869377;0.8053764048755321;-0.005791034334483773;0.8053317111710826
26.519898;1.035115786342362;0.8333958168522229;0.8049432910131052;-0.02184937787116565;-0.021108192577838185;1.035010681251581;10.002123565624105;0.8337707910465848;-0.005993896662928987;-0.005993949530225891;0.8053783686717462;-0.005791034770562733;0.8053346455643091
26.529898;1.0351151134397576;0.8333889942205269;0.8049463880580728;-0.021849376813273425;-0.02110819497052332;1.0350119913933276;10.002131301323354;0.8337662462279236;-0.005993897928584285;-0.005993950942515287;0.8053802278448061;-0.005791035244880422;0.8053375110498576
26.539898;1.035114304738138;0.8333823869011467;0.8049494572485945;-0.021849375789549198;-0.021108197294324574;1.0350132204857807;10.002138192839318;0.8337618056053068;-0.005993899173263317;-0.005993952297624833;0.8053819790566873;-0.00579103575508122;0.805340310223851
26.549898;1.0351133632811247;0.8333759995116493;0.8049524965806604;-0.0218493747998353;-0.021108199551052358;1.0350143682967514;10.00214419796731;0.833757476999138;-0.005993900399085268;-0.005993953594266248;0.8053836178299014;-0.005791036298770909;0.8053430449300173
26.559898;1.035112293466671;0.8333698357646472;0.8049555041994158;-0.021849373843476447;-0.0211082017423769;1.0350154363336719;10.002149284300659;0.8337532668035122;-0.00599390160867265;-0.005993954831380741;0.8053851382426742;-0.005791036873931966;0.8053457177488789
26.569898;1.035111101341014;0.8333638977052089;0.8049584787921314;-0.02184937291963805;-0.021108203870085822;1.0350164285124004;10.002153427503227;0.8337491803064666;-0.005993902804728849;-0.005993956008369958;0.8053865331549563;-0.0057910374788021435;0.8053483322714269
26.579898;1.0351097956452362;0.8333581858014848;0.8049614197104998;-0.021849372027512352;-0.021108205936177453;1.0350173496334927;10.002156608803206;0.8337452223994958;-0.005993903989791346;-0.00599395712492445;0.8053877954714456;-0.0057910381113491635;0.8053508919996278
26.589898;1.0351083887868973;0.8333526997976128;0.8049643271372734;-0.02184937116612904;-0.021108207942563458;1.0350182025514674;10.002158818246661;0.8337413976039425;-0.005993905166085387;-0.005993958180672522;0.8053889203639071;-0.005791038768778872;0.8053533997465662
26.599898;1.0351068967649373;0.8333474393108176;0.8049672019144368;-0.021849370334199127;-0.021108209890815476;1.035018986903298;10.002160054997223;0.8337377096169174;-0.005993906335707397;-0.00599395917495678;0.8053899068403116;-0.005791039447736238;0.8053558579351273
26.609898;1.035105337468241;0.8333424036249946;0.8049700445922409;-0.02184936953035788;-0.021108211782281547;1.035019701131668;10.002160333280573;0.8337341611296231;-0.005993907500999655;-0.005993960106898868;0.8053907573965116;-0.005791040144876035;0.8053582681272146
26.619898;1.0351037280551318;0.8333375906530475;0.8049728550116918;-0.02184936875342157;-0.02110821361849415;1.035020345096099;10.002159692022385;0.8337307539818821;-0.005993908664703602;-0.005993960975782095;0.8053914766574293;-0.005791040857066351;0.805360629685726
26.629898;1.0351020832322677;0.8333329953407281;0.8049756329675415;-0.021849368002379285;-0.021108215401442455;1.0350209203157923;10.002158187053006;0.8337274899097591;-0.005993909829895964;-0.005993961781404281;0.8053920703743978;-0.0057910415813743074;0.8053629393738693
26.639898;1.035100415515986;0.8333286085251812;0.804978378629044;-0.0218493672763643;-0.021108217133243075;1.0350214288659731;10.002155872116024;0.8337243715755052;-0.005993910999782682;-0.005993962524212606;0.8053925446416161;-0.005791042315138992;0.805365192628244
26.649898;1.0350987363186035;0.833324417902973;0.8049810926902734;-0.02184936657460333;-0.021108218815626682;1.0350218728139833;10.002152783633004;0.8337214025563877;-0.005993912177326099;-0.005993963205373472;0.8053929048836783;-0.005791043056157249;0.8053673851458563
26.659898;1.0350970565002418;0.8333204104190948;0.8049837768290395;-0.021849365896163733;-0.021108220449959372;1.0350222541953225;10.002148927828296;0.8337185862185461;-0.00599391336502002;-0.00599396382662362;0.8053931554156455;-0.00579104380304775;0.8053695134151747
26.669898;1.0350953866959207;0.833316573354498;0.8049864335210732;-0.021849365239726186;-0.021108222037643627;1.0350225750662452;10.002144272885692;0.8337159244031629;-0.005993914564955873;-0.005993964389805703;0.8053933000719743;-0.005791044555489529;0.8053715744192439
26.679898;1.0350937377902047;0.8333128939383015;0.804989065064815;-0.02184936460376095;-0.021108223580366937;1.035022837514202;10.002138749817702;0.8337134162161872;-0.005993915778756066;-0.005993964896501242;0.8053933428779471;-0.005791045313779389;0.8053735652802633
26.689898;1.0350921206445907;0.8333093592136034;0.8049916731329392;-0.021849363987004232;-0.02110822508009121;1.0350230432774346;10.002132262805231;0.8337110571462951;-0.0059939170073165645;-0.005993965347967216;0.8053932881470536;-0.005791046078024766;0.8053754833949547
26.699898;1.0350905447075287;0.8333059564415267;0.8049942592199543;-0.021849363388820753;-0.021108226538952436;1.0350231937322243;10.002124708438384;0.8337088387679541;-0.005993918250751058;-0.005993965745274851;0.8053931405566058;-0.0057910468477721765;0.8053773267460819
26.709898;1.035089017382849;0.8333026735259979;0.8049968251170678;-0.02184936280925911;-0.021108227959019326;1.0350232910232156;10.002115992502526;0.8337067494961449;-0.005993919508588127;-0.005993966089659028;0.8053929051197262;-0.0057910476220331755;0.805379093531981
26.719898;1.0350875448606696;0.8332994993756422;0.8049993729254739;-0.021849362248724306;-0.02110822934196675;1.0350233388682388;10.002106036115181;0.8337047771689341;-0.005993920780078231;-0.005993966382800967;0.8053925863115436;-0.005791048399443636;0.8053807815137576
26.729898;1.035086132653383;0.8332964245720947;0.8050019051000306;-0.0218493617072994;-0.021108230689092917;1.0350233421288257;10.002094776036985;0.8337029120686619;-0.005993922064531916;-0.005993966626750458;0.8053921869290719;-0.005791049178458913;0.805382387962582
26.739898;1.0350847857969727;0.8332934422900419;0.8050044246842664;-0.02184936118415588;-0.021108232001550133;1.0350233059940555;10.002082160099993;0.8337011476579953;-0.005993923361410865;-0.005993966823744091;0.8053917079671046;-0.005791049957402787;0.8053839102529363
26.749898;1.0350835091521475;0.8332905485990862;0.8050069351634355;-0.021849360677590968;-0.02110823328026709;1.0350232353455353;10.002068135643729;0.8336994789326776;-0.005993924670024277;-0.005993966976170854;0.8053911490763114;-0.005791050734495418;0.8053853467694818
26.759898;1.0350823068533994;0.8332877420045018;0.8050094398437613;-0.021849360185502098;-0.021108234525741836;1.0350231336982811;10.002052638226411;0.8336979006121182;-0.005993925989268291;-0.005993967086561274;0.8053905086553573;-0.005791051507956833;0.8053866974848101
26.769898;1.0350811815575824;0.8332850225927894;0.8050119411125545;-0.021849359705660445;-0.021108235737862604;1.0350230016110933;10.002035593363603;0.83369640664495;-0.005993927317770273;-0.005993967157315909;0.80538978382333;-0.005791052276114529;0.8053879635750811
26.779898;1.0350801344476697;0.8332823913555556;0.8050144398306865;-0.02184935923571435;-0.021108236915646016;1.0350228363476612;10.002016935107012;0.8336949904837101;-0.005993928654226537;-0.005993967190338105;0.8053889706306164;-0.0057910530375517855;0.8053891462869349
26.789898;1.035079165222093;0.8332798501535427;0.8050169352495727;-0.021849358773163186;-0.021108238057341102;1.0350226331500605;10.001996626517563;0.8336936451250359;-0.005993929997484719;-0.005993967187065809;0.8053880647642205;-0.005791053791109356;0.8053902458050409
26.799898;1.0350782719977865;0.8332774015165013;0.8050194255953691;-0.0218493583153503;-0.021108239161076275;1.0350223867367696;10.001974666451042;0.8336923627761557;-0.005993931346330675;-0.005993967148733399;0.8053870624257741;-0.005791054535603996;0.8053912607332495
26.809898;1.0350774516323769;0.8332750480640747;0.8050219085967899;-0.021849357859460926;-0.021108240225346134;1.0350220930241332;10.001951084458893;0.8336911346670236;-0.005993932699531884;-0.005993967076465241;0.8053859605919459;-0.005791055269574875;0.8053921884265874
26.819898;1.035076699843353;0.8332727918782697;0.8050243813989468;-0.02184935740249299;-0.02110824124909169;1.035021750560718;10.001925934661523;0.8336899516640159;-0.005993934056289556;-0.005993966971169648;0.8053847569039209;-0.005791055991399648;0.8053930255704745
26.829898;1.0350760113523652;0.833270633533564;0.805026840310517;-0.0218493569414272;-0.021108242231766165;1.035021359757107;10.001899290523468;0.8336888053899268;-0.005993935416311915;-0.005993966833250606;0.8053834494615826;-0.005791056699801656;0.8053937681213242
26.839898;1.0350753810986835;0.8332685713910903;0.8050292806153309;-0.021849356473787163;-0.021108243173224878;1.0350209206774386;10.001871231619411;0.8336876890593531;-0.0059939367792346725;-0.005993966662467901;0.8053820364872412;-0.005791057394379804;0.8053944109860441
26.849898;1.0350748049938714;0.8332666020657865;0.8050316959811278;-0.02184935599805012;-0.021108244073325837;1.0350204322268999;10.00184183133661;0.8336865975949378;-0.005993938144218758;-0.005993966458389762;0.8053805166642829;-0.005791058075647907;0.8053949483953167
26.859898;1.0350742786503957;0.8332647213805955;0.8050340775489472;-0.021849355513426844;-0.021108244931805235;1.035019892482322;10.001811161149142;0.8336855267280251;-0.005993939510073205;-0.005993966221079996;0.805378890489945;-0.005791058744593255;0.8053953747375523
26.869898;1.0350737964806236;0.8332629248269393;0.8050364139387424;-0.021849355019310374;-0.021108245748554907;1.0350192983945488;10.001779300540406;0.8336844719066184;-0.005993940875424646;-0.0059939659512976235;0.8053771613053007;-0.0057910594023435754;0.8053956850749562
26.879898;1.035073353252772;0.8332612079530964;0.8050386930533909;-0.021849354514882027;-0.021108246523888794;1.0350186459622377;10.001746342096444;0.8336834281157905;-0.00599394223865651;-0.005993965650257329;0.8053753350498024;-0.0057910600501301975;0.8053958752366096
26.889898;1.0350729457333827;0.8332595668226508;0.8050409042351533;-0.021849353999184872;-0.02110824725845547;1.035017931903359;10.001712394252523;0.8336823902661926;-0.005993943597781575;-0.0059939653195009044;0.8053734193875964;-0.005791060689245885;0.8053959422032944
26.899898;1.035072571938779;0.8332579979833067;0.8050430385881439;-0.021849353471561146;-0.02110824795274531;1.035017154973835;10.00167757984718;0.8336813538622196;-0.005993944950485163;-0.005993964960970837;0.8053714226089931;-0.005791061321158711;0.8053958853298334
26.909898;1.035072229840838;0.8332564980076466;0.8050450880589435;-0.021849352931781127;-0.021108248606660187;1.0350163159072245;10.001642033134782;0.8336803155728887;-0.0059939462944063725;-0.005993964576971368;0.8053693524378182;-0.00579106194776586;0.8053957069909511
26.919898;1.0350719178355217;0.8332550632354117;0.8050470454053775;-0.021849352379803344;-0.021108249219530154;1.0350154173852146;10.001605897392908;0.8336792728227215;-0.005993947627604479;-0.005993964170001373;0.8053672153579075;-0.005791062571000662;0.8053954112622095
26.929898;1.0350716359808838;0.8332536902155966;0.8050489052072061;-0.02184935181594692;-0.021108249790358687;1.0350144649000126;10.00156931694916;0.8336782232843053;-0.005993948948903502;-0.005993963742683198;0.8053650168819936;-0.00579106319190317;0.805395002179623
26.939898;1.0350713861046728;0.8332523759345186;0.8050506647056737;-0.021849351241285234;-0.02110825031797356;1.0350134668055488;10.001532429008163;0.8336771654197049;-0.005993950257672024;-0.0059939632977494646;0.8053627625542845;-0.005791063810250012;0.8053944830323958
26.949898;1.0350711704954834;0.8332511168393548;0.8050523238420395;-0.02184935065733654;-0.0211082508011018;1.0350124322552379;10.001495361366084;0.8336760991319533;-0.005993951553282197;-0.005993962837881096;0.8053604586024169;-0.005791064425004514;0.8053938561934467
26.959898;1.035070990905972;0.8332499076064606;0.8050538846858317;-0.021849350065402267;-0.021108251238496047;1.0350113692611018;10.001458226315995;0.8336750253611209;-0.005993952835002124;-0.005993962365480312;0.8053581115802008;-0.005791065034958066;0.805393123346706
26.969898;1.035070848880749;0.833248741121411;0.8050553507448702;-0.021849349466301786;-0.021108251629063334;1.0350102841106008;10.00142111451914;0.8336739453325077;-0.005993954102338971;-0.005993961882694817;0.8053557278692509;-0.005791065638984818;0.8053922862726178
26.979898;1.0350707458348485;0.8332476100636448;0.8050567265416254;-0.02184934886030418;-0.021108251972017347;1.035009180877371;10.001384100593325;0.8336728608270108;-0.005993955355127244;-0.005993961391592097;0.8053533138435826;-0.00579106623563611;0.8053913477836118
26.989898;1.0350706820466848;0.8332465086415534;0.8050580175568127;-0.021849348247109244;-0.021108252267012257;1.0350080614451873;10.001347249583793;0.8336717747856752;-0.00599395659337745;-0.005993960894200021;0.8053508762621481;-0.005791066822438567;0.8053903122534108
26.999898;1.0350706557600264;0.8332454330132788;0.8050592302260883;-0.021849347626141928;-0.021108252514014672;1.035006925985812;10.001310616283275;0.8336706911965849;-0.005993957817583374;-0.0059939603925383625;0.805348421965385;-0.005791067395848326;0.80538918542487
27.009898;1.035070663218262;0.8332443812076331;0.805060371596313;-0.0218493469970189;-0.021108252712979735;1.0350057729415836;10.001274247555555;0.833669614777182;-0.00599395902918047;-0.005993959888689273;0.8053459567362579;-0.005791067952051263;0.8053879735393678
27.019898;1.0350706997288357;0.8332433525972466;0.8050614486693526;-0.021849346359751894;-0.02110825286382879;1.035004599993508;10.001238186583612;0.8336685504646857;-0.005993960230304819;-0.005993959384713581;0.8053434846466543;-0.005791068487857729;0.8053866821845472
27.029898;1.035070761557757;0.8332423464567034;0.805062468097028;-0.02184934571476938;-0.021108252967016333;1.0350034059362891;10.001202470929364;0.8336675027043693;-0.005993961423091435;-0.005993958882394025;0.8053410090025257;-0.00579106900115344;0.8053853156812756
27.039898;1.0350708471770527;0.8332413615141235;0.8050634365614083;-0.02184934506311079;-0.021108253024137057;1.0350021908322042;10.00116712909568;0.8336664747861203;-0.005993962609185293;-0.00599395838299622;0.8053385339874352;-0.005791069490829059;0.8053838775764536
27.049898;1.0350709568512526;0.8332403965792688;0.8050643608494744;-0.021849344406441675;-0.02110825303780425;1.0350009551969614;10.001132178722315;0.8336654681517133;-0.005993963789670808;-0.0059939578873494034;0.8053360652558798;-0.0057910699563865;0.8053823715954715
27.059898;1.035071091733032;0.8332394500335969;0.8050652470774237;-0.021849343746457767;-0.02110825301086988;1.0349997002216613;10.001097625856543;0.8336644827224643;-0.005993964965446064;-0.005993957396198969;0.8053336091047975;-0.005791070397488976;0.805380802106941
27.069898;1.0350712531164095;0.8332385188513399;0.8050661001254286;-0.021849343084197895;-0.021108252945679074;1.034998427987512;10.00106347287294;0.8336635179998071;-0.0059939661376440705;-0.005993956910408839;0.8053311714756215;-0.005791070813628905;0.8053791744568978
27.079898;1.0350714414610827;0.8332375992043644;0.8050669234645502;-0.021849342419969695;-0.021108252843916205;1.0349971409587344;10.00102973657818;0.8336625732025525;-0.005993967307525132;-0.0059939564310115745;0.8053287574633337;-0.005791071204024178;0.8053774954798659
27.089898;1.0350716556595636;0.8332366881145163;0.8050677185216939;-0.021849341753753904;-0.021108252707034866;1.0349958414220954;10.000996462010438;0.8336616470552254;-0.005993968476163291;-0.005993955959251136;0.8053263711989765;-0.005791071567754461;0.8053757730409312
27.099898;1.0350718933986114;0.8332357844891103;0.805068484280218;-0.021849341085650537;-0.021108252536766525;1.0349945312244964;10.00096372050281;0.8336607379696837;-0.005993969644413313;-0.005993955496387111;0.8053240164552554;-0.005791071903947537;0.80537401441841
27.109898;1.0350721524600108;0.8332348894741908;0.8050692180446946;-0.021849340416237564;-0.02110825233541391;1.0349932121371368;10.000931596612505;0.8336598437798612;-0.005993970812898703;-0.005993955043320208;0.8053216973969479;-0.005791072211807658;0.8053722253010136
27.119898;1.035072431688556;0.833234006502045;0.8050699164690458;-0.021849339746797283;-0.02110825210588355;1.0349918858995535;10.000900175822064;0.833658961522488;-0.005993971982006947;-0.005993954600544514;0.8053194185949064;-0.005791072490574352;0.8053704101557075
27.129898;1.0350727309008114;0.8332331405875802;0.8050705759848441;-0.021849339079295847;-0.021108251851219725;1.0349905533075867;10.00086954211062;0.8336580883843734;-0.005993973152246309;-0.005993954168491687;0.8053171847886054;-0.005791072739585278;0.8053685728478074
27.139898;1.0350730500977094;0.8332322972416041;0.8050711928666042;-0.02184933841600007;-0.021108251573886138;1.034989214008293;10.00083978133575;0.8336572226987565;-0.005993974324668921;-0.0059939537477217125;0.8053150004698201;-0.005791072958415545;0.8053667167675872
27.149898;1.0350733885063035;0.8332314819867016;0.8050717633147113;-0.02184933775893649;-0.021108251275438795;1.0349878672878616;10.000810975389752;0.8336563635625223;-0.005993975500715157;-0.005993953338836805;0.8053128694098436;-0.005791073146992618;0.8053648446282438
27.159898;1.0350737445813307;0.8332307003956978;0.8050722842814799;-0.021849337109529035;-0.021108250956555635;1.0349865127871318;10.000783187680799;0.8336555100797894;-0.005993976681683815;-0.005993952942412645;0.8053107952174606;-0.005791073305535238;0.805362958230323
27.169898;1.0350741178256972;0.833229957958673;0.8050727547818204;-0.021849336468381164;-0.02110825061726293;1.0349851511327248;10.00075645543677;0.8336546611158777;-0.005993977868651137;-0.005993952558971609;0.8053087825308932;-0.005791073434362068;0.8053610584341561
27.179898;1.035074510101533;0.8332292597443456;0.8050731759030793;-0.021849335835162707;-0.021108250257335655;1.0349837838818883;10.000730790955778;0.8336538151799568;-0.005993979062774581;-0.005993952189052949;0.8053068373604632;-0.0057910735337927755;0.805359145412192
27.189898;1.0350749240580897;0.8332286106420169;0.8050735498161921;-0.021849335208774343;-0.021108249876462825;1.0349824123209213;10.000706188430694;0.8336529708953452;-0.005993980265221537;-0.005993951833310903;0.8053049665397908;-0.0057910736039483105;0.8053572188879816
27.199898;1.0350753614710742;0.8332280158472494;0.805073879796132;-0.02184933458788815;-0.02110824947421614;1.034981036694068;10.0006826395372;0.8336521282469669;-0.005993981476861612;-0.005993951492331045;0.8053031772567752;-0.005791073644442161;0.8053552779793618
27.209898;1.0350758240610247;0.8332274805568687;0.8050741707576816;-0.021849333971608244;-0.02110824905011765;1.0349796565802565;10.000660146930258;0.8336512893535987;-0.005993982698164999;-0.005993951166247248;0.8053014769009595;-0.005791073654406469;0.8053533211465107
27.219898;1.035076314228744;0.8332270096868439;0.8050744285976934;-0.021849333359617383;-0.021108248603724362;1.034978270737716;10.00063871886761;0.833650457945057;-0.005993983929096046;-0.005993950854509699;0.8052998726308727;-0.0057910736326941825;0.8053513471751723
27.229898;1.0350768341695964;0.8332266082816658;0.8050746588857114;-0.021849332751847538;-0.02110824813484162;1.0349768763956095;10.000618355290001;0.8336496383178151;-0.0059939851689984735;-0.0059939505559742;0.8052983708384135;-0.005791073577770745;0.8053493566401764
27.239898;1.0350773852733623;0.8332262815200228;0.8050748662598867;-0.021849332148433924;-0.0211082476438175;1.034975469544556;10.000599045675036;0.8336488352398388;-0.005993986416702652;-0.00599395026919327;0.805296977049422;-0.005791073487473749;0.8053473527487383
27.249898;1.0350779681501434;0.8332260339525855;0.8050750544798659;-0.021849331550000194;-0.021108247131704252;1.034974045730347;10.000580774309666;0.8336480550614286;-0.005993987670817119;-0.0059939499927543155;0.8052956956602525;-0.005791073359158758;0.8053453416519057
27.259898;1.035078582357438;0.8332258688802305;0.8050752265770702;-0.02184933095781732;-0.021108246600328;1.034972600636476;10.000563518643357;0.8336473063683711;-0.005993988930004461;-0.005993949725649476;0.8052945292802682;-0.005791073190004785;0.8053433320826328
27.269898;1.035079226533561;0.8332257880797973;0.8050753850516819;-0.021849330373667722;-0.02110824605203194;1.034971130709806;10.000547239221476;0.8336465990372196;-0.005993990192999669;-0.0059939494675501056;0.805293478331097;-0.005791072977003621;0.8053413339778102
27.279898;1.035079899012037;0.8332257915568416;0.8050755324650103;-0.02184932979950237;-0.021108245489019715;1.0349696331674163;10.000531869448658;0.8336459426895352;-0.00599399145850204;-0.0059939492187244675;0.8052925409060439;-0.005791072717033968;0.805339357047322
27.289898;1.0350805980291942;0.8332258776415874;0.805075672339234;-0.021849329237099493;-0.02110824491285403;1.0349681054295212;10.000517316837904;0.8336453456131465;-0.005993992725197878;-0.005993948979479018;0.8052917128635322;-0.005791072407238152;0.805337410051177
27.299898;1.0350813219517805;0.833226043680887;0.805075809299766;-0.021849328687822092;-0.02110824432447088;1.0349665453813;10.000503476960343;0.8336448141841926;-0.005993993991782067;-0.005993948749549832;0.8052909885898102;-0.005791072045268482;0.8053355002808953
27.309898;1.0350820695857406;0.8332262868644782;0.8050759479164558;-0.021849328152579766;-0.021108243724563342;1.0349649522244664;10.00049024680034;0.833644352660738;-0.005993995256914609;-0.005993948528109096;0.805290361993593;-0.005791071629248165;0.8053336331515971
27.319898;1.0350828400790215;0.8332266042148586;0.8050760914286399;-0.02184932763199958;-0.021108243114020254;1.0349633270232523;10.00047753260411;0.8336439633467722;-0.005993996519381235;-0.0059939483143781735;0.8052898269121923;-0.005791071157545432;0.805331812350705
27.329898;1.0350836329026274;0.8332269914290493;0.8050762415958743;-0.02184932712646724;-0.02110824249408614;1.0349616728395994;10.00046525652442;0.8336436474144785;-0.005993997778539243;-0.005993948108171599;0.8052893771220898;-0.005791070628630462;0.8053300401173012
27.339898;1.0350844478598022;0.8332274421607053;0.8050763993944663;-0.021849326636060592;-0.021108241866262506;1.0349599938141516;10.00045335792663;0.8336434063737445;-0.005993999034402621;-0.005993947909951918;0.8052890062727339;-0.005791070041274984;0.8053283174777423
27.349898;1.0350852846159944;0.8332279489037882;0.8050765657345279;-0.021849326160613237;-0.021108241232228205;1.0349582938756978;10.000441791671424;0.833643243139912;-0.005994000286912833;-0.005993947720706024;0.8052887075871189;-0.005791069394859137;0.8053266449897878
27.359898;1.0350861421248447;0.8332285042163973;0.80507674223747;-0.02184932569985005;-0.021108240593814633;1.0349565770565083;10.00043053177952;0.8336431618947049;-0.005994001535398311;-0.005993947541870056;0.8052884734801181;-0.005791068689381427;0.8053250233557727
27.369898;1.035087018885779;0.8332291013019755;0.8050769320828383;-0.021849325253648813;-0.02110823995291634;1.0349548486846896;10.000419573829193;0.8336431674159116;-0.0059940027790301754;-0.005993947374864065;0.8052882955140501;-0.005791067925237936;0.8053234534049926
27.379898;1.0350879143973348;0.8332297339738041;0.8050771399374242;-0.021849324822361606;-0.02110823931134847;1.03495311487713;10.000408932780065;0.8336432646503065;-0.005994004017408068;-0.005993947220401316;0.8052881649853356;-0.005791067103196721;0.8053219359972643
27.389898;1.035088830458839;0.833230396283851;0.8050773709988684;-0.02184932440699623;-0.021108238670927423;1.0349513803340111;10.000398639397188;0.8336434584820693;-0.005994005250499178;-0.005993947078450797;0.805288073935536;-0.00579106622456256;0.8053204716266424
27.399898;1.0350897710838984;0.8332310829180338;0.8050776303909206;-0.02184932400933894;-0.021108238033770373;1.0349496470080366;10.0003887358854;0.8336437535523585;-0.005994006478366625;-0.005993946948697613;0.8052880156132083;-0.005791065291089252;0.8053190597052159
27.409898;1.0350907417309057;0.8332317899310616;0.8050779229691462;-0.021849323631998735;-0.021108237402353576;1.0349479154444705;10.00037927540755;0.8336441537546521;-0.005994007701095045;-0.005993946830673834;0.8052879841173323;-0.005791064304686789;0.8053176981226438
27.419898;1.0350917486752729;0.8332325140683101;0.8050782525409681;-0.02184932327814343;-0.021108236779430002;1.034946187760546;10.000370318198785;0.8336446614611223;-0.005994008918655554;-0.0059939467236304125;0.8052879742479706;-0.0057910632673695275;0.8053163834185965
27.429898;1.0350927987076317;0.8332332509658714;0.8050786205827424;-0.021849322950924097;-0.02110823616797666;1.0349444691313536;10.000361922361476;0.8336452773536805;-0.005994010130714574;-0.005993946626707088;0.8052879817162516;-0.005791062181388393;0.8053151117394252
27.439898;1.0350938988718468;0.8332339941067783;0.8050790259604963;-0.021849322652937386;-0.021108235570802183;1.0349427666777635;10.000354145345806;0.8336460008209582;-0.005994011336686107;-0.005993946539244465;0.8052880031094289;-0.00579106104915149;0.8053138797694386
27.449898;1.0350950555386231;0.8332347357538532;0.8050794658258721;-0.021849322386067425;-0.02110823499003183;1.0349410881501153;10.00034704762171;0.8336468302232876;-0.005994012535842666;-0.005993946460830707;0.8052880358019293;-0.005791059872836059;0.8053126851524623
27.459898;1.0350962731952569;0.8332354688344134;0.8050799363369125;-0.021849322151797416;-0.021108234427041166;1.0349394416926052;10.000340680996663;0.8336477628234606;-0.005994013727297394;-0.005993946391381426;0.8052880779740901;-0.005791058653880857;0.8053115270665832
27.469898;1.03509755414568;0.8332361876928903;0.8050804328615824;-0.021849321951697157;-0.021108233882726885;1.0349378355092727;10.00033507858385;0.8336487942068337;-0.005994014910001349;-0.005993946331369867;0.8052881288141958;-0.005791057392729358;0.8053104066782708
27.479898;1.035098899240976;0.8332368875684696;0.80508095015161;-0.02184932178751452;-0.02110823335784239;1.0349362767372279;10.000330266598185;0.8336499179194502;-0.005994016082988914;-0.0059939462817501414;0.8052881888664893;-0.005791056089262573;0.8053093273089263
27.489898;1.0351003083055395;0.8332375636342616;0.8050814825389859;-0.021849321660755386;-0.02110823285339746;1.0349347703340215;10.000326281181819;0.833651126465979;-0.005994017245835016;-0.00599394624360585;0.80528825984649;-0.00579105474373349;0.8053082945953817
27.499898;1.0351017797656925;0.8332382098460999;0.8050820236467748;-0.021849321572241315;-0.02110823237079503;1.0349333193278734;10.000323166586012;0.8336524127418551;-0.005994018398674901;-0.005993946217882011;0.8052883441383882;-0.005791053357356876;0.8053073156758387
27.509898;1.035103310877634;0.8332388186237865;0.8050825660032458;-0.0218493215219785;-0.02110823191144556;1.034931926173194;10.000320962946379;0.833653770710666;-0.0059940195416732156;-0.005993946205140721;0.8052884446094777;-0.005791051932151391;0.8053063970666897
27.519898;1.0351048990839606;0.8332393821672704;0.8050831015022255;-0.021849321509308173;-0.021108231476449395;1.034930593867648;10.000319700996911;0.8336551956591648;-0.005994020674660992;-0.00599394620534056;0.8052885645393193;-0.005791050470509381;0.8053055424665106
27.529898;1.035106543167204;0.8332398940826533;0.8050836221383796;-0.0218493215330956;-0.021108231066636705;1.034929326704834;10.0003194030219;0.8336566840158466;-0.005994021797078532;-0.005993946217925474;0.8052887077682963;-0.005791048974853707;0.8053047518950286
27.539898;1.035108243005909;0.833240349600162;0.8050841203164024;-0.02184932159182335;-0.02110823068251315;1.034928131127456;10.000320082831493;0.833658232616338;-0.005994022908044402;-0.005993946242214708;0.8052888790801104;-0.00579104744731006;0.8053040223761156
