time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.549898;1.035109998737029;0.8332407449520143;0.8050845890899205;-0.02184932168390519;-0.02110823032411827;1.0349270164289404;10.000321746185092;0.8336598378979045;-0.005994024006669892;-0.0059939462777708254;0.8052890842339125;-0.005791045889682385;0.8053033488523641
27.559898;1.035111810534365;0.8332410779411253;0.805085022472824;-0.021849321808319715;-0.02110822999110646;1.0349259937968251;10.000324397843094;0.8336614955933819;-0.005994025092348401;-0.005993946324428861;0.8052893294387764;-0.005791044303923547;0.8053027249747668
27.569898;1.0351136784518;0.8332413490232607;0.8050854158038446;-0.02184932196498549;-0.02110822968285836;1.0349250729697579;10.00032805180292;0.8336632014294191;-0.005994026164722855;-0.005993946381989591;0.8052896205320753;-0.005791042692526577;0.805302144116434
27.579898;1.0351156020723138;0.8332415608418883;0.8050857661652718;-0.021849322154526098;-0.021108229398423824;1.0349242594809869;10.000332731731053;0.8336649520401224;-0.005994027223571106;-0.005993946450057216;0.8052899624892974;-0.005791041058440693;0.8053015995355247
27.589898;1.0351175799924022;0.8332417172887918;0.8050860722870096;-0.021849322377780252;-0.021108229136439043;1.034923555259111;10.000338456541359;0.8336667447013215;-0.005994028268661556;-0.005993946528180766;0.8052903597022482;-0.005791039404856158;0.8053010835689441
27.599898;1.0351196089731791;0.833241823089365;0.8050863338132381;-0.021849322635565428;-0.021108228895137176;1.0349229606792403;10.000345224956174;0.8336685761265216;-0.005994029299469097;-0.005993946615968665;0.8052908166161363;-0.005791037735151395;0.805300587701318
27.609898;1.035121684128749;0.8332418831999636;0.8050865507822808;-0.02184932292875373;-0.021108228672531083;1.034922475484307;10.000353011704421;0.8336704414755375;-0.005994030315070736;-0.005993946713139163;0.8052913382503517;-0.005791036052851812;0.805300103990333
27.619898;1.0351238002030543;0.8332419023136904;0.8050867236175899;-0.02184932325829651;-0.021108228466813716;1.0349220987096903;10.000361771727944;0.8336723341892098;-0.005994031314308643;-0.005993946819603938;0.8052919300706309;-0.005791034361554858;0.8052996262413312
27.629898;1.0351259520097797;0.8332418844765506;0.8050868531002524;-0.021849323624998702;-0.02110822827657908;1.0349218281853227;10.000371447497963;0.8336742467123994;-0.005994032295831244;-0.005993946935565917;0.8052925968868574;-0.005791032665034944;0.8052991497975507
27.639898;1.0351281339700047;0.8332407372905479;0.8050858817331098;-0.021849673812514073;-0.021108566020336596;1.0349216595989037;10.000381976776335;0.8336761716378882;-0.005994033258029931;-0.005993947061609286;0.8052933416829134;-0.0057910309674117245;0.8052986708326709
27.649898;1.0351303398389202;0.8332406553344794;0.8050859279103552;-0.021849674253764325;-0.02110856585742342;1.0349215854853944;10.000393299012966;0.8336781024773074;-0.0059940341992966205;-0.005993947198479125;0.8052941649798898;-0.005791029273095128;0.805298186638253
27.659898;1.0351325626867363;0.8332405474647486;0.8050859356557205;-0.0218496747309984;-0.021108565706519946;1.0349215952893147;10.00040535894109;0.833680033617973;-0.005994035118464813;-0.005993947346571621;0.8052950646279308;-0.005791027586481563;0.8052976963615929
27.669898;1.0351347949830638;0.8332404196859275;0.8050859086510432;-0.02184967524285661;-0.02110856556680406;1.0349216769805307;10.000418104241092;0.8336819598708584;-0.005994036014724422;-0.0059939475057254315;0.8052960364633011;-0.005791025911474032;0.8052972009245593
27.679898;1.0351370296051814;0.8332402788144897;0.8050858514202421;-0.02184967578796834;-0.021108565437521785;1.0349218185877143;10.000431480475727;0.8336838761864601;-0.005994036887043083;-0.00599394767535407;0.8052970755734731;-0.005791024251056344;0.8052967028517614
27.689898;1.0351392609925254;0.8332401312731015;0.8050857694892598;-0.021849676364715652;-0.021108565317853826;1.034922008530967;10.000445432029348;0.833685777293834;-0.005994037733822773;-0.005993947854562357;0.8052981772645161;-0.00579102260710189;0.8052962065641809
27.699898;1.0351414846345763;0.833239982963055;0.8050856696374358;-0.021849676971004175;-0.021108565206970912;1.034922235455559;10.000459912311916;0.8336876572827714;-0.005994038552874545;-0.0059939480423101465;0.8052993378257008;-0.005791020980401748;0.8052957180563644
27.709898;1.0351436967176288;0.8332398405936918;0.8050855590813938;-0.021849677604471183;-0.021108565104112534;1.0349224882216013;10.000474893643862;0.8336895097480563;-0.005994039341444165;-0.005993948237548021;0.805300555284063;-0.005791019371098636;0.8052952432926126
27.719898;1.035145894843931;0.8332397121549941;0.8050854441948767;-0.021849678262788694;-0.02110856500864789;1.0349227565141446;10.000490367504833;0.8336913283438441;-0.005994040096474425;-0.005993948439169448;0.8053018296560713;-0.0057910177793228015;0.8052947860612832
27.729898;1.0351480774833666;0.8332396056237297;0.8050853298132127;-0.021849678943850148;-0.021108564920174523;1.034923031657924;10.00050634259643;0.8336931076910687;-0.005994040815256358;-0.005993948646154298;0.8053031623456421;-0.005791016205486166;0.8052943474226694
27.739898;1.0351502428173955;0.8332395277924842;0.8050852189124142;-0.021849679645802377;-0.02110856483862216;1.0349233067799044;10.000522846854674;0.8336948444755349;-0.005994041496123073;-0.005993948857943658;0.805304554959527;-0.005791014650406511;0.8052939274789916
27.749898;1.0351523892463779;0.8332394842377414;0.8050851127285223;-0.02184968036682105;-0.02110856476426079;1.0349235769085372;10.000539922393736;0.8336965373546861;-0.005994042138637296;-0.005993949074411255;0.8053060086085172;-0.005791013115501095;0.8052935271226102
27.759898;1.035154516904197;0.8332394795669809;0.805085011560956;-0.02184968110486292;-0.021108564697514473;1.0349238392876594;10.000557605359923;0.83369818550061;-0.005994042742876349;-0.005993949295187716;0.8053075243067562;-0.005791011602679153;0.8052931485225232
27.769898;1.0351566282098925;0.8332395171344874;0.8050849156099831;-0.021849681857676974;-0.021108564638919955;1.0349240925634227;10.000575903783854;0.833699787412941;-0.005994043308251141;-0.005993949519038839;0.8053091035836931;-0.005791010113813584;0.8052927951421043
27.779898;1.0351587270375562;0.8332395988010693;0.8050848253703353;-0.021849682623148802;-0.02110856458946801;1.0349243348554957;10.000594793601477;0.8337013408017437;-0.005994043833015402;-0.005993949743983965;0.8053107484434389;-0.005791008650404495;0.8052924711195277
27.789898;1.0351608173359208;0.8332397255830037;0.8050847419395366;-0.02184968339966186;-0.021108564550781615;1.0349245628751194;10.000614229631918;0.8337028430109529;-0.005994044314706088;-0.005993949967939763;0.8053124607932602;-0.005791007213923078;0.8052921800683478
27.799898;1.0351629022724635;0.8332398986724563;0.8050846674944784;-0.02184968418584052;-0.021108564524737573;1.0349247727743152;10.000634153090639;0.8337042912702748;-0.005994044750662582;-0.005993950189327597;0.8053142421612306;-0.005791005806198168;0.8052919247080694
27.809898;1.035164984809582;0.8332401200505893;0.8050846051669341;-0.02184968497997184;-0.02110856451295069;1.0349249613812501;10.00065449383242;0.8337056824949133;-0.005994045138203483;-0.00599395040730029;0.8053160940528681;-0.0057910044293095365;0.805291707302336
27.819898;1.0351670689833539;0.8332403924725441;0.805084557937738;-0.02184968578015491;-0.021108564516555465;1.03492512697889;10.000675175986506;0.8337070128172176;-0.005994045474722458;-0.005993950621565403;0.8053180180398288;-0.00579100308541982;0.8052915296623027
27.829898;1.0351691606289957;0.8332407187927543;0.8050845277202188;-0.021849686584960268;-0.02110856453616894;1.0349252692890116;10.000696127553228;0.8337082771594152;-0.0059940457578049515;-0.005993950832183829;0.8053200154468156;-0.005791001776635029;0.8052913927170179
27.839898;1.0351712672412805;0.83324110134562;0.8050845152231587;-0.021849687393519716;-0.021108564571924362;1.0349253884458476;10.000717285209538;0.8337094694824768;-0.00599404598512261;-0.005993951039620957;0.8053220872119903;-0.005791000504785523;0.8052912961530918
27.849898;1.0351733964662517;0.8332415421864507;0.8050845200603582;-0.021849688205136622;-0.021108564623552283;1.0349254834958748;10.000738591343547;0.8337105840481863;-0.005994046154100134;-0.005993951244857596;0.8053242334374702;-0.005790999271432927;0.805291238600708
27.859898;1.035175554086841;0.8332420436673383;0.8050845408347892;-0.02184968901916152;-0.021108564690357164;1.0349255516561062;10.00075999135726;0.8337116163812137;-0.005994046261720429;-0.005993951449097328;0.8053264526069636;-0.005790998078137635;0.8052912184725182
27.869898;1.0351777432492648;0.8332426086900865;0.805084575281485;-0.021849689835199314;-0.0211085647710072;1.0349255892712452;10.000781430976406;0.8337125630136529;-0.005994046304742711;-0.005993951652998373;0.8053287413309235;-0.005790996926646996;0.8052912346051474
27.879898;1.0351799645821573;0.8332432411103287;0.8050846205356191;-0.021849690653248082;-0.0211085648633232;1.0349255935321562;10.000802849983883;0.8337134212368223;-0.005994046280178739;-0.005993951856186676;0.8053310948019227;-0.005790995818717201;0.8052912866453644
27.889898;1.0351822169101708;0.833243946102893;0.8050846733825894;-0.02184969147355343;-0.021108564964493072;1.0349255632027243;10.000824179558236;0.8337141894503631;-0.005994046185646526;-0.005993952057576523;0.8053335074582795;-0.005790994755767617;0.8052913754882789
27.899898;1.035184497928362;0.8332447293500315;0.805084730801282;-0.021849692296305;-0.02110856507165458;1.034925498149863;10.000845341832873;0.8337148667518316;-0.0059940460193425886;-0.005993952256199357;0.8053359735645214;-0.005790993738821622;0.8052915029940843
27.909898;1.0351868032114924;0.8332455953459503;0.8050847908840297;-0.021849693121443286;-0.021108565182268415;1.034925398347464;10.000866247029379;0.8337154513695063;-0.00599404577978298;-0.005993952452140247;0.8053384879384422;-0.005790992768534141;0.8052916709591006
27.919898;1.0351891256001482;0.8332465465496581;0.8050848531071396;-0.02184969394879502;-0.021108565294105527;1.0349252632570913;10.000886798964357;0.8337159398581632;-0.005994045465705572;-0.00599395264703317;0.8053410462548098;-0.005790991844983527;0.8052918802674188
27.929898;1.035191456722867;0.8332475841971695;0.8050849177095452;-0.02184969477834668;-0.02110856540513701;1.0349250924959565;10.000906906541873;0.8337163283100266;-0.005994045076182638;-0.005993952843561859;0.8053436440477321;-0.005790990967608643;0.8052921304020705
27.939898;1.0351937878922497;0.8332487096895773;0.8050849851298237;-0.021849695610168602;-0.02110856551357538;1.0349248870546632;10.000926484333945;0.8337166141572493;-0.005994044610751318;-0.0059939530444464905;0.8053462757247613;-0.005790990135625141;0.8052924191806772
27.949898;1.0351961102332852;0.8332499250898536;0.805085055826253;-0.02184969644410671;-0.021108565618017418;1.0349246492572775;10.000945442629376;0.8337167966724014;-0.005994044069534084;-0.005993953251974467;0.8053489350329361;-0.005790989348409471;0.8052927432123078
27.959898;1.0351984162004555;0.833251232560068;0.8050851299469015;-0.02184969727978604;-0.021108565717532373;1.034924381210995;10.000963680618053;0.8337168765704541;-0.0059940434531938844;-0.005993953468044051;0.8053516157749951;-0.005790988605272278;0.8052930990889837
27.969898;1.0352007008147772;0.8332526336455035;0.8050852067404665;-0.02184969811689316;-0.021108565811681263;1.034924083675773;10.00098109509683;0.8337168560528162;-0.005994042762537046;-0.0059939536941182045;0.805354311683065;-0.0057909879051137505;0.8052934840064246
27.979898;1.035202960960089;0.8332541286432731;0.8050852842584117;-0.0218496989552696;-0.02110856590048606;1.0349237568196608;10.000997597770468;0.833716738608899;-0.005994041998128105;-0.005993953931241634;0.805357016340095;-0.005790987246598208;0.805293895557578
27.989898;1.0352051942417757;0.8332557157967613;0.8050853593686849;-0.021849699794659883;-0.021108565984360565;1.0349234012853614;10.001013121321238;0.8337165277381958;-0.005994041160455727;-0.005993954180224618;0.8053597236271838;-0.005790986628463655;0.8052943316686845
27.999898;1.035207398364422;0.8332573909932086;0.8050854279129924;-0.02184970063453395;-0.021108566064040168;1.0349230177219522;10.00102761789542;0.8337162261363134;-0.00599404025055545;-0.005993954441531533;0.805362428143016;-0.005790986049530092;0.8052947907395637
28.009898;1.0352095705910764;0.8332591481318933;0.8050854855045052;-0.021849701474194936;-0.021108566140447167;1.0349226057915348;10.001041063000292;0.8337158365306728;-0.005994039270494869;-0.0059939547149810484;0.805365125353842;-0.005790985508638563;0.8052952720439501
28.019898;1.035211707724401;0.8332609796556725;0.8050855285452566;-0.021849702312696062;-0.021108566214536818;1.0349221642876067;10.00105346009914;0.8337153625525023;-0.005994038223513048;-0.005993954999899783;0.8053678114159519;-0.005790985004774151;0.8052957760601088
28.029898;1.0352138069978445;0.8332628774736726;0.8050855541018481;-0.021849703148481264;-0.021108566287483654;1.034921692449881;10.001064837315994;0.8337148083782895;-0.005994037113967168;-0.0059939552956359094;0.8053704828454459;-0.005790984537376616;0.8052963035878863
28.039898;1.0352158663464184;0.8332648340204944;0.8050855589546876;-0.021849703979234417;-0.021108566361131224;1.0349211910708533;10.00107523408895;0.8337141783228479;-0.005994035946924682;-0.005993955601850716;0.8053731362452105;-0.005790984106542177;0.805296854667828
28.049898;1.0352178833860195;0.8332668429655359;0.8050855393432502;-0.021849704802062796;-0.02110856643805464;1.0349206623720741;10.00108468390403;0.8337134769273975;-0.005994034727605422;-0.005993955918524287;0.8053757680714831;-0.005790983712805721;0.805297429201581
28.059898;1.0352198549968818;0.8332688994771767;0.8050854917980368;-0.021849705613763242;-0.02110856652105239;1.0349201095031;10.00109320686425;0.8337127088685173;-0.005994033461158879;-0.005993956245970145;0.8053783745441985;-0.005790983356881562;0.8052980278906676
28.069898;1.035221778234907;0.8332709995548002;0.8050854141721249;-0.021849706410866306;-0.021108566612620644;1.034919536684603;10.001100818043641;0.8337118788018981;-0.005994032152443703;-0.005993956584849194;0.8053809511108282;-0.005790983039689826;0.8052986514996625
28.079898;1.0352236514525532;0.8332731389377942;0.8050853054765663;-0.02184970718943753;-0.021108566714797387;1.034918949953756;10.001107539931962;0.8337109914747277;-0.005994030805792092;-0.005993956935880535;0.8053834918665452;-0.005790982762243317;0.8052992996133032
28.089898;1.035225474872758;0.833275312680953;0.8050851644576208;-0.02184970794505032;-0.0211085668291845;1.034918357387962;10.001113404076532;0.8337100520811989;-0.005994029425327193;-0.005993957299464544;0.8053859909313478;-0.005790982525276437;0.8052999702814694
28.099898;1.0352272505534488;0.8332775149409294;0.8050849888491031;-0.021849708673188556;-0.021108566957036466;1.0349177682475774;10.001118441314711;0.8337090665937696;-0.005994028015256962;-0.005993957675733398;0.805388444539749;-0.005790982329140986;0.8053006599753731
28.109898;1.0352289824168672;0.8332797385680792;0.8050847762434522;-0.021849709369759756;-0.021108567099392454;1.0349171921558589;10.001122668586193;0.8337080414153119;-0.005994026579581353;-0.005993958064774897;0.8053908508488723;-0.005790982174016401;0.8053013634558882
28.119898;1.0352306758252259;0.8332819756134355;0.8050845251812487;-0.02184971003125787;-0.021108567256973566;1.0349166387166864;10.00112608039937;0.8337069819972472;-0.00599402512199392;-0.0059939584665170175;0.8053932084610017;-0.005790982059923558;0.8053020741193705
28.129898;1.035232335907608;0.833284218807951;0.8050842351424977;-0.021849710654703584;-0.02110856742996147;1.034916117285366;10.001128657870611;0.8337058916849478;-0.005994023646268202;-0.005993958880418317;0.8053955155417785;-0.005790981986565774;0.8053027849336408
28.139898;1.0352339660582195;0.8332864621973505;0.8050839061352586;-0.021849711237640172;-0.021108567618075086;1.0349156369361427;10.00113039364238;0.8337047729020048;-0.005994022156490295;-0.0059939593054360515;0.8053977689289417;-0.005790981953418571;0.8053034892592759
28.149898;1.0352355673076696;0.833288700629862;0.8050835389712603;-0.02184971177789559;-0.021108567820790822;1.034915206126115;10.00113129979288;0.8337036296638554;-0.005994020656867412;-0.00599395974034357;0.8053999634907995;-0.005790981959985587;0.8053041810661835
28.159898;1.0352371384344665;0.8332909293456082;0.8050831359407116;-0.021849712273281238;-0.021108568037423284;1.0349148321731398;10.00113138600823;0.8337024681886994;-0.005994019151363439;-0.005993960184065024;0.805402092874501;-0.005790982005827444;0.8053048546124264
28.169898;1.0352386772029296;0.8332931440839584;0.8050827011785184;-0.02184971272187525;-0.02110856826725818;1.0349145215277678;10.001130646155723;0.833701295804263;-0.00599401764364043;-0.005993960635838317;0.805404150766431;-0.005790982090312465;0.8053055040407497
28.179898;1.0352401816902517;0.8332953417436538;0.8050822404275189;-0.02184971312248488;-0.021108568509809866;1.0349142803539657;10.00112907368035;0.8337001199713884;-0.005994016137494831;-0.005993961095285055;0.8054061312952601;-0.005790982212389258;0.8053061235201444
28.189898;1.0352416509933682;0.8332975211273195;0.8050817605031828;-0.021849713474536285;-0.02110856876495035;1.0349141140478078;10.001126680159448;0.833698947129184;-0.005994014637250497;-0.005993961562460181;0.8054080287106955;-0.005790982370593106;0.8053067075962124
28.199898;1.0352430856239958;0.8332996825529526;0.8050812686708523;-0.02184971377774464;-0.021108569032852867;1.0349140261273901;10.001123503795656;0.8336977814821451;-0.005994013147748117;-0.005993962037718155;0.8054098374748073;-0.0057909825630917434;0.8053072508359672
28.209898;1.0352444865825723;0.8333018265252372;0.805080771529347;-0.021849714032207406;-0.021108569313832908;1.0349140175084361;10.001119613455172;0.8336966250380303;-0.005994011674229098;-0.005993962521373238;0.805411553447785;-0.005790982787544732;0.8053077470963576
28.219898;1.0352458532684072;0.8333039533351914;0.8050802738547608;-0.02184971423873135;-0.02110856960802918;1.0349140862974906;10.00111510536092;0.8336954789403287;-0.005994010222151863;-0.00599396301354968;0.8054131750168378;-0.005790983041059863;0.8053081894632256
28.229898;1.0352471827222378;0.8333060637067059;0.805079778578938;-0.021849714399101654;-0.021108569915013146;1.0349142285545312;10.001110089877535;0.8336943447936995;-0.005994008796802299;-0.005993963514404831;0.805414702932884;-0.005790983320538097;0.8053085712013927
28.239898;1.0352484707722502;0.8333081583183144;0.8050792875474129;-0.021849714516393906;-0.02110857023364277;1.0349144396302894;10.001104672884471;0.8336932250886359;-0.005994007403071679;-0.005993964024388835;0.8054161395438288;-0.005790983623078486;0.8053088865997347
28.249898;1.0352497129119584;0.8333102360692279;0.8050788017935566;-0.021849714594990195;-0.02110857056210194;1.0349147148078124;10.001098945553776;0.833692122700708;-0.00599400604577894;-0.0059939645439978885;0.8054174880868489;-0.0057909839461251535;0.8053091305568765
28.259898;1.035250904257356;0.83331229378837;0.8050783215881311;-0.021849714639914156;-0.021108570897872336;1.0349150493787205;10.001092992560697;0.8336910400640559;-0.0059940047302821054;-0.0059939650731626794;0.8054187518501897;-0.005790984287445785;0.8053092980766039
28.269898;1.0352520399070448;0.8333143278946306;0.8050778469836443;-0.02184971465600718;-0.021108571237839067;1.0349154387573618;10.001086901636663;0.8336899786205728;-0.0059940034627383185;-0.005993965610897631;0.805419933820796;-0.0057909846449928646;0.8053093845872219
28.279898;1.0352531152692697;0.8333163355440171;0.8050773783656415;-0.02184971464760944;-0.021108571578510035;1.0349158787757058;10.001080760622276;0.8336889384773077;-0.005994002249643736;-0.005993966155356499;0.8054210372076428;-0.005790985016716025;0.8053093865032857
28.289898;1.035254125660084;0.8333183144054882;0.8050769164878198;-0.02184971461859534;-0.02110857191616337;1.0349163660337994;10.001074654527493;0.8336879186418834;-0.005994001097009494;-0.005993966704257031;0.8054220655830375;-0.005790985400592575;0.8053093019873695
28.299898;1.0352550664871363;0.8333202621363929;0.8050764620214341;-0.021849714572334433;-0.02110857224702032;1.0349168976024545;10.001068664924256;0.8336869179941728;-0.005994000009893522;-0.005993967255301784;0.8054230215330954;-0.005790985794864585;0.8053091312442644
28.309898;1.035255934528198;0.8333221759913416;0.8050760151519253;-0.021849714511647477;-0.021108572567354565;1.034917470114434;10.001062866824594;0.833685935589657;-0.005993998992357838;-0.00599396780616774;0.8054239048441052;-0.005790986198027514;0.8053088759760922
28.319898;1.035256728911626;0.8333240526485917;0.8050755760283399;-0.021849714438877954;-0.021108572873602103;1.0349180793620096;10.001057328305487;0.8336849699444704;-0.005993998047365654;-0.005993968354438406;0.8054247125004472;-0.005790986608367415;0.8053085390278765
28.329898;1.0352574507183763;0.8333258886127631;0.805075145822897;-0.021849714355908205;-0.021108573162668415;1.0349187209736819;10.001052107443506;0.8336840187858725;-0.005993997176776902;-0.005993968897589971;0.8054254405515386;-0.005790987023588831;0.805308124355531
28.339898;1.0352581021024356;0.8333276808545943;0.805074727827599;-0.02184971426424224;-0.021108573432075912;1.0349193916795743;10.00104724088472;0.8336830797480819;-0.005993996381749357;-0.005993969432793574;0.8054260851073927;-0.005790987441063148;0.8053076368462079
28.349898;1.0352586860644604;0.8333294268174309;0.8050743282022943;-0.02184971416522622;-0.02110857367963769;1.0349200897677258;10.001042734143995;0.8336821511784407;-0.005993995663044439;-0.005993969956949121;0.8054266412945289;-0.005790987858339267;0.805307082314208
28.359898;1.035259206671435;0.8333311237220943;0.8050739549613637;-0.02184971405995032;-0.021108573903029955;1.0349208141224278;10.001038564263208;0.833681232488658;-0.005993995021023889;-0.005993970467076402;0.8054271024326762;-0.005790988273418548;0.8053064677991929
28.369898;1.0352596695182559;0.8333327676107585;0.8050736151744597;-0.021849713949034268;-0.02110857409958031;1.0349215639751768;10.001034689376088;0.8336803241774259;-0.005993994455702478;-0.005993970960621647;0.8054274613087329;-0.005790988684852004;0.8053058013831282
28.379898;1.0352600819738726;0.8333343526991798;0.805073312755797;-0.021849713832912027;-0.021108574266118396;1.0349223400758623;10.001031053036966;0.8336794276481266;-0.005993993966747775;-0.005993971435509668;0.8054277119752685;-0.005790989091754584;0.8053050913739259
28.389898;1.0352604524031246;0.8333358719708248;0.8050730480200163;-0.021849713712079517;-0.02110857439909986;1.034923144212317;10.00102758709133;0.8336785445597071;-0.0059939935532226304;-0.005993971889967592;0.8054278505237562;-0.005790989493830846;0.8053043456656044
28.399898;1.0352607887426604;0.833337318613131;0.8050728184996928;-0.021849713586766108;-0.021108574495332228;1.0349239767928975;10.001024218557099;0.833677675964976;-0.00599399321328511;-0.005993972322374633;0.8054278757248742;-0.005790989891372768;0.8053035715964963
28.409898;1.0352610974795913;0.8333386865790001;0.8050726202496645;-0.021849713456823672;-0.02110857455275276;1.03492483597193;10.00102087865702;0.8336768221602354;-0.005993992944047826;-0.0059939727314369095;0.8054277889670922;-0.005790990284842579;0.805302776288788
28.419898;1.0352613836537858;0.833339970145455;0.8050724486569594;-0.021849713322138906;-0.021108574570430205;1.0349257193596564;10.001017512888637;0.8336759832429682;-0.005993992741655594;-0.005993973116316643;0.805427592675842;-0.005790990674332087;0.805301967084028
28.429898;1.0352616515643984;0.8333411639567633;0.8050722983308758;-0.02184971318270938;-0.02110857454795712;1.0349266257232541;10.001014079036395;0.8336751591895118;-0.005993992601579158;-0.005993973476385779;0.8054272892496854;-0.005790991059640782;0.8053011510820209
28.439898;1.0352619054899561;0.833342263806932;0.805072162641406;-0.02184971303815809;-0.021108574485248083;1.0349275544576029;10.001010529977373;0.8336743492578708;-0.005993992518971399;-0.00599397381107605;0.8054268812435149;-0.0057909914407139156;0.8053003341044395
28.449898;1.0352621505978576;0.8333432666187937;0.8050720340411047;-0.021849712887316013;-0.021108574383004484;1.0349285042586738;10.001006802981864;0.833673551942763;-0.005993992488875352;-0.005993974119979298;0.805426371611209;-0.005790991817766844;0.8052995205586946
28.459898;1.035262393010534;0.8333441694270685;0.8050719053680525;-0.021849712728291264;-0.02110857424285905;1.0349294729258436;10.00100282166782;0.8336727656743709;-0.005993992506251974;-0.005993974402853205;0.8054257643347242;-0.005790992191197254;0.8052987140511795
28.469898;1.035262637989719;0.8333449691113352;0.8050717703188248;-0.02184971255878541;-0.02110857406673747;1.0349304578142557;10.000998506293227;0.8336719893105188;-0.005993992565909222;-0.005993974659598484;0.8054250654795603;-0.005790992561542619;0.8052979181146747
28.479898;1.0352628887134494;0.8333456629350684;0.805071622460969;-0.02184971237617603;-0.021108573856276062;1.0349314564338492;10.000993790144607;0.8336712223720576;-0.005993992662487682;-0.005993974890402277;0.8054242830405529;-0.005790992929175046;0.80529713710852
28.489898;1.0352631469942686;0.8333462486945302;0.8050714548032809;-0.021849712177462406;-0.02110857361300067;1.0349324664028283;10.000988623898426;0.8336704654245584;-0.005993992790594496;-0.005993975095906001;0.8054234252536522;-0.005790993293767249;0.8052963760997651
28.499898;1.0352634141629173;0.8333467250074957;0.8050712608088313;-0.021849711959309626;-0.02110857333895837;1.0349334845656577;10.000982968851227;0.8336697203545329;-0.005993992944956428;-0.00599397527727799;0.8054224993146568;-0.005790993654285601;0.8052956395240112
28.509898;1.0352636914059947;0.8333470919497953;0.8050710355007326;-0.021849711718122392;-0.021108573037078235;1.0349345070748757;10.000976797434936;0.8336689902692986;-0.005993993120623515;-0.005993975436215116;0.8054215116224085;-0.00579099400949278;0.80529493067425
28.519898;1.0352639799092316;0.8333473506695372;0.8050707755532682;-0.02184971145014485;-0.02110857271094993;1.0349355306402455;10.000970095794345;0.8336682791378032;-0.005993993313209526;-0.005993975574922788;0.8054204683551084;-0.005790994358146639;0.8052942524091142
28.529898;1.0352642809859487;0.8333475021480905;0.805070478920485;-0.021849711151639726;-0.02110857236432433;1.0349365532054997;10.000962863211148;0.8336675912125497;-0.005993993519022156;-0.005993975696045861;0.8054193754255364;-0.005790994699064271;0.8052936079676751
28.539898;1.0352645966119873;0.8333475465981396;0.8050701444759216;-0.021849710819122545;-0.02110857200089822;1.034937573242652;10.000955107477312;0.8336669307108295;-0.005993993735134643;-0.00599397580239817;0.8054182383871289;-0.005790995031441225;0.8052930016430572
28.549898;1.0352649302789207;0.8333474837665257;0.8050697710619192;-0.021849710449540413;-0.02110857162445909;1.0349385887780405;10.000946832938435;0.8336663022463784;-0.005993993959173934;-0.005993975896605022;0.8054170625891098;-0.005790995354867959;0.8052924390715125
28.559898;1.0352652868873926;0.8333473133438782;0.805069356561479;-0.021849710040372436;-0.021108571238935725;1.0349395975532865;10.0009380348598;0.8336657109593655;-0.005993994188836467;-0.005993975980990203;0.8054158532071002;-0.005790995669051602;0.8052919270322964
28.569898;1.035265671290806;0.8333470347754428;0.805068898063229;-0.02184970959001515;-0.021108570848251414;1.0349405976658308;10.000928705531894;0.8336651617485791;-0.005993994421704245;-0.005993976057601939;0.8054146151976697;-0.005790995973894291;0.8052914731265625
28.579898;1.0352660872065558;0.8333466470266074;0.8050683926690329;-0.021849709098472864;-0.02110857045614218;1.0349415878319297;10.000918837623335;0.8336646589404272;-0.0059939946551705;-0.005993976128120565;0.8054123532418371;-0.00579099626975169;0.8052900847807332
28.589898;1.0352665371916232;0.8333461488819706;0.8050678378311329;-0.021849708567597853;-0.021108570065962298;1.0349425675503214;10.000908421858945;0.8336642066179941;-0.005993994886103042;-0.0059939761937719835;0.8054110714830672;-0.005790996557392084;0.8052897676763624
28.599898;1.0352670227569094;0.8333455390328085;0.8050672309763096;-0.021849708000613;-0.021108569680622417;1.0349435369844147;10.000897451966786;0.8336638081484697;-0.005993995110797206;-0.005993976255358485;0.8054097733645454;-0.00579099683768098;0.8052895256835162
28.609898;1.0352675446561572;0.8333448165379391;0.8050665696271837;-0.021849707401601647;-0.021108569302629297;1.0349444966524446;10.000885935012107;0.8336634653437861;-0.005993995325401688;-0.005993976313381467;0.8054084618685298;-0.005790997111226856;0.8052893612966111
28.619898;1.035268102806998;0.8333439824308896;0.8050658521327521;-0.021849706775232416;-0.021108568934115526;1.034945447222836;10.00087388736375;0.8336631789351696;-0.005993995526339356;-0.005993976368139914;0.8054071398913064;-0.005790997378409845;0.8052892755959298
28.629898;1.035268695028165;0.8333430405840818;0.8050650776851267;-0.021849706126285045;-0.02110856857696624;1.0349463891981636;10.000861322825266;0.8336629494869373;-0.005993995710600214;-0.0059939764197073945;0.8054058105301376;-0.005790997639777965;0.8052892680268889
28.639898;1.0352693164146836;0.8333419967417742;0.8050642457926647;-0.0218497054590067;-0.021108568232897945;1.0349473230093713;10.000848252897356;0.8336627775650858;-0.005993995875759375;-0.005993976468085745;0.8054044771232601;-0.005790997896104434;0.8052893363432482
28.649898;1.035269960693022;0.8333408574989318;0.8050633561675087;-0.02184970477688262;-0.021108567903289573;1.0349482497164442;10.000834685159088;0.8336626638571131;-0.005993996019578841;-0.00599397651361468;0.8054031430453503;-0.005790998148032842;0.8052894767798591
28.659898;1.0352706220000523;0.83333963068618;0.8050624092676939;-0.021849704082966045;-0.021108567589097828;1.0349491711927357;10.000820612082574;0.8336626091131618;-0.005993996139686365;-0.005993976557187908;0.8054018115571796;-0.005790998395848093;0.8052896852384059
28.669898;1.0352712956038248;0.8333383263926931;0.8050614069061052;-0.021849703380174498;-0.021108567291096624;1.0349500892933143;10.00080601308654;0.8336626137972121;-0.005993996233655954;-0.005993976600126801;0.8054004855984834;-0.005790998639513878;0.8052899587218153
28.679898;1.0352719773574768;0.8333369575828541;0.805060352088275;-0.021849702671224405;-0.021108567010063917;1.0349510045260994;10.000790869352919;0.8336626781375159;-0.005993996299253157;-0.005993976643903154;0.8053991675633864;-0.005790998878837195;0.8052902951691423
28.689898;1.0352726623277193;0.8333355396452531;0.8050592481540495;-0.021849701958572467;-0.021108566746855212;1.034951915108086;10.000775167160135;0.8336628020562249;-0.005993996334688757;-0.005993976689739065;0.8053978597162404;-0.00579099911351761;0.8052906920263002
28.699898;1.0352733439297026;0.8333340883001256;0.8050580975843862;-0.021849701244607642;-0.021108566502473305;1.0349528172909894;10.000758889521608;0.833662984920636;-0.005993996338637894;-0.00599397673816352;0.8053965649991699;-0.005790999343037077;0.8052911450311361
28.709898;1.0352740146176218;0.8333326175193131;0.8050569008891413;-0.02184970053192029;-0.021108566277913746;1.0349537066323817;10.000742015991165;0.8336632261067873;-0.005993996309828766;-0.005993976788918437;0.8053952872987494;-0.005790999566792438;0.8052916482214169
28.719898;1.0352746676090148;0.8333311395735755;0.8050556564498816;-0.02184969982322764;-0.021108566074159795;1.0349545791510502;10.000724526477098;0.8336635261166994;-0.005993996246553378;-0.00599397684130429;0.8053940313664767;-0.005790999784531842;0.8052921951619493
28.729898;1.035275298341797;0.833329666229028;0.8050543615089422;-0.021849699120811625;-0.02110856589260369;1.0349554318489007;10.000706391540877;0.8336638868877041;-0.00599399614659515;-0.0059939768945920175;0.8053928029581116;-0.005790999996601539;0.8052927797714527
28.739898;1.0352759045834463;0.8333282090128176;0.8050530133530913;-0.02184969842613393;-0.021108565735125723;1.0349562627236466;10.000687560219601;0.8336643105239325;-0.005993996007604421;-0.005993976948278967;0.8053916088610327;-0.005791000203800867;0.805293396296144
28.749898;1.0352764850482252;0.83332677853807;0.8050516099050435;-0.021849697740103074;-0.021108565603465197;1.0349570708213014;10.000667962191267;0.8336647974612672;-0.0059939958274367044;-0.005993977002036352;0.8053904560515119;-0.005791000407061318;0.8052940396195454
28.759898;1.035277037984301;0.8333253842023215;0.8050501500510789;-0.021849697063507693;-0.021108565498625984;1.034957856619786;10.000647522533136;0.8336653457290665;-0.0059939956040906735;-0.005993977055180929;0.8053893498521745;-0.005791000607100896;0.8052947054378493
28.769898;1.0352775612558818;0.8333240343487667;0.8050486341671433;-0.021849696397091837;-0.02110856542089083;1.0349586221916545;10.000626182830857;0.8336659512981773;-0.005993995335488559;-0.005993977105997757;0.8053882923830303;-0.005791000804193889;0.8052953891347236
28.779898;1.0352780531931356;0.8333227362972413;0.8050470645859324;-0.02184969574128424;-0.02110856537021387;1.0349593706484859;10.00060391991017;0.8336666085170978;-0.005993995019530599;-0.005993977151644532;0.8053872826382162;-0.005791000998184284;0.8052960844992176
28.789898;1.035278512959336;0.8333214964426059;0.8050454455700572;-0.021849695095883564;-0.021108565346538488;1.0349601057746576;10.000580749132302;0.833667310723284;-0.005993994654394674;-0.005993977188816198;0.8053863174338964;-0.005791001188564384;0.8052967841770294
28.799898;1.0352789408143728;0.8333203205228509;0.8050437822823449;-0.0218496944601249;-0.021108565349755453;1.0349608327193074;10.000556703826929;0.833668051431951;-0.005993994238723785;-0.005993977214500361;0.8053853916461648;-0.005791001374406619;0.8052974813159856
28.809898;1.0352793381542027;0.833319213907806;0.8050420790780837;-0.021849693833209657;-0.02110856537943838;1.034961559156506;10.000531807043687;0.8336688251263;-0.005993993771524601;-0.005993977226290809;0.8053844981405139;-0.00579100155419761;0.8052981701872868
28.819898;1.0352797065275239;0.8333181818759512;0.8050403387410682;-0.021849693214706995;-0.021108565434774507;1.0349622958133022;10.00050606361701;0.8336696266472131;-0.0059939932518335935;-0.005993977222232948;0.805383628738466;-0.005791001725837729;0.8052988454242325
28.829898;1.0352800466609369;0.8333168797448607;0.8050382250850081;-0.021848596964453276;-0.02110750703551738;1.0349630554755687;10.000479469618675;0.8336704501061117;-0.005993992678583205;-0.005993977200477264;0.8053827757071745;-0.00579100188725549;0.8052995014803206
28.839898;1.0352803585568118;0.8333160113191976;0.8050364150545701;-0.02184859636234207;-0.02110750713872271;1.0349638510270185;10.000452021324381;0.8336712888304365;-0.005993992050863208;-0.005993977159243289;0.80538193214352;-0.005791002037353129;0.8053001326299282
28.849898;1.0352806418356262;0.8333152296329399;0.8050345712056893;-0.021848595768318067;-0.021107507263659266;1.0349646939706443;10.000423720116293;0.833672135992406;-0.005993991368195103;-0.005993977097110913;0.8053810910203745;-0.005791002176169643;0.8053007330058295
28.859898;1.0352808962207278;0.8333145365354512;0.8050326938671224;-0.021848595182461274;-0.021107507408419494;1.0349655936266098;10.000394573612112;0.8336729845490136;-0.005993990630802442;-0.005993977013102198;0.8053802445234404;-0.005791002304231497;0.8053012969782941
28.869898;1.0352811227546341;0.8333139336317237;0.8050307842031432;-0.02184859460505946;-0.021107507570864537;1.0349665570885351;10.000364596321377;0.833673826693393;-0.005993989839885179;-0.0059939769066587505;0.8053793847590259;-0.00579100242207797;0.8053018195495922
28.879898;1.0352813243136332;0.8333134218898238;0.805028845071271;-0.021848594036597224;-0.021107507749023764;1.0349675904155247;10.000333810585923;0.8336746536878499;-0.0059939889976143275;-0.005993976778013627;0.8053785049176859;-0.005791002530279982;0.8053022962455113
28.889898;1.0352815045644224;0.8333130008477404;0.8050268815320969;-0.021848593477704122;-0.021107507941457274;1.0349686998252396;10.000302245721482;0.8336754561335047;-0.005993988106855348;-0.005993976628564938;0.8053776000106685;-0.005791002629674375;0.8053027230595367
28.899898;1.0352816669954883;0.8333126688379136;0.8050249003673298;-0.021848592929151988;-0.02110750814736089;1.03496989128534;10.000269942913791;0.8336762247491029;-0.005993987170654525;-0.005993976460501962;0.8053766668824743;-0.005791002721477734;0.8053030965841071
28.909898;1.0352818146923655;0.833312423560045;0.8050229088128806;-0.02184859239176136;-0.021107508366506506;1.0349711694324462;10.000236962980354;0.833676951007988;-0.005993986191695222;-0.005993976275976273;0.8053757033433183;-0.005791002807197361;0.8053034142454805
28.919898;1.0352819504963187;0.8333122619658977;0.8050209143000523;-0.021848591866265223;-0.02110750859910558;1.034972537551096;10.000203383066594;0.8336776266265027;-0.005993985172350561;-0.005993976076808867;0.8053747073340862;-0.005791002888475984;0.8053036748138389
28.929898;1.035282077351637;0.8333121797431204;0.8050189247450665;-0.02184859135336472;-0.021107508845572463;1.0349739980762052;10.000169289315922;0.8336782427396844;-0.005993984115230308;-0.005993975864924267;0.8053736767237989;-0.0057910029667875805;0.8053038783370454
28.939898;1.0352821979885587;0.833312171241853;0.8050169475066403;-0.021848590854018673;-0.021107509106275645;1.0349755521336463;10.00013477736722;0.8336787899376835;-0.005993983023300007;-0.005993975642762382;0.80537260921517;-0.005791003043041702;0.8053040253729403
28.949898;1.035282314094173;0.8333122305591959;0.8050149881713566;-0.021848590369756282;-0.021107509381336726;1.0349771986713303;10.000099951381765;0.8336792589998296;-0.005993981899372861;-0.0059939754132358886;0.8053715023614495;-0.005791003117521394;0.8053041166445672
28.959898;1.035282425738726;0.833312353168534;0.8050130510025277;-0.021848589902455848;-0.021107509670405592;1.0349789344502804;10.0000649145529;0.8336796416635159;-0.005993980745726398;-0.005993975179484006;0.8053703536526781;-0.005791003190237362;0.8053041527496199
28.969898;1.035282531540071;0.8333125368143177;0.8050111401687061;-0.0218485894535743;-0.02110750997247263;1.034980754316872;10.00002975969018;0.8336799305378112;-0.005993979564337314;-0.005993974944811685;0.805369160241561;-0.005791003261138777;0.8053041331076244
28.979898;1.0352826304268468;0.8333127815406147;0.8050092599262261;-0.021848589023771108;-0.021107510285912474;1.0349826512194327;9.999994564331551;0.8336801184565614;-0.005993978357296895;-0.0059939747128427605;0.8053679189557361;-0.005791003329951578;0.8053040552744403
28.989898;1.0352827228148973;0.8333130891821946;0.8050074136505354;-0.02184858861317752;-0.02110751060902023;1.034984616966221;9.999959389570314;0.8336801988259391;-0.005993977126876692;-0.005993974487435271;0.8053666267527037;-0.00579100339612566;0.8053039158002463
28.999898;1.0352828088905177;0.8333134626014735;0.8050056033748925;-0.021848588221580506;-0.021107510940728585;1.0349866438564879;9.999924287262738;0.8336801665329585;-0.005993975875449103;-0.005993974272192498;0.8053652804140923;-0.005791003459154306;0.8053037118568359
29.009898;1.035282887563161;0.8333139050704954;0.8050038305148325;-0.021848587848357418;-0.021107511280686064;1.0349887259091888;9.99988931376017;0.8336800175952471;-0.005993974605461859;-0.0059939740700959;0.8053638758813445;-0.005791003518893242;0.8053034422287473
29.019898;1.0352829579853122;0.8333144196655761;0.8050020965491146;-0.021848587492489566;-0.02110751162871196;1.0349908587300383;9.999854539857523;0.8336797479745518;-0.005993973319315018;-0.005993973883677432;0.8053624088317661;-0.005791003575530202;0.8053031070942875
29.029898;1.0352830196798641;0.8333150083849251;0.8050004030859259;-0.021848587152698627;-0.021107511984347557;1.0349930378668548;9.999820048452325;0.8336793532438618;-0.005993972019353987;-0.005993973715394825;0.8053608763054504;-0.005791003629439307;0.8053027072920539
29.039898;1.035283070393928;0.8333156717227205;0.8049987517136491;-0.021848586827583637;-0.02110751234687192;1.0349952570518361;9.999785919358029;0.8336788292462947;-0.0059939707082700125;-0.005993973567759425;0.8053592777105798;-0.005791003681251558;0.8053022440404644
29.049898;1.0352831051123652;0.833316409388441;0.8049971436751635;-0.021848586515483406;-0.021107512715636;1.034997508356744;9.999752222558543;0.8336781731330161;-0.005993969389598682;-0.0059939734432905975;0.805357614224153;-0.00579100373204375;0.8053017189582409
29.059898;1.035283117265688;0.8333172213338911;0.8049955797002588;-0.021848586214081124;-0.0211075130902195;1.0349997838611227;9.999719030268936;0.833677384547784;-0.00599396806779486;-0.005993973344410186;0.8053558879411722;-0.0057910037833812334;0.805301133830863
29.069898;1.0352831006131538;0.833318108022009;0.8049940605865967;-0.021848585920238157;-0.02110751347024545;1.0350020766481605;9.999686423064565;0.833676466230994;-0.00599396674790493;-0.005993973273153104;0.8053541022820488;-0.00579100383713603;0.8053004901412184
29.079898;1.0352830504399253;0.8333190699385872;0.8049925882424007;-0.021848585630151362;-0.021107513855311996;1.035004380534027;9.999654484479471;0.833675423119938;-0.005993965435290024;-0.005993973230906873;0.805352262441081;-0.0057910038952221216;0.8052997888762277
29.089898;1.0352829637810745;0.8333201073280943;0.8049911662375346;-0.021848585339719794;-0.021107514245097412;1.035006689718412;9.999623296881719;0.8336742604911991;-0.005993964135509006;-0.005993973218483636;0.8053503746575016;-0.005791003959388084;0.8052990307540211
29.099898;1.035282839149635;0.833321220744695;0.8049897995798729;-0.0218485850451279;-0.021107514639227023;1.0350089988155966;9.999592932487635;0.8336729827528142;-0.005993962854164207;-0.005993973236345851;0.8053484450184732;-0.00579100403109329;0.8052982164167171
29.109898;1.0352826759468525;0.8333224115793428;0.8049884944826096;-0.021848584743334096;-0.021107515037030154;1.0350113027530696;9.999563443646768;0.8336715934849693;-0.0059939615967223;-0.005993973284824829;0.8053464785596399;-0.005791004111499703;0.805297346132294
29.119898;1.0352824744003715;0.8333236817909818;0.8049872581313506;-0.021848584432113446;-0.021107515437499284;1.035013596248904;9.999534868996754;0.8336700962551152;-0.0059939603682961804;-0.005993973364270988;0.8053444787053456;-0.005791004201448017;0.8052964189235959
29.129898;1.035282236439859;0.8333250333002723;0.8049860973927427;-0.02184858410986804;-0.021107515839241593;1.0350158726461554;9.999507247975796;0.8336684957957847;-0.005993959173335014;-0.005993973474917689;0.8053424470375785;-0.005791004301295794;0.8052954320567598
29.139898;1.0352819659050696;0.8333264676880772;0.8049850174288505;-0.02184858377564612;-0.021107516240381458;1.035018122632095;9.999480624477615;0.8336667986391108;-0.005993958015415061;-0.0059939736165645465;0.8053403838780151;-0.005791004410843693;0.8052943816091226
29.149898;1.035281667345789;0.8333279859721823;0.804984022456559;-0.02184858342923926;-0.02110751663882049;1.0350203348793785;9.999455043259948;0.8336650119270248;-0.005993956897294342;-0.005993973788329668;0.8053382897751024;-0.005791004529530098;0.8052932634185022
29.159898;1.0352813445522357;0.8333295882090876;0.8049831175057554;-0.021848583071126807;-0.021107517032784476;1.035022499197005;9.9994305548058;0.8336631416001749;-0.005993955821096624;-0.005993973988417062;0.8053361668056938;-0.005791004656629094;0.8052920735878808
29.169898;1.0352809999933048;0.8333312730835197;0.8049823083907705;-0.02184858270253849;-0.02110751742103272;1.0350246090135997;9.999407217855584;0.8336611923608245;-0.005993954788491215;-0.005993974214038593;0.805334018473411;-0.005791004791183917;0.8052908086717223
29.179898;1.0352806353289152;0.8333330376102169;0.8049816001320691;-0.021848582325569132;-0.021107517802610547;1.0350266609576548;9.999385084423677;0.8336591686708944;-0.005993953801011533;-0.005993974461742194;0.8053318485224752;-0.00579100493195512;0.8052894665726259
29.189898;1.0352802523397746;0.8333348774283434;0.8049809954196403;-0.0218485819429081;-0.0211075181767011;1.0350286536275377;9.99936418745947;0.8336570751176248;-0.005993952860431981;-0.005993974727875575;0.805329660289378;-0.005791005077870468;0.8052880480006742
29.199898;1.0352798535317567;0.8333367879044473;0.8049804938849691;-0.02184858155738921;-0.02110751854273899;1.035030587359179;9.999344544828642;0.8336549162006847;-0.005993951968937954;-0.005993975008949817;0.8053274570580926;-0.005791005228561059;0.8052865565418336
29.209898;1.0352794418089721;0.8333387647859049;0.804980092433236;-0.021848581171905256;-0.02110751890042573;1.0350324640371578;9.999326162909789;0.8336526962182285;-0.005993951129105385;-0.005993975301987358;0.8053252424065335;-0.0057910053842046534;0.8052849968998376
29.219898;1.0352790195740365;0.8333408032803807;0.8049797857938777;-0.021848580789502466;-0.021107519249587994;1.0350342858253003;9.999309035336765;0.8336504200287308;-0.005993950343645207;-0.005993975604574268;0.8053230199519011;-0.005791005544953763;0.8052833729927451
29.229898;1.0352785886451106;0.8333428968954062;0.8049795670983061;-0.02184858041319882;-0.021107519590050087;1.0350360536268424;9.999293148030564;0.833648094021005;-0.005993949614988843;-0.005993975914481917;0.805320792723657;-0.005791005710528864;0.8052816871128545
29.239898;1.0352781509755207;0.8333450374169489;0.804979429616143;-0.021848580045897983;-0.02110751992147014;1.0350377670759552;9.999278486275047;0.8336457257770509;-0.005993948945105361;-0.005993976229463769;0.8053185629828196;-0.00579100588004603;0.805279940176314
29.249898;1.0352777085561793;0.8333472151760098;0.8049793687259968;-0.021848579690949263;-0.021107520243114162;1.0350394251339265;9.999265031642294;0.83364332301048;-0.005993948335656206;-0.00599397654761716;0.8053163326916615;-0.005791006052117875;0.8052781325343656
29.259898;1.0352772627939673;0.8333494188115231;0.8049793820604298;-0.021848579352798148;-0.021107520553843906;1.0350410256289837;9.99925275516193;0.8336408928541031;-0.00599394778814298;-0.005993976867793476;0.8053141033272264;-0.005791006225064502;0.8052762648698991
29.269898;1.035276814772731;0.8333516349903684;0.8049794685289448;-0.021848579036733564;-0.02110752085232103;1.0350425650998385;9.999241620926439;0.8336384410760039;-0.005993947303669878;-0.005993977189443792;0.8053118752948024;-0.005791006396805717;0.80527433912102
29.279898;1.0352763656397392;0.8333538491478022;0.8049796282812671;-0.021848578747926246;-0.021107521137072777;1.03504403982461;9.999231599590036;0.8336359713755058;-0.005993946882406308;-0.005993977512193167;0.8053096489687603;-0.005791006564589674;0.805272358869562
29.289898;1.035275916566396;0.8333560474675609;0.8049798630342017;-0.021848578490774904;-0.021107521406573876;1.035045446859058;9.999222679611984;0.833633485609457;-0.005993946523280644;-0.005993977835683161;0.8053074262747326;-0.005791006725053897;0.8052703281520512
29.299898;1.0352754690502168;0.8333582187085962;0.8049801748742748;-0.021848578268783933;-0.021107521659568133;1.0350467839145823;9.999214862930396;0.8336309849496746;-0.005993946224317557;-0.0059939781596232405;0.8053052099330938;-0.005791006874542303;0.8052682494789731
29.309898;1.0352750247838356;0.8333603553558067;0.8049805646483552;-0.02184857808454668;-0.02110752189522799;1.0350480480214923;9.999208146192487;0.8336284711034568;-0.005993945983378628;-0.005993978483807355;0.805303001367874;-0.005791007009470009;0.8052661230461805
29.319898;1.0352745842325484;0.8333624542745107;0.8049810316750773;-0.021848577939745432;-0.021107522112960776;1.0350492348200495;9.99920250419813;0.8336259465657637;-0.005993945798685544;-0.005993978808058645;0.8053008005394453;-0.005791007126574915;0.8052639477939425
