time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.329898;1.0352741452564151;0.8333645156165387;0.804981573653657;-0.021848577835263637;-0.021107522312111923;1.0350503394656048;9.99919788422777;0.8336234139665588;-0.005993945668907616;-0.005993979132190167;0.8052986076256807;-0.005791007222879883;0.805261723273247
29.339898;1.0352737028604555;0.8333665403381029;0.8049821864384633;-0.02184857777135906;-0.02110752249169835;1.0350513574078875;9.999194209964502;0.8336208755966502;-0.005993945593184032;-0.005993979455986569;0.8052964239480114;-0.005791007295524302;0.8052594505959527
29.349898;1.035273249788922;0.8333685289299866;0.8049828649412113;-0.02184857774781119;-0.02110752265031926;1.0350522846027104;9.99919139391159;0.8336183333343984;-0.005993945571318933;-0.005993979779140115;0.805294251520198;-0.005791007341765396;0.8052571324599495
29.359898;1.0352727779640256;0.8333704818029207;0.8049836043265257;-0.021848577764003983;-0.021107522786346592;1.0350531183559875;9.999189352876854;0.8336157881500142;-0.005993945603558423;-0.00599398010135687;0.8052920926506135;-0.005791007359415159;0.8052547734679503
29.369898;1.0352722806018413;0.8333723999599228;0.8049844000827858;-0.0218485778190693;-0.021107522898170316;1.035053857633363;9.99918801592137;0.8336132398891081;-0.005993945689823206;-0.005993980422716538;0.8052899499249234;-0.0057910073474247425;0.8052523805257626
29.379898;1.0352717538927643;0.8333742851695204;0.8049852477715325;-0.021848577912301225;-0.021107522984277902;1.0350545016095327;9.999187321329348;0.8336106885921084;-0.005993945829439507;-0.0059939807438670984;0.8052878256720708;-0.0057910073059289574;0.8052499625823455
29.389898;1.035271196989299;0.8333761394114628;0.8049861435544966;-0.021848578043593636;-0.02110752304329556;1.035055048074729;9.999187212140138;0.8336081358827793;-0.005993946021463302;-0.0059939810658714045;0.8052857217457804;-0.005791007235983363;0.8052475299904045
29.399898;1.0352706104271239;0.8333779641354482;0.8049870848403432;-0.02184857821339033;-0.02110752307415527;1.0350554931225773;9.99918763457683;0.8336055847494295;-0.00599394626463756;-0.005993981389976214;0.8052836404888942;-0.005791007139580502;0.8052450940765765
29.409898;1.035269995099944;0.8333797599616426;0.8049880701571129;-0.021848578422239525;-0.021107523076194686;1.0350558318207836;9.999188536438576;0.833603038825212;-0.005993946556865109;-0.0059939817174120644;0.8052815852691185;-0.005791007019708707;0.8052426667232141
29.419898;1.035269352839884;0.8333815268504543;0.8049890988622332;-0.02184857867046654;-0.02110752304904294;1.0350560592080762;9.99918986777791;0.8336005026573211;-0.005993946894890345;-0.00599398204923747;0.8052795596799438;-0.005791006879937726;0.8052402596914122
29.429898;1.0352686872591383;0.833383264392417;0.804990171291706;-0.021848578958125624;-0.021107522992427342;1.0350561709641448;9.999191580464402;0.8335979822824863;-0.005993947274506265;-0.005993982386403964;0.805277566284215;-0.00579100672371943;0.8052378838938256
29.439898;1.035268003771856;0.8333849713779239;0.8049912885843621;-0.021848579285111188;-0.021107522905859034;1.0350561632767752;9.999193620811152;0.8335954847431799;-0.0059939476909567895;-0.005993982729952811;0.8052756058196285;-0.005791006554211949;0.8052355486296657
29.449898;1.03526730871108;0.8333866449785466;0.8049924519474694;-0.02184857965124757;-0.02110752278839785;1.035056032552558;9.999195924086282;0.8335930171885249;-0.0059939481392994876;-0.005993983080980864;0.805273677090164;-0.005791006374692544;0.8052332613479009
29.459898;1.0352666082026671;0.8333882811497745;0.8049936621512072;-0.02184858005634871;-0.02110752263904585;1.0350557754781595;9.999198423409513;0.8335905868127228;-0.005993948614847886;-0.005993983440292719;0.8052717772035919;-0.005791006188775938;0.8052310284548633
29.469898;1.0352659079990663;0.8333898758907419;0.8049949192426624;-0.021848580500429503;-0.021107522457536856;1.0350553891189567;9.999201067073754;0.8335882009705546;-0.005993949113577338;-0.0059939838080045995;0.8052699024361404;-0.005791006000259047;0.8052288562396129
29.479898;1.0352652143332628;0.8333914258543077;0.8049962222027002;-0.021848580983958466;-0.021107522244666516;1.0350548716286656;9.999203822691976;0.8335858668907077;-0.005993949632160522;-0.005993984183510233;0.8052680497590384;-0.005791005812775531;0.8052267507937966
29.489898;1.0352645338559676;0.8333929282909548;0.8049975686392226;-0.021848581507923997;-0.021107522001933388;1.0350542231538433;9.999206665883966;0.8335835913674929;-0.005993950167745144;-0.005993984565811317;0.8052662177539988;-0.005791005629344583;0.8052247171676667
29.499898;1.03526387157729;0.8333943805845824;0.804998954369932;-0.021848582073716583;-0.021107521731074438;1.0350534454119553;9.999209577133852;0.8335813800696495;-0.005993950717847954;-0.0059939849536549345;0.8052644062210055;-0.005791005452262362;0.8052227590991261
29.509898;1.0352632290317871;0.8333957793422113;0.8050003731900822;-0.021848582682785205;-0.0211075214338562;1.0350525404205158;9.999212550126677;0.8335792365415654;-0.005993951280257149;-0.005993985345370509;0.8052626154532619;-0.005791005283358248;0.8052208796539666
29.519898;1.0352626047964322;0.8333971197394746;0.8050018171746901;-0.021848583336308708;-0.0211075211119692;1.035051509646178;9.999215588778641;0.8335771617658807;-0.0059939518526395475;-0.0059939857388833446;0.8052608461336643;-0.005791005124073906;0.8052190819163979
29.529898;1.035261996326606;0.833398395982912;0.8050032768783356;-0.02184858403529039;-0.021107520767027415;1.0350503541749168;9.999218694230555;0.8335751547412815;-0.005993952432208025;-0.005993986131881208;0.8052590995095491;-0.005791004975495376;0.8052173691055127
29.539898;1.0352614013301222;0.8333996026573182;0.8050047411559553;-0.021848584780745178;-0.021107520400592404;1.0350490760300584;9.999221864456219;0.833573213936269;-0.005993953016016359;-0.005993986521865189;0.8052573771439625;-0.00579100483878088;0.8052157438615154
29.549898;1.0352608187605785;0.833400735664505;0.8050061978081536;-0.021848585573545732;-0.021107520013940555;1.0350476793196322;9.999225098959766;0.8335713385361405;-0.005993953601483247;-0.005993986906187453;0.8052556804769007;-0.005791004715563459;0.8052142076702659
29.559898;1.0352602497505563;0.8334017920151918;0.8050076358305249;-0.02184858641425349;-0.02110751960787888;1.0350461694950792;9.999228393539385;0.8335695284976211;-0.0059939541864727835;-0.005993987282074337;0.8052540108997113;-0.005791004607767269;0.8052127616956686
29.569898;1.0352596975454114;0.8334027693793711;0.8050090476155692;-0.021848587303150323;-0.021107519183091252;1.0350445512928756;9.999231739622166;0.8335677837153588;-0.00599395476926328;-0.005993987646555563;0.8052523700607429;-0.005791004517137263;0.8052114079567324
29.579898;1.0352591665351694;0.8334036660363904;0.8050104285627153;-0.021848588240185787;-0.021107518740555564;1.0350428272647456;9.999235127579155;0.8335661037101713;-0.005993955348875905;-0.005993987996543319;0.8052507597055499;-0.0057910044448564795;0.8052101493012865
29.589898;1.0352586614960364;0.8334044806610937;0.8050117746234196;-0.02184858922476179;-0.021107518281400926;1.035040997242276;9.999238537227647;0.8335644889930185;-0.005993955925368603;-0.005993988329176887;0.8052491811933123;-0.00579100439131833;0.8052089889603411
29.599898;1.0352581869208142;0.8334052122116208;0.8050130812710672;-0.02184859025559926;-0.021107517806578817;1.0350390584432354;9.999241924553317;0.8335629424080623;-0.005993956499607897;-0.005993988642037145;0.805247635489186;-0.0057910043563099015;0.8052079306105722
29.609898;1.0352577463793387;0.8334058604083805;0.8050143449662464;-0.021848591330832327;-0.021107517316755104;1.0350370071235346;9.999245220640796;0.8335614680599347;-0.0059939570728289645;-0.005993988933018847;0.8052461237285043;-0.005791004339510935;0.8052069781564659
29.619898;1.0352573428285243;0.8334064260495113;0.8050155645928433;-0.02184859244818951;-0.02110751681232659;1.0350348412439938;9.999248342025552;0.8335600691981957;-0.005993957646288861;-0.005993989200353903;0.8052446473556328;-0.005791004340583892;0.8052061350688944
29.629898;1.0352569802197116;0.8334069106150364;0.8050167411014162;-0.021848593605019843;-0.02110751629364196;1.0350325618131366;9.999251200429926;0.8335587474658066;-0.005993958220799161;-0.005993989442998115;0.8052432078166231;-0.005791004358749536;0.8052054043210033
29.639898;1.035256664671513;0.8334073157123381;0.8050178766055257;-0.021848594798145826;-0.02110751576126131;1.0350301727687528;9.999253705743685;0.8335575034754075;-0.005993958796388915;-0.005993989660696961;0.8052418066090227;-0.005791004392699663;0.8052047889605229
29.649898;1.0352564027278504;0.8334076430150041;0.8050189746836011;-0.021848596023847672;-0.021107515215990434;1.0350276804093124;9.999255770231597;0.8335563377908916;-0.005993959372701992;-0.005993989853398;0.8052404457570069;-0.005791004441086466;0.8052042922453662
29.659898;1.035256197774901;0.833407894202821;0.8050200408866942;-0.02184859727819075;-0.02110751465890193;1.0350250926489057;9.999257318665677;0.8335552514298059;-0.005993959949723367;-0.00599399002072401;0.8052391282078065;-0.005791004502834676;0.8052039169679656
29.669898;1.0352560484484894;0.8334080702862067;0.805021081817774;-0.021848598557371573;-0.021107514091294754;1.035022418891317;9.999258296942532;0.8335542451048514;-0.0059939605279371935;-0.005993990162000498;0.8052378574881203;-0.005791004577040329;0.8052036647868545
29.679898;1.035255950300637;0.8334081709935705;0.8050221039038117;-0.02184859985780065;-0.021107513514498483;1.035019670594688;9.999258669355218;0.8335533179256064;-0.005993961108076103;-0.005993990276626464;0.8052366368822436;-0.0057910046628388955;0.8052035357566424
29.689898;1.0352558986318912;0.8334081945834704;0.8050231130690936;-0.021848601176119507;-0.0211075129299913;1.0350168616603954;9.999258405876764;0.8335524673159072;-0.005993961691027249;-0.005993990364542212;0.8052354690186755;-0.00579100475929488;0.8052035275727938
29.699898;1.0352558905797042;0.8334081378417912;0.8050241144218545;-0.021848602509158235;-0.021107512339701356;1.0350140084165773;9.999257471880307;0.8335516899712404;-0.0059939622777702125;-0.005993990426501899;0.8052343560111453;-0.005791004865409505;0.8052036354145692
29.709898;1.03525592637811;0.8334079970020992;0.8050251118990216;-0.021848603853865486;-0.021107511745859966;1.0350111289340156;9.99925582868825;0.833550982488279;-0.005993962869117054;-0.005993990463973445;0.8052332998795709;-0.005791004980371081;0.8052038530134513
29.719898;1.035256009142367;0.8334077697097266;0.8050261088188568;-0.02184860520752348;-0.02110751115077152;1.035008241162804;9.999253444541926;0.8335503415806501;-0.005993963465450767;-0.0059939904788090465;0.805232302832089;-0.005791005103585072;0.8052041738848494
29.729898;1.0352561422395383;0.8334074558273218;0.8050271088274064;-0.021848606568046484;-0.0211075105569559;1.035005360957826;9.999250308952778;0.833549764183105;-0.005993964066701098;-0.005993990472834545;0.8052313668567933;-0.00579100523428996;0.8052045920723649
29.739898;1.035256326335455;0.8334070557781001;0.8050281162233714;-0.02184860793389598;-0.02110750996715659;1.035002501374039;9.999246438410406;0.8335492474306364;-0.005993964672388907;-0.005993990447461643;0.8052304928145151;-0.0057910053713493915;0.8052051021976708
29.749898;1.0352565583629656;0.83340656872763;0.8050291354646811;-0.021848609303638997;-0.021107509383919473;1.0349996721039472;9.999241866889841;0.8335487884128443;-0.005993965281641469;-0.005993990403471357;0.8052296803466251;-0.005791005513508755;0.8052056989271805
29.759898;1.0352568318050852;0.8334059928957501;0.8050301703011892;-0.021848610675668966;-0.021107508809139357;1.03499687880885;9.999236633847838;0.8335483837760395;-0.0059939658934729315;-0.005993990341056318;0.8052289290962404;-0.005791005659724308;0.8052063768266076
29.769898;1.0352571381715;0.8334053267174416;0.8050312234623143;-0.02184861204839963;-0.021107508244025054;1.0349941243018221;9.999230783336737;0.8335480293689563;-0.005993966507154752;-0.0059939902600378535;0.8052282395302618;-0.005791005809171835;0.8052071308274015
29.779898;1.035257469637198;0.8334045689281087;0.8050322969702505;-0.021848613420489892;-0.021107507689500617;1.0349914105574485;9.999224365119003;0.8335477201716097;-0.005993967122210516;-0.005993990160054508;0.8052276121930156;-0.005791005960940884;0.8052079568572702
29.789898;1.0352578206221383;0.8334037184274574;0.8050333924925175;-0.02184861479068357;-0.021107507146614957;1.0349887392187742;9.999217431346645;0.8335474508066153;-0.005993967738149149;-0.0059939900407588636;0.8052270466833712;-0.0057910061137605015;0.8052088520546694
29.799898;1.0352581871322537;0.8334027750612611;0.8050345121032622;-0.021848616157489873;-0.021107506616549337;1.0349861112678496;9.999210035736663;0.8335472161209099;-0.005993968354276881;-0.005993989902090872;0.8052265415264303;-0.005791006266002381;0.8052098137719643
29.809898;1.0352585654801867;0.8334017402404682;0.8050356591894072;-0.02184861751897546;-0.021107506100174277;1.0349835268374998;9.999202230436694;0.8335470109256649;-0.005993968969712434;-0.005993989744280614;0.8052260943514732;-0.005791006415703535;0.8052108378953781
29.819898;1.0352589515409294;0.8334006164864611;0.8050368381495747;-0.02184861887276344;-0.021107505597645727;1.0349809853352931;9.999194053163578;0.8335468288701186;-0.005993969583595038;-0.00599398956760215;0.8052257019153855;-0.005791006560405803;0.8052119178998466
29.829898;1.0352593401106438;0.8333994068020686;0.8050380531874246;-0.021848620216375972;-0.02110750510876399;1.034978486228807;9.999185516277048;0.8335466619014642;-0.0059939701953212075;-0.0059939893721882055;0.8052253604378404;-0.005791006697167669;0.8052130452255919
29.839898;1.0352597250321292;0.8333981147093689;0.8050393077070045;-0.02184862154766671;-0.021107504633878633;1.0349760301067812;9.999176612402547;0.8335465016374403;-0.005993970804554562;-0.005993989157815757;0.8052250663201869;-0.00579100682288605;0.8052142104717814
29.849898;1.0352601005737223;0.8333967446288756;0.8050406044366343;-0.021848622864849388;-0.02110750417419683;1.0349736194090213;9.999167330433098;0.8335463414479695;-0.005993971411048577;-0.0059939889238938985;0.805224816877264;-0.005791006934515046;0.8052154043828004
29.859898;1.0352604620799701;0.8333953020704906;0.8050419455153733;-0.02184862416620576;-0.02110750373111856;1.0349712585030506;9.99915766570835;0.8335461773772894;-0.005993972014621224;-0.00599398866980696;0.8052246109499971;-0.00579100702924841;0.8052166181806696
29.869898;1.035260805298817;0.8333937935932066;0.8050433326823844;-0.02184862544985834;-0.02110750330556802;1.0349689530048436;9.999147618612096;0.8335460076691777;-0.0059939726153595;-0.005993988395070661;0.8052244491320703;-0.00579100710483197;0.8052178435106797
29.879898;1.0352611260549096;0.8333922265764353;0.8050447675646536;-0.021848626713776072;-0.02110750289804398;1.0349667092188513;9.999137185565726;0.8335458313789496;-0.0059939732136547645;-0.00599398809915908;0.8052243330025324;-0.0057910071597470966;0.8052190725723144
29.889898;1.035261420365369;0.8333906084515958;0.8050462511515047;-0.02184862795589661;-0.021107502509019098;1.0349645347073078;9.999126353790007;0.8335456471708674;-0.005993973809828137;-0.0059939877815012406;0.8052242637453548;-0.005791007193213186;0.8052202986366579
29.899898;1.0352616841956206;0.8333889457814465;0.8050477831462322;-0.02184862917412914;-0.021107502139189938;1.0349624391678491;9.999115110609928;0.8335454534122171;-0.005993974403779447;-0.00599398744181601;0.8052242417451125;-0.005791007204981343;0.805221516292709
29.909898;1.0352619128590448;0.8333872445379675;0.8050493628027513;-0.02184863036644433;-0.021107501789416522;1.0349604341285907;9.999103461578379;0.833545249139588;-0.005993974995082782;-0.005993987080311657;0.8052242675096918;-0.005791007195061439;0.8052227210949959
29.919898;1.0352621004156712;0.8333855110796723;0.8050509903449811;-0.021848631531273345;-0.02110750146033202;1.0349585317719867;9.999091439901854;0.8335450349205098;-0.005993975583333775;-0.005993986697452371;0.8052243424265955;-0.005791007163862653;0.8052239092631032
29.929898;1.0352622394397588;0.83338375212058;0.8050526669948559;-0.0218486326677771;-0.021107501151905766;1.0349567441932261;9.999079096140516;0.8335448127648398;-0.005993976168253789;-0.005993986293726163;0.8052244685260109;-0.005791007112651921;0.8052250779286247
29.939898;1.035262321061765;0.833381973991881;0.8050543939194578;-0.021848633775722544;-0.021107500863370276;1.0349550834347732;9.999066480075628;0.8335445848154559;-0.005993976749377566;-0.0059939858697415326;0.8052246483381595;-0.005791007043757608;0.8052262254156501
29.949898;1.035262335831858;0.833380182087708;0.8050561718045124;-0.021848634855333483;-0.021107500593618947;1.0349535613313972;9.999053633702202;0.8335443521042875;-0.00599397732583974;-0.005993985426374983;0.8052248856009911;-0.00579100696020834;0.8052273509556915
29.959898;1.0352622757894758;0.8333783803602836;0.8050580014253348;-0.021848635907362773;-0.021107500341845328;1.0349521886073692;9.999040592884198;0.8335441139531483;-0.005993977896625506;-0.00599398496479297;0.805225185506199;-0.005791006865033079;0.8052284542533074
29.969898;1.035262135668988;0.8333765709183517;0.8050598842396397;-0.02184863693311275;-0.021107500108007528;1.0349509741805207;9.999027391122633;0.8335438674432301;-0.005993978460845339;-0.005993984486539424;0.8052255534953221;-0.005791006760985082;0.805229535363052
29.979898;1.0352619125210227;0.833374754389237;0.8050618223340104;-0.021848637934090104;-0.021107499892831415;1.0349499252085075;9.999014065015482;0.8335436077290408;-0.005993979017885324;-0.005993983993679169;0.8052259938603676;-0.005791006650825702;0.8052305945492912
29.989898;1.035261605773709;0.8333729310564194;0.8050638177880655;-0.021848638911405715;-0.02110749969726072;1.0349490472645262;9.999000657846485;0.8335433296412189;-0.005993979567805906;-0.005993983488688558;0.8052265095878908;-0.005791006537265946;0.8052316323038233
29.999898;1.035261217744881;0.8333711014501048;0.8050658716626046;-0.021848639865411107;-0.02110749952173619;1.034948344169127;9.998987218306175;0.833543029322323;-0.0059939801116952315;-0.005993982974036833;0.8052271030054252;-0.005791006422587284;0.8052326499742052
30.009898;1.035260753040486;0.8333692659505127;0.8050679832551692;-0.02184864079585271;-0.021107499366128723;1.0349478174675713;9.998973793370196;0.8335427049334085;-0.005993980651396905;-0.005993982451819292;0.80522777594106;-0.005791006308777833;0.8052336500551578
30.019898;1.0352602168857539;0.8333674246221057;0.8050701504972332;-0.0218486417022565;-0.021107499230124442;1.0349474659896967;9.998960424279307;0.8335423564263897;-0.005993981188972909;-0.005993981923661901;0.8052285291109084;-0.005791006197901372;0.8052346353801324
30.029898;1.0352596140386063;0.8333655776142278;0.805072370839884;-0.021848642584160523;-0.02110749911316124;1.0349472860077682;9.99894715270919;0.833541984889631;-0.0059939817264638064;-0.0059939813906472825;0.8052293615902367;-0.00579100609204457;0.8052356081956307
30.039898;1.0352589491254145;0.8333637251697475;0.8050746413549603;-0.021848643441109313;-0.021107499014142835;1.0349472718317985;9.998934027835457;0.8335415911307248;-0.005993982265758381;-0.0059939808533054015;0.805230271131974;-0.00579100599297065;0.8052365696879068
30.049898;1.0352582267465957;0.8333618670394238;0.8050769583419077;-0.021848644272428365;-0.021107498931368384;1.0349474163424113;9.998921107324893;0.8335411736736557;-0.0059939828084486875;-0.005993980312118549;0.8052312548301666;-0.005791005901871613;0.8052375197906633
30.059898;1.0352574500598162;0.8333600025281132;0.8050793171527422;-0.02184864507708098;-0.021107498862610406;1.034947711031551;9.998908454102082;0.8335407285586682;-0.005993983355774597;-0.0059939797681015355;0.8052323093999666;-0.005791005819337339;0.8052384577951808
30.069898;1.0352566197391608;0.8333581318914508;0.8050817120793179;-0.02184864585386218;-0.02110749880558015;1.0349481454132397;9.998896131147601;0.8335402510100254;-0.005993983908590673;-0.0059939792227375124;0.8052334310951385;-0.0057910057453893354;0.8052393835303441
30.079898;1.0352557352992557;0.8333562577440166;0.8050841362529703;-0.02184864660155637;-0.02110749875863302;1.0349487067378618;9.998884197284086;0.8335397366605736;-0.005993984467505258;-0.005993978677630578;0.8052346153110508;-0.005791005679506687;0.805240297935769
30.089898;1.0352547967735568;0.8333543847644733;0.8050865820019601;-0.02184864731898661;-0.021107498720837798;1.0349493810730352;9.998872709670282;0.8335391825607006;-0.005993985033240667;-0.005993978134229023;0.8052358565280955;-0.005791005620793896;0.8052412029454727
30.099898;1.0352538046576256;0.8333525180481935;0.8050890416976855;-0.021848648005284837;-0.021107498691411354;1.034950155358201;9.998861734870243;0.8335385887462788;-0.00599398560689811;-0.005993977593460847;0.8052371490028319;-0.005791005568351643;0.8052421013950275
30.109898;1.0352527595253205;0.8333506619793556;0.8050915086057573;-0.021848648660166368;-0.02110749866954762;1.0349510188455806;9.99885135742629;0.8335379587719172;-0.005993986189950019;-0.005993977055384974;0.8052384871915541;-0.005791005521452391;0.8052429970217683
30.119898;1.0352516620016123;0.8333488205826546;0.8050939774138989;-0.021848649283795825;-0.021107498654630692;1.034951963163118;9.998841675528;0.833537297892512;-0.00599398678386269;-0.005993976519025592;0.8052398655324771;-0.005791005479185042;0.8052438943155982
30.129898;1.0352505124505726;0.8333469987048361;0.805096444354842;-0.02184864987633209;-0.021107498646050733;1.034952981701506;9.9988327848862;0.8335366104186427;-0.0059939873895980865;-0.005993975982428559;0.8052412778163552;-0.005791005440151655;0.8052447983895087
30.139898;1.0352493108163499;0.8333452024337851;0.8050989068904911;-0.021848650437689143;-0.021107498643015206;1.034954068388515;9.998824757206677;0.8335358989320926;-0.00599398800755741;-0.005993975443007677;0.8052427160196289;-0.005791005402804457;0.8052457148856775
30.149898;1.0352480566236595;0.8333434381151955;0.8051013631585501;-0.021848650967701014;-0.021107498644916404;1.034955216310387;9.998817632315484;0.833535165507424;-0.005993988637738692;-0.0059939748981101305;0.8052441695650182;-0.005791005365897982;0.8052466496857567
30.159898;1.03524674867323;0.8333417113970955;0.8051038117683971;-0.02184865146629947;-0.021107498651734648;1.0349564176554995;9.998811437610671;0.8335344126146239;-0.005993989279687382;-0.005993974345407698;0.8052456263415605;-0.0057910053285768785;0.8052476084931113
30.169898;1.0352453855443347;0.8333400269259533;0.8051062521151829;-0.02184865193352938;-0.02110749866408134;1.0349576647145875;9.998806211760417;0.8335336428869727;-0.0059939899325361;-0.005993973782897263;0.8052470752378624;-0.00579100529028431;0.8052485966283751
30.179898;1.0352439670969222;0.83333838848765;0.8051086843675572;-0.021848652369578232;-0.021107498683052853;1.0349589506609347;9.99880200493153;0.8335328590305865;-0.005993990595173926;-0.005993973208923276;0.8052485081912397;-0.005791005250639761;0.8052496189454992
30.189898;1.035242494565065;0.8333367999842803;0.8051111086064429;-0.021848652774869134;-0.02110749870992218;1.034960269497217;9.998798862495363;0.8335320645599189;-0.005993991266401943;-0.00599397262248396;0.805249919519552;-0.005791005209393187;0.8052506793688626
30.199898;1.0352409691384363;0.8333352658377084;0.8051135238871561;-0.02184865315002621;-0.021107498745830407;1.0349616157226154;9.998796814260466;0.8335312647410674;-0.005993991945290545;-0.00599397202340984;0.8052513031559417;-0.005791005166296905;0.8052517803129008
30.209898;1.0352393914402902;0.8333337899468114;0.8051159282789999;-0.021848653495573703;-0.021107498791852957;1.0349629851878774;9.998795878398692;0.8335304666522267;-0.005993992631348238;-0.0059939714122214625;0.8052526508802028;-0.005791005120772323;0.8052529226595072
30.219898;1.0352377622390199;0.8333323752552605;0.8051183198139098;-0.021848653811674033;-0.02110749884924882;1.0349643766976453;9.99879607401172;0.833529678219941;-0.005993993324115172;-0.005993970790014481;0.8052539527898521;-0.005791005072008435;0.8052541064596913
30.229898;1.0352360837056955;0.8333310245439628;0.805120696942238;-0.021848654098193893;-0.021107498919648648;1.0349657921929485;9.99879742688212;0.8335289073607418;-0.0059939940228542436;-0.00599397015824886;0.8052551985353568;-0.005791005019649743;0.80525533180204
30.239898;1.0352343609782206;0.833329740845662;0.8051230579301399;-0.02184865435485456;-0.02110749900537854;1.0349672357137911;9.998799962946796;0.8335281621163021;-0.005993994726771481;-0.005993969518014394;0.8052563782927807;-0.005791004964154192;0.8052565988992235
30.249898;1.035232602567035;0.8333285269376949;0.805125400539927;-0.021848654581251178;-0.021107499109662167;1.03496871291527;9.998803704085464;0.8335274513596526;-0.005993995435180119;-0.005993968869387398;0.8052574836801765;-0.005791004906600361;0.8052579074846387
30.259898;1.0352308188330095;0.8333273846649748;0.8051277224976057;-0.021848654776946475;-0.021107499236261346;1.0349702307535689;9.99880867021149;0.8335267848351315;-0.005993996147202386;-0.005993968211691855;0.8052585081294598;-0.0057910048485198115;0.8052592567124115
30.269898;1.0352290204454575;0.8333263147504794;0.8051300217005469;-0.021848654941670258;-0.021107499388716814;1.0349717964047798;9.998814878383278;0.8335261722388677;-0.005993996861507296;-0.0059939675443000315;0.8052594463270706;-0.005791004791713836;0.8052606458076508
30.279898;1.0352272176252098;0.8333253170220561;0.8051322957197836;-0.021848655075224196;-0.021107499569829026;1.034973416057717;9.998822345169936;0.8335256222976518;-0.005993997576520073;-0.005993966867314166;0.8052602937393617;-0.005791004737888751;0.8052620742689661
30.289898;1.0352254191352634;0.8333243903902665;0.8051345409894021;-0.021848655177046112;-0.021107499781896473;1.0349750940280125;9.998831096122236;0.8335251425969873;-0.005993998290724679;-0.005993966181748318;0.8052610467828412;-0.005791004688410918;0.8052635411733187
30.299898;1.0352236314224432;0.8333235325650044;0.8051367526369407;-0.02184865524590755;-0.021107500027184235;1.0349768321324768;9.998841165684071;0.8335247398643042;-0.0059939990027051155;-0.005993965489101432;0.8052617029975905;-0.005791004644342609;0.8052650445965145
30.309898;1.0352218587436395;0.8333227403932146;0.8051389253009723;-0.021848655280115006;-0.021107500307880833;1.0349786298773054;9.998852577379948;0.8335244201578786;-0.005993999711051109;-0.0059939647909745715;0.8052622606228571;-0.005791004606768239;0.8052665817312782
30.319898;1.0352201035738466;0.8333220106579435;0.8051410535584886;-0.021848655278131422;-0.021107500625855223;1.0349804856479878;9.99886531824752;0.8335241894344038;-0.00599400041427018;-0.005993964089243153;0.8052627175592375;-0.005791004577130103;0.8052681493811896
30.329898;1.0352183663156904;0.833321340039177;0.8051431312634865;-0.021848655239040303;-0.021107500982598795;1.0349823977514465;9.998879329219983;0.8335240544096597;-0.005994001110864238;-0.00599396338620088;0.8052630709979872;-0.00579100455706849;0.8052697443908587
30.339898;1.0352166449683173;0.8333207241640707;0.8051451511358032;-0.021848655162479216;-0.021107501379268173;1.0349843639655572;9.998894518254899;0.8335240221788033;-0.005994001799569325;-0.005993962684300744;0.8052633187734872;-0.005791004548053493;0.805271363803646
30.349898;1.035214936196865;0.8333201573303517;0.8051471055415175;-0.021848655048381772;-0.02110750181672956;1.0349863802462986;9.998910785070725;0.8335240985783655;-0.005994002479483368;-0.005993961986006421;0.8052634608875331;-0.005791004551311897;0.8052730049875478
30.359898;1.0352132373505907;0.8333196332123636;0.8051489872744927;-0.021848654896837818;-0.021107502295499132;1.0349884407209453;9.998928040152482;0.8335242869964343;-0.0059940031500465155;-0.005993961294014315;0.8052634995384367;-0.005791004567892736;0.805274665766118
30.369898;1.0352115473672667;0.8333191450474853;0.8051507892456249;-0.021848654708176478;-0.02110750281566217;1.0349905392591374;9.998946210029974;0.8335245883539404;-0.005994003810892241;-0.005993960611460072;0.805263437788313;-0.005791004598742598;0.8052763442706429
30.379898;1.0352098664346292;0.8333186853909843;0.8051525039891131;-0.02184865448333131;-0.021107503376824627;1.0349926710768989;9.998965237082752;0.8335250016344646;-0.005994004461439169;-0.005993959941780748;0.8052632778894298;-0.005791004644733828;0.8052780387300466
30.389898;1.0352081962826831;0.8333182467133795;0.8051541239972974;-0.021848654224105115;-0.021107503977961763;1.0349948333599375;9.99898507515014;0.8335255240648027;-0.0059940051006812725;-0.005993959288413287;0.8052630210578055;-0.005791004706524547;0.8052797474554462
30.399898;1.0352065408103666;0.8333178227601449;0.8051556430235366;-0.021848653933124018;-0.0211075046174289;1.0349970248411131;9.999005672955429;0.8335261508121665;-0.0059940057275280805;-0.005993958654681246;0.8052626688293176;-0.005791004784647757;0.805281468846349
30.409898;1.0352049053555332;0.8333174093700056;0.8051570577006014;-0.02184865361380618;-0.02110750529330565;1.0349992451012213;9.999026960364299;0.8335268752720693;-0.00599400634110967;-0.00599395804398914;0.8052622237925309;-0.005791004879903143;0.8052832015048723
30.419898;1.0352032952706247;0.8333170034809171;0.8051583677124244;-0.02184865327021347;-0.021107506003630976;1.0350014947409198;9.999048858561213;0.833527690379032;-0.005994006940816654;-0.0059939574601511475;0.8052616893255143;-0.005791004993370028;0.8052849443154966
30.429898;1.0352017150883641;0.8333166019018771;0.8051595742152945;-0.02184865290640957;-0.021107506746297702;1.0350037760294128;9.999071305601678;0.8335285896537294;-0.005994007526340571;-0.005993956907454731;0.8052610693346679;-0.005791005126117502;0.8052866957745782
30.439898;1.0352001679652607;0.8333162023591706;0.8051606785053202;-0.021848652525747685;-0.021107507518980335;1.035006092642524;9.999094268490468;0.8335295674305242;-0.005994008097606913;-0.005993956390279964;0.8052603679171534;-0.005791005279189009;0.8052884527990791
30.449898;1.0351986552255998;0.8333158046950975;0.8051616817158698;-0.021848652130604936;-0.021107508319316706;1.0350084491361282;9.999117729980107;0.8335306190576055;-0.0059940086545890656;-0.005993955912745853;0.8052595892634592;-0.005791005453598536;0.8052902101862308
30.459898;1.0351971762655225;0.8333154094577128;0.8051625848226096;-0.021848651722425127;-0.021107509145055967;1.0350108508831941;9.999141672476954;0.833531740705967;-0.005994009197244632;-0.005993955478787117;0.8052587378528033;-0.005791005650130177;0.8052919611103727
30.469898;1.035195728733287;0.8333150163483815;0.8051633887669958;-0.021848651302037708;-0.02110750999410471;1.035013303436804;9.999166076827734;0.8335329279562134;-0.005994009725666075;-0.005993955092276287;0.8052578186228918;-0.005791005869173696;0.8052936981366507
30.479898;1.0351943090753926;0.8333146253318152;0.8051640946390675;-0.021848650870269073;-0.021107510864719355;1.0350158115318941;9.999190925622385;0.833534174462576;-0.005994010240277363;-0.0059939547568662755;0.8052568373305751;-0.0057910061105937724;0.80529541435693
30.489898;1.035192913246767;0.8333142381945755;0.8051647038085582;-0.021848650428395004;-0.02110751175582177;1.0350183784978606;9.999216199492503;0.8335354721506107;-0.005994010741887217;-0.005993954475794664;0.8052558005571969;-0.005791006373734702;0.8052971043542838
30.499898;1.0351915373828493;0.8333138575453577;0.8051652181291958;-0.021848649978157858;-0.021107512667004415;1.0350210059949392;9.999241869717368;0.8335368122077814;-0.005994011231632215;-0.005993954251729012;0.8052547149860549;-0.005791006657550455;0.8052987648318938
30.509898;1.0351901785323343;0.8333134847120421;0.805165640247464;-0.021848649521637415;-0.02110751359788512;1.035023694262865;9.999267895094555;0.833538185556076;-0.005994011710765144;-0.0059939540866937105;0.8052535867194903;-0.0057910069606415815;0.80530039452741
30.519898;1.0351888350360252;0.8333131195279208;0.8051659738544502;-0.021848649061224967;-0.021107514547484586;1.0350264421380606;9.999294224842194;0.833539582502949;-0.0059940121803569255;-0.005993953982214534;0.8052524213860247;-0.005791007281383054;0.8053019928055674
30.529898;1.0351875059869988;0.8333127619373973;0.8051662232848311;-0.021848648599289856;-0.021107515514611822;1.0350292462364228;9.999320803702481;0.833540992770207;-0.0059940126413056604;-0.005993953939456266;0.805251224779756;-0.005791007618119428;0.8053035584943364
30.539898;1.0351861897153816;0.8333124131043994;0.8051663926479071;-0.02184864813729176;-0.021107516498645895;1.035032100686751;9.999347569558134;0.8335424068192981;-0.005994013094574581;-0.005993953959246486;0.8052500030013368;-0.005791007969081748;0.8053050910097369
30.549898;1.0351848827216041;0.8333120747327748;0.8051664858158505;-0.02184864767534993;-0.02110751749942738;1.0350349978232833;9.999374442370662;0.8335438170087052;-0.005994013541269728;-0.005993954042155312;0.8052487617833837;-0.005791008332212109;0.8053065922393196
30.559898;1.0351835802883709;0.8333117478392905;0.8051665069213655;-0.021848647212915476;-0.021107518516641947;1.0350379285265412;9.999401321482734;0.833545217313575;-0.0059940139826259045;-0.005993954188614517;0.8052475058212261;-0.005791008705172234;0.8053080668024711
30.569898;1.0351822775464408;0.8333114325089462;0.8051664602537921;-0.02184864674955113;-0.021107519549751316;1.0350408821569856;9.999428097553174;0.8335466024428035;-0.0059940144199680835;-0.005993954398973093;0.8052462390094612;-0.005791009085453818;0.805309520945638
30.579898;1.0351809700507149;0.833311128347486;0.8051663500068853;-0.02184864628493667;-0.021107520598327916;1.0350438471823487;9.999454670312064;0.8335479675498794;-0.005994014854668383;-0.005993954673325542;0.8052449650887824;-0.005791009470563666;0.8053109614032175
30.589898;1.0351796544224507;0.8333108347908599;0.8051661799779827;-0.021848645818436114;-0.021107521662138605;1.0350468122190992;9.999480962821638;0.8335493082909364;-0.005994015288119572;-0.005993955011212072;0.8052436875062786;-0.005791009858416304;0.8053123949180448
30.599898;1.0351783289454124;0.8333105509020576;0.8051659531321105;-0.021848645348880983;-0.021107522740839737;1.0350497664889826;9.99950691999101;0.8335506201653871;-0.005994015721499975;-0.0059939554116718394;0.8052424089466503;-0.0057910102478202965;0.8053138285458361
30.609898;1.0351769931725225;0.8333102752800011;0.8051656720011164;-0.02184864487481436;-0.021107523833618434;1.0350526996727847;9.999532494820272;0.8335518980448645;-0.005994016155572219;-0.005993955873700431;0.8052411314961144;-0.005791010638480559;0.8053152701270018
30.619898;1.0351756466281807;0.833310006941114;0.8051653397988395;-0.02184864439479234;-0.021107524939159256;1.035055601578883;9.99955764005719;0.833553137049255;-0.0059940165909845595;-0.005993956396640267;0.8052398570179312;-0.005791011030340947;0.805316728028649
30.629898;1.0351742880576238;0.8333097461419516;0.8051649607037231;-0.021848643907482576;-0.02110752605591934;1.0350584625867194;9.999582308245596;0.8335543334556592;-0.005994017028667535;-0.005993956980258471;0.8052385873721102;-0.005791011423035528;0.8053182103763248
30.639898;1.0351729155555762;0.8333094939679402;0.8051645391306961;-0.02184864341193281;-0.02110752718246706;1.0350612747734955;9.999606453027312;0.8335554845894826;-0.005994017469672993;-0.005993957624556729;0.8052373246776027;-0.005791011815908955;0.8053197244487821
30.649898;1.0351715263840984;0.833309251500374;0.8051640791820984;-0.021848642907818166;-0.021107528317653466;1.0350640320396456;9.999630028794396;0.8335565883789188;-0.005994017914619304;-0.005993958329425795;0.8052360713297659;-0.0057910122080987135;0.8053212761730189
30.659898;1.035170116969846;0.8333090199293521;0.8051635844202323;-0.021848642395122665;-0.021107529460413717;1.0350667293898983;9.999652991727713;0.8335576434420006;-0.005994018363384609;-0.005993959094468881;0.8052348293994508;-0.0057910125984702784;0.8053228698562758
30.669898;1.0351686843928853;0.8333088015206656;0.8051630575899562;-0.021848641873680054;-0.021107530609409616;1.0350693627803444;9.99967530325385;0.8335586497488875;-0.005994018815248016;-0.005993959919001218;0.8052335999097113;-0.0057910129858176765;0.8053245081703978
30.679898;1.0351672277804613;0.8333085995975927;0.8051625005357531;-0.021848641343162223;-0.021107531762992276;1.0350719293208748;9.999696927153844;0.8335596088929856;-0.005994019269143601;-0.00599396080175364;0.805232383019482;-0.005791013369200512;0.8053261920809127
30.689898;1.035165748069338;0.8333084172299846;0.8051619145868207;-0.02184864080319785;-0.02110753291945822;1.035074426645818;9.999717820120326;0.833560523213368;-0.0059940197238772756;-0.005993961740467782;0.8052311790380909;-0.005791013747999357;0.8053279213952215
30.699898;1.0351642474701293;0.8333082566143769;0.8051613014392134;-0.021848640253430265;-0.02110753407726212;1.035076851901577;9.999737930867004;0.8335613947782883;-0.0059940201783057236;-0.005993962732042103;0.805229989275969;-0.00579101412189449;0.805329695767874
30.709898;1.0351627297165873;0.8333081195790251;0.8051606638879579;-0.02184863969385829;-0.02110753523507611;1.0350792019797532;9.999757211243745;0.8335622253062072;-0.005994020631393193;-0.0059939637731445256;0.8052288162725619;-0.005791014490951408;0.805331514917297
30.719898;1.0351612002811705;0.8333080081845682;0.8051600060804616;-0.02184863912527082;-0.02110753639168382;1.035081474266168;9.999775628978279;0.8335630157001787;-0.005994021082157173;-0.005993964860698286;0.8052276631964133;-0.005791014855468784;0.8053333783921321
30.729898;1.035159665317154;0.833307925126171;0.8051593339246503;-0.021848638549475646;-0.02110753754578134;1.035083666072285;9.999793176840763;0.8335637647372007;-0.005994021529559341;-0.005993965992006065;0.8052265326481571;-0.0057910152154783375;0.8053352857242247
30.739898;1.0351581305740354;0.8333078737829455;0.8051586550979322;-0.021848637969474873;-0.021107538695835208;1.0350857734555112;9.999809872831795;0.8335644693767232;-0.005994021972548706;-0.005993967164689166;0.8052254261583861;-0.005791015570394881;0.8053372369200974
30.749898;1.0351566023507908;0.8333078577941521;0.8051579779902938;-0.021848637389367997;-0.021107539839999273;1.0350877912714194;9.999825747341651;0.8335651268019656;-0.005994022410325441;-0.005993968376717773;0.8052243450949571;-0.005791015919227163;0.8053392329143945
30.759898;1.0351550882912914;0.8333078806105826;0.8051573109138562;-0.021848636813627274;-0.021107540976053878;1.035089714022461;9.999840827192536;0.8335657353663789;-0.005994022842542471;-0.005993969626549676;0.8052232913058783;-0.005791016261127862;0.8053412751201581
30.769898;1.0351535957304718;0.8333079452273399;0.8051566622958943;-0.021848636246264746;-0.02110754210149;1.0350915359866002;9.999855126249997;0.8335662944643337;-0.005994023269358212;-0.005993970913058802;0.8052222658957404;-0.005791016595728863;0.8053433640746466
30.779898;1.035152130115357;0.8333080540362584;0.8051560406260752;-0.021848635690692796;-0.02110754321375003;1.0350932512422377;9.999868645011285;0.8335668049174465;-0.005994023691234593;-0.00599397223519753;0.8052212677465477;-0.00579101692310953;0.8053454988466778
30.789898;1.035150695291463;0.8333082089173938;0.8051554535525018;-0.021848635150048982;-0.02110754431041738;1.0350948544230736;9.9998813766062;0.8335672690140484;-0.0059940241083390015;-0.005993973591669668;0.8052202936617965;-0.005791017243537428;0.8053476779398947
30.799898;1.035149294105852;0.8333084110318009;0.8051549072034504;-0.0218486346272941;-0.02110754538922934;1.0350963410599552;9.99989330779962;0.8335676897358607;-0.005994024520141913;-0.00599397498093577;0.8052193392358035;-0.005791017557214559;0.8053499007557179
30.809898;1.035147928629607;0.8333086599282149;0.8051544066542282;-0.02184863412503682;-0.02110754644789038;1.0350977068177147;9.999904415666059;0.8335680705978196;-0.005994024925800965;-0.005993976401475755;0.8052183991936033;-0.005791017864332769;0.8053521684046612
30.819898;1.0351466007971413;0.833308953094996;0.8051539568399921;-0.021848633645295188;-0.02110754748382176;1.035098946718243;9.999914671760198;0.8335684163186644;-0.005994025324793856;-0.005993977851810729;0.8052174671753495;-0.005791018165159851;0.805354482960554
30.829898;1.0351453131770352;0.8333092868482228;0.8051535627261641;-0.021848633189162574;-0.02110754849428331;1.0351000554108734;9.999924047100853;0.8335687329473398;-0.005994025717124609;-0.005993979330328533;0.8052165351069784;-0.005791018459791003;0.8053568459072618
30.839898;1.0351440687371032;0.8333096577235651;0.8051532288883541;-0.021848632756541607;-0.021107549476920333;1.035101028236116;9.999932510270135;0.8335690270340522;-0.005994026103291158;-0.005993980835382731;0.8052155926295994;-0.0057910187479910434;0.8053592576171571
30.849898;1.0351428702106626;0.8333100631390109;0.8051529591576231;-0.021848632346336952;-0.021107550430202387;1.0351018623177273;9.999940030309247;0.8335693046603792;-0.005994026484173549;-0.005993982365388881;0.8052146275077002;-0.005791019029394524;0.8053617178358272
30.859898;1.0351417199906734;0.8333094055589909;0.8051516978522113;-0.021848981740218865;-0.02110788927299648;1.0351025571809374;9.99994658900671;0.8335695705082132;-0.005994026860788667;-0.005993983918580506;0.8052136268947381;-0.005791019303836577;0.8053642258593193
30.869898;1.0351406193508952;0.8333098749274067;0.8051515636838024;-0.02184898136948405;-0.021107890164997447;1.0351031143231693;9.999952193828134;0.8335698269035929;-0.005994027234205125;-0.0059939854929362945;0.8052125784152327;-0.005791019571648207;0.8053667800362715
30.879898;1.035139566910228;0.8333103752870982;0.8051514994934298;-0.021848981015284593;-0.02110789102479369;1.0351035357326455;9.999956882089029;0.8335700737635969;-0.005994027605650362;-0.005993987086324504;0.8052114709763871;-0.005791019833606663;0.8053693769971622
30.889898;1.0351385581561474;0.8333109076340446;0.8051515071053867;-0.021848980675732335;-0.0211078918513992;1.0351038224075835;9.9999607106497;0.833570310138261;-0.005994027976434404;-0.005993988696367991;0.8052102956987399;-0.005791020090462348;0.80537201135793
30.899898;1.03513758612861;0.8333114737744433;0.8051515894885601;-0.021848980349504225;-0.02110789264451149;1.035103973868188;9.99996374232655;0.8335705360068278;-0.005994028347730542;-0.005993990320370877;0.8052090464678197;-0.005791020342662354;0.8053746761610333
30.909898;1.035136642232845;0.8333120754963653;0.8051517512112226;-0.0218489800358752;-0.021107893404426026;1.0351039887673257;9.999966038150658;0.8335707525414119;-0.00599402872051017;-0.005993991955406903;0.8052077197123473;-0.005791020590493045;0.8053773633860174
30.919898;1.0351357165961512;0.8333127142255401;0.8051519989885966;-0.02184897973462936;-0.021107894131545724;1.0351038657448188;9.999967645269585;0.8335709610555736;-0.0059940290955327906;-0.005993993598008413;0.8052063135663131;-0.005791020834115992;0.8053800643972673
30.929898;1.0351347985415709;0.833313391402688;0.8051523408603569;-0.02184897944579178;-0.02110789482611568;1.0351036037606167;9.999968583023664;0.833571161916949;-0.005994029473118065;-0.0059939952438297014;0.8052048264777144;-0.0057910210734900495;0.8053827704862542
30.939898;1.0351338785134248;0.8333141088523105;0.8051527835068266;-0.021848979169280826;-0.021107895488423168;1.0351032018969064;9.999968843090778;0.8335713543794782;-0.005994029852878927;-0.005993996887929742;0.8052032556059012;-0.005791021308599157;0.8053854728897258
30.949898;1.0351329499886637;0.8333148685694547;0.8051533305973884;-0.021848978904707866;-0.021107896119108252;1.0351026590200074;9.999968397964453;0.8335715375638104;-0.005994030233790678;-0.005993998525315568;0.8052015960812129;-0.005791021539860606;0.805388162261599
30.959898;1.035132009255356;0.8333156726551849;0.8051539837576526;-0.021848978651338138;-0.021107896719171924;1.0351019745821213;9.99996720178966;0.833571711548582;-0.005994030614570371;-0.005994000151156397;0.8051998422457594;-0.005791021768152769;0.8053908283320627
30.969898;1.0351310544679264;0.8333165235601088;0.8051547438249466;-0.021848978408241394;-0.02110789728965045;1.035101150671131;9.999965191734105;0.8335718771680031;-0.005994030994104581;-0.00599400176054257;0.8051979900326458;-0.005791021994224223;0.8053934599321346
30.979898;1.0351300854505168;0.8333174234195396;0.8051556101926354;-0.02184897817471622;-0.02110789783127472;1.0351001925635368;9.999962302021281;0.833572034840901;-0.0059940313717094;-0.005994003348117456;0.8051960378585374;-0.005791022217942852;0.8053960456993697
30.989898;1.0351291038329986;0.8333183730480782;0.8051565793213954;-0.021848977950725757;-0.021107898344466924;1.0350991070470386;9.999958479969425;0.8335721841913372;-0.00599403174698723;-0.005994004907913809;0.8051939856521282;-0.005791022438029106;0.8053985753946391
30.999898;1.0351281130954892;0.833319372221158;0.8051576446433752;-0.021848977737044906;-0.02110789882944238;1.0350979013385657;9.999953696905964;0.8335723249006246;-0.005994032119438505;-0.0059940064334796095;0.8051918344561775;-0.005791022652421364;0.8054010405019213
31.009898;1.0351271182393949;0.8333204205740976;0.8051587977681256;-0.02184897753505637;-0.02110789928612232;1.0350965836709012;9.999947953779982;0.8335724571678783;-0.005994032488410821;-0.0059940079184919864;0.8051895870987701;-0.005791022858952778;0.8054034339705088
31.019898;1.0351261254655675;0.8333215179447389;0.8051600294878417;-0.021848977346290852;-0.021107899714142717;1.0350951639856936;9.99994127108322;0.8335725806313166;-0.005994032853356935;-0.005994009357610892;0.8051872482019165;-0.005791023055863517;0.805405749950574
31.029898;1.0351251423145835;0.8333226642323022;0.8051613303647802;-0.02184897717212184;-0.021107900112814406;1.035093653453463;9.999933673018502;0.8335726927798962;-0.005994033214043773;-0.005994010746880402;0.8051848233532486;-0.0057910232418135555;0.8054079834024754
31.039898;1.0351241775594018;0.8333238592130685;0.8051626912558191;-0.021848977013822136;-0.021107900480833573;1.0350920631745313;9.999925190599717;0.8335727885469276;-0.005994033570716948;-0.005994012083524745;0.8051823184404314;-0.00579102341553786;0.8054101298583987
31.049898;1.0351232402099972;0.8333251026616573;0.8051641036217363;-0.021848976872609532;-0.021107900816419205;1.0350904035296704;9.999915870826799;0.833572861468216;-0.005994033924059772;-0.005994013365447645;0.8051797394472898;-0.005791023575719739;0.8054121857867645
31.059898;1.0351223379590198;0.8333263944698291;0.8051655596394396;-0.021848976749450712;-0.02110790111793242;1.0350886843897995;9.999905766981634;0.8335729053330885;-0.005994034274883031;-0.005994014590798939;0.8051770922794178;-0.005791023721348763;0.8054141490096464
31.069898;1.0351214758934288;0.8333277341798614;0.8051670521698011;-0.02184897664474983;-0.021107901384060736;1.0350869153471238;9.9998949223515;0.8335729154846487;-0.005994034623701734;-0.0059940157577953;0.8051743822998759;-0.005791023851979313;0.8054160186427642
31.079898;1.035120656391488;0.8333291204981582;0.8051685750431601;-0.021848976558111997;-0.02110790161356503;1.0350851057575943;9.999883369508236;0.8335728897624558;-0.005994034970360608;-0.005994016864673837;0.8051716145921074;-0.005791023967379726;0.8054177944958499
31.089898;1.0351198805115818;0.8333305520321954;0.8051701240719455;-0.021848976488398893;-0.021107901805471296;1.035083264404435;9.999871138256621;0.8335728284268069;-0.005994035313985931;-0.005994017909809442;0.8051687953333454;-0.005791024067010213;0.8054194764992513
31.099898;1.0351191497811167;0.83333202850493;0.8051716973596289;-0.02184897643420268;-0.021107901959838325;1.03508139915882;9.999858255084671;0.8335727326739838;-0.005994035653327962;-0.005994018891990644;0.8051659322344019;-0.005791024149868276;0.8054210647113998
