time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.109898;1.0351184670945885;0.8333335503518364;0.8051732938144104;-0.021848976394363298;-0.02110790207824118;1.0350795175255005;9.999844740811811;0.8335726031318383;-0.0059940359872740845;-0.005994019810506985;0.8051620335033998;-0.005791024214767109;0.8054215594813291
31.119898;1.0351178364626916;0.8333351174699699;0.8051749113189351;-0.02184897636801757;-0.021107902163312445;1.0350776273706006;9.999830620915342;0.8335724396752531;-0.005994036315127447;-0.005994020665028398;0.8051591073432884;-0.005791024260818912;0.8054229614829931
31.129898;1.0351169577596893;0.8333364644768715;0.8051765268057341;-0.021849736869925883;-0.021108643140894116;1.0350757367128902;9.999815942898408;0.833572242246081;-0.005994036636424274;-0.00599402145552945;0.8051561623463127;-0.005791024287587188;0.8054242723376924
31.139898;1.0351164423081578;0.8333381213589549;0.8051781750292726;-0.021849736868100905;-0.021108643167084752;1.0350738531930483;9.999800784597975;0.8335720111703208;-0.005994036950727701;-0.005994022182170065;0.8051532074073354;-0.005791024294703676;0.8054254947299354
31.149898;1.0351159883547396;0.8333398233439108;0.8051798333698323;-0.02184973687709106;-0.021108643167026774;1.0350719842188465;9.999785242462634;0.8335717464259679;-0.005994037257631873;-0.005994022845059662;0.8051502510085339;-0.005791024281518031;0.8054266321064888
31.159898;1.0351155974971047;0.833341569636285;0.8051814993341172;-0.0218497368959518;-0.02110864314258974;1.0350701373709161;9.999769407588943;0.8335714471822467;-0.005994037556873578;-0.005994023444038713;0.8051473010742638;-0.0057910242472141785;0.805427688523876
31.169898;1.035115269239116;0.8333433579532092;0.805183169840569;-0.021849736924089865;-0.021108643095435062;1.0350683201487614;9.999753352159182;0.8335711121118726;-0.005994037848657088;-0.005994023978522265;0.8051443658089574;-0.005791024191147191;0.8054286685476021
31.179898;1.0351150010597676;0.8333451846099413;0.8051848411393442;-0.021849736961124324;-0.021108643026839537;1.035066539467916;9.999737134137684;0.833570740018998;-0.005994038133837687;-0.005994024447424943;0.8051414545242995;-0.0057910241130296625;0.8054295762602147
31.189898;1.0351147903280076;0.8333470445170179;0.8051865100857812;-0.02184973700654092;-0.0211086429376909;1.03506480166752;9.999720806137724;0.833570330669076;-0.005994038413513096;-0.005994024849209941;0.8051385776716379;-0.005791024012853743;0.8054304141474442
31.199898;1.035114635215382;0.8333489308934138;0.8051881749763296;-0.02184973705955416;-0.02110864282870016;1.0350631127365124;9.999704415567821;0.8335698848349108;-0.005994038688531687;-0.00599402518218771;0.8051357461625213;-0.005791023890808779;0.8054311834639077
31.209898;1.0351145343854948;0.8333508356520258;0.8051898352734993;-0.021849737118939755;-0.021108642700551218;1.035061478434485;9.999688001344758;0.833569403720797;-0.005994038959501714;-0.005994025445110973;0.8051329704631045;-0.005791023747426738;0.8054318852919244
31.219898;1.0351144869900546;0.8333527507712234;0.805191490883495;-0.021849737182719035;-0.02110864255402784;1.0350599045703912;9.999671597286016;0.8335688895863785;-0.00599403922698621;-0.005994025637704285;0.8051302602094182;-0.005791023583522715;0.8054325206660662
31.229898;1.0351144929768796;0.8333546693135612;0.8051931412547938;-0.021849737247903147;-0.021108642390145742;1.0350583974004357;9.999655240356123;0.8335683469513968;-0.00599403949150714;-0.005994025760870199;0.8051276247211063;-0.0057910233997535724;0.805433090095933
31.239898;1.035114552923754;0.8333565851001014;0.8051947846375836;-0.021849737310540268;-0.021108642210047355;1.0350569635076043;9.99963897331131;0.833567782695754;-0.0059940397535989684;-0.005994025816727526;0.8051250738429215;-0.0057910231964481895;0.8054335934573084
31.249898;1.0351146674307685;0.8333584916808922;0.8051964184607472;-0.021849737366065467;-0.02110864201461201;1.0350556092464323;9.999622838959809;0.8335672051876687;-0.005994040014031524;-0.005994025808532786;0.8051226182122309;-0.005791022973849302;0.8054340302422529
31.259898;1.0351148367613334;0.8333603817801839;0.8051980404580887;-0.021849737409530806;-0.02110864180417136;1.0350543405556722;9.999606877760401;0.8335666229876515;-0.005994040274038313;-0.005994025740276291;0.8051202686834094;-0.005791022732290945;0.8054343995819347
31.269898;1.0351150603895831;0.8333622476833465;0.8051996491576376;-0.021849737435755228;-0.02110864157877671;1.035053163340166;9.999591132196226;0.8335660435423228;-0.005994040535488651;-0.005994025615956056;0.8051180353017563;-0.005791022472178299;0.8054347000353639
31.279898;1.0351153364096666;0.8333640819200675;0.8052012435075336;-0.021849737439951743;-0.021108641338821774;1.0350520835703823;9.999575648614396;0.833565472268267;-0.0059940408007543725;-0.005994025438959164;0.8051159267222999;-0.005791022193771833;0.8054349298772642
31.289898;1.0351156620683606;0.8333658772895447;0.8052028225468929;-0.021849737418568677;-0.021108641085312782;1.0350511062554255;9.999560473731796;0.8335649123520115;-0.005994041072178242;-0.00599402521189633;0.8051139510374069;-0.005791021896981352;0.8054350883132383
31.299898;1.035116035084456;0.833367626690457;0.8052043859561905;-0.021849737369661185;-0.02110864081956389;1.0350502344303867;9.999545650766787;0.8335643654007098;-0.0059940413516499395;-0.005994024936786293;0.8051121171104944;-0.005791021581532683;0.8054351768406917
31.309898;1.0351164544218852;0.8333693236093153;0.8052059350591574;-0.021849737292750335;-0.021108640542890324;1.035049469267467;9.999531217824751;0.8335638324776572;-0.005994041640689498;-0.005994024615375827;0.8051104343870187;-0.0057910212473197414;0.8054351992638555
31.319898;1.0351169205991582;0.8333709626051481;0.8052074731999047;-0.0218497371883071;-0.021108640256559882;1.035048810391474;9.999517203711253;0.8335633149165425;-0.0059940419408206136;-0.005994024249445043;0.8051089114726554;-0.005791020894587197;0.8054351603537966
31.329898;1.0351174356323694;0.8333725392886538;0.8052090053993181;-0.021849737057026548;-0.021108639961586365;1.0350482562276797;9.999503623849193;0.8335628144285668;-0.005994042253807724;-0.005994023840939313;0.8051075550200244;-0.005791020523919953;0.8054350642344151
31.339898;1.0351180022119515;0.8333740500901712;0.8052105377072156;-0.02184973689935094;-0.021108639658410824;1.0350478047048646;9.999490488210434;0.8335623326934293;-0.005994042581660421;-0.005994023391935581;0.8051063697263007;-0.0057910201361656395;0.8054349131701047
31.349898;1.0351186226596512;0.8333754915427158;0.8052120764139631;-0.021849736715499266;-0.021108639346865344;1.0350474533105258;9.999477815298546;0.8335618714575315;-0.005994042926535677;-0.005994022904569026;0.8051053598298534;-0.005791019732467483;0.8054347079091744
31.359898;1.0351192989101974;0.8333768596367443;0.805213627414899;-0.02184973650576202;-0.02110863902634899;1.035047198618911;9.99946563533849;0.8335614335498889;-0.005994043290481771;-0.005994022380998383;0.8051045308366347;-0.005791019314358923;0.8054344497803838
31.369898;1.0351200332246155;0.8333781507749394;0.8052151960006392;-0.021849736270576858;-0.021108638696013045;1.0350470370984446;9.999453984933345;0.8335610240151982;-0.005994043674909257;-0.005994021823489863;0.805103889802965;-0.005791018883676888;0.8054341424128876
31.379898;1.0351208277098465;0.8333793634543748;0.8052167867159157;-0.02184973601024535;-0.021108638354962343;1.0350469670119453;9.999442904445177;0.8335606499155785;-0.00599404408015114;-0.005994021234622131;0.8051034440991643;-0.005791018442177818;0.8054337916271473
31.389898;1.0351216828028218;0.833380498454439;0.8052184030619359;-0.021849735724786965;-0.021108638002484605;1.0350469890573755;9.99943243698307;0.833560318294622;-0.005994044505555652;-0.005994020617539319;0.8051031995285051;-0.00579101799112679;0.805433404559458
31.399898;1.0351225972491322;0.833381557958066;0.8052200475763988;-0.02184973541430213;-0.021108637638248946;1.0350471054614134;9.999422625186133;0.8335600341154323;-0.00599404494988409;-0.005994019976075968;0.8051031596607698;-0.005791017531327118;0.8054329891825001
31.409898;1.03512356987812;0.8333825449552942;0.8052217220992948;-0.021849735079404388;-0.021108637262347803;1.0350473192094793;9.99941350892783;0.8335597999590548;-0.005994045411646518;-0.005994019314474174;0.8051033266637984;-0.005791017063574336;0.8054325538175193
31.419898;1.035124600662258;0.8333834626759341;0.80522342748263;-0.021849734721221835;-0.021108636875152863;1.0350476333484202;9.999405123862308;0.8335596168335788;-0.005994045889349665;-0.005994018637141467;0.8051037015200079;-0.005791016588969615;0.805432106779207
31.429898;1.03512569009465;0.8333843139514577;0.8052251634246553;-0.021849734341141503;-0.02110863647737478;1.0350480496646377;9.999397495225818;0.8335594851744318;-0.0059940463815582315;-0.005994017949013065;0.8051042833937525;-0.005791016108827992;0.8054316569904229
31.439898;1.0351268382278396;0.833385100855322;0.8052269291482724;-0.021849733940638053;-0.021108636070478675;1.0350485680802086;9.99939062853537;0.8335594061326376;-0.005994046886690806;-0.005994017255754568;0.8051050696653581;-0.005791015624524313;0.8054312142700548
31.449898;1.035128044279609;0.8333858245830887;0.8052287240355492;-0.021849733521202463;-0.02110863565688842;1.0350491875491854;9.999384509557071;0.833559382502193;-0.0059940474025896;-0.00599401656321597;0.8051060566399092;-0.0057910151374497695;0.8054307877045197
31.459898;1.0351293068360639;0.8333864858972748;0.8052305478371804;-0.0218497330841611;-0.021108635239789137;1.0350499066726486;9.999379115872278;0.8335594185828714;-0.005994047926069674;-0.0059940158767505785;0.8051072399906989;-0.00579101464881435;0.8054303838148228
31.469898;1.0351306243947842;0.8333870862642727;0.8052324007082667;-0.021849732630375276;-0.0211086348230066;1.0350507229593708;9.999374425104845;0.8335595195140161;-0.005994048453003676;-0.005994015200978809;0.805108614937437;-0.005791014159413118;0.8054300069574254
31.479898;1.0351319956953355;0.8333876290045145;0.8052342823413815;-0.02184973216006138;-0.0211086344110261;1.0350516319435614;9.999370416464565;0.8335596902365223;-0.0059940489791132584;-0.005994014540102424;0.8051101763031031;-0.005791013669652422;0.8054296613286156
31.489898;1.0351334193024297;0.8333881192218137;0.8052361908125993;-0.021849731672771867;-0.021108634008706446;1.0350526271262313;9.999367072804667;0.8335599335881161;-0.00599404950068247;-0.005994013898279092;0.80511191831313;-0.00579101317962093;0.8054293522767397
31.499898;1.03513489284878;0.8333885619723665;0.8052381231318896;-0.021849731167608435;-0.02110863362075449;1.0350537001630045;9.999364379792043;0.8335602488133022;-0.005994050014628443;-0.005994013279591143;0.805113834824829;-0.005791012689116499;0.805429085915987
31.509898;1.0351364127167362;0.8333889607005714;0.8052400769169876;-0.021849730643834955;-0.02110863325163489;1.0350548411280878;9.999362323061835;0.8335606322957118;-0.005994050518394102;-0.00599401268793479;0.8051159201139185;-0.005791012197724955;0.8054288677277863
31.519898;1.0351379740923639;0.8333893177273282;0.805242051137813;-0.021849730101449902;-0.021108632905945564;1.0350560396820387;9.99936088837031;0.8335610791833776;-0.0059940510099304725;-0.0059940121270482885;0.805118169205574;-0.005791011704782884;0.8054287014072921
31.529898;1.0351395712742528;0.8333896357638434;0.8052440454945824;-0.021849729541182965;-0.021108632588390512;1.0350572865637984;9.999360059583228;0.8335615839786055;-0.005994051487509532;-0.005994011600395101;0.805120577400936;-0.005791011209174052;0.8054285884281903
31.539898;1.0351411979782295;0.8333899189192103;0.805246059316078;-0.021849728964208497;-0.021108632303179276;1.0350585740917715;9.999359812097197;0.8335621407788275;-0.0059940519495049974;-0.005994011110926789;0.8051231393161145;-0.005791010709217144;0.8054285280454907
31.549898;1.0351428476220457;0.833390172630527;0.8052480911708295;-0.02184972837203315;-0.021108632053586047;1.0350598957877013;9.999360105877907;0.8335627437243042;-0.005994052394342482;-0.005994010661194116;0.8051258485201545;-0.005791010202888898;0.8054285179995374
31.559898;1.0351445137606945;0.8333904028241668;0.8052501388647607;-0.02184972776646371;-0.02110863184189143;1.0350612457630948;9.999360881237312;0.833563386832905;-0.005994052820600485;-0.005994010253838747;0.8051286982104455;-0.005791009688147098;0.8054285556755639
31.569898;1.0351461894993148;0.8333906148637121;0.805252198732633;-0.02184972714958329;-0.0211086316694239;1.0350626183534628;9.99936205768632;0.8335640633282901;-0.005994053227237797;-0.005994009891784469;0.8051316811802054;-0.005791009163125646;0.805428638386968
31.579898;1.0351478658930107;0.8333908127187284;0.80525426531306;-0.021849726523865003;-0.021108631536730718;1.035064008659673;9.999363536494421;0.8335647653363136;-0.005994053613611898;-0.005994009577878114;0.8051347891413141;-0.00579100862637258;0.8054287628165673
31.589898;1.0351495316183366;0.8333909987604128;0.8052563323542746;-0.02184972589220992;-0.02110863144401967;1.0350654139538544;9.99936521459131;0.8335654842151617;-0.005994053979242894;-0.005994009314446672;0.8051380130137172;-0.005791008077038855;0.8054289246513417
31.599898;1.0351511748304278;0.8333911743159103;0.8052583938028874;-0.021849725257698748;-0.021108631391632344;1.0350668341589782;9.999367008134618;0.8335662119686685;-0.00599405432384725;-0.00599400910309993;0.8051413433564324;-0.00579100751482278;0.80542911826795
31.609898;1.035152785204415;0.8333913405394892;0.8052604434618974;-0.021849724623259705;-0.02110863138015469;1.0350682699112053;9.999368867711377;0.8335669432435647;-0.005994054647493994;-0.005994008944646893;0.805144770076717;-0.005791006939861389;0.8054293363052568
31.619898;1.0351543538636538;0.8333914984130517;0.805262473604834;-0.021849723991421214;-0.021108631410232087;1.0350697201032222;9.99937077893865;0.8335676756981802;-0.0059940549502933435;-0.005994008838992622;0.8051482824341841;-0.00579100635273044;0.8054295697068288
31.629898;1.0351558717838323;0.8333916475348836;0.8052644747839154;-0.021849723364050895;-0.021108631482274785;1.0350711811739595;9.99937275595024;0.8335684087845208;-0.005994055232006143;-0.005994008785341544;0.8051518701119336;-0.005791005754260748;0.805429808272865
31.639898;1.0351573292366183;0.8333917850905685;0.8052664379979794;-0.021849722742148817;-0.021108631596174435;1.0350726470450589;9.999374829447488;0.8335691431876234;-0.00599405549213999;-0.005994008782836192;0.8051555240740792;-0.005791005144984787;0.8054300414780888
31.649898;1.0351587172407526;0.8333919061004882;0.8052683565159122;-0.021849722126103678;-0.021108631751330043;1.0350741088442115;9.999377031420043;0.8335698806193366;-0.005994055730173549;-0.005994008830989795;0.8051592356712605;-0.005791004524699285;0.8054302593525818
31.659898;1.035160029023994;0.8333920046515585;0.8052702253006272;-0.021849721516396425;-0.02110863194674789;1.0350755552564193;9.999379384419358;0.8335706222975324;-0.005994055945735187;-0.005994008929580918;0.8051629952090236;-0.005791003892612378;0.8054304530277491
31.669898;1.035161259619864;0.8333920752916173;0.8052720395802748;-0.02184972091407862;-0.02110863218080785;1.0350769735408727;9.999381898562355;0.8335713669453634;-0.00599405613888524;-0.005994009078534552;0.8051667918945028;-0.0057910032478167145;0.8054306146982753
31.679898;1.0351624046351449;0.8333921136769933;0.8052737939497124;-0.021849720320672564;-0.0211086324510845;1.0350783508196224;9.999384569994607;0.8335721098706543;-0.005994056310064402;-0.005994009278004765;0.8051706151662094;-0.005791002589600823;0.8054307374933334
31.689898;1.0351634600097668;0.833392116578953;0.8052754816815905;-0.02184971973768784;-0.021108632754736487;1.0350796750234794;9.999387375614875;0.8335728433218845;-0.005994056459420599;-0.005994009528148104;0.805174456166366;-0.005791001917618022;0.8054308164353916
31.699898;1.0351644229610177;0.8333920824318144;0.8052770944294733;-0.021849719166233635;-0.021108633089244305;1.0350809351778285;9.999390276971635;0.8335735576517209;-0.005994056586130762;-0.005994009828474512;0.8051783078198351;-0.005791001232117747;0.8054308498201571
31.709898;1.0351652926111905;0.8333920117587144;0.8052786229028793;-0.021849718607106633;-0.021108633452654603;1.0350821215515478;9.99939323948946;0.833574242344589;-0.0059940566883901645;-0.005994010177539804;0.8051821633603876;-0.005791000534006356;0.805430839057202
31.719898;1.0351660689863018;0.8333919064721169;0.8052800577189432;-0.021849718061149347;-0.02110863384303007;1.0350832256295952;9.999396243359314;0.8335748869107134;-0.005994056763871919;-0.005994010573406017;0.8051860149743143;-0.005790999824547028;0.8054307876575001
31.729898;1.0351667514436729;0.8333917693274302;0.805281389420064;-0.02184971752956464;-0.021108634258028208;1.035084239887321;9.999399275844599;0.8335754820486959;-0.005994056810190697;-0.005994011014239798;0.805189853353137;-0.005790999104992415;0.8054307004104964
31.739898;1.0351673383910556;0.8333916035188549;0.8052826085116951;-0.02184971701408513;-0.02110863469512016;1.0350851578893385;9.999402322709678;0.83357602009044;-0.0059940568252545385;-0.005994011498474284;0.8051936674423684;-0.00579099837643428;0.8054305816829294
31.749898;1.035167828378863;0.8333914113042976;0.8052837063720778;-0.021849716516839295;-0.02110863515181355;1.0350859737622982;9.999405367694909;0.8335764946847135;-0.005994056807379793;-0.0059940120246755385;0.8051974444334467;-0.005790997639697224;0.8054304338279717
31.759898;1.0351682217754956;0.8333911925381676;0.8052846759932359;-0.021849716039999738;-0.021108635625551247;1.0350866807099843;9.999408392740385;0.8335769006640544;-0.005994056755188729;-0.005994012591330061;0.8052011704564835;-0.005790996895300972;0.8054302579244497
31.769898;1.0351685220163882;0.8333909442322489;0.8052855120446791;-0.021849715585701222;-0.021108636113444566;1.035087270997782;9.999411378308684;0.8335772340166189;-0.005994056667504153;-0.005994013196630188;0.8052048317666712;-0.005790996143841253;0.805430055660979
31.779898;1.0351687351520118;0.8333906617261575;0.8052862107156981;-0.02184971515632709;-0.021108636612074363;1.035087737780696;9.99941431397966;0.8335774917947565;-0.005994056543272435;-0.0059940138384815995;0.8052084162444116;-0.005790995386464498;0.8054298302620533
31.789898;1.0351688681843834;0.8333903411097502;0.8052867693980531;-0.021849714754577247;-0.021108637117792973;1.0350880765909205;9.99941721584064;0.8335776717499135;-0.0059940563815655415;-0.0059940145146763065;0.8052119146374356;-0.005790994625050875;0.8054295864388387
31.799898;1.0351689276222018;0.8333899804759066;0.8052871869960214;-0.021849714383011334;-0.02110863762729005;1.0350882855724761;9.999420131502056;0.8335777713631344;-0.00599405618174988;-0.005994015222906493;0.8052153206592192;-0.005790993862088972;0.8054293298794359
31.809898;1.0351689187751982;0.8333895790379803;0.80528746488671;-0.021849714043607502;-0.02110863813759578;1.0350883644662756;9.99942312438521;0.8335777872393298;-0.005994055943671148;-0.005994015960839619;0.8052186304255443;-0.005790993100168515;0.8054290664849116
31.819898;1.0351688462396795;0.8333891360552684;0.8052876068312808;-0.021849713737863;-0.021108638645635565;1.035088313340022;9.999426257311285;0.8335777161901464;-0.005994055667656276;-0.0059940167264177805;0.8052218426171186;-0.005790992341533572;0.8054288017168497
31.829898;1.0351687152589086;0.8333886505405458;0.8052876175754673;-0.021849713467095612;-0.021108639148045383;1.03508813269341;9.999429597833375;0.8335775572028429;-0.005994055354391608;-0.005994017517988199;0.8052249589694456;-0.005790991588128943;0.8054285405082905
31.839898;1.0351685325187656;0.8333881212117685;0.805287501516362;-0.021849713232394166;-0.021108639641246377;1.0350878244471573;9.99943322770039;0.8335773120833602;-0.005994055004876987;-0.005994018334094949;0.805227983496933;-0.005790990841825131;0.8054282877840985
31.849898;1.0351683054275889;0.8333875462968482;0.8052872622714312;-0.02184971303441846;-0.021108640121469218;1.0350873915060474;9.999437230832909;0.8335769842839007;-0.005994054620469376;-0.005994019173097112;0.8052309210830035;-0.005790990104340704;0.8054280488652744
31.859898;1.0351680404507189;0.8333869231939318;0.8052869029769042;-0.021849712873536025;-0.021108640584695238;1.0350868360947703;9.999441672999874;0.8335765776216404;-0.00599405420287673;-0.005994020032871305;0.8052337768619757;-0.005790989376931068;0.8054278290514422
31.869898;1.0351677421940353;0.8333862487609274;0.8052864266992872;-0.021849712750165517;-0.0211086410267885;1.0350861596339842;9.999446598119967;0.8335760959232675;-0.005994053753974264;-0.005994020910918415;0.8052365556052644;-0.005790988660463965;0.805427632814506
31.879898;1.0351674135535536;0.8333855206213941;0.8052858365012544;-0.021849712664900663;-0.021108641444087393;1.0350853638066326;9.999452041995825;0.8335755432483375;-0.005994053275521426;-0.005994021804798957;0.8052392603744563;-0.005790987955837929;0.8054274634569638
31.889898;1.0351670556261023;0.8333847378609001;0.8052851350301115;-0.02184971261830329;-0.021108641833913713;1.0350844504605397;9.999458044720951;0.8335749248359223;-0.005994052769056921;-0.005994022712577454;0.8052418920271333;-0.005790987263929552;0.8054273231290529
31.899898;1.0351666675559081;0.8333838999683026;0.8052843238758014;-0.02184971261065514;-0.021108642194455754;1.035083421181637;9.999464650158648;0.8335742483035473;-0.005994052236067701;-0.005994023633088426;0.8052444504733568;-0.005790986585070282;0.8054272127499117
31.909898;1.0351662473248522;0.8333830059125806;0.8052834032664469;-0.021849712642013373;-0.02110864252447785;1.035082277983907;9.99947189576082;0.8335735234090619;-0.00599405167831387;-0.005994024565855532;0.8052469356998901;-0.005790985918870205;0.8054271320862655
31.919898;1.0351657927582014;0.8333820549912166;0.8052823724482305;-0.02184971271251217;-0.021108642823161477;1.0350810238880443;9.999479803084302;0.8335727599838479;-0.005994051098091438;-0.005994025510676244;0.8052493476220884;-0.0057909852646623565;0.8054270802460446
31.929898;1.0351653018510472;0.8333810483242658;0.8052812305664099;-0.02184971282246577;-0.021108643089907397;1.0350796628735763;9.99948838085529;0.8335719655669923;-0.005994050497926319;-0.005994026467198727;0.8052516858998229;-0.005790984621949934;0.8054270562734672
31.939898;1.035164772940905;0.8333799893160334;0.8052799779168976;-0.02184971297210694;-0.021108643324190376;1.0350782005250279;9.999497637077775;0.8335711447386758;-0.005994049879691497;-0.005994027434873328;0.8052539498498684;-0.0057909839903875614;0.805427059330168
31.949898;1.035164205064981;0.8333788827104429;0.8052786168546133;-0.021849713161272055;-0.021108643525638904;1.0350766443542807;9.99950758723985;0.8335703000988361;-0.005994049244063424;-0.005994028413089042;0.8052561387010577;-0.0057909833696478;0.8054270881808462
31.959898;1.0351635983154839;0.8333777333384074;0.8052771515185517;-0.021849713389196106;-0.021108643694122207;1.0350750023425759;9.999518253781535;0.8335694329391331;-0.005994048590740477;-0.0059940294009849385;0.8052582527233612;-0.005790982759601872;0.8054271405587248
31.969898;1.0351629541879814;0.8333765457700573;0.8052755875477177;-0.021849713654487447;-0.021108643829481324;1.0350732813366592;9.999529662613371;0.833568543293188;-0.00599404791891403;-0.0059940303972188655;0.8052602941608767;-0.005790982160688518;0.8054272131136565
31.979898;1.0351622753370164;0.8333753246020736;0.8052739323505799;-0.021849713955262196;-0.021108643931203507;1.0350714867395152;9.999541847725714;0.8335676305572004;-0.005994047227590865;-0.005994031400160279;0.8052622671163349;-0.005790981574104856;0.8054273014916693
31.989898;1.0351615642609593;0.8333740744061263;0.8052721946568262;-0.021849714289210242;-0.02110864399850772;1.0350696233762555;9.999554859583391;0.8335666946261969;-0.0059940465157358605;-0.005994032407975957;0.8052641768334897;-0.005790981001499738;0.8054274005327297
31.999898;1.0351608216234942;0.8333727991890415;0.8052703839793621;-0.021849714653755088;-0.02110864403066638;1.0350676967391752;9.999568765869952;0.8335657362974093;-0.0059940457823110666;-0.005994033418180647;0.8052660289782193;-0.005790980444347164;0.8054275054512754
32.009898;1.035160045946097;0.8333715018366776;0.8052685108593804;-0.021849715046400462;-0.02110864402735456;1.0350657137971613;9.999583645648272;0.8335647565297084;-0.005994045026295913;-0.005994034427436923;0.8052678292774044;-0.005790979903704377;0.8054276131738739
32.019898;1.0351592357516748;0.8333701840164996;0.8052665864242511;-0.021849715464854143;-0.021108643988824453;1.0350636835531974;9.999599580120753;0.8335637555287201;-0.005994044246885442;-0.005994035432087858;0.8052695831527887;-0.005790979380550079;0.8054277224718962
32.029898;1.0351583919373764;0.8333688469799432;0.805264621057574;-0.021849715906967406;-0.021108643915743644;1.035061617225549;9.999616645055442;0.8335627329530861;-0.005994043443911232;-0.005994036428591559;0.8052712950806652;-0.005790978876173606;0.8054278332931344
32.039898;1.035157518328302;0.8333674926274909;0.8052626235851422;-0.02184971637075764;-0.021108643809127605;1.035059527379683;9.999634907621461;0.8335616895086327;-0.00599404261798987;-0.005994037413503607;0.8052729683562441;-0.005790978392231437;0.8054279461580381
32.049898;1.0351566216404287;0.8333661236718753;0.8052606008268745;-0.021849716854370534;-0.021108643670473836;1.035057426606011;9.999654420856547;0.8335606285198459;-0.005994041770286887;-0.005994038383497577;0.805274605444391;-0.005790977930679637;0.805428062090823
32.059898;1.03515571076463;0.8333647430018295;0.8052585574094924;-0.021849717355912932;-0.02110864350167496;1.0350553273835659;9.9996752166015;0.8335595561075743;-0.0059940409023220365;-0.00599403933535204;0.8052762083084026;-0.005790977493873195;0.805428183047985
32.069898;1.0351547942250179;0.833363352272122;0.8052564965913543;-0.02184971787344961;-0.02110864330488078;1.0350532426147665;9.99969730482546;0.8335584803566708;-0.0059940400156931785;-0.005994040265825578;0.80527777873354;-0.005790977084544872;0.8054283119136154
32.079898;1.0351538775267461;0.8333619500853119;0.8052544216575496;-0.02184971840534548;-0.02110864308255644;1.0350511846817991;9.999720676568666;0.8335574106723525;-0.005994039111635338;-0.005994041171893053;0.8052793186614133;-0.005790976705381774;0.8054284516892551
32.089898;1.0351529623530913;0.83336053153199;0.8052523371599685;-0.021849718950547707;-0.021108642837292097;1.0350491639482866;9.999745303115184;0.8335563573413179;-0.005994038190903983;-0.005994042051206075;0.8052808299772687;-0.005790976358613524;0.80542860507065
32.099898;1.0351520469784947;0.833359089291313;0.8052502496951112;-0.021849719508322436;-0.021108642571237346;1.035047188451302;9.999771134403812;0.8335553304376145;-0.005994037253965627;-0.005994042902211317;0.8052823140577754;-0.005790976046013983;0.8054287747704753
32.109898;1.0351511270246803;0.8333576149146493;0.8052481676755681;-0.021849720077693324;-0.021108642285857158;1.035045263753356;9.999798105163393;0.8335543385876771;-0.005994036301144417;-0.005994043723893836;0.805283771744336;-0.005790975768985676;0.8054289630488024
32.119898;1.0351501966745238;0.8333560998660942;0.8052461001586411;-0.02184972065708802;-0.021108641982243694;1.0350433930681937;9.99982614616704;0.8335533888310095;-0.005994035332824371;-0.005994044515452863;0.805285203676077;-0.005790975528333174;0.8054291706646644
32.129898;1.0351492496984236;0.8333545361802458;0.8052440557066274;-0.021849721244188134;-0.02110864166143162;1.0350415789035834;9.999855185803138;0.8335524870995719;-0.005994034349746341;-0.005994045276047083;0.8052866103477492;-0.005790975324081864;0.8054293973632712
32.139898;1.0351482798964635;0.833352916428006;0.8052420421619333;-0.021849721835806583;-0.021108641324494616;1.0350398244334769;9.999885139859247;0.8335516379341255;-0.005994033353166332;-0.00599404600456705;0.8052879915119419;-0.005790975155802917;0.8054296432387744
32.149898;1.0351472816416505;0.8333512333655817;0.8052400668650662;-0.02184972242788611;-0.0211086409724416;1.035038132696585;9.999915902982208;0.8335508439546295;-0.0059940323447290125;-0.005994046699536333;0.8052893461312594;-0.005790975023051742;0.8054299087753383
32.159898;1.0351462506205384;0.8333494797883311;0.8052381362861594;-0.021849723015739005;-0.021108640605863014;1.035036505388479;9.999947346180667;0.8335501065368133;-0.005994031326166958;-0.005994047359338488;0.8052906737913267;-0.005790974925434381;0.8054301938830126
32.169898;1.035145184413997;0.8333476489313957;0.8052362556933186;-0.02184972359446828;-0.021108640224611563;1.0350349431485408;9.999979319795276;0.8335494270009973;-0.0059940302991664425;-0.005994047982556361;0.8052919756867905;-0.005790974862593555;0.8054304971771165
32.179898;1.0351440826743477;0.8333457353554192;0.8052344295208606;-0.021849724159402752;-0.021108639827904892;1.0350334463432809;10.00001166352479;0.83354880690163;-0.0059940292653027525;-0.005994048568040133;0.8052932538777391;-0.005790974834185246;0.805430815663274
32.189898;1.035142946436119;0.833343735431181;0.8052326616561976;-0.02184972470634965;-0.02110863941475428;1.0350320155130717;10.000044218044895;0.833548247729215;-0.00599402822572992;-0.0059940491146882515;0.8052945105717378;-0.005790974839534554;0.8054311446825276
32.199898;1.0351417765576598;0.8333416469370378;0.8052309558068967;-0.021849725231559113;-0.021108638984252612;1.0350306517401104;10.000076829172507;0.8335477506369695;-0.005994027180989029;-0.005994049621235862;0.8052957480748777;-0.005790974877223707;0.8054314780016902
32.209898;1.0351405723941287;0.8333394684893497;0.8052293163903108;-0.021849725731683214;-0.021108638535599716;1.035029356903754;10.000109342858858;0.8335473161527391;-0.0059940261313002835;-0.00599405008625463;0.80529696861345;-0.005790974945053442;0.805431808120762
32.219898;1.0351393314402366;0.8333371994093318;0.8052277489525494;-0.02184972620388835;-0.021108638068269563;1.0350281342326206;10.000141604306467;0.8335469444731738;-0.005994025077019866;-0.00599405050814071;0.805298174392144;-0.005790975040526263;0.8054321271060411
32.229898;1.0351380494328097;0.8333348398756486;0.805226259508572;-0.02184972664592795;-0.021108637582487173;1.0350269886078134;10.000173469913374;0.8335466362315169;-0.005994024018836265;-0.005994050884903372;0.8052993675372226;-0.005790975161608049;0.8054324273936737
32.239898;1.0351367206632092;0.8333323913756596;0.8052248532936194;-0.021849727056213936;-0.021108637079504288;1.0350259256766343;10.000204816729077;0.8335463921815932;-0.005994022957596137;-0.005994051214217035;0.8053005494135379;-0.005790975307096505;0.8054327018181793
32.249898;1.035135338709737;0.8333298570153431;0.8052235340650049;-0.021849727433758837;-0.021108636561236918;1.0350249510205636;10.000235542200747;0.8335462122442007;-0.005994021894098862;-0.005994051494107819;0.8053017201342927;-0.005790975476384619;0.8054329436968254
32.259898;1.0351338972101136;0.8333272406268344;0.8052223050812383;-0.021849727777858794;-0.021108636029642438;1.0350240700364626;10.000265564685641;0.8335460956034604;-0.005994020829137782;-0.005994051723642547;0.8053028785264582;-0.005790975669126661;0.8054331474795893
32.269898;1.0351323902763314;0.8333245447990172;0.8052211706916439;-0.02184972808795391;-0.02110863548648007;1.0350232875732794;10.000294825559756;0.8335460411428213;-0.005994019763653054;-0.005994051902842718;0.8053040224136443;-0.0057909758850560045;0.8054333088257085
32.279898;1.0351308129886194;0.8333217695515708;0.8052201363083202;-0.02184972836374426;-0.021108634933490876;1.0350226076576527;10.000323289285646;0.83354604699269;-0.005994018698933511;-0.005994052032079505;0.8053051494048131;-0.00579097612377405;0.8054334240436788
32.289898;1.0351291623762586;0.8333189131981987;0.8052192074237496;-0.021849728605170708;-0.021108634372544215;1.03502203361328;10.000350938156245;0.8335461096349117;-0.005994017636697949;-0.005994052111662041;0.8053062575301955;-0.0057909763844720165;0.8054334902761262
32.299898;1.035127438260367;0.8333159742139501;0.8052183893495061;-0.021849728812344787;-0.021108633805572527;1.0350215677630303;10.000377759962067;0.8335462234199136;-0.005994016578869544;-0.005994052141804631;0.805307344855018;-0.005790976665681442;0.8054335064718934
32.309898;1.0351256432165;0.833312951795358;0.8052176868919584;-0.021849728985559834;-0.021108633234411107;1.0350212110712642;10.00040373898806;0.833546380950527;-0.005994015527347441;-0.005994052122855185;0.8053084085971408;-0.005790976965241978;0.8054334733463425
32.319898;1.0351237816182506;0.8333098454574029;0.8052171033885693;-0.02184972912510628;-0.02110863266064625;1.0350209633400684;10.000428858888654;0.8335465738117318;-0.005994014484052033;-0.005994052055590393;0.8053094448059136;-0.005790977280596019;0.8054333918088614
32.329898;1.035121858287013;0.833306654833974;0.805216640192701;-0.021849729231030148;-0.02110863208553554;1.035020823269602;10.000453110242255;0.8335467927149682;-0.005994013451123034;-0.0059940519412711646;0.8053104485051682;-0.005790977609054367;0.8054332619135
32.339898;1.0351198777662298;0.8333033794524957;0.8052162973643231;-0.021849729303223375;-0.021108631509952545;1.0350207885250398;10.000476494360743;0.833547027643529;-0.005994012431045274;-0.005994051781425757;0.8053114138402959;-0.005790977947840311;0.8054330831322637
32.349898;1.0351178445987281;0.8333000186187023;0.8052160749732193;-0.021849729341704732;-0.02110863093442926;1.0350208569144783;10.000499025200599;0.833547268891577;-0.005994011426514439;-0.0059940515776245986;0.8053123346043014;-0.005790978294332285;0.8054328547351998
32.359898;1.0351157638310684;0.8332965715040498;0.8052159737512437;-0.021849729346736062;-0.02110863035928961;1.0350210279408618;10.000520729503846;0.8335475078140369;-0.0059940104400682806;-0.005994051331449123;0.8053132052830748;-0.005790978646620113;0.8054325759508774
32.369898;1.0351136411530324;0.8332930367613404;0.8052159946676555;-0.02184972931861231;-0.021108629784580616;1.0350213032186635;10.000541644357368;0.8335477362290915;-0.005994009473772854;-0.005994051044588998;0.8053140218504435;-0.005790979003815633;0.8054322459069438
32.379898;1.0351114828849002;0.8332894125499077;0.8052161380743958;-0.021849729257287388;-0.021108629210090633;1.0350216858302423;10.000561817142652;0.8335479458901435;-0.005994008529156923;-0.005994050718974154;0.805314781581042;-0.005790979365780578;0.805431863349773
32.389898;1.035109295806542;0.833285697746115;0.8052164035751485;-0.021849729162250427;-0.021108628635763304;1.0350221790999943;10.000581305429423;0.8335481291639176;-0.005994007607331828;-0.0059940503568271615;0.8053154825396619;-0.005790979732568301;0.8054314266998243
32.399898;1.0351070861618703;0.8332818924970957;0.8052167909833582;-0.02184972903287491;-0.021108628061870003;1.035022785292292;10.000600173452657;0.8335482798778242;-0.005994006709127321;-0.0059940499604761045;0.805316123945872;-0.005790980104141786;0.8054309341373034
32.409898;1.035104858305991;0.8332779977082532;0.805217300886731;-0.021849728868905467;-0.021108627488641715;1.035023505074857;10.000618488375556;0.8335483930353278;-0.005994005835171924;-0.005994049532157992;0.8053167067106441;-0.005790980480559946;0.8054303830541334
32.419898;1.03510261460979;0.8332740152250931;0.8052179339049415;-0.021849728670709705;-0.021108626915956483;1.0350243375630177;10.000636314118964;0.83354846395694;-0.005994004985849299;-0.0059940490739678765;0.8053172329190914;-0.0057909808622812475;0.8054297694095414
32.429898;1.035100356279224;0.8332699482205482;0.8052186898600167;-0.021849728439361754;-0.02110862634327244;1.0350252806660682;10.000653701400179;0.8335484884519879;-0.005994004161198344;-0.0059940485877145585;0.8053177049186568;-0.005790981250197291;0.8054290880152235
32.439898;1.035098083540979;0.8332658004564929;0.8052195677583189;-0.02184972817640891;-0.021108625769608504;1.03502633219489;10.00067068226526;0.8335484635706221;-0.005994003361302056;-0.0059940480747534535;0.8053181250916536;-0.005790981645347706;0.8054283336082397
32.449898;1.0350957959535159;0.8332615752436963;0.8052205663964354;-0.02184972788322601;-0.021108625193868774;1.035027490683402;10.000687272127667;0.8335483878512958;-0.0059940025869451375;-0.0059940475360493895;0.8053184959052578;-0.005790982048639279;0.8054275013100471
32.459898;1.0350934937414222;0.8332572750867849;0.8052216852448812;-0.0218497275606916;-0.021108624615373234;1.0350287545058547;10.000703466979036;0.8335482616893749;-0.005994001839367089;-0.005994046972418624;0.8053188191182332;-0.00579098246083744;0.8054265861689613
32.469898;1.0350911784931691;0.83325290185503;0.8052229244618266;-0.02184972720960435;-0.021108624033971964;1.035030119949176;10.000719235606526;0.8335480876428368;-0.00599400111941867;-0.005994046384748705;0.8053190946831499;-0.005790982882553541;0.8054255830260838
32.479898;1.0350888523248023;0.833248457200931;0.8052242832189708;-0.021849726831245083;-0.021108623449945612;1.0350315794594822;10.000734524668559;0.8335478700645023;-0.005994000427409063;-0.005994045774064466;0.8053193212852945;-0.0057909833141353865;0.8054244871211477
32.489898;1.0350865170918584;0.833243943070237;0.8052257580125131;-0.021849726427547626;-0.021108622863970698;1.0350331215126003;10.00074927337554;0.8335476146976518;-0.005993999763434858;-0.005994045141470199;0.8053194978842638;-0.005790983755886387;0.8054232946409221
32.499898;1.035084174747001;0.8332393620214493;0.8052273428285592;-0.02184972600088728;-0.021108622276921236;1.0350347328903982;10.000763419357416;0.8335473285038826;-0.005993999127422916;-0.0059940444880230235;0.8053196237711578;-0.005790984208380096;0.8054220025329921
32.509898;1.0350818277689062;0.8332347170915252;0.8052290303147902;-0.021849725553708923;-0.02110862168951696;1.0350364010035737;10.00077689832291;0.8335470195404298;-0.005993998518976446;-0.005994043814578831;0.8053196979736288;-0.005790984672332363;0.8054206077042123
32.519898;1.0350794787063828;0.8332300115205656;0.8052308123124532;-0.021849725088356853;-0.021108621101971054;1.0350381143323624;10.000789648782069;0.833546696329808;-0.005993997937190617;-0.005994043121829458;0.8053197203122978;-0.005790985148345266;0.8054191065431539
32.529898;1.0350771300323227;0.8332252487932684;0.8052326795649453;-0.02184972460718203;-0.021108620513731056;1.0350398626094008;10.000801618456029;0.833546366184403;-0.00599399738050392;-0.0059940424105491006;0.8053196930077088;-0.0057909856368769325;0.8054174954870842
32.539898;1.0350747846731643;0.8332204330251819;0.805234621538761;-0.021849724112482736;-0.02110861992354562;1.0350416376480467;10.000812762571456;0.8335460336118047;-0.005993996846825893;-0.00599404168166287;0.8053196208018081;-0.005790986138172116;0.8054157718892664
32.549898;1.0350724453813522;0.8332155696481552;0.8052366271605053;-0.02184972360623346;-0.021108619329869245;1.035043433249341;10.0008230316168;0.8335456998665735;-0.0059939963338298576;-0.005994040936142182;0.8053195100352029;-0.005790986652057349;0.8054139343783032
32.559898;1.0350701134041722;0.8332106655041227;0.8052386857059692;-0.02184972309009895;-0.02110861873132053;1.035045244065357;10.000832359298862;0.8335453634824679;-0.005993995839391587;-0.005994040175069377;0.8053193676794704;-0.00579098717790364;0.805411983016938
32.569898;1.0350677889222537;0.8332057276238249;0.80524078652812;-0.02184972256565458;-0.02110861812691568;1.035047064829211;10.000840657501241;0.8335450220086343;-0.005993995362273882;-0.005994039399834627;0.8053192007748486;-0.005790987714800379;0.8054099192810759
32.579898;1.0350654732269202;0.8332007622442066;0.8052429184016318;-0.021849722034475046;-0.021108617515930617;1.035048889866043;10.000847814900153;0.8335446741315055;-0.005993994902433957;-0.005994038612125725;0.805319016841513;-0.005790988261675454;0.8054077458087778
32.589898;1.0350631704670683;0.833195775235455;0.8052450700002027;-0.021849721498269095;-0.021108616897765633;1.0350507122775348;10.000853707228895;0.8335443201490379;-0.0059939944605843405;-0.005994037813662653;0.8053188244645252;-0.005790988817391577;0.8054054662791832
32.599898;1.0350608873286835;0.833190773088471;0.805247230612896;-0.02184972095905975;-0.021108616272264354;1.0350525235481975;10.00085822018772;0.8335439607502074;-0.0059939940376512145;-0.00599403700612922;0.805318632358232;-0.005790989380871171;0.805403085406964
32.609898;1.0350586313778118;0.833185764085412;0.805249389809784;-0.021849720419224485;-0.021108615640136344;1.0350543145673001;10.000861264125728;0.8335435958465617;-0.00599399363458061;-0.0059940361913926;0.8053184480797219;-0.00579098995106152;0.8054006090092435
32.619898;1.035056409679762;0.8331807593019124;0.8052515371812363;-0.02184971988139071;-0.021108615002880606;1.0350560775459021;10.000862772910809;0.8335432248661112;-0.005993993252309513;-0.005994035371450762;0.8053182782758347;-0.005790990526703854;0.805398043972035
32.629898;1.0350542276875914;0.8331757722793957;0.8052536629293885;-0.0218497193480602;-0.02110861436210198;1.0350578069109244;10.000862701228405;0.8335428482150088;-0.005993992891814069;-0.00599403454815736;0.8053181290886058;-0.005790991106092083;0.8053953979312819
32.639898;1.0350520888584562;0.8331708179741779;0.8052557584531272;-0.021849718821076954;-0.021108613718838744;1.0350594979713685;10.000861028885248;0.8335424684362407;-0.005993992554212488;-0.005994033723310507;0.805318005964263;-0.005790991687076779;0.8053926790582618
32.649898;1.0350499956252108;0.8331659126117158;0.8052578167625536;-0.021849718301553335;-0.021108613073665627;1.0350611449491112;10.000857763843507;0.8335420901838027;-0.005993992240821777;-0.005994032898994658;0.8053179134130236;-0.005790992267280718;0.805389895992775
32.659898;1.0350479500181176;0.8331610733379162;0.8052598324836824;-0.021849717790420584;-0.021108612427222152;1.0350627411740707;10.000852932637633;0.8335417189771649;-0.0059939919532560225;-0.0059940320776487675;0.8053178542884043;-0.005790992844213836;0.8053870575966847
32.669898;1.0350459534956895;0.8331563160150208;0.8052618010365435;-0.021849717288791155;-0.021108611780339112;1.035064281195017;10.000846562608356;0.8335413600635719;-0.005993991693390342;-0.005994031261770162;0.8053178295458294;-0.005790993415261672;0.805384172554477
32.679898;1.0350440076160923;0.8331516530507699;0.8052637182060243;-0.021849716797656932;-0.02110861113396012;1.0350657616946095;10.000838667186542;0.8335410182946749;-0.005993991462825966;-0.005994030453472251;0.8053178392987137;-0.005790993977785078;0.8053812493170323
32.689898;1.0350421147660747;0.833147093538391;0.8052655806989792;-0.02184971631748635;-0.021108610489305953;1.0350671801155131;10.000829236180357;0.8335406975718318;-0.005993991262373889;-0.005994029654065802;0.8053178839494043;-0.005790994529450491;0.8053782967503764
32.699898;1.0350402775726815;0.8331426443818957;0.8052673861853383;-0.021849715848037028;-0.0211086098479224;1.0350685333232112;10.000818234682626;0.8335403998383184;-0.005993991092228494;-0.0059940288638269884;0.8053179642844233;-0.0057909950685104935;0.8053753244938326
32.709898;1.0350384981139644;0.8331383103341925;0.8052691322626171;-0.02184971538828907;-0.0211086092114107;1.03506981809604;10.000805613835823;0.8335401258315459;-0.0059939909524180995;-0.005994028082181646;0.8053180805409926;-0.005790995593557716;0.8053723421277116
32.719898;1.035036778037559;0.8331340936503541;0.8052708160477745;-0.021849714936671524;-0.021108608581323362;1.0350710323351633;10.000791322218095;0.8335398769774659;-0.005993990843108533;-0.005994027308248008;0.8053182316569063;-0.005790996103034491;0.8053693581127955
32.729898;1.0350351191206486;0.8331299950112003;0.8052724353473507;-0.02184971449147573;-0.021108607959352113;1.0350721754515633;10.000775307461822;0.8335396553568336;-0.005993990764855023;-0.005994026541210581;0.8053184154481918;-0.005790996595283485;0.8053663798977307
32.739898;1.0350335233993504;0.8331260153657439;0.8052739893698052;-0.021849714051032067;-0.021108607347387842;1.0350732481677718;10.000757516897544;0.8335394618811273;-0.005993990718402429;-0.005994025780203467;0.80531862878255;-0.005790997069040313;0.8053634149619978
32.749898;1.0350319930281031;0.833122156719049;0.8052754776474489;-0.021849713613701433;-0.021108606747307718;1.0350742524095946;10.00073790991235;0.8335392956422585;-0.005993990703861144;-0.0059940250240249114;0.8053188673037759;-0.005790997523666225;0.8053604712706628
32.759898;1.0350305305592247;0.8331184210387428;0.8052768990850189;-0.021849713177936114;-0.02110860616089513;1.0350751912984435;10.000716474974015;0.8335391550456979;-0.005993990720124759;-0.005994024271262168;0.8053191257433032;-0.005790997959050109;0.8053575563862151
32.769898;1.0350291387883765;0.8331148089849654;0.8052782521577632;-0.02184971274233543;-0.02110860559013289;1.0350760686864098;10.000693229208563;0.8335390389204074;-0.00599399076497739;-0.005994023520658882;0.8053193992142933;-0.005790998375410926;0.805354675883265
32.779898;1.0350278192780393;0.8331113199438014;0.8052795348334955;-0.02184971230566181;-0.021108605037467497;1.0350768878242336;10.000668199328638;0.8335389470468997;-0.0059939908353069315;-0.005994022771165225;0.8053196843208937;-0.0057909987730066234;0.8053518327886575
32.789898;1.0350265714111082;0.8331079523187946;0.8052807434933015;-0.021849711867004535;-0.02110860450572914;1.0350776502637946;10.000641413863029;0.8335388805280013;-0.0059939909271665495;-0.0059940220219043385;0.8053199793702385;-0.00579099915198904;0.8053490288150881
32.799898;1.0350253936082399;0.8331047034226265;0.8052818718684555;-0.021849711426029428;-0.021108603997819296;1.0350783561391232;10.00061291607903;0.8335388415941174;-0.00599399103620354;-0.005994021272343008;0.8053202839259134;-0.005790999512621802;0.8053462657556902
32.809898;1.0350242847186921;0.8331015700080616;0.8052829111898405;-0.021849710982951645;-0.02110860351618009;1.035079005539083;10.000582773861742;0.8335388329588475;-0.00599399115848551;-0.005994020522513922;0.8053205977756012;-0.005790999855485641;0.8053435456065214
32.819898;1.0350232437344917;0.8330985491696005;0.8052838517505679;-0.021849710538227374;-0.02110860306236188;1.0350795995916946;10.000551080977955;0.8335388576014321;-0.005993991290890832;-0.005994019772995264;0.8053209200980377;-0.005791000181431885;0.805340870154064
32.829898;1.035022269077814;0.8330956387480518;0.805284685018556;-0.021849710092333954;-0.02110860263721346;1.0350801399065017;10.00051795681149;0.8335389189855712;-0.005993991430736305;-0.005994019024514405;0.8053212495889397;-0.00579100049155656;0.8053382412950741
32.839898;1.0350213584264576;0.8330928378926731;0.8052854046694926;-0.021849709645635502;-0.021108602241338568;1.0350806273965198;10.000483533397679;0.833539020907974;-0.0059939915753882585;-0.005994018277950892;0.805321584880814;-0.005791000787274139;0.8053356616187821
32.849898;1.0350205085771462;0.8330901477588014;0.8052860061707398;-0.021849709198331818;-0.02110860187522402;1.0350810621922186;10.00044793507055;0.8335391662753389;-0.0059939917223932725;-0.005994017535030613;0.805321924682758;-0.005791001070175874;0.8053331343169416
32.859898;1.0350197153916496;0.8330875711459595;0.8052864864517503;-0.021849708750667104;-0.02110860153919434;1.0350814446286534;10.000411273633638;0.8335393554731778;-0.00599399186961942;-0.005994016798540449;0.8053222673994067;-0.005791001341585553;0.8053306625307813
32.869898;1.035018973988192;0.8330851113835247;0.8052868438714859;-0.021849708303129226;-0.02110860123343004;1.0350817765745506;10.000373653176904;0.8335395862889354;-0.005993992015129822;-0.0059940160716740335;0.8053226104506555;-0.005791001602130327;0.805328248437387
32.879898;1.0350182791397557;0.8330827716140434;0.805287077937995;-0.021849707856330978;-0.021108600958081078;1.0350820619854733;10.000335170955509;0.833539855477865;-0.0059939921571906625;-0.0059940153573855215;0.8053229504343501;-0.005791001851690465;0.8053258928029603
