time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.889898;1.0350176261291444;0.8330805546118114;0.8052871894438687;-0.021849707410825103;-0.02110860071356224;1.0350823061587668;10.00029592109271;0.8335401596244592;-0.005993992294322722;-0.005994014658202334;0.805323284237963;-0.005791002089775067;0.8053235953220123
32.899898;1.0350170116368596;0.8330784628589978;0.8052871806395416;-0.021849706967197687;-0.021108600500836894;1.0350825145546803;10.000256004285209;0.8335404945729619;-0.005993992425277509;-0.005994013976175708;0.8053236099238835;-0.005791002316036885;0.8053213548079305
32.909898;1.0350164339108472;0.8330764983912633;0.8052870546202169;-0.021849706526279745;-0.021108600321215813;1.035082691725902;10.00021553572905;0.8335408548565536;-0.005993992549183824;-0.0059940133127514275;0.8053239267294084;-0.0057910025305875435;0.8053191690621205
32.919898;1.0350158917790941;0.8330746624197132;0.8052868146661768;-0.021849706089224975;-0.02110860017567708;1.0350828402502381;10.000174647520552;0.8335412339680668;-0.005993992665535098;-0.005994012668704178;0.80532423443475;-0.005791002733821127;0.8053170351845865
32.929898;1.0350153825529718;0.8330729555713983;0.8052864641069173;-0.021849705657542323;-0.02110860006435609;1.0350829603723062;10.000133483844449;0.8335416252872333;-0.005993992773850312;-0.005994012044062637;0.8053245326020044;-0.005791002925948918;0.8053149502135775
32.939898;1.0350149007093907;0.8330713781603075;0.8052860059823833;-0.021849705233102028;-0.021108599986475525;1.035083051162772;10.000092187533909;0.8335420232535016;-0.005993992873570503;-0.005994011438128433;0.8053248201097462;-0.005791003106742781;0.8053129115486041
32.949898;1.0350144391701932;0.8330699296024955;0.8052854423978902;-0.02184970481791115;-0.02110859994037591;1.0350831125146287;10.000050885714373;0.8335424243925023;-0.0059939929642126135;-0.005994010849895531;0.8053250951452036;-0.005791003275424401;0.805310917072767
32.959898;1.0350139920006787;0.833068608095168;0.8052847746062133;-0.021849704413744835;-0.02110859992367077;1.0350831464193362;10.000009685341961;0.8335428272707253;-0.005993993045376752;-0.005994010278481598;0.8053253552372459;-0.00579100343056016;0.8053089649696444
32.969898;1.0350135562824838;0.8330674111778177;0.8052840037718808;-0.021849704021938084;-0.02110859993372786;1.0350831567651642;9.999968678981976;0.8335432309889205;-0.005993993116693085;-0.00599400972326953;0.8053255974413281;-0.005791003570185027;0.805307053406916
32.979898;1.0350131321067881;0.833066336260097;0.8052831313075743;-0.02184970364327179;-0.021108599968209053;1.035083148357569;9.999927953137425;0.8335436336303584;-0.0059939931779192735;-0.005994009183997875;0.8053258194653895;-0.005791003692270858;0.8053051805920352
32.989898;1.0350127208430973;0.833065380199013;0.8052821585465623;-0.021849703277810186;-0.021108600025371568;1.0350831261357005;9.999887596216656;0.8335440320773729;-0.005993993229083523;-0.005994008660947074;0.8053260206748377;-0.005791003795300686;0.8053033454542976
32.999898;1.0350123233559838;0.8330645381424301;0.8052810862735889;-0.021849702924794618;-0.021108600103960942;1.0350830945619902;9.999847705881793;0.8335444230729615;-0.005993993270390938;-0.0059940081551966415;0.8053262012238551;-0.005791003878488903;0.8053015482302129
33.009898;1.0350119399096973;0.833063803803271;0.8052799145301052;-0.02184970258257724;-0.021108600202787584;1.0350830568172702;9.99980838457392;0.8335448041435395;-0.005993993301795322;-0.005994007668607118;0.8053263605305148;-0.0057910039415006165;0.8052997900447403
33.019898;1.0350115707155412;0.8330631719535971;0.8052786429214136;-0.02184970224873691;-0.02110860032053373;1.0350830138854306;9.999769718214962;0.8335451731779966;-0.005993993322615633;-0.005994007203380477;0.8053264973382265;-0.005791003984018741;0.8052980719791466
33.029898;1.035011215745121;0.8330626401667577;0.8052772709453557;-0.021849701920746874;-0.021108600455964077;1.0350829641358736;9.999731766242597;0.8335455272725012;-0.005993993331567272;-0.005994006761568857;0.8053266109423443;-0.005791004005667389;0.805296394588593
33.039898;1.0350108752584732;0.8330622082488871;0.8052757978961963;-0.02184970159673446;-0.02110860060812998;1.035082904460199;9.999694579537913;0.8335458625378006;-0.005993993326994358;-0.005994006344807994;0.8053267016644867;-0.005791004006408325;0.8052947582363456
33.049898;1.035010551807524;0.8330618772366961;0.8052742230099795;-0.02184970127549922;-0.02110860077618039;1.0350828325928152;9.999658213609411;0.8335461753323498;-0.005993993307065534;-0.0059940059542994695;0.8053267702966277;-0.005791003986721729;0.8052931639355373
33.059898;1.0350102517767563;0.8330616490671136;0.8052725461198569;-0.021849700956163193;-0.021108600958897175;1.0350827484405598;9.999622717425158;0.8335464634765214;-0.00599399326999141;-0.005994005590789734;0.8053268177098031;-0.005791003947109609;0.8052916134252567
33.069898;1.035009984182461;0.8330615266693636;0.8052707682111957;-0.021849700638249817;-0.021108601154464328;1.035082653648227;9.999588117789614;0.8335467261966788;-0.005993993214184392;-0.005994005254573488;0.8053268447628161;-0.005791003887670983;0.8052901082819488
33.079898;1.035009756764413;0.833061514017401;0.8052688917299214;-0.021849700321819092;-0.021108601360569097;1.0350825505601302;9.999554417738754;0.833546963155078;-0.005993993138272796;-0.00599400494583542;0.8053268518993628;-0.005791003808348448;0.8052886497005786
33.089898;1.035009573155906;0.8330616154658808;0.805266920614838;-0.021849700007130008;-0.021108601574666375;1.035082441588012;9.999521613637985;0.8335471733089993;-0.005993993041211722;-0.005994004664965831;0.8053268392085047;-0.005791003709420003;0.8052872392624633
33.099898;1.0350094339253615;0.8330618343360258;0.8052648599294815;-0.021849699694310432;-0.02110860179440379;1.0350823290801459;9.999489718260172;0.8335473543196246;-0.005993992922564993;-0.005994004412429775;0.8053268077943145;-0.005791003591906756;0.805285879095239
33.109898;1.0350093386432404;0.8330621718681017;0.8052627153305736;-0.02184969938346739;-0.021108602017959034;1.0350822153914854;9.999458768421182;0.8335475032787347;-0.005993992782489715;-0.005994004188355947;0.805326761065959;-0.0057910034577971945;0.8052845714423256
33.119898;1.0350092862104012;0.8330626272656249;0.8052604923608953;-0.021849699074899177;-0.021108602244099738;1.0350821034040754;9.999428814412964;0.8335476181117722;-0.005993992621296193;-0.005994003992098722;0.8053267044491144;-0.005791003309941559;0.8052833188679841
33.129898;1.0350092749584432;0.8330631980716557;0.8052581956614351;-0.021849698769084627;-0.021108602472223712;1.0350819969565352;9.999399904215466;0.8335476981060846;-0.005993992439166432;-0.005994003822103777;0.8053266443206163;-0.005791003151739468;0.8052821241525161
33.139898;1.035009303147003;0.8330638807184266;0.8052558288502367;-0.0218496984665336;-0.021108602702489893;1.035081899739976;9.999372070885585;0.8335477431914725;-0.00599399223614637;-0.005994003676294871;0.8053265875895397;-0.005791002986674041;0.8052809894567587
33.149898;1.0350093685983632;0.8330646716095943;0.8052533954094412;-0.02184969816770089;-0.021108602935749583;1.0350818136326738;9.99934532348766;0.8335477530144356;-0.005993992012123215;-0.005994003552567719;0.8053265416444384;-0.005791002817876933;0.8052799162183547
33.159898;1.0350094677921793;0.8330655678697878;0.8052508993468563;-0.021849697872912095;-0.021108603173051875;1.0350817382218318;9.999319642722128;0.8335477268436718;-0.005993991767061486;-0.005994003448742704;0.8053265136252067;-0.0057910026481500605;0.8052789053800298
33.169898;1.0350095951341256;0.8330665671862351;0.805248344637082;-0.021849697582179403;-0.02110860341504339;1.0350816709404624;9.999294987079182;0.8335476636346478;-0.0059939915015128;-0.0059940033622509865;0.8053265095654139;-0.005791002480193479;0.8052779571310121
33.179898;1.0350097424483995;0.8330676674932885;0.80524573471326;-0.021849697295182942;-0.021108603661750415;1.0350816076475928;9.999271310031052;0.8335475613252086;-0.005993991216856451;-0.0059940032901978;0.8053265339350505;-0.00579100231645642;0.8052770708254923
33.189898;1.0350098993583599;0.8330688667251949;0.8052430724924806;-0.021849697011666263;-0.021108603912629156;1.0350815440775785;9.999248576709517;0.8335474162950708;-0.005993990915233744;-0.005994003229473047;0.8053265891324133;-0.005791002158767428;0.8052762452201977
33.199898;1.0350100548642165;0.8330701618287809;0.8052403599601365;-0.021849696731880867;-0.021108604166730206;1.0350814770667045;9.999226770614541;0.8335472236942291;-0.005993990599355052;-0.005994003176662121;0.8053266755022582;-0.005791002008290529;0.8052754789695897
33.209898;1.0350101992292304;0.8330715478036302;0.8052375979043543;-0.02184969645661607;-0.021108604423084605;1.03508140484533;9.9992058938856;0.8335469778959137;-0.00599399027215419;-0.005994003128171531;0.8053267919143834;-0.005791001865922392;0.805274770968234
33.219898;1.0350103252825522;0.8330730182722713;0.8052347867278026;-0.02184969618690102;-0.02110860468103008;1.035081326715556;9.999185965278533;0.8335466729239642;-0.005993989936479191;-0.005994003080504822;0.8053269358854526;-0.005791001732747545;0.8052741198378801
33.229898;1.0350104284659338;0.8330745666808714;0.8052319276191271;-0.02184969592378005;-0.02110860494025218;1.0350812425608151;9.999167010682589;0.8335463035817368;-0.005993989595055943;-0.005994003030344886;0.8053271035055161;-0.005791001610295062;0.8052735236034502
33.239898;1.0350105056779135;0.8330761867224572;0.8052290226693797;-0.02184969566840131;-0.021108605200812206;1.035081152461794;9.999149045779095;0.8335458667398256;-0.005993989250626486;-0.005994002974530839;0.8053272896644073;-0.005791001500724482;0.8052729801549856
33.249898;1.035010554496388;0.8330778722037034;0.8052260739117004;-0.02184969542218788;-0.021108605463247453;1.0350810561421204;9.999132066433809;0.8335453610686198;-0.005993988905905786;-0.005994002910144473;0.8053274883972728;-0.005791001406827157;0.8052724874421076
33.259898;1.0350105737535995;0.8330796167770872;0.8052230826658517;-0.021849695186646412;-0.021108605728514043;1.0350809526963314;9.99911605316874;0.8335447853182976;-0.0059939885631892335;-0.005994002834689772;0.8053276934569598;-0.005791001331605359;0.805272043200955
33.269898;1.0350105638620826;0.8330814136397442;0.8052200497719407;-0.021849694963061373;-0.02110860599777926;1.035080840699919;9.999100977621215;0.8335441371318351;-0.0059939882240874496;-0.005994002746263663;0.8053278989252104;-0.005791001277648561;0.8052716444234809
33.279898;1.035010525279682;0.8330832557476927;0.8052169760480962;-0.021849694752518807;-0.021108606272277227;1.0350807176617738;9.999086810227617;0.8335434132374021;-0.005993987889859504;-0.005994002643717764;0.8053280995294324;-0.005791001246685535;0.8052712868913381
33.289898;1.035010456788364;0.8330851365081609;0.8052138620113262;-0.021849694556075862;-0.021108606553316547;1.0350805794230487;9.999073534094316;0.8335426104158512;-0.005993987561890991;-0.005994002526810203;0.8053282907438664;-0.005791001239704152;0.8052709656245169
33.299898;1.0350103555173482;0.8330870500679832;0.8052107074551939;-0.021849694374790868;-0.02110860684232848;1.0350804207313515;9.99906115283978;0.8335417264152947;-0.0059939872417067806;-0.005994002396143564;0.8053284685311123;-0.005791001257576632;0.8052706758079718
33.309898;1.0350102175681564;0.8330889912363648;0.8052075123274256;-0.02184969420953053;-0.021108607140700078;1.0350802367050762;9.999049679594219;0.8335407600758797;-0.005993986930725661;-0.005994002252867267;0.8053286290398353;-0.005791001301524459;0.8052704128704102
33.319898;1.0350100384898528;0.8330909554314523;0.8052042777825656;-0.02184969406080162;-0.021108607449448074;1.035080023664012;9.9990391200321;0.8335397108692217;-0.005993986630093587;-0.0059940020983425;0.8053287687630558;-0.005791001373104287;0.8052701720399927
33.329898;1.0350098144292776;0.8330929385940258;0.805201005994881;-0.021849693929040088;-0.021108607769166437;1.0350797785039687;9.999029469578712;0.8335385785321706;-0.005993986340610158;-0.005994001933692507;0.8053288846104842;-0.005791001473882071;0.8052699487610773
33.339898;1.0350095434613582;0.8330949372687232;0.8051976998024025;-0.021849693815201826;-0.021108608100341777;1.035079497820798;9.999020715747882;0.8335373627949735;-0.005993986062889482;-0.005994001759424506;0.8053289735328678;-0.005791001605026941;0.8052697400179949
33.349898;1.0350092258861825;0.8330969487696483;0.8051943629078141;-0.021849693721072413;-0.02110860844361029;1.0350791771737153;9.99901283131959;0.833536063339814;-0.005993985797814899;-0.005994001575605022;0.8053290321121385;-0.005791001767149199;0.8052695451377885
33.359898;1.0350088635498582;0.8330989710339701;0.8051910000699829;-0.02184969364904436;-0.021108608799577433;1.0350788103566662;9.999005766137023;0.8335346802379694;-0.0059939855469355735;-0.005994001382257943;0.8053290563490272;-0.005791001960538137;0.8052693650399314
33.369898;1.0350084587852628;0.8331010020626886;0.8051876172271708;-0.021849693601477843;-0.021108609168284137;1.0350783899404095;9.998999444900557;0.833533214204412;-0.005993985312439589;-0.005994001179509007;0.8053290419403611;-0.005791002185658117;0.8052692007125298
33.379898;1.0350080132949184;0.8331030391667716;0.8051842218156948;-0.021849693580029205;-0.02110860954881453;1.0350779090005024;9.998993771587616;0.833531666344038;-0.005993985096645727;-0.005994000967804334;0.8053289853034268;-0.005791002443576719;0.8052690524327685
33.389898;1.0350075278740891;0.8331050787807386;0.8051808225539749;-0.02184969358541986;-0.021108609939304076;1.035077362110971;9.998988640667225;0.83353003811872;-0.00599398490147088;-0.005994000748131984;0.8053288844007792;-0.005791002735755168;0.8052689197489669
33.399898;1.035007003128996;0.8331071171092692;0.8051774281913427;-0.021849693617661054;-0.02110861033711309;1.0350767446602447;9.998983948624364;0.8335283314035578;-0.005993984728228724;-0.005994000521776101;0.8053287383219672;-0.0057910030633114735;0.8052688012457645
33.409898;1.0350064395079686;0.8331091505746904;0.805174046194984;-0.021849693676293486;-0.021108610739120896;1.035076051424356;9.998979601225033;0.8335265480581708;-0.005993984577383647;-0.005994000289965848;0.805328546273893;-0.00579100342683566;0.8052686943100592
33.419898;1.0350058369911552;0.8331111753714515;0.8051706820313332;-0.02184969376058653;-0.021108611142116318;1.0350752755441524;9.998975523477327;0.8335246896917179;-0.005993984448402439;-0.0059940000538031505;0.8053283071158098;-0.005791003826955618;0.805268595496093
33.429898;1.0350051962784308;0.833113186869557;0.8051673390749804;-0.021849693869901245;-0.021108611542968492;1.0350744081815335;9.998971668964865;0.8335227575946892;-0.005993984340204417;-0.005993999814150644;0.8053280198037116;-0.005791004264600087;0.8052685009056076
33.439898;1.0350045198738713;0.8331151799277063;0.8051640191395852;-0.021849694003881502;-0.021108611938675092;1.035073439607972;9.99896801410678;0.8335207520307322;-0.0059939842516310024;-0.005993999571480916;0.8053276842152216;-0.005791004740567269;0.80526840634055
33.449898;1.0350038114255575;0.8331171496240943;0.8051607231919854;-0.0218496941622966;-0.02110861232655271;1.0350723619974433;9.998964543299989;0.8335186720234182;-0.005993984181381645;-0.005993999326116135;0.8053273016341737;-0.005791005254912079;0.8052683077760685
33.459898;1.0350030750441914;0.8331190910213847;0.8051574521650213;-0.02184969434495836;-0.021108612704520496;1.0350711713323764;9.998961242444318;0.8335165166727471;-0.005993984127836854;-0.005993999078684494;0.8053268749755924;-0.005791005806605746;0.8052682018840935
33.469898;1.035002315648494;0.833120998221668;0.8051542075184344;-0.021849694551629075;-0.021108613071338583;1.0350698665273643;9.998958104189644;0.8335142865276943;-0.005993984089025091;-0.0059939988302749395;0.805326408901061;-0.005791006393786921;0.8052680860366601
33.479898;1.0350015392994767;0.833122863915201;0.805150990398998;-0.021849694781635932;-0.021108613426316012;1.0350684478408432;9.998955131378183;0.833511983511227;-0.005993984062647336;-0.005993998582223583;0.8053259097408496;-0.005791007014228275;0.8052679581265325
33.489898;1.0350007525795606;0.8331246795988341;0.8051478000552307;-0.021849695033723186;-0.021108613768378876;1.0350669165856774;9.998952327865315;0.8335096100824539;-0.005993984046291615;-0.005993998335723264;0.8053253849516946;-0.005791007665330015;0.8052678168563501
33.499898;1.0349999613363605;0.8331264361885976;0.8051446338065269;-0.021849695306409598;-0.02110861409562788;1.0350652755374221;9.998949690945395;0.8335071692658035;-0.005993984037831864;-0.0059939980915486805;0.8053248418563095;-0.005791008344032237;0.8052676622903959
33.509898;1.0349991699045817;0.8331281249111031;0.8051414884004882;-0.02184969559819818;-0.02110861440591849;1.0350635293213108;9.998947220423599;0.8335046655664563;-0.005993984035691549;-0.005993997850093668;0.8053242863769874;-0.0057910090471864975;0.8052674960167923
33.519898;1.0349983812395067;0.8331297383108621;0.805138360747646;-0.021849695907244657;-0.02110861469750777;1.0350616848359504;9.998944927741432;0.8335021051021096;-0.005993984038702051;-0.0059939976116216796;0.8053237225414349;-0.005791009772101798;0.8052673208048433
33.529898;1.0349975975860435;0.833131271079388;0.8051352480731905;-0.021849696231038204;-0.021108614969049574;1.0350597513596222;9.998942827516764;0.8334994941995053;-0.0059939840457606565;-0.005993997376633833;0.8053231527987128;-0.005791010516875108;0.805267139697642
33.539898;1.034996821121462;0.8331327200721711;0.8051321479208178;-0.02184969656658634;-0.021108615219349404;1.0350577398422527;9.998940926550155;0.8334968377178515;-0.005993984055751509;-0.005993997146145723;0.8053225790225519;-0.005791011280177484;0.8052669551977828
33.549898;1.0349960538824818;0.8331340837162872;0.805129057838422;-0.02184969691056777;-0.02110861544746113;1.0350556617593172;9.998939227114063;0.8334941384228327;-0.005993984067638555;-0.005993996921478215;0.8053220035301346;-0.005791012060605226;0.8052667699228142
33.559898;1.0349952971284746;0.8331353619789419;0.805125976061802;-0.02184969725910628;-0.021108615652839138;1.0350535282349367;9.99893773732594;0.8334913974335401;-0.005993984080313247;-0.005993996703712409;0.8053214290431143;-0.005791012856358931;0.805266587724896
33.569898;1.0349945514327377;0.8331365567967569;0.8051229032265861;-0.02184969760792243;-0.02110861583516767;1.035051349495658;9.9989364739552;0.8334886151639801;-0.0059939840922423335;-0.005993996493380802;0.8053208578446328;-0.005791013665408842;0.8052664131919374
33.579898;1.0349938177682185;0.8331373219323349;0.8051195048874654;-0.02184860231292918;-0.021107557514750408;1.0350491345369564;9.998935456295824;0.8334857921175977;-0.005993984101213365;-0.005993996290602921;0.805320291366313;-0.00579101448556972;0.8052662503701334
33.589898;1.0349930982339015;0.8331383607931525;0.8051164616550712;-0.0218486026504883;-0.021107557650601603;1.0350468910679622;9.998934702742396;0.8334829292687784;-0.005993984104338319;-0.005993996095396187;0.8053197304088235;-0.005791015314367858;0.8052661024939869
33.599898;1.0349923958026592;0.8331393271832859;0.8051134398255704;-0.02184860297725741;-0.021107557763630554;1.0350446259275299;9.998934234314923;0.8334800287145828;-0.005993984098415635;-0.005993995907861197;0.8053191755458309;-0.005791016148964092;0.8052659724923427
33.609898;1.0349917140205518;0.8331402259218001;0.805110442431406;-0.02184860328986436;-0.02110755785433715;1.0350423459956397;9.998934082551715;0.833477094931456;-0.005993984080574924;-0.005993995728199232;0.8053186273935161;-0.005791016986201719;0.8052658634658475
33.619898;1.0349910573488084;0.8331410648918699;0.8051074715842471;-0.021848603584673526;-0.02110755792323445;1.0350400588534217;9.998934294265316;0.8334741355833495;-0.005993984048851317;-0.005993995556700128;0.8053180865389727;-0.0057910178227880155;0.8052657792031414
33.629898;1.0349904309350602;0.8331418545926849;0.8051045288772468;-0.021848603858074824;-0.02110755797113684;1.0350377724080344;9.998934919299659;0.8334711612783114;-0.00599398400236608;-0.005993995393827268;0.8053175533705378;-0.005791018655464102;0.8052657243766793
33.639898;1.0349898389540295;0.8331426055413323;0.8051016160923393;-0.021848604107153367;-0.02110755799931519;1.0350354934831711;9.9989359904201;0.8334681843832915;-0.005993983941055124;-0.0059939952401317316;0.8053170278801736;-0.0057910194809469104;0.8052657035524062
33.649898;1.034989284036672;0.8331433258683173;0.8050987356094969;-0.021848604330066915;-0.021107558009275246;1.0350332266980982;9.998937518723734;0.8334652173313865;-0.005993983865089214;-0.005993995095830698;0.8053165092917182;-0.0057910202958420965;0.8052657196782669
33.659898;1.034988769167835;0.8331440209586471;0.805095890088707;-0.021848604525778942;-0.021107558002411268;1.0350309753309102;9.998939500614343;0.8334622717491683;-0.005993983774336357;-0.005993994960620776;0.8053159961802729;-0.005791021096750447;0.8052657738599585
33.669898;1.0349882990766255;0.8331446949895647;0.805093082363992;-0.02184860469347667;-0.021107557979867287;1.0350287427456146;9.998941926084074;0.8334593581881514;-0.005993983668289623;-0.005993994833829847;0.8053154873815342;-0.005791021880457296;0.8052658665949919
33.679898;1.034987879442891;0.8331453524949766;0.8050903157776427;-0.02184860483214538;-0.02110755794269158;1.0350265319121816;9.998944796071946;0.8334564856032716;-0.005993983546383602;-0.005993994714435832;0.8053149825730125;-0.005791022644105127;0.8052659989079397
33.689898;1.0349875155459147;0.8331459988873257;0.8050875941307098;-0.02184860494043747;-0.021107557891929835;1.0350243445568814;9.998948140764416;0.8334536619582926;-0.00599398340832703;-0.005993994601091109;0.8053144821064172;-0.00579102338517744;0.8052661728257076
33.699898;1.0349872114534158;0.8331466403169913;0.8050849211781101;-0.02184860501695078;-0.021107557828680252;1.035022181945838;9.99895201732772;0.8334508956864963;-0.005993983254270706;-0.005993994492316999;0.8053139870046965;-0.005791024101203704;0.8052663913554882
33.709898;1.034986969532939;0.8331472830503823;0.8050823004840184;-0.021848605060694214;-0.021107557754264566;1.035020045617522;9.998956494963247;0.8334481956540896;-0.005993983084741865;-0.005993994386764246;0.8053134994436012;-0.005791024789586911;0.8052666575768793
33.719898;1.0349867906599848;0.8331479328971457;0.8050797359374973;-0.021848605071063947;-0.021107557670141962;1.0350179363436556;9.998961647877422;0.8334455701487417;-0.005993982900485697;-0.0059939942834889275;0.8053130231296468;-0.005791025447818768;0.8052669735551918
33.729898;1.0349866758481236;0.833148594820399;0.805077232072924;-0.02184860504737304;-0.021107557577644254;1.035015852658017;9.998967550003643;0.833443026314489;-0.005993982702359155;-0.005993994181972605;0.8053125631402958;-0.005791026073859515;0.805267340416133
33.739898;1.0349866277687978;0.8331492719020245;0.8050747932108039;-0.02184860498856385;-0.021107557478095677;1.0350137909629964;9.99897426398564;0.8334405694626512;-0.0059939824912213025;-0.005993994081824646;0.8053121251428262;-0.00579102666645426;0.8052677591269906
33.749898;1.0349866500001068;0.8331499646144419;0.8050724221529357;-0.021848604893392038;-0.02110755737312875;1.0350117468326254;9.998981838272364;0.8334382027380492;-0.005993982267806808;-0.0059939939826130564;0.8053117143397823;-0.005791027225160987;0.8052682309127306
33.759898;1.0349867453811934;0.8331506719608784;0.8050701200354237;-0.021848604760922916;-0.021107557264664036;1.035009715425127;9.998990310771156;0.8334359284202818;-0.005993982032651288;-0.005993993883913808;0.8053113350326363;-0.005791027750063662;0.8052687576640973
33.769898;1.03498691553635;0.8331513932537956;0.8050678873541596;-0.021848604590845148;-0.021107557154712665;1.0350076907413848;9.998999705736127;0.8334337497371682;-0.005993981786174213;-0.005993993785137704;0.8053109909026567;-0.005791028241546966;0.8052693423968034
33.779898;1.0349871606953152;0.8331521285194339;0.8050657249175981;-0.021848604383378257;-0.021107557045365953;1.0350056653112851;9.999010027918724;0.8334316715263543;-0.005993981528924137;-0.005993993685272659;0.8053106851289925;-0.005791028700217585;0.805269988717195
33.789898;1.0349874791173084;0.833152878026598;0.8050636338965667;-0.021848604138934483;-0.021107556938746327;1.0350036306047692;9.999021254998492;0.8334296998407564;-0.005993981261824825;-0.005993993583084213;0.8053104205627003;-0.005791029126849055;0.8052706996025046
33.799898;1.0349878670609938;0.8331536424273701;0.8050616154229103;-0.02184860385776485;-0.021107556836603723;1.0350015781880364;9.999033335253593;0.8334278413247107;-0.0059939809862550025;-0.005993993477421324;0.8053102005028264;-0.005791029522570032;0.8052714767252406
33.809898;1.0349883194315883;0.8331544235062894;0.8050596705450452;-0.021848603539909132;-0.021107556740038915;1.0349995015932063;9.999046207383026;0.8334261028007783;-0.005993980703716661;-0.005993993367068998;0.8053100289562045;-0.0057910298892129;0.8052723202897586
33.819898;1.0349888303528518;0.8331552246850166;0.8050578004780533;-0.021848603185462213;-0.02110755664982487;1.0349973971664066;9.99905982457366;0.833424490587722;-0.005993980415278706;-0.005993993250548628;0.8053099097525616;-0.005791030229149571;0.8052732286824429
33.829898;1.0349903457918255;0.8331568109948383;0.8050560006019396;-0.021848867745991506;-0.021107793105775735;1.0349952634297785;9.999074159708307;0.8334230096897635;-0.0059939801215013605;-0.005993993126255308;0.8053098455374018;-0.005791030544453985;0.8052741980141604
33.839898;1.0349909528519035;0.8331576654203995;0.805054284939619;-0.021848867320397914;-0.02110779303146624;1.034993100724208;9.999089197870973;0.8334216639106998;-0.005993979822735667;-0.005993992992627411;0.8053098374716495;-0.005791030836258126;0.8052752222200329
33.849898;1.0349915964660035;0.8331585511285384;0.805052647856945;-0.021848866861867225;-0.021107792967405878;1.034990911784367;9.999104920976631;0.833420456129525;-0.005993979519224169;-0.005993992848132128;0.8053098859480611;-0.005791031104914611;0.8052762939887388
33.859898;1.0349922708250479;0.8331594700797225;0.8050510881798512;-0.021848866373317014;-0.021107792915160312;1.034988701960171;9.999121300015121;0.833419387833738;-0.0059939792110837225;-0.005993992691324915;0.8053099917762692;-0.005791031350587628;0.8052774064627382
33.869898;1.034992973357001;0.8331604240963437;0.8050496037167058;-0.02184886585797512;-0.021107792876096904;1.0349864782606284;9.999138309590267;0.8334184590912033;-0.005993978898319037;-0.005993992521005366;0.8053101561426367;-0.005791031573650437;0.805278554754227
33.879898;1.0349937043151567;0.8331614149256859;0.8050481925185358;-0.021848865319115552;-0.021107792851467168;1.0349842481691747;9.999155937935456;0.8334176691083295;-0.005993978580883342;-0.005993992335973269;0.8053103790881383;-0.0057910317745600475;0.8052797358812354
33.889898;1.0349944651918204;0.8331624448548285;0.8050468535775315;-0.02184886476032712;-0.021107792842379423;1.0349820188541425;9.999174173536867;0.8334170160319714;-0.005993978258770365;-0.0059939921346054605;0.8053106585366326;-0.0057910319535580766;0.8052809479620592
33.899898;1.0349952576494843;0.8331635173602151;0.8050455869941345;-0.02184886418577019;-0.02110779284982928;1.0349797967655299;9.99919298977377;0.8334164961824642;-0.005993977931920526;-0.005993991915033901;0.8053109907032908;-0.005791032110818167;0.8052821903340537
33.909898;1.034996083034001;0.8331646367270533;0.8050443937736765;-0.02184886360021793;-0.021107792874700604;1.0349775878044025;9.999212340363744;0.8334161039428492;-0.005993977599917224;-0.0059939916755909674;0.805311370841802;-0.0057910322467756405;0.8052834639962154
33.919898;1.0349969414951412;0.8331658074512808;0.8050432751430735;-0.021848863009000116;-0.02110779291753581;1.0349753976531546;9.999232158787683;0.8334158323190113;-0.005993977261841519;-0.005993991414934456;0.8053117940059541;-0.005791032361920294;0.8052847714779673
33.929898;1.0349978314914496;0.8331670348156652;0.80504223157973;-0.021848862417581404;-0.021107792978449225;1.0349732325274954;9.99925236395837;0.8334156736062209;-0.00599397691651724;-0.005993991132027808;0.8053122560265303;-0.005791032456285739;0.8052861165179765
33.939898;1.0349987499873288;0.8331683257435422;0.8050412620239445;-0.021848861830816184;-0.02110779305730884;1.0349711003852218;9.999272877494537;0.8334156201923391;-0.005993976562945491;-0.005993990826041771;0.8053127540186462;-0.005791032529439091;0.8052875032511059
33.949898;1.034999692367106;0.8331696881528885;0.8050403635885759;-0.021848861252586456;-0.021107793153679402;1.0349690113596914;9.999293637970506;0.8334156651901637;-0.005993976200737103;-0.00599399049626969;0.8053132860478982;-0.005791032580934577;0.8052889347714413
33.959898;1.0350006521342707;0.8331711291445203;0.8050395318039749;-0.021848860686059787;-0.021107793266512107;1.034966977399313;9.999314592966082;0.8334158022254534;-0.005993975830259179;-0.005993990142306617;0.8053138508306918;-0.005791032610544797;0.8052904124690485
33.969898;1.0350016206552324;0.8331726539153516;0.8050387612692779;-0.02184886013398455;-0.021107793394175567;1.0349650114269537;9.999335678917964;0.833416024714397;-0.005993975452279372;-0.005993989764243682;0.8053144476004701;-0.005791032618098225;0.8052919366056687
33.979898;1.035002586959992;0.833174266333203;0.805038046637417;-0.021848859598686935;-0.02110779353491338;1.0349631255054037;9.999356813198423;0.8334163256723344;-0.005993975067516935;-0.005993989362485926;0.8053150754192344;-0.005791032603284639;0.805293507070526
33.989898;1.035003538299585;0.8331759697659058;0.8050373836202886;-0.021848859081962272;-0.021107793687203887;1.0349613291680224;9.999377898882793;0.8334166981714287;-0.005993974676385561;-0.005993988937340442;0.8053157320656986;-0.005791032565716061;0.8052951236347405
33.999898;1.0350044617008003;0.8331777669751725;0.8050367692703434;-0.021848858585042378;-0.021107793849602385;1.034959629836826;9.999398831824147;0.8334171355509267;-0.005993974278788639;-0.0059939884888704316;0.805316413312318;-0.005791032505254924;0.8052967856728869
34.009898;1.0350053452980192;0.8331796604477028;0.8050362016363859;-0.021848858108929;-0.021107794020342813;1.0349580341060063;9.99941951439048;0.8334176310027562;-0.005993973874170138;-0.005993988017227911;0.80531711324204;-0.005791032422344569;0.8052984916958565
34.019898;1.0350061785323434;0.8331816533215997;0.8050356795224711;-0.02184885765516023;-0.021107794197280594;1.0349565479159393;9.999439870551516;0.8334181772064633;-0.005993973462003047;-0.00599398752302361;0.8053178250648053;-0.005791032318171479;0.8053002393364352
34.029898;1.0350069522455438;0.8331837491448243;0.8050352022355354;-0.021848857226175408;-0.021107794378144303;1.0349551766121405;9.999459841881288;0.8334187665913575;-0.00599397304226335;-0.00599398700720035;0.805318541533662;-0.005791032194678267;0.8053020257462815
34.039898;1.0350076590128807;0.8331859508409396;0.8050347692749577;-0.02184885682478835;-0.021107794560770703;1.034953925624879;9.99947936547329;0.8334193916498391;-0.005993972615487458;-0.00599398647065175;0.8053192552083477;-0.0057910320543304765;0.8053038477433713
34.049898;1.035008292729917;0.8331882600243148;0.8050343802773655;-0.021848856453477634;-0.021107794743275274;1.0349528002621227;9.999498354322457;0.8334200446765605;-0.005993972182672528;-0.0059939859141200065;0.8053199589670513;-0.005791031899670262;0.8053057018147867
34.059898;1.0350088489516918;0.8331906766272186;0.8050340351055623;-0.021848856114265278;-0.021107794924203747;1.0349518044180088;9.999516695617324;0.8334207178420714;-0.005993971745365403;-0.005993985338391069;0.8053206463823428;-0.0057910317329655904;0.8053075843222579
34.069898;1.035009326822065;0.8331931986656789;0.8050337342319187;-0.021848855809218654;-0.021107795102661326;1.034950940274391;9.999534269016353;0.833421404181317;-0.005993971305818618;-0.005993984744508962;0.8053213117097708;-0.00579103155607787;0.8053094917254502
34.079898;1.0350097291916336;0.8331958221761158;0.8050334790006244;-0.021848855540919487;-0.02110779527819202;1.034950208679535;9.999550968362511;0.8334220981726366;-0.005993970866974919;-0.005993984133754465;0.8053219503616762;-0.00579103137041477;0.8053114206366315
34.089898;1.0350100601107608;0.8331985417749441;0.8050332708509573;-0.021848855312195683;-0.02110779545028287;1.034949608098197;9.9995667115241;0.8334227952852684;-0.005993970432115803;-0.005993983507466768;0.8053225596981562;-0.0057910311769093364;0.8053133677793671
34.099898;1.035010323146918;0.833201351781823;0.8050331102031043;-0.021848855125358745;-0.021107795618030195;1.0349491338929129;9.999581440950251;0.8334234915346221;-0.005993970004352536;-0.005993982867034148;0.8053231384959163;-0.005791030976064871;0.8053153302160522
34.109898;1.0350105215335392;0.8332042469173017;0.8050329961536503;-0.021848854981747084;-0.021107795780326524;1.0349487795553156;9.99959512018367;0.8334241834069088;-0.005993969586572579;-0.00599398221404179;0.805323685644436;-0.0057910307679669044;0.8053173056557272
34.119898;1.0350106585912742;0.833207221831501;0.8050329270966202;-0.021848854881798458;-0.021107795936067694;1.034948537961163;9.999607731690258;0.8334248671719737;-0.005993969181725622;-0.005993981550330956;0.8053241996146144;-0.005791030552278152;0.8053192922446111
34.129898;1.035010738314331;0.8332102701075711;0.8050329017177931;-0.021848854825281157;-0.02110779608415961;1.0349484024150875;9.999619276268552;0.8334255373748872;-0.005993968792874633;-0.0059939808780075975;0.8053246782714824;-0.0057910303284607655;0.8053212882271328
34.139898;1.0350107670703121;0.8332133843684268;0.8050329192610516;-0.021848854811426385;-0.0211077962237989;1.034948368058665;9.999629769718776;0.833426186440097;-0.0059939684231517;-0.005993980199601809;0.8053251185938449;-0.005791030096093475;0.8053232919739354
34.149898;1.0350107552395504;0.8332165571975889;0.8050329787564113;-0.021848854839169436;-0.021107796354923623;1.0349484324177323;9.999639243770016;0.8334268062609276;-0.005993968075649852;-0.005993979518315635;0.8053255167075328;-0.005791029854962917;0.8053253021619161
34.159898;1.0350107160077713;0.8332197811433787;0.8050330783592488;-0.02184885490752441;-0.021107796478185552;1.0349485947047645;9.999647750663101;0.8334273897133927;-0.005993967753091988;-0.005993978837907893;0.805325868182569;-0.005791029605001108;0.805327318066047
34.169898;1.0350106618407415;0.8332230480420846;0.8050332155655762;-0.021848855015626504;-0.021107796594584737;1.0349488547613117;9.999655359956593;0.8334279309189518;-0.005993967457626678;-0.005993978162146039;0.8053251688559305;-0.005791029346223053;0.8053283399317241
34.179898;1.0350106021985008;0.8332263488737358;0.8050333877105397;-0.021848855162508275;-0.02110779670539799;1.0349492124654949;9.999662151996377;0.8334284250417835;-0.00599396719094106;-0.005993977494406056;0.8053254161366852;-0.005791029078800706;0.8053303689664567
34.189898;1.0350105434594339;0.8332296739925498;0.8050335919491112;-0.02184885534706667;-0.021107796812389012;1.03494966799483;9.999668217156104;0.8334288681177006;-0.005993966954498125;-0.0059939768376722;0.8053256094011155;-0.005791028803358719;0.8053324072867837
34.199898;1.03501048966368;0.8332330129152881;0.8050338247159023;-0.021848855568003717;-0.021107796917707825;1.0349502224311948;9.999673655759006;0.8334292567329449;-0.005993966749770994;-0.005993976194636297;0.8053257490772069;-0.005791028521162317;0.8053344570065483
34.209898;1.035010443562771;0.8332363541620631;0.8050340815664612;-0.02184885582348612;-0.021107797023352384;1.0349508774095164;9.999678568715813;0.8334295875632132;-0.005993966578285453;-0.005993975567760282;0.805325835583726;-0.005791028233821151;0.8053365189016802
34.219898;1.0350104080175604;0.8332396862248921;0.8050343579888238;-0.02184885611101925;-0.021107797130841186;1.0349516337360583;9.999683042200818;0.8334298576559438;-0.00599396644134436;-0.005993974959320102;0.805325868815352;-0.005791027942743584;0.8053385917811052
34.229898;1.0350103874027774;0.8332429987669905;0.8050346500377858;-0.021848856427850904;-0.02110779724135059;1.034952490182473;9.999687141881523;0.8334300650394003;-0.005993966339742301;-0.005993974371334252;0.8053258481818131;-0.005791027648818194;0.8053406727907936
34.239898;1.0350103881408508;0.8332462827131554;0.8050349540350132;-0.021848856771354317;-0.021107797355941687;1.034953442698719;9.999690917047463;0.8334302081752106;-0.005993966273784758;-0.005993973805431914;0.8053257731434512;-0.005791027352430701;0.8053427575668035
34.249898;1.0350104180054986;0.8332495297412472;0.8050352663293006;-0.021848857139006486;-0.021107797475696157;1.034954484663183;9.999694408027821;0.8334302853821078;-0.005993966243428385;-0.0059939732628572955;0.8053256440979885;-0.005791027053698002;0.8053448404188337
34.259898;1.0350104847960164;0.8332527318634454;0.8050355831595645;-0.02184885752835139;-0.021107797601608077;1.0349556085814333;9.99969766136078;0.833430295315454;-0.005993966248316785;-0.005993972744570616;0.8053254634316627;-0.005791026752593354;0.805346914910745
34.269898;1.0350105948399877;0.8332558810518713;0.8050359001363451;-0.021848857937097482;-0.021107797734241495;1.0349568072740691;9.99970073910532;0.8334302371514105;-0.005993966287948107;-0.005993972251208576;0.8053252358596117;-0.005791026448737438;0.8053489745202557
34.279898;1.0350107516732052;0.8332589690698454;0.8050362121571012;-0.021848858363022784;-0.021107797873730558;1.0349580737379254;9.999703708370895;0.8334301102524504;-0.005993966362036939;-0.005993971782918143;0.8053249670887306;-0.0057910261411995;0.8053510134608345
34.289898;1.0350109555326819;0.8332619876842069;0.8050365141758217;-0.0218488588037315;-0.021107798020339342;1.0349594006482024;9.999706629516954;0.8334299141803659;-0.0059939664706969015;-0.005993971339239933;0.8053246621132023;-0.005791025828585977;0.8053530272085163
34.299898;1.0350112038080834;0.8332649291317179;0.8050368020611798;-0.021848859256613985;-0.02110779817492594;1.0349607793080386;9.999709553981967;0.8334296487445453;-0.005993966614316547;-0.005993970919121207;0.8053243249624504;-0.005791025509104835;0.8053550120154215
34.309898;1.0350114912675967;0.8332677867548878;0.8050370732272448;-0.02184885971907755;-0.02110779833879723;1.034962198149183;9.999712525119214;0.8334293138408903;-0.005993966793335467;-0.005993970521143774;0.8053239591825123;-0.005791025180441921;0.8053569639901054
34.319898;1.0350118096914305;0.8332705558071354;0.8050373273926876;-0.02184886018886129;-0.021107798513364785;1.0349636426907056;9.999715583187504;0.8334289096963511;-0.005993967008175141;-0.005993970143785911;0.8053235678570075;-0.005791024839800596;0.8053588786136481
34.329898;1.0350121483925505;0.8332732340541436;0.8050375669912593;-0.02184886066418142;-0.02110779870028174;1.034965097290518;9.99971877175148;0.83342843758845;-0.0059939672592015415;-0.005993969785429069;0.8053231531807538;-0.005791024484331738;0.8053607508281936
34.339898;1.0350124955764022;0.8332758215654472;0.8050377963983874;-0.021848861143613542;-0.021107798901711557;1.0349665459099875;9.999722136497631;0.8334279001488609;-0.005993967546418322;-0.00599396944427091;0.8053227159926281;-0.005791024111682127;0.805362575706738
34.349898;1.035012839592619;0.8332783195826036;0.8050380203631272;-0.02184886162589823;-0.021107799119950938;1.034967971446581;9.99972572016056;0.8334273007980988;-0.005993967869260214;-0.005993969118320101;0.8053222561001379;-0.005791023720324565;0.8053643493317574
34.359898;1.0350131702160918;0.8332807295637861;0.8050382429479948;-0.02184886210976627;-0.02110779935695252;1.0349693562105;9.999729562548184;0.8334266429839283;-0.0059939682268092724;-0.005993968805512383;0.8053217733140773;-0.005791023309621451;0.8053660686536155
34.369898;1.035013479148728;0.8332830540392276;0.8050384672977176;-0.021848862593848505;-0.02110779961441499;1.0349706833955945;9.999733699917373;0.8334259296077445;-0.005993968618127225;-0.005993968503858435;0.8053212676707847;-0.005791022879625192;0.8053677303827766
34.379898;1.0350137588959978;0.8332852981675373;0.8050386952067698;-0.021848863076771818;-0.021107799893820927;1.0349719378048063;9.999738157452443;0.8334251626012151;-0.0059939690424457995;-0.005993968211295126;0.8053207387123069;-0.005791022430666975;0.8053693307198958
34.389898;1.0350140017059613;0.8332874692386515;0.8050389266123456;-0.02184886355727434;-0.021107800196080436;1.0349731057214546;9.999742944519797;0.8334243434084668;-0.0059939694991223025;-0.005993967925448793;0.805320185246522;-0.005791021963100784;0.80537086590494
34.399898;1.0350142005979728;0.833289574730898;0.805039160184602;-0.021848864034176338;-0.0211078005212964;1.0349741749658157;9.999748058145071;0.8334234739896753;-0.005993969987386198;-0.005993967643847369;0.8053196057375713;-0.005791021477395104;0.8053723321945156
34.409898;1.0350143510425522;0.8332916214573547;0.8050393943720691;-0.021848864506353878;-0.021107800868959505;1.0349751363896698;9.999753487197129;0.8334225563537166;-0.005993970506175589;-0.005993967364324744;0.8053189983414151;-0.0057910209743913515;0.8053737254449816
34.419898;1.0350144504902679;0.8332936161142206;0.8050396273524099;-0.021848864972796818;-0.021107801238405062;1.0349759853862528;9.99975921074944;0.8334215911899644;-0.005993971054262987;-0.005993967085133684;0.805318360714184;-0.005791020455560171;0.8053750410088724
34.429898;1.0350144962467576;0.8332955659411428;0.8050398562326627;-0.021848865432596152;-0.021107801629041557;1.0349767210645888;9.999765194032175;0.8334205781488158;-0.005993971630584693;-0.0059939668049757595;0.8053176908213237;-0.005791019922862063;0.8053762742593565
34.439898;1.0350144843449873;0.8332974787323059;0.8050400767201553;-0.021848865884901543;-0.021107802040253455;1.0349773450442041;9.999771390774065;0.8334195175179496;-0.0059939722346126195;-0.005993966523280612;0.8053169886546878;-0.0057910193782526485;0.8053774215582502
34.449898;1.0350144101762722;0.8332993620125312;0.805040283554816;-0.021848866329005685;-0.02110780247142952;1.0349778618863963;9.999777754303201;0.8334184110591503;-0.005993972866525513;-0.005993966240446697;0.8053162566764407;-0.005791018823502535;0.8053784805494825
34.459898;1.0350142692973179;0.8333012219405465;0.8050404714981787;-0.021848866764371505;-0.02110780292200772;1.0349782791038227;9.999784250804023;0.8334172617047653;-0.005993973527077889;-0.005993965957708896;0.8053154981010756;-0.005791018260309776;0.8053794494873072
34.469898;1.035014057442958;0.8333030632225461;0.8050406356135317;-0.02184886719042801;-0.021107803391206242;1.0349786054074952;9.999790861227503;0.8334160734927137;-0.005993974217364306;-0.005993965676807446;0.8053147152415587;-0.005791017690368532;0.805380326716276
34.479898;1.0350137700824802;0.8333048898599396;0.8050407699795689;-0.021848867606312185;-0.02110780387778494;1.0349788487637417;9.999797568082109;0.8334148520558194;-0.005993974938436671;-0.005993965399707714;0.8053139097985826;-0.005791017115458128;0.8053811107883699
34.489898;1.0350134018819224;0.8333067055595931;0.8050408668037803;-0.02184886801075961;-0.02110780437996138;1.0349790162342885;9.999804341766179;0.8334136048863025;-0.005993975690973219;-0.0059939651283930995;0.8053130842712819;-0.005791016537400823;0.8053818007493323
34.499898;1.0350129468311118;0.8333085138606016;0.8050409174993163;-0.02184886840221988;-0.021107804895236768;1.0349791151348502;9.99981113781687;0.8334123410103799;-0.005993976475370446;-0.005993964864724765;0.8053122424674298;-0.005791015957761965;0.8053823960264181
34.509898;1.035012399278647;0.8333103182793968;0.8050409144255838;-0.021848868779083326;-0.021107805420453474;1.0349791534911559;9.999817905935858;0.8334110702994214;-0.005993977291666726;-0.005993964610408182;0.8053113884171921;-0.005791015377580996;0.8053828956350237
34.519898;1.0350117550568485;0.8333121225330531;0.8050408517616819;-0.021848869139707586;-0.0211078059522881;1.0349791397679289;9.999824606797466;0.8334098027793643;-0.005993978139083374;-0.005993964367071839;0.8053105251971088;-0.005791014797408662;0.8053832973332675
34.529898;1.0350110122151928;0.8333139308601862;0.805040725532215;-0.021848869482236168;-0.021107806487695703;1.0349790824272391;9.999831221125078;0.8334085480938719;-0.0059939790160495575;-0.005993964136363013;0.8053096549670559;-0.005791014217543706;0.8053835976349484
34.539898;1.035010170973534;0.833315747637094;0.805040533267816;-0.02184886980462354;-0.02110780702402482;1.0349789891264414;9.999837734961835;0.8334073152775611;-0.005993979920620989;-0.005993963919712242;0.8053087795645306;-0.0057910136381361405;0.8053837924732247
34.549898;1.0350092330067349;0.8333175757443453;0.80504027364401;-0.021848870104917213;-0.02110780755901107;1.0349788661704384;9.99984411627646;0.83340611282247;-0.0059939808504787615;-0.005993963717730797;0.805307900758331;-0.005791013059120329;0.8053838776883859
34.559898;1.0350082009531696;0.833319414669126;0.805039946466338;-0.021848870381439026;-0.02110780809090922;1.0349787186828325;9.999850313990425;0.8334049487324414;-0.005993981802520575;-0.005993963530130843;0.8053070202818849;-0.005791012480239297;0.8053838492910542
34.569898;1.035007078147649;0.833321259752391;0.8050395523709089;-0.021848870632797175;-0.021107808618633324;1.034978551263853;9.999856274162761;0.8334038306078932;-0.005993982772591049;-0.005993963356482536;0.8053061398517065;-0.005791011901072166;0.8053837040575925
34.579898;1.0350058683228953;0.8333231030024466;0.8050390919254531;-0.02184887085789682;-0.021107809141619128;1.034978368577646;9.999861942387415;0.8334027654480148;-0.005993983755824429;-0.0059939631966631855;0.8053052610539775;-0.0057910113208019835;0.8053834403259704
34.589898;1.035004575431399;0.8333249348113781;0.8050385656304991;-0.021848871056069172;-0.02110780965957697;1.0349781747771791;9.999867251838772;0.8334017590848722;-0.005993984747526885;-0.005993963050462564;0.8053043851572731;-0.005791010738050337;0.8053830580637661
34.599898;1.0350032037062116;0.8333267454542846;0.8050379748140637;-0.02184887122717873;-0.02110781017222677;1.0349779719856065;9.999872122650071;0.8334008163724199;-0.005993985743932851;-0.00599396291711379;0.8053035127437307;-0.005791010151191279;0.8053825580651496
34.609898;1.035001758621675;0.8333285259169287;0.8050373214890526;-0.021848871371563095;-0.021107810678972525;1.034977759433494;9.999876475071177;0.833399941923682;-0.005993986742425056;-0.005993962795303409;0.805302642930137;-0.005791009558925978;0.8053819415471594
34.619898;1.035000248197378;0.8333302681179816;0.8050366072884776;-0.021848871489944067;-0.021107811178991936;1.0349775335142133;9.999880242467023;0.8333991401837061;-0.005993987741356591;-0.005993962683487926;0.8053017731197823;-0.005791008960729929;0.8053812102816987
34.629898;1.0349986826955377;0.8333319646070904;0.8050358331627796;-0.021848871583276655;-0.021107811671693566;1.0349772885060515;9.999883383351131;0.8333984152191216;-0.005993988739671981;-0.005993962580039802;0.805300899921461;-0.005791008356946065;0.8053803660157335
34.639898;1.0349970727297269;0.8333336084675864;0.8050350000262603;-0.021848871652443504;-0.021107812156849353;1.0349770184939242;9.999885887627633;0.8333977708993161;-0.0059939897364855105;-0.005993962483219557;0.805300019642617;-0.005791007748503109;0.8053794098271717
34.649898;1.0349954276125457;0.833335193809385;0.8050341091817982;-0.02184887169784629;-0.021107812634404827;1.0349767197149067;9.999887769951076;0.8333972111370611;-0.0059939907308763215;-0.005993962391356113;0.8052991278337542;-0.00579100713638648;0.8053783421853223
34.659898;1.0349937556650037;0.8333367159098172;0.8050331621425869;-0.021848871719125564;-0.02110781310425034;1.0349763908793594;9.999889057710787;0.8333967398613298;-0.005993991721821755;-0.005993962303030603;0.8052982197899834;-0.005791006521170238;0.8053771629387527
