time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.669898;1.0349920663340568;0.833338170315192;0.805032161050806;-0.021848871715308978;-0.021107813566059827;1.0349760310704517;9.999889779727605;0.8333963609989282;-0.005993992707998615;-0.005993962217038874;0.8052972920203855;-0.005791005903145455;0.8053758719812065
34.679898;1.0349903710033328;0.8333395520581877;0.8050311102574084;-0.021848871685100742;-0.02110781401934105;1.0349756381484276;9.999889955787262;0.8333960783341806;-0.005993993687839207;-0.005993962132400872;0.805296342673067;-0.005791005282996142;0.8053744711128386
34.689898;1.034988681031425;0.8333408561631146;0.8050300174761792;-0.021848871627097196;-0.021107814463489305;1.0349752092306836;9.999889590982962;0.8333958949670722;-0.005993994659955978;-0.005993962048481199;0.8052953707634781;-0.005791004662090375;0.8053729650418965
34.699898;1.0349870061803372;0.8333420786710739;0.8050288929870111;-0.021848871540074293;-0.021107814897783277;1.034974741311947;9.99988867887731;0.8333958130178727;-0.0059939956231016955;-0.005993961965049686;0.8052943752896755;-0.005791004041977788;0.8053713603450016
34.709898;1.0349853555550528;0.8333432173077745;0.8050277475286987;-0.021848871423089607;-0.02110781532150953;1.0349742311636922;9.999887207180207;0.833395834026428;-0.005993996575665634;-0.005993961882177906;0.8052933545987971;-0.005791003423824369;0.8053696634067983
34.719898;1.034983738549095;0.8333442713717467;0.805026590990618;-0.021848871275461167;-0.021107815734012707;1.034973676374259;9.999885158145657;0.8333959593030554;-0.0059939975155591544;-0.00599396179999881;0.8052923059899023;-0.005791002808360483;0.8053678786675792
34.729898;1.034982163955304;0.8333452405674164;0.8050254328391301;-0.021848871096929356;-0.021107816134726842;1.034973077138592;9.99988251033227;0.8333961892214944;-0.005993998440440788;-0.005993961718620975;0.8052912254561296;-0.005791002196116266;0.8053660081233509
34.739898;1.0349806392257488;0.8333461239506796;0.8050242830679358;-0.02184887088768726;-0.021107816523356356;1.0349724362958594;9.999879245366268;0.8333965220772152;-0.005993999347757961;-0.005993961638342374;0.8052901076809301;-0.00579100158768988;0.8053640522646098
34.749898;1.0349791708632732;0.8333469199468543;0.8050231523510374;-0.021848870648147528;-0.021107816899857954;1.0349717576527797;9.999875349154014;0.8333969541999187;-0.005994000234723572;-0.0059939615598401915;0.8052889465345244;-0.0057910009839217845;0.8053620115239263
34.759898;1.0349777644686702;0.8333476267083574;0.8050220514395231;-0.021848870378945368;-0.021107817264248457;1.0349710440704774;9.999870804727218;0.8333974812995557;-0.0059940010985289355;-0.005993961484121718;0.8052877359021834;-0.00579100038583716;0.8053598873024037
34.769898;1.0349764242976178;0.8333482425283311;0.8050209903268507;-0.021848870081347702;-0.021107817616617734;1.0349702964984622;9.999865587932629;0.8333980995081964;-0.005994001936694976;-0.005993961412364648;0.8052864701490409;-0.0057909997945059305;0.8053576824805501
34.779898;1.03497515326707;0.83334876670339;0.8050199768636747;-0.0218488697575026;-0.02110781795716949;1.0349695150761429;9.99985967428526;0.8333988055677538;-0.00599400274729751;-0.0059939613457418;0.8052851440177095;-0.0057909992110157385;0.8053554016365763
34.789898;1.0349739532585325;0.8333492001761048;0.805019015339328;-0.021848869410188456;-0.021107818286166792;1.0349687014302151;9.999853049191236;0.8333995965010407;-0.005994003528925287;-0.005993961285330517;0.8052837527718378;-0.005790998636424598;0.8053530514340179
34.799898;1.034972825260159;0.8333495448772924;0.805018106821319;-0.021848869042411425;-0.02110781860408621;1.0349678594953635;9.99984570577763;0.833400468688498;-0.005994004280600441;-0.00599396123216156;0.8052822927992801;-0.0057909980714856415;0.8053506407964619
34.809898;1.0349717694296086;0.8333498020714403;0.8050172509103705;-0.021848868657165735;-0.021107818911887254;1.034966994616891;9.99983763512171;0.833401417090962;-0.005994005002062031;-0.005993961187406946;0.8052807620292325;-0.0057909975162521755;0.8053481797810756
34.819898;1.0349707854594912;0.8333499714909927;0.8050164470585874;-0.021848868257311856;-0.02110781921114518;1.03496611336183;9.99982882996742;0.8334024357556229;-0.005994005694053103;-0.00599396115254743;0.805279159757814;-0.005790996970008401;0.8053456781793412
34.829898;1.0349698736897384;0.8333500524014518;0.8050156951092127;-0.021848867845443338;-0.021107819504203863;1.0349652240369926;9.999819298559748;0.8334035192249701;-0.005994006357922699;-0.00599396112914355;0.8052774859657318;-0.005790996431769652;0.8053431455803082
34.839898;1.0349690360736878;0.8333500452850665;0.8050149954636461;-0.02184886742370729;-0.02110781979426087;1.0349643358509175;9.999809069361202;0.833404663637719;-0.005994006994910255;-0.005993961118417852;0.8052757406019718;-0.005790995900901379;0.8053405923459408
34.849898;1.034968275338559;0.833349952017578;0.8050143490218661;-0.021848866993729562;-0.021107820084945536;1.0349634576223685;9.999798186664952;0.8334058665489528;-0.005994007605858857;-0.005993961121254053;0.8052739230036062;-0.005790995377328055;0.8053380300863563
34.859898;1.0349675934544689;0.8333497746228822;0.8050137572161592;-0.021848866556808826;-0.02110782037961133;1.0349625982357102;9.99978670698717;0.8334071255711287;-0.00599400819129549;-0.00599396113839543;0.805272031895643;-0.005790994861528544;0.8053354712695397
34.869898;1.0349669918072573;0.8333495144129663;0.8050132219929463;-0.021848866114299696;-0.021107820681020704;1.034961767890168;9.99977469708847;0.8334084369969684;-0.005994008751539612;-0.005993961170324955;0.8052700666454735;-0.005790994354546527;0.8053329287124478
34.879898;1.0349664723584073;0.8333491719062278;0.8050127452121496;-0.021848865668041676;-0.021107820991358283;1.0349609779627347;9.999762229320824;0.8334097953154961;-0.005994009286799968;-0.005993961217025876;0.8052680287322161;-0.005790993857729937;0.8053304152831295
34.889898;1.0349660379808698;0.8333487466990018;0.8050123282017511;-0.021848865220695703;-0.021107821312152625;1.0349602396022157;9.999749376531428;0.8334111936016337;-0.005994009797312281;-0.005993961277962282;0.8052659219245125;-0.005790993372364534;0.8053279430862443
34.899898;1.034965692017352;0.8333482375827995;0.8050119721348796;-0.02184886477580192;-0.021107821644308324;1.0349595625197556;9.99973620751039;0.8334126243819394;-0.005994010283453109;-0.005993961352137929;0.805263751370976;-0.005790992899701438;0.8053255225679512
34.909898;1.0349654376630777;0.8333476434108636;0.8050116783582313;-0.021848864337514963;-0.021107821988312805;1.0349589547513258;9.999722780003502;0.8334140807254158;-0.00599401074574619;-0.0059939614380801415;0.8052615231357074;-0.005790992440997024;0.8053231624725894
34.919898;1.034965277635628;0.8333469640070091;0.8050114483262438;-0.02184886391007092;-0.02110782234430449;1.0349584230063102;9.999709136029422;0.833415556953711;-0.005994011184831107;-0.005993961534012;0.8052592450243352;-0.005790991997091585;0.8053208698212908
34.929898;1.0349652144217454;0.833346200665371;0.8050112831798739;-0.02184886349716951;-0.021107822712088362;1.0349579725842726;9.999695299957489;0.8334170483970512;-0.0059940116014150155;-0.005993961638223923;0.8052569271786527;-0.005790991568073674;0.8053186497095446
34.939898;1.0349652505722622;0.8333453566113104;0.8050111827917618;-0.02184886310166594;-0.021107823091033553;1.0349576069748303;9.999681280245918;0.8334185506352096;-0.005994011996154145;-0.005993961749313614;0.8052545813776036;-0.005790991153419516;0.8053165061391122
34.949898;1.034965388270221;0.8333444368905492;0.8050111450225823;-0.02184886272578921;-0.021107823479811362;1.0349573282417635;9.999667082937176;0.833420059145874;-0.005994012369582614;-0.005993961866323253;0.8052522204155543;-0.0057909907522366;0.8053144432697028
34.959898;1.0349656283580044;0.8333434470400108;0.8050111656097875;-0.021848862371531795;-0.0211078238765264;1.0349571381135734;9.999652727390835;0.8334215692083776;-0.005994012722124388;-0.005993961988777462;0.8052498578229399;-0.005790990363496853;0.8053124653140202
34.969898;1.0349659696898952;0.8333423917122271;0.8050112385319077;-0.021848862040774766;-0.021107824279310232;1.0349570388323643;9.999638247073747;0.8334230756523809;-0.00599401305408535;-0.0059939621164165294;0.8052475064917334;-0.0057909899862114205;0.8053105755078532
34.979898;1.034966409045355;0.8333412746650878;0.8050113570600086;-0.021848861735295325;-0.02110782468694349;1.0349570330303104;9.999623679263197;0.8334245735443858;-0.005994013365616873;-0.005993962248934153;0.8052451769769231;-0.005790989619163444;0.8053087759564398
34.989898;1.0349669416707348;0.8333400993874985;0.8050115147683502;-0.02184886145686358;-0.021107825099133542;1.0349571222283116;9.999609058012176;0.833426059611389;-0.005994013656653361;-0.005993962386101785;0.8052428777284658;-0.005790989260676522;0.8053070685556879
34.999898;1.0349675628122375;0.8333388687076895;0.8050117056227288;-0.021848861207093208;-0.02110782551610658;1.034957304875927;9.999594412580299;0.8334275323685029;-0.005994013926844273;-0.005993962528191548;0.8052406164674731;-0.005790988909151237;0.8053054553019651
35.009898;1.0349682694023419;0.8333375841187446;0.8050119238181903;-0.021848860986975638;-0.021107825937906832;1.0349575759750536;9.999579768778748;0.8334289914057407;-0.0059940141755305066;-0.005993962676289884;0.8052384004562332;-0.005790988563764062;0.8053039368803079
35.019898;1.0349690603699135;0.8333351509042252;0.8050111054388143;-0.021849210578915985;-0.021108164282624187;1.034957928951499;9.999565153142703;0.8334304373323401;-0.005994014401756817;-0.005993962831993417;0.8052362357905276;-0.005790988224754285;0.8053025111836317
35.029898;1.0349699351768917;0.8333337620505505;0.805011362436538;-0.021849210418192117;-0.021108164712813307;1.0349583580909076;9.999550590108283;0.8334318716954549;-0.005994014604329621;-0.005993962996682903;0.805234126975405;-0.005790987893501164;0.8053011739555364
35.039898;1.034970891823061;0.8333323250037079;0.8050116319599003;-0.021849210286713855;-0.021108165146399835;1.0349588593145742;9.999536090905234;0.8334332964816836;-0.005994014781952366;-0.005993963171210912;0.8052320773433679;-0.0057909875722599955;0.8052999208818779
35.049898;1.0349719265347135;0.8333308445452944;0.8050119110365276;-0.021849210184303136;-0.021108165583066444;1.0349594289562347;9.999521652258968;0.8334347138383331;-0.005994014933453662;-0.005993963356017312;0.8052300899430198;-0.005790987263536275;0.8052987490265702
35.059898;1.0349730353340145;0.8333293270621388;0.8050121986493187;-0.021849210110873356;-0.02110816602256014;1.0349600621777122;9.999507268151152;0.8334361260345934;-0.0059940150578175425;-0.005993963551239369;0.8052281680341521;-0.00579098696962508;0.8052976569064235
35.069898;1.0349742151409094;0.8333277794132002;0.8050124951925983;-0.021849210066468873;-0.02110816646430425;1.034960752423826;9.999492938935681;0.8334375356907943;-0.005994015153859664;-0.0059939637569870795;0.805226314516421;-0.0057909866925454;0.8052966435014525
35.079898;1.0349754635478159;0.8333262081831035;0.8050128010990896;-0.02184921005153534;-0.02110816690723999;1.0349614919995764;9.999478670183453;0.8334389460722013;-0.005994015220243482;-0.00599396397375687;0.8052245305250384;-0.005790986433977635;0.8052957066933398
35.089898;1.0349767788015871;0.8333246204343858;0.8050131159981224;-0.021849210066948233;-0.021108167349955062;1.0349622729674393;9.999464467545849;0.8334403608984917;-0.00599401525601714;-0.005993964202375001;0.8052228147134989;-0.005790986195118536;0.8052948424886975
35.099898;1.0349781604902508;0.8333230242947081;0.8050134389413061;-0.02184921011368818;-0.021108167790813658;1.0349630878505585;9.999450335641122;0.8334417841743551;-0.005994015260767798;-0.005993964443354582;0.8052211640208733;-0.005790985976668845;0.8052940458234427
35.109898;1.0349796093018404;0.8333214283512277;0.8050137685920137;-0.021849210192567508;-0.021108168228157576;1.034963929941628;9.999436278953574;0.8334432203997505;-0.005994015234181115;-0.005993964696381809;0.8052195748346846;-0.005790985778879858;0.8052933116717192
35.119898;1.034981125655362;0.833319840609429;0.8050141036145231;-0.021849210304076258;-0.021108168660757886;1.0349647928764887;9.999422301031363;0.8334446740483229;-0.005994015175756736;-0.00599396496043136;0.8052180435708521;-0.005790985601690013;0.8052926351094517
35.129898;1.0349827094499167;0.8333182676225711;0.8050144440949132;-0.021849210448311222;-0.02110816908809942;1.034965670165339;9.999408407182862;0.8334461482412631;-0.005994015084981558;-0.0059939652342262985;0.8052165668483345;-0.005790985444999191;0.8052920105953653
35.139898;1.0349843609954086;0.833316714467373;0.8050147924658266;-0.02184921062500266;-0.02110816951001427;1.0349665554893046;9.999394612894639;0.833447644506201;-0.005994014961562193;-0.0059939655164438395;0.8052151418695866;-0.005790985308832529;0.8052914315190174
35.149898;1.034986080576826;0.8333151859050484;0.8050151528844373;-0.021849210833646007;-0.021108169926107295;1.0349674432224942;9.999380947663642;0.8334491640273447;-0.0059940148056312976;-0.005993965805523154;0.8052137671538203;-0.005790985193299733;0.8052908904780699
35.159898;1.034987866738133;0.8333136876994488;0.8050155301790609;-0.021849211073659124;-0.021108170335682852;1.0349683282381335;9.999367446979218;0.8334507082805684;-0.005994014618118744;-0.0059939660995285814;0.8052124432327286;-0.005790985098671725;0.8052903801387437
35.169898;1.034989715463295;0.8333122268038329;0.8050159289894255;-0.02184921134438992;-0.021108170738180675;1.034969204965552;9.999354145856383;0.8334522780783059;-0.0059940144009232935;-0.005993966396317503;0.8052111728613581;-0.005790985025522838;0.805289894201507
35.179898;1.034991620371718;0.8333108101613302;0.8050163531002174;-0.0218492116450359;-0.021108171133518018;1.0349700669443844;9.999341085838536;0.8334538725182861;-0.005994014156627351;-0.00599396669381102;0.80520996027536;-0.005790984974450525;0.8052894276336006
35.189898;1.0349935736525504;0.8333094429556756;0.8050168054042816;-0.021849211974630675;-0.0211081715218115;1.0349709074601363;9.999328320713214;0.8334554891658018;-0.005994013888040401;-0.005993966990158047;0.8052088100390755;-0.005790984945639423;0.8052889760868158
35.199898;1.0349955678084486;0.8333081279561916;0.8050172887296322;-0.021849212332107397;-0.02110817190286803;1.0349717206889335;9.999315911721412;0.8334571252023031;-0.005994013597875599;-0.0059939672836308655;0.8052077265308312;-0.005790984938841385;0.8052885355240657
35.209898;1.0349975965726042;0.8333068668153606;0.805017806601231;-0.021849212716358445;-0.021108172276188445;1.0349725025217609;9.999303923289398;0.8334587785558657;-0.005994013288774181;-0.005993967572259794;0.8052067138614318;-0.005790984953576023;0.805288102548025
35.219898;1.0349996541443385;0.8333056617689462;0.8050183628021176;-0.02184921312622609;-0.02110817264119622;1.034973250155474;9.999292420511832;0.8334604483437045;-0.005994012963545619;-0.005993967853676001;0.8052057758517636;-0.005790984989268964;0.8052876744442743
35.229898;1.035001734242262;0.8333045157306309;0.805018960521386;-0.02184921356047894;-0.021108172997137766;1.0349739612344555;9.99928146705286;0.8334621346263192;-0.005994012625178494;-0.005993968125645857;0.8052049159082227;-0.0057909850453501405;0.8052872484072483
35.239898;1.0350038303477813;0.8333034310191619;0.8050196021525975;-0.02184921401774984;-0.02110817334290031;1.034974633874064;9.999271123406384;0.8334638382314434;-0.005994012276555832;-0.005993968386848719;0.8052041367976763;-0.005790985121223027;0.8052868211798725
35.249898;1.0350059369777123;0.833302408141726;0.8050202894651534;-0.02184921449627294;-0.021108173676986856;1.034975267236652;9.99926143786856;0.8334655610174164;-0.005994011920235423;-0.005993968637105868;0.8052034405516724;-0.005790985216208878;0.8052863895662941
35.259898;1.0350080501702699;0.8333014452767181;0.8050210240839021;-0.021849214993636165;-0.021108173997407626;1.0349758619278155;9.999252434937592;0.8334673059901109;-0.005994011558486191;-0.005993968877074497;0.8052028280438028;-0.005790985329683136;0.8052859508183248
35.269898;1.0350101661327626;0.8333005389330739;0.8050218079206773;-0.021849215506842386;-0.021108174301418606;1.0349764199632814;9.999244111300161;0.8334690767666496;-0.005994011193401417;-0.0059939691077734855;0.8052022987336948;-0.005790985461245016;0.8052855028050916
35.279898;1.035012280020402;0.833299685713809;0.805022642727769;-0.021849216032401003;-0.021108174585522707;1.034976944626565;9.999236440819663;0.8334708761532682;-0.0059940108268234146;-0.005993969330045571;0.8052018515126081;-0.005790985610817474;0.8052850442364753
35.289898;1.0350143863722248;0.8332988833927919;0.805023529447622;-0.021849216566358687;-0.021108174845976112;1.034977440143719;9.999229386052763;0.8334727052075293;-0.0059940104600325235;-0.005993969544153551;0.8052014854434221;-0.005790985778605753;0.805284574587104
35.299898;1.035016480407563;0.833298130224082;0.8050244686055953;-0.021849217104744988;-0.021108175079445058;1.034977910276348;9.999222910064333;0.8334745641952317;-0.005994010093527626;-0.0059939697497164495;0.8052011996715019;-0.005790985964809126;0.8052840939688296
35.309898;1.0350185592010854;0.8332974236670359;0.8050254612060315;-0.021849217644305776;-0.021108175283272718;1.034978356767421;9.999216982319687;0.8334764534838336;-0.005994009727185631;-0.005993969945799264;0.8052009935288398;-0.00579098616942422;0.8052836033527272
35.319898;1.0350206218216302;0.8332967598846934;0.805026508731142;-0.02184921818275665;-0.021108175455343464;1.034978780208345;9.999211575161743;0.8334783733152257;-0.005994009360606676;-0.0059939701310277906;0.8052008668532669;-0.005790986392427577;0.8052831046943777
35.329898;1.035022668536222;0.8332961337857454;0.8050276124037323;-0.02184921871835898;-0.021108175594093517;1.0349791827854553;9.999206660156682;0.833480324076615;-0.005994008993346469;-0.005993970303885393;0.8052008201811254;-0.005790986634021083;0.8052826004512321
35.339898;1.0350247006928013;0.833295538611816;0.8050287728244544;-0.021849219249299966;-0.02110817569866696;1.0349795694153952;9.999202211711037;0.8334823068994165;-0.0059940086250330924;-0.005993970462997894;0.8052008546536742;-0.005790986894541171;0.80528209267797
35.349898;1.0350267215268605;0.8332949659958633;0.8050299898831766;-0.02184921977352376;-0.021108175768655684;1.0349799463193663;9.99919820425793;0.8334843234630774;-0.005994008255495574;-0.0059939706071683065;0.80520097110927;-0.005790987174155238;0.8052815823453559
35.359898;1.0350287358943115;0.8332944077961406;0.8050312626642998;-0.02184922028912634;-0.021108175803592387;1.0349803191171074;9.999194601706607;0.833486374942277;-0.005994007884773389;-0.0059939707354043385;0.8052011691107086;-0.005790987472500088;0.805281069311271
35.369898;1.0350307483860237;0.8332938579832373;0.805032589726455;-0.021849220794538944;-0.021108175802732904;1.034980692005996;9.999191353927344;0.8334884606060271;-0.005994007512935277;-0.005993970847075992;0.8052014468281882;-0.0057909877883507346;0.8052805528099103
35.379898;1.0350327621001283;0.8332933126748314;0.8050339691342222;-0.021849221288026018;-0.021108175765115457;1.0349810685379046;9.999188402219234;0.8334905769875871;-0.005994007140104364;-0.005993970941988081;0.8052018012937029;-0.005790988119868754;0.8052800319393189
35.389898;1.0350347788911536;0.8332927687896126;0.8050353977782677;-0.021849221767131485;-0.0211081756896944;1.0349814533637716;9.999185688133172;0.8334927180897046;-0.005994006766835419;-0.0059939710202359785;0.8052022285184205;-0.005790988465455642;0.8052795055841983
35.399898;1.0350367993694114;0.8332922228579426;0.8050368710586424;-0.021849222228743703;-0.021108175575482356;1.0349818529336208;9.999183161728409;0.833494876295017;-0.005994006394352576;-0.0059939710820466514;0.8052027236374518;-0.005790988824383955;0.8052789721156683
35.409898;1.0350388222147542;0.8332916711428592;0.8050383832975775;-0.0218492226695863;-0.02110817542170947;1.034982274323786;9.999180787613728;0.8334970433057213;-0.005994006024423078;-0.0059939711277150545;0.8052032816070595;-0.005790989196712922;0.8052784298320798
35.419898;1.03504084431905;0.8332911101715075;0.8050399284840154;-0.021849223086544804;-0.021108175227943417;1.0349827233519218;9.9991785465817;0.8334992105641527;-0.005994005659227575;-0.005993971157478388;0.8052038982968399;-0.005790989582684375;0.8052778775775964
35.429898;1.0350428622821906;0.8332905362383327;0.8050415015094816;-0.021849223476669864;-0.021108174994163686;1.0349832033561428;9.999176429853947;0.8335013690389507;-0.005994005301262936;-0.005993971171470041;0.8052045709383581;-0.0057909899821828766;0.8052773144710775
35.439898;1.0350448737546079;0.8332899446749994;0.8050430988961712;-0.02184922383715946;-0.02110817472089072;1.0349837156384536;9.999174427668333;0.833503508697216;-0.005994004952877153;-0.005993971169849968;0.8052052976198268;-0.005790990394663719;0.8052767396601388
35.449898;1.0350468772094725;0.8332893300348347;0.8050447175391183;-0.021849224165530957;-0.021108174409121102;1.0349842613223352;9.999172515398453;0.8335056184812657;-0.0059940046157242076;-0.005993971152798301;0.8052060764975564;-0.005790990819247743;0.8052761530672067
35.459898;1.035048870361937;0.8332886868604586;0.805046352514849;-0.02184922445991431;-0.021108174059969294;1.0349848424923467;9.999170646316124;0.8335076869884311;-0.005994004290687379;-0.0059939711203794805;0.8052069052081071;-0.005790991254611222;0.8052755561465558
35.469898;1.03505084897262;0.8332880103088369;0.8050479961607026;-0.021849224719238558;-0.021108173674575653;1.0349854613097622;9.99916876451262;0.833509702960075;-0.005994003978133318;-0.005993971072512189;0.8052077807017528;-0.005790991698904862;0.8052749518592769
35.479898;1.035052807748117;0.8332872958558606;0.8050496389401016;-0.02184922494306327;-0.021108173254375594;1.0349861189110672;9.99916682970728;0.8335116553262444;-0.005994003678233595;-0.0059939710090022;0.8052086994502924;-0.005790992149893038;0.8052743442043985
35.489898;1.035054742428112;0.8332865382140253;0.8050512709073036;-0.02184922513110281;-0.021108172801025817;1.0349868154932527;9.999164828544126;0.8335135333691105;-0.0059940033912899765;-0.005993970929435676;0.8052096574985138;-0.005790992605106707;0.805273737525916
35.499898;1.0350566504998704;0.833285731054564;0.8050528823931752;-0.021849225282914757;-0.021108172316025197;1.034987550244574;9.99916276488332;0.8335153270540383;-0.0059940031178966815;-0.0059939708328606055;0.8052106500923033;-0.00579099306193467;0.8052731360591002
35.509898;1.0350585301654656;0.83328486775147;0.8050544639063711;-0.021849225398160733;-0.021108171800932156;1.034988320566445;9.999160645466555;0.8335170272467248;-0.005994002858702943;-0.005993970717655312;0.805211671151325;-0.0057909935176326584;0.8052725441690767
35.519898;1.0350603795155302;0.8332839416389889;0.805056005839888;-0.021849225477197143;-0.02110817125802205;1.034989121764874;9.999158474125936;0.8335186258673332;-0.005994002613990719;-0.005993970581803157;0.805212713116483;-0.005790993969302672;0.8052719669777807
35.529898;1.0350621968496159;0.8332829456746611;0.8050574982228299;-0.021849225521441546;-0.021108170690312573;1.0349899476143114;9.999156252411641;0.8335201163153513;-0.005994002383661351;-0.005993970423087759;0.8052137675917266;-0.005790994414177105;0.8052714107394869
35.539898;1.0350639810578572;0.8332818722830001;0.8050589313233684;-0.021849225533337808;-0.021108170100882107;1.0349907910424925;9.999153988280641;0.8335214940113536;-0.005994002167442491;-0.005993970239088719;0.805214826697023;-0.0057909948501431874;0.8052708824231735
35.549898;1.0350657311792522;0.8332807136516324;0.8050602971391556;-0.021849225516021666;-0.021108169492225583;1.0349916447405112;9.999151709760213;0.833522756245616;-0.0059940019648100674;-0.005993970027397974;0.8052158842842676;-0.005790995275966596;0.8052703891848104
35.559898;1.035067445745378;0.8332794628463784;0.8050615901199241;-0.02184922547281901;-0.021108168865959596;1.034992502229708;9.999149463322667;0.8335239012052041;-0.005994001774941951;-0.005993969786040132;0.8052169359747423;-0.005790995691079776;0.805269938620966
35.569898;1.035069122851692;0.8332781150587317;0.8050628064437293;-0.021849225406755282;-0.021108168222808078;1.0349933583424216;9.999147295114925;0.8335249269348834;-0.005994001596949856;-0.005993969513682743;0.805217978177989;-0.005790996095281073;0.8052695389405684
35.579898;1.035070760848597;0.8332766676625509;0.8050639434315474;-0.02184922532029303;-0.021108167562810566;1.0349942082487433;9.99914523626429;0.8335258311285911;-0.005994001430110618;-0.0059939692095199205;0.8052190068577377;-0.005790996488495758;0.8052691984213832
35.589898;1.0350723589644975;0.8332751194573423;0.8050650002687428;-0.02184922521551846;-0.021108166885671513;1.0349950470752507;9.999143297428564;0.8335266120905617;-0.005994001273979607;-0.005993968873265595;0.8052200167440354;-0.0057909968705106485;0.8052689246031616
35.599898;1.035073917370501;0.8332734706062759;0.8050659783686586;-0.021849225094624676;-0.021108166191026994;1.0349958707764366;9.99914146861062;0.8335272697080467;-0.005994001128287275;-0.005993968505488003;0.8052210017242057;-0.005790997240756154;0.8052687235640165
35.609898;1.0350754366192656;0.8332717236990224;0.8050668801857173;-0.021849224960154803;-0.021108165478617564;1.0349966760538203;9.99913973002244;0.8335278055477937;-0.005994000992530123;-0.005993968107777211;0.8052219560110248;-0.005790997598371489;0.8052686001164016
35.619898;1.0350769171057685;0.833269884630204;0.8050677083846104;-0.02184922481468302;-0.02110816474864227;1.0349974592435065;9.99913806758507;0.8335282230128105;-0.005994000865861405;-0.005993967682454734;0.8052228751674426;-0.005790997942444518;0.8052685593150246
35.629898;1.0350783587717554;0.8332679623843975;0.8050684660896249;-0.021849224660350334;-0.021108164002054165;1.034998216033158;9.999136478823026;0.833528527547399;-0.005994000747732792;-0.005993967232261546;0.8052237564501361;-0.005790998272060508;0.8052686075885166
35.639898;1.0350797607512463;0.8332659684093371;0.8050691568132832;-0.021849224499079875;-0.02110816324040049;1.0349989422507826;9.999134968998378;0.8335287256793141;-0.005994000638368968;-0.005993966760192669;0.8052245976901108;-0.0057909985863613175;0.8052687515962437
35.649898;1.0350811213754663;0.8332639159355353;0.8050697838943205;-0.02184922433328776;-0.021108162465419727;1.0349996346913413;9.99913354444433;0.8335288237711062;-0.005994000538361926;-0.005993966269287211;0.8052253955515508;-0.005790998884896895;0.8052689958423095
35.659898;1.0350824382940986;0.8332618190949392;0.8050703500667794;-0.021849224166000585;-0.021108161678704135;1.0350002910812046;9.999132208446301;0.8335288278375637;-0.005994000448029839;-0.005993965762487443;0.805226145474305;-0.005790999167874924;0.8052693418111697
35.669898;1.035083708265555;0.8332596920093372;0.8050708575561095;-0.02184922400034581;-0.021108160881642465;1.03500090933627;9.999130960150337;0.8335287433814584;-0.005994000367162689;-0.005993965242712029;0.8052268428694745;-0.00579099943603445;0.8052697887227859
35.679898;1.035084927554439;0.833257547884017;0.8050713086291511;-0.021849223839220548;-0.02110816007570542;1.0350014869645074;9.999129795586422;0.8335285745268256;-0.005994000295106376;-0.0059939647129379665;0.8052274836318801;-0.005790999690344764;0.8052703341005379
35.689898;1.0350860922087108;0.8332553981815718;0.8050717057228469;-0.02184922368521752;-0.021108159262544397;1.0350020210121482;9.999128707842472;0.8335283236615949;-0.005994000230965876;-0.00599396417604495;0.8052280641366775;-0.00579099993183934;0.8052709745549927
35.699898;1.035087196659368;0.8332532521942886;0.805072050949961;-0.021849223540466544;-0.021108158443726717;1.035002508806559;9.999127680529359;0.8335279919539804;-0.005994000173832955;-0.005993963634615097;0.8052285813592032;-0.005791000161851627;0.8052717074140092
35.709898;1.0350882327469477;0.8332511175435053;0.8050723456902542;-0.02184922340646079;-0.021108157620690314;1.03500294877923;9.99912668003944;0.8335275801403528;-0.005994000122904987;-0.005993963091014424;0.8052290330524442;-0.005791000382441319;0.8052725313868512
35.719898;1.035089191405234;0.8332490010344414;0.8050725904434143;-0.021849223284191775;-0.02110815679499505;1.0350033401499827;9.999125660582637;0.8335270895675034;-0.005994000077301484;-0.005993962547536158;0.805229418425112;-0.0057910005963636105;0.8052734456172348
35.729898;1.0350900650385615;0.8332469085001888;0.8050727847554988;-0.02184922317461211;-0.021108155968393164;1.0350036818873365;9.99912458452712;0.8335265227908036;-0.005994000035791704;-0.0059939620063043444;0.8052297392791063;-0.005791000806535427;0.8052744488640353
35.739898;1.0350908481925782;0.8332448445022431;0.8050729272132146;-0.021849223078927872;-0.02110815514257379;1.035003971556432;9.99912343764058;0.8335258826866185;-0.0059939999968538745;-0.005993961469208976;0.8052300000825802;-0.0057910010153912955;0.8052755393934625
35.749898;1.0350915368840814;0.8332428130130378;0.8050730154967648;-0.021849222998383374;-0.021108154318885648;1.0350042047168162;9.999122218681807;0.8335251709705909;-0.005993999959010013;-0.0059939609382127675;0.8052302063078175;-0.005791001224333844;0.8052767143977758
35.759898;1.0350921280717096;0.8332408178461977;0.8050730465972988;-0.021849222933923416;-0.021108153498304003;1.0350043760837992;9.999120920490096;0.8335243880869606;-0.005993999921113631;-0.00599396041582233;0.8052303628457116;-0.0057910014337043065;0.8052779689790414
35.769898;1.0350926201224973;0.8332388617258548;0.8050730172529857;-0.021849222886161694;-0.021108152681500913;1.0350044812143187;9.999119526379735;0.8335235349141327;-0.005993999882496285;-0.005993959905156244;0.8052304740911359;-0.00579100164334748;0.8052792964778073
35.779898;1.035093013508971;0.8332369451998995;0.8050729242646649;-0.02184922285549431;-0.021108151868915518;1.035004516778506;9.99911801248323;0.833522614114631;-0.005993999842978639;-0.0059939594093147705;0.805230544595776;-0.005791001852966868;0.8052806900361748
35.789898;1.0350933100775386;0.8332350674359058;0.8050727646143382;-0.02184922284222032;-0.021108151060992817;1.0350044799243383;9.99911634799738;0.8335216293094008;-0.005993999802812233;-0.005993958930524211;0.8052305790378198;-0.005791002061890774;0.8052821435983633
35.799898;1.0350935113659736;0.8332332282903779;0.8050725357142454;-0.02184922284663548;-0.02110815025840759;1.0350043674933218;9.999114501300518;0.8335205838334121;-0.005993999762606046;-0.005993958469810666;0.8052305822306475;-0.005791002268819446;0.8052836523768877
35.809898;1.0350936182484205;0.8332314293833564;0.805072235696459;-0.021849222868928056;-0.021108149462004813;1.0350041757550172;9.999112447501092;0.8335194808497889;-0.005993999723156749;-0.005993958027208679;0.8052305596259803;-0.005791002472077624;0.8052852130365699
35.819898;1.0350936319825716;0.8332296736364141;0.8050718634356147;-0.021849222909008315;-0.02110814867264616;1.0350039009948997;9.999110168180522;0.8335183236548395;-0.005993999685271951;-0.005993957602096102;0.8052305174939128;-0.0057910026701451685;0.8052868227188335
35.829898;1.0350935550611002;0.833227964192154;0.8050714186693099;-0.021849222966400118;-0.021108147891150255;1.0350035397270338;9.99910765090373;0.8335171155780694;-0.005993999649752208;-0.005993957193520691;0.8052304626061577;-0.005791002861875698;0.8052884778826279
35.839898;1.0350933914408686;0.8332263037932209;0.8050709025595738;-0.021849223040162968;-0.02110814711824781;1.0350030888962216;9.999104896445571;0.8335158605427229;-0.005993999617304564;-0.005993956800361975;0.8052304021548394;-0.00579100304643409;0.8052901747951196
35.849898;1.0350931459807242;0.8332246947386269;0.8050703178411045;-0.02184922312904352;-0.021108146354535152;1.0350025472390443;9.9991019250538;0.8335145638363486;-0.005993999588361755;-0.005993956421317609;0.8052303435192866;-0.005791003223393349;0.8052919103735832
35.859898;1.0350928233822914;0.8332231386563237;0.8050696682099676;-0.021849223231746057;-0.02110814560031255;1.0350019162521045;9.999098770730448;0.8335132315789313;-0.005993999563041905;-0.005993956054917475;0.8052302933612846;-0.005791003392760131;0.8052936813258506
35.869898;1.0350924280229516;0.8332216364554452;0.8050689581398047;-0.021849223346861256;-0.021108144855216136;1.0350011996809239;9.999095467614806;0.8335118692663736;-0.005993999541146386;-0.005993955699583805;0.8052302571117569;-0.005791003554644427;0.805295483088923
35.879898;1.035091964246315;0.8332201889642874;0.8050681934527655;-0.02184922347253398;-0.021108144118166437;1.0350004027529986;9.99909204464322;0.8335104809022303;-0.005993999522109766;-0.005993955353897137;0.8052302391762151;-0.00579100370890291;0.8052973106705094
35.889898;1.0350914356829477;0.8332187973304227;0.805067381619488;-0.02184922360623606;-0.021108143387998372;1.034999531856173;9.999088536211215;0.8335090692993381;-0.005993999504893812;-0.005993955017123184;0.8052302429776941;-0.005791003855000533;0.8052991603366155
35.899898;1.0350908447290255;0.833217463095371;0.8050665314078435;-0.021849223744713847;-0.021108142664138692;1.034998593667263;9.999084994622757;0.8335076368255702;-0.005993999487949885;-0.005993954689606431;0.8052302708430876;-0.005791003992101461;0.8053010305191797
35.909898;1.035090192739239;0.8332161885482261;0.8050656526113361;-0.021849223884205054;-0.02110814194677361;1.0349975934832438;9.999081486617479;0.8335061855798798;-0.005993999469428215;-0.005993954372830298;0.8052303240615688;-0.005791004119318342;0.8053029217417977
35.919898;1.03508947997555;0.8332149768134784;0.8050647562606277;-0.02184922402094422;-0.021108141236573074;1.0349965345690573;9.999078081662566;0.8335047175032227;-0.005993999447282476;-0.005993954069211139;0.8052304028970186;-0.005791004235819076;0.8053048353136478
35.929898;1.0350887066646244;0.8332138312876364;0.8050638542647663;-0.0218492241515678;-0.021108140534042204;1.0349954187238646;9.999074847266332;0.8335032351239721;-0.005993999419227847;-0.005993953781752493;0.8052305062849362;-0.00579100434070214;0.8053067710972872
35.939898;1.035087875260299;0.8332127551988263;0.8050629579957599;-0.02184922427314691;-0.021108139838888925;1.0349942463378767;9.999071846871264;0.8335017418162289;-0.005993999383185634;-0.005993953513646225;0.8052306314766627;-0.005791004433262693;0.8053087260458109
35.949898;1.0350869906520415;0.8332117518705475;0.8050620776519072;-0.021849224383028387;-0.021108139150092478;1.0349930164028531;9.999069134567705;0.8335002409721969;-0.005993999338106311;-0.005993953267741532;0.8052307742352275;-0.005791004513845885;0.8053106947747495
35.959898;1.0350860580433194;0.8332108250530057;0.8050612232872266;-0.02184922447871405;-0.02110813846649185;1.034991727790439;9.99906674679183;0.8334987354561654;-0.005993999284208378;-0.005993953046046328;0.805230929126288;-0.005791004584178608;0.8053126713730316
35.969898;1.0350850822365707;0.8332099787725791;0.8050604057365752;-0.021849224557887483;-0.02110813778706458;1.0349903807483498;9.999064698858994;0.8334972281321383;-0.005993999222385242;-0.005993952849715665;0.8052310895935535;-0.005791004646747918;0.8053146506777624
35.979898;1.0350840697208612;0.8332092167951912;0.8050596363878042;-0.02184922461868778;-0.021108137110817885;1.0349889777936272;9.999063001865649;0.833495722533635;-0.005993999153580517;-0.005993952679513176;0.8052312489223916;-0.005791004704247676;0.8053166286828464
35.989898;1.035083030415753;0.8332085417609089;0.8050589266671452;-0.02184922466002915;-0.021108136436836133;1.0349875246550297;9.999061683075197;0.8334942227241158;-0.0059939990786064745;-0.00599395253623326;0.8052314020301039;-0.005791004759459362;0.805318602728894
35.999898;1.0350819765650838;0.8332079542887096;0.8050582873442969;-0.021849224681458612;-0.021108135764546225;1.0349860306265093;9.999060781218231;0.8334927326561438;-0.005993998998252108;-0.005993952420706148;0.8052315464237314;-0.005791004815062038;0.8053205713236846
36.009898;1.035080920784232;0.8332074524012337;0.8050577268455411;-0.021849224682655065;-0.021108135093890503;1.0349845074303006;9.999060330924374;0.8334912558119574;-0.00599399891365361;-0.005993952333489935;0.8052316816418782;-0.005791004873360101;0.8053225334794344
36.019898;1.0350798755738915;0.8332070316274627;0.805057249551272;-0.02184922466332824;-0.021108134425121505;1.034982966803061;9.99906035651992;0.8334897951311504;-0.005993998826654;-0.005993952274703396;0.8052318080583859;-0.005791004936158239;0.8053244881240063
36.029898;1.0350788529438104;0.833206686344914;0.8050568558305294;-0.021849224623510032;-0.021108133758280422;1.0349814178643881;9.999060870136404;0.8334883530588059;-0.005993998739631935;-0.0059939522441623694;0.8052319259839918;-0.005791005004834335;0.8053264341036958
36.039898;1.0350778633737627;0.8332064118159305;0.8050565434481144;-0.021849224563465885;-0.021108133092993288;1.034979866602005;9.999061865413427;0.8334869317484679;-0.005993998654980665;-0.005993952241427546;0.805232035581573;-0.005791005080688428;0.8053283707542721
36.049898;1.0350769161366016;0.8332062051314401;0.8050563088725021;-0.02184922448326679;-0.021108132428809913;1.0349783180339323;9.999063309438679;0.8334855328130852;-0.005993998574826644;-0.005993952265526446;0.8052321375630812;-0.005791005165265263;0.8053302980142728
36.059898;1.0350760210556238;0.8332060644335583;0.8050561477133665;-0.021849224382692635;-0.021108131765498268;1.034976778247278;9.99906514670489;0.8334841561340611;-0.005993998501078814;-0.0059939523147902705;0.805232233488623;-0.005791005260393292;0.8053322154827475
36.069898;1.0350751892000047;0.8332059879277787;0.8050560543842132;-0.021849224261552253;-0.021108131102808368;1.0349752541684016;9.999067312876079;0.8334827988713986;-0.005993998435498244;-0.005993952387139632;0.8052323252023802;-0.005791005368100056;0.8053341214923694
36.079898;1.0350744314817015;0.8332059740986499;0.8050560222198799;-0.021849224119998758;-0.021108130440016026;1.0349737518073026;9.999069741655143;0.8334814563964125;-0.005993998379584403;-0.0059939524804473185;0.8052324146219662;-0.005791005490380206;0.8053360131014532
36.089898;1.035073756646586;0.833206022266453;0.8050560446079454;-0.021849223958411094;-0.021108129775858218;1.0349722742291558;9.99907236400418;0.8334801246789785;-0.005993998334494311;-0.005993952592739907;0.8052325043656913;-0.005791005628894153;0.805337886498894
36.099898;1.0350731702499092;0.8332061323603253;0.8050561155162177;-0.02184922377703634;-0.02110812910876443;1.0349708199744754;9.999075106055411;0.8334788017198653;-0.005993998301239073;-0.005993952722387451;0.8052325986702323;-0.005791005784858296;0.8053397371712242
36.109898;1.0350726749792651;0.8332063046963593;0.8050562287827178;-0.021849223576103756;-0.02110812843708594;1.034969383066516;9.999077891780283;0.8334774867856062;-0.005993998280826638;-0.005993952868314479;0.8052327038842451;-0.005791005959132825;0.805341560305152
36.119898;1.035072272455818;0.8332065403773073;0.8050563775077838;-0.021849223356186824;-0.021108127759445754;1.0349679543293626;9.999080658203196;0.8334761786653558;-0.005993998274074806;-0.005993953030165478;0.8052328276153844;-0.0057910061523664645;0.8053433518372527
36.129898;1.0350719653856504;0.8332068417142202;0.8050565541709067;-0.021849223118129434;-0.021108127074883718;1.0349665228984155;9.999083372889084;0.8334748747393262;-0.005993998281374644;-0.00599395320819881;0.8052329773013978;-0.005791006364992856;0.8053451093291593
36.139898;1.0350717580371562;0.8332072119903174;0.8050567516761554;-0.021849222863079;-0.021108126382476777;1.0349650780476498;9.999086031308867;0.833473570902517;-0.005993998302605428;-0.005993953402896116;0.8052331596937147;-0.0057910065971144755;0.8053468321210544
36.149898;1.0350716551595467;0.8332076548470465;0.805056965132588;-0.02184922259312045;-0.02110812568114399;1.0349636104833628;9.999088638763231;0.8334722617016393;-0.005993998337098392;-0.005993953614705535;0.805233380572441;-0.005791006848507627;0.8053485209364619
36.159898;1.0350716611892021;0.8332081740925157;0.8050571923125606;-0.021849222311583188;-0.02110812497003099;1.0349621123220698;9.999091201410778;0.8334709409846501;-0.005993998383553345;-0.005993953843912725;0.8052336446137587;-0.005791007118689925;0.8053501771281865
36.169898;1.0350717801953155;0.8332087732892497;0.8050574319694804;-0.02184922202243141;-0.021108124248778833;1.0349605770839323;9.999093731793725;0.8334696032321749;-0.005993998440082097;-0.005993954090387664;0.8052339563821987;-0.005791007406985979;0.8053518020416198
36.179898;1.0350720150560666;0.8332094543992073;0.8050576824385332;-0.021849221729499744;-0.0211081235173535;1.0349590003063622;9.999096257610757;0.8334682447612614;-0.005993998504509203;-0.0059939543534350765;0.8052343217345412;-0.005791007712752099;0.8053533964979586
36.189898;1.0350723661847667;0.8332102169201231;0.8050579418561763;-0.02184922143629028;-0.021108122775851616;1.034957379604663;9.999098820459466;0.833466863718578;-0.005993998574586736;-0.005993954632024071;0.8052347488551279;-0.00579100803569967;0.8053549602735712
36.199898;1.0350728317957767;0.8332110591132257;0.8050582087717383;-0.021849221146129826;-0.0211081220244372;1.0349557134610854;9.999101464619555;0.833465459025551;-0.005993998648143536;-0.005993954925282832;0.8052352479210603;-0.005791008376022405;0.8053564922098886
36.209898;1.0350734088926095;0.8332119802757594;0.8050584822894278;-0.021849220862186994;-0.021108121263263665;1.0349540004778557;9.999104233517645;0.8334640294754431;-0.005993998723486522;-0.0059939552328336565;0.805235828663199;-0.005791008734341412;0.8053579908352758
36.219898;1.0350740936239105;0.8332129814497646;0.8050587618845508;-0.02184922058726918;-0.0211081204924094;1.0349522407366607;9.999107176599123;0.8334625736227383;-0.005993998799627049;-0.00599395555468606;0.8052364980224967;-0.00579100911166206;0.805359454879129
36.229898;1.03507488178933;0.8332140639197548;0.8050590474250978;-0.02184922032365011;-0.021108119711931994;1.0349504370816676;9.999110350258714;0.8334610901769268;-0.005993998876005381;-0.005993955890968894;0.8052372599604682;-0.0057910095092708605;0.8053608837030816
36.239898;1.0350757691560037;0.8332152276172481;0.8050593396151172;-0.021849220073044545;-0.02110811892216399;1.0349485941132195;9.999113809592501;0.833459578280389;-0.005993998952182407;-0.005993956241810956;0.8052381167459342;-0.0057910099283689795;0.8053622773158574
36.249898;1.0350767506501177;0.8332164712133061;0.8050596399821237;-0.021849219836697464;-0.021108118124291284;1.0349467163890025;9.999117598883508;0.8334580376067068;-0.005993999027776276;-0.005993956607254571;0.805239070242514;-0.005791010369560021;0.8053636358369476
36.259898;1.0350778193894554;0.8332177926971359;0.805059949982232;-0.021849219615572516;-0.02110811732059227;1.0349448074760532;9.999121742885514;0.8334564684674678;-0.005993999102523081;-0.0059939569871948995;0.8052401223401672;-0.005791010832540319;0.8053649594111901
36.269898;1.0350789668445015;0.8332191894054641;0.8050602702812766;-0.021849219410607478;-0.021108116513779144;1.034942869514666;9.999126241828654;0.8334548717787286;-0.005993999176441995;-0.005993957381537207;0.8052412743287697;-0.005791011316170129;0.8053662487293639
36.279898;1.035080183999591;0.8332206584800826;0.8050606008694661;-0.02184921922278537;-0.02110811570623758;1.0349409035776498;9.99913107061271;0.8334532491525893;-0.0059939992500141525;-0.005993957790467605;0.8052425257968285;-0.005791011818798975;0.8053675052628638
36.289898;1.035081462012413;0.833222196998247;0.805060941464983;-0.021849219052756257;-0.021108114900069825;1.0349389112792922;9.999136181149142;0.8334516035770214;-0.005993999324123722;-0.0059939582146269765;0.8052438744795982;-0.005791012338628745;0.8053687307826755
36.299898;1.0350827918210748;0.833223800864955;0.8050612915689407;-0.021849218900225453;-0.021108114097573197;1.0349368959052958;9.999141518673563;0.8334499398944394;-0.005993999399812983;-0.005993958655156668;0.8052453175172027;-0.005791012873933219;0.8053699258770818
36.309898;1.0350841641973254;0.8332254641918838;0.8050616501766978;-0.02184921876363511;-0.02110811330139993;1.0349348622361414;9.999147048218195;0.8334482640581736;-0.00599399947807431;-0.0059939591134556495;0.8052468527475845;-0.005791013422835744;0.8053710884475449
36.319898;1.0350855703792452;0.8332271799319744;0.8050620157747883;-0.021849218640341853;-0.021108112514168876;1.0349328164961995;9.999152763602876;0.8334465816520302;-0.005993999559677755;-0.005993959590594818;0.8052484785802709;-0.0057910139827823835;0.8053722139878666
36.329898;1.035087001688386;0.8332289402499999;0.8050623866676418;-0.021849218527045088;-0.02110811173793336;1.0349307660615124;9.999158678363479;0.8334448967784337;-0.005993999644881829;-0.005993960086855957;0.8052501927155866;-0.0057910145506167975;0.8053732970271
36.339898;1.0350884486066458;0.8332307365159344;0.8050627607953736;-0.02184921842018544;-0.021108110974027997;1.0349287174590225;9.999164822686737;0.8334432118986934;-0.0059939997331143365;-0.005993960601859853;0.8052519915477246;-0.005791015123254509;0.8053743321547137
36.349898;1.0350899010316426;0.8332325602490879;0.8050631352793884;-0.021849218316230552;-0.0211081102233016;1.034926674109423;9.999171245503936;0.833441528352394;-0.0059939998230584485;-0.005993961135231429;0.8052538707771669;-0.005791015697960158;0.8053753150506833
36.359898;1.0350913495818546;0.8332344042089804;0.805063506864389;-0.021849218211822022;-0.02110810948638502;1.03492463660355;9.999178006624076;0.8334398470038237;-0.005993999913259698;-0.005993961687247049;0.805255825634089;-0.005791016272176903;0.8053762438661248
36.369898;1.035092786710925;0.8332362628717417;0.8050638730011141;-0.021849218103753305;-0.021108108763825614;1.0349226047025668;9.999185160194362;0.8334381689044296;-0.005994000002621526;-0.00599396225885916;0.8052578499375502;-0.0057910168433792835;0.8053771194244967
36.379898;1.0350942070150637;0.8332381330640668;0.8050642325248996;-0.021849217988902086;-0.02110810805616846;1.0349205780398278;9.999192743800945;0.8334364957498119;-0.005994000090367266;-0.005993962851052592;0.8052599353376413;-0.005791017408978005;0.8053779438150355
36.389898;1.035095607014533;0.8332400138225495;0.8050645857961314;-0.021849217864200726;-0.021108107364014944;1.0349185558389373;9.99920078164453;0.8334348299582416;-0.005994000175897943;-0.0059939634642212965;0.8052620718838652;-0.005791017966440194;0.8053787189791007
36.399898;1.0350969846423488;0.8332419051309042;0.805064933968431;-0.02184921772652275;-0.021108106687731693;1.0349165376019132;9.999209293770557;0.833433174802776;-0.005994000258875864;-0.005993964098152947;0.805264249008064;-0.005791018513609011;0.8053794458008233
36.409898;1.0350983381086392;0.8332438070623751;0.8050652774454969;-0.021849217572638777;-0.02110810602689953;1.0349145240066122;9.999218299028716;0.8334315343904202;-0.0059940003392064825;-0.005993964752296125;0.805266456214243;-0.005791019048823988;0.805380123470551
36.419898;1.0350996643554269;0.8332457193281504;0.8050656155636013;-0.021849217399420504;-0.021108105380395856;1.0349125167865703;9.999227812220193;0.8334299128668434;-0.005994000416821981;-0.005993965425862964;0.8052686841017355;-0.005791019570907881;0.8053807494945057
36.429898;1.0351009580942678;0.8332476411516961;0.8050659483013362;-0.021849217203994544;-0.021108104747119518;1.0349105186593768;9.999237839195608;0.8334283138628075;-0.0059940004918071325;-0.005993966117915773;0.8052709255010632;-0.005791020079197776;0.8053813198159971
36.439898;1.0351022122974096;0.8332495719769848;0.8050662775830023;-0.02184921698378055;-0.021108104126391004;1.0349085342940456;9.999248362788508;0.8334267409529339;-0.005994000564871929;-0.005993966827585347;0.8052731758335522;-0.005791020573429177;0.8053818286627723
