time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.449898;1.0351034198311793;0.8332515117594879;0.8050666065937854;-0.02184921673663971;-0.021108103517760476;1.0349065710189285;9.999259328953539;0.8334251980672684;-0.005994000637456651;-0.005993967554346311;0.8052754325492154;-0.005791021053587428;0.8053822690981604
36.459898;1.035104574572625;0.8332534600067014;0.8050669383683632;-0.02184921646086229;-0.02110810292066813;1.0349046377647098;9.999270658169031;0.8334236896290019;-0.005994000711596751;-0.005993968298210114;0.8052776945279502;-0.005791021519851248;0.8053826342445832
36.469898;1.0351056716075449;0.8332554149422071;0.8050672745877283;-0.02184921615484471;-0.021108102334388767;1.0349027433297664;9.999282270972747;0.8334222207775701;-0.005994000790104655;-0.005993969059699326;0.8052799622096712;-0.00579102197247093;0.8053829180068115
36.479898;1.0351067078276162;0.8332573740728314;0.805067614660236;-0.021849215816931448;-0.021108101758282486;1.0349008959314319;9.999294097891266;0.8334207971598692;-0.005994000876605216;-0.005993969839641417;0.8052822374288879;-0.005791022411699871;0.8053831148942028
36.489898;1.0351076825997225;0.8332593352782953;0.8050679558719984;-0.02184921544554937;-0.02110810119204037;1.0348991035535138;9.999306072474964;0.8334194242308853;-0.0059940009748956765;-0.005993970638916054;0.8052845223897206;-0.005791022837883235;0.8053832196558334
36.499898;1.0351085970062712;0.833261296420263;0.8050682946440972;-0.021849215039302865;-0.021108100635775437;1.0348973736553633;9.999318119587532;0.8334181067216092;-0.005994001088207009;-0.00599397145843567;0.8052868190957623;-0.005791023251514524;0.805383227478944
36.509898;1.0351094522226854;0.8332632537942022;0.8050686276626925;-0.02184921459683549;-0.021108100090019125;1.0348957128476677;9.999330147700542;0.8334168487426176;-0.005994001219140028;-0.005993972299422189;0.805289129384443;-0.00579102365315834;0.8053831340725837
36.519898;1.0351102490156925;0.8332652018503863;0.8050689522069336;-0.021849214116594257;-0.02110809955574602;1.0348941269388527;9.999342050084783;0.8334156543360038;-0.00599400136993073;-0.005993973163551896;0.8052914546521284;-0.005791024043250267;0.8053829353221772
36.529898;1.0351109888359948;0.8332671348261073;0.805069265999658;-0.021849213596868675;-0.021108099034423344;1.0348926203569255;9.999353711976585;0.8334145277214247;-0.005994001542406873;-0.005993974052697853;0.8052937953845457;-0.005791024421788828;0.805382627589712
36.539898;1.0351116748833098;0.8332690484530858;0.8050695668766357;-0.021849213036077952;-0.021108098527794127;1.0348911964855938;9.999365018576839;0.8334134727439727;-0.0059940017378599785;-0.005993974968323481;0.8052961508819191;-0.0057910247881622235;0.8053822084718941
36.549898;1.035112311733281;0.8332709402014411;0.8050698523167921;-0.021849212432993485;-0.021108098037376215;1.0348898598531129;9.999375863719797;0.8334124920939564;-0.005994001957080784;-0.005993975910882487;0.8052985195537377;-0.005791025141308917;0.8053816772925505
36.559898;1.0351129041076883;0.8332728085899415;0.8050701192310213;-0.021849211786991805;-0.021108097564272375;1.0348886164180047;9.999386163303857;0.8334115870468458;-0.005994002200483094;-0.005993976879781886;0.8053008997785285;-0.005791025479998762;0.8053810353402346
36.569898;1.0351134564464768;0.8332746523506341;0.8050703641842978;-0.021849211098401773;-0.021108097109437677;1.0348874708162827;9.999395870280008;0.8334107574911855;-0.0059940024683411385;-0.005993977873864593;0.8053032901937758;-0.005791025803130506;0.8053802855316949
36.579898;1.0351139732342773;0.8332764695150393;0.8050705835639077;-0.02184921036859055;-0.021108096673787085;1.0348864239315227;9.999404975453048;0.8334100022473061;-0.005994002761018402;-0.0059939788917954834;0.8053056889825212;-0.005791026110133596;0.805379432025785
36.589898;1.035114458601579;0.8332782574308164;0.8050707736396304;-0.02184920959975652;-0.02110809625811911;1.0348854722780954;9.999413490840478;0.8334093201548382;-0.0059940030789034735;-0.005993979932057724;0.8053080934426109;-0.005791026401136622;0.8053784805945959
36.599898;1.0351149153248551;0.8332800136893047;0.8050709310415833;-0.0218492087947261;-0.021108095863327087;1.0348846089654054;9.999421434048093;0.8334087112931862;-0.005994003422059234;-0.00599398099283714;0.8053105005025525;-0.005791026676578696;0.8053774389388765
36.609898;1.0351153443690428;0.8332817362261161;0.8050710534358898;-0.021849207956738226;-0.02110809549068484;1.034883825832722;9.999428824119358;0.8334081771713826;-0.005994003789910277;-0.005993982072089048;0.8053129069348232;-0.00579102693661762;0.8053763163746631
36.619898;1.0351157459340938;0.8332834227446051;0.8050711393458069;-0.02184920708927724;-0.021108095141874988;1.0348831151145257;9.99943568664411;0.8334077199230728;-0.005994004181198251;-0.005993983167558723;0.8053153088542916;-0.005791027180946176;0.8053751233004346
36.629898;1.035116121358625;0.8332850704952475;0.8050711873329321;-0.021849206196080696;-0.021108094818858638;1.0348824690939764;9.99944206173004;0.8334073413993546;-0.005994004594245735;-0.005993984276669711;0.8053177015663159;-0.005791027409104926;0.8053738702297811
36.639898;1.0351164733921014;0.8332866761544077;0.8050711958622434;-0.021849205281082938;-0.02110809452360382;1.0348818790239513;9.999448002309695;0.8334070425716461;-0.005994005027475648;-0.0059939853966561795;0.8053200798647695;-0.005791027620826007;0.8053725663759737
36.649898;1.0351168053391664;0.8332882357266159;0.8050711638252702;-0.021849204348201715;-0.02110809425761987;1.0348813355930497;9.99945356460154;0.8334068233855041;-0.0059940054798056025;-0.005993986524875039;0.8053224385873471;-0.005791027816104772;0.8053712187906814
36.659898;1.035117121297108;0.8332897444361481;0.8050710911890141;-0.021849203401286252;-0.021108094021673213;1.034880829981973;9.999458804765458;0.833406683190535;-0.005994005950448826;-0.005993987658935855;0.80532477370791;-0.005791027995238366;0.8053698327506295
36.669898;1.035117426525408;0.8332911963571102;0.8050709793513733;-0.02184920244427222;-0.02110809381615974;1.0348803540504368;9.99946377984631;0.8334066213946725;-0.0059940064383513;-0.005993988796602203;0.805327083353503;-0.005791028158898615;0.8053684130788646
36.679898;1.0351177269058363;0.8332925845389343;0.8050708302863088;-0.021849201481302784;-0.02110809364176135;1.0348799003106501;9.999468542224674;0.8334066380001484;-0.005994006941954374;-0.005993989935626515;0.8053293673306958;-0.005791028307874971;0.8053669650290683
36.689898;1.035118028348358;0.8332939021234319;0.8050706454025656;-0.0218492005167009;-0.021108093499537378;1.0348794622587787;9.99947312744848;0.8334067338566677;-0.0059940074593304105;-0.005993991073669167;0.8053316255583058;-0.005791028442656873;0.8053654938591297
36.699898;1.035118336471161;0.833295143838634;0.8050704257470234;-0.02184919955478414;-0.021108093390452724;1.0348790349821275;9.999477552099044;0.8334069106080324;-0.0059940079881974535;-0.00599399220827668;0.805333857847367;-0.005791028563364669;0.8053640043807144
36.709898;1.035118656659964;0.833296306937097;0.8050701725031787;-0.02184919859969317;-0.02110809331501984;1.034878614784541;9.999481832925037;0.8334071709356472;-0.005994008525764038;-0.005993993336821196;0.8053360655181157;-0.0057910286698774184;0.8053625015006404
36.719898;1.0351189947718697;0.8332973908793457;0.8050698868785261;-0.021849197655322228;-0.02110809327336248;1.0348781974658638;9.99948600228588;0.8334075194583891;-0.005994009068851076;-0.005993994456469322;0.8053382525054836;-0.005791028761762174;0.805360990619397
36.729898;1.035119357283342;0.833298396348928;0.8050695700386532;-0.0218491967251206;-0.02110809326540382;1.0348777776727034;9.9994900959354;0.8334079632456278;-0.005994009614392781;-0.005993995564281413;0.8053404244894234;-0.005791028838199011;0.8053594773648717
36.739898;1.0351197495908753;0.833299324146299;0.8050692229510459;-0.021849195811883205;-0.02110809329097106;1.0348773501662625;9.999494135220905;0.8334085109900684;-0.005994010159821367;-0.00599399665728313;0.8053425874202322;-0.005791028898180834;0.8053579674055309
36.749898;1.0351201742843963;0.8333001738211391;0.8050688462145176;-0.021849194917926137;-0.021108093350086343;1.0348769110193097;9.999498131385323;0.8334091717338018;-0.005994010702962517;-0.005993997732446056;0.805344746580291;-0.005791028940768275;0.8053564656617317
36.759898;1.035120631473711;0.8333009433368384;0.805068440275131;-0.021849194045459732;-0.021108093443259462;1.0348764577965108;9.999502098996402;0.8334099538982704;-0.0059940112416667374;-0.00599399878681467;0.8053469054282931;-0.005791028965176105;0.8053549749838983
36.769898;1.0351211199375119;0.8333016304630413;0.8050680058251012;-0.021849193196710887;-0.02110809357126714;1.0348759896811126;9.999506053168128;0.8334108641486151;-0.005994011773537088;-0.0059939998176020744;0.8053490648352648;-0.005791028970995279;0.8053534965368617
36.779898;1.0351216375121166;0.8333022342354647;0.8050675444897623;-0.02184919237386704;-0.021108093734775294;1.0348755079269916;9.999509996960843;0.8334119064079615;-0.005994012295850237;-0.005994000822089523;0.8053512241873331;-0.005791028958721815;0.8053520313273508
36.789898;1.035122180758131;0.8333027553893282;0.8050670598961832;-0.021849191579105153;-0.021108093934340728;1.0348750154795439;9.999513920936248;0.8334130812310042;-0.005994012805681226;-0.005994001797785156;0.8053533831558422;-0.005791028930043932;0.8053505805950697
36.799898;1.0351227449643932;0.8333031959787666;0.8050665583442954;-0.021849190814669857;-0.021108094170576738;1.034874515652572;9.999517814408126;0.8334143851742091;-0.005994013300042607;-0.0059940027429236575;0.8053555421069556;-0.005791028887596324;0.8053491458212139
36.809898;1.0351233256466124;0.8333035587646036;0.8050660479379679;-0.02184919008293613;-0.021108094444100847;1.034874011516028;9.999521675601983;0.8334158110250484;-0.0059940137758417176;-0.005994003656592987;0.8053577016550424;-0.005791028834567087;0.8053477292488591
36.819898;1.0351239203462312;0.8333038469275191;0.8050655366801774;-0.021849189386571224;-0.021108094755293544;1.0348735061501022;9.999525516470845;0.833417349398681;-0.005994014229929363;-0.005994004538206157;0.8053598629351074;-0.005791028774421969;0.8053463337592102
36.829898;1.035124528494512;0.8333040642436655;0.8050650312754208;-0.02184918872852459;-0.02110809510420298;1.0348730022837977;9.999529360515245;0.8334189906537611;-0.005994014659461121;-0.0059940053868608335;0.8053620283367177;-0.0057910287107105895;0.8053449618090726
36.839898;1.0351251498233676;0.8333042156616165;0.805064537036391;-0.021849188111453463;-0.021108095490604797;1.034872501649588;9.999533235307737;0.8334207257868357;-0.005994015062308085;-0.0059940062009795235;0.8053642013865855;-0.005791028646744531;0.8053436147359737
36.849898;1.0351257828110159;0.8333043076271281;0.8050640584500695;-0.02184918753707919;-0.021108095913859773;1.0348720055493006;9.999537165244936;0.8334225457145229;-0.005994015437112675;-0.005994006978304046;0.805366385478822;-0.005791028585196314;0.8053422930311673
36.859898;1.035126423479778;0.8333043473952371;0.8050636003093767;-0.02184918700606863;-0.021108096372635464;1.0348715160244728;9.999541164516724;0.8334244400674541;-0.005994015783109476;-0.0059940077162696425;0.8053685821075097;-0.00579102852800629;0.805340996609447
36.869898;1.0351270650725592;0.8333043419365709;0.8050631686081565;-0.02184918651824705;-0.02110809686486589;1.0348710358815858;9.99954523521354;0.8334263970348852;-0.005994016100134803;-0.005994008412431974;0.8053707898073215;-0.00579102847651189;0.8053397245253312
36.879898;1.0351276986388016;0.8333042975015509;0.8050627697809956;-0.021849186072899315;-0.021108097387811497;1.034870567713924;9.999549381020318;0.8334284039032872;-0.0059940163885808095;-0.005994009064681383;0.8053730046636691;-0.0057910284314250425;0.8053384748538053
36.889898;1.0351283138042713;0.8333042196352549;0.805062409074321;-0.021849185668999918;-0.02110809793813451;1.0348701135433445;9.999553626782964;0.8334304469796303;-0.005994016648982409;-0.005994009671365257;0.805375221521509;-0.005791028392656228;0.8053372453827776
36.899898;1.0351288995521921;0.8333041132399923;0.8050620904326267;-0.021849185305104518;-0.021108098512278583;1.0348696751426039;9.999558022827745;0.8334325111720164;-0.0059940168816240876;-0.005994010231366546;0.8053774346683861;-0.0057910283593396086;0.8053360346626931
36.909898;1.035129444490404;0.8333039827184733;0.8050618177225667;-0.021849184979183627;-0.021108099106931292;1.0348692536337154;9.999562629625926;0.8334345805138906;-0.005994017086494009;-0.005994010744104392;0.8053796380414642;-0.005791028330190893;0.8053348420245112
36.919898;1.0351299361272315;0.8333038317814283;0.805061595293398;-0.021849184688889568;-0.021108099719082854;1.0348688483772774;9.999567493100983;0.8334366395253598;-0.005994017263430884;-0.005994011209492763;0.8053818250976352;-0.005791028303776605;0.8053336666045904
36.929898;1.0351303603923732;0.8333036631907287;0.8050614275529827;-0.021849184432054497;-0.021108100345936298;1.0348684565496415;9.999572626219072;0.8334386742176821;-0.005994017412290253;-0.005994011627673942;0.8053839881429066;-0.005791028278563836;0.8053325071390391
36.939898;1.0351307029588324;0.8333034792327012;0.8050613184141466;-0.021849184206957122;-0.02110810098512533;1.0348680740409628;9.999578008686258;0.8334406722107445;-0.0059940175332231895;-0.005994011998464192;0.8053861177507315;-0.005791028253220812;0.8053313624849713
36.949898;1.0351309517882554;0.8333032823276277;0.8050612709165755;-0.0218491840123723;-0.021108101634856265;1.0348676968619648;9.99958360080669;0.8334426223611725;-0.00599401762708765;-0.0059940123210249045;0.8053882028664024;-0.00579102822717797;0.8053302317621117
36.959898;1.0351310988042324;0.8333030746607033;0.8050612872426528;-0.021849183847443863;-0.02110810229370011;1.0348673222678324;9.999589358714925;0.8334445142040238;-0.005994017695603125;-0.0059940125941250495;0.8053902312026886;-0.0057910282007995716;0.8053291145734521
36.969898;1.0351311395367486;0.8333028571043564;0.805061369050047;-0.021849183711282395;-0.021108102960523848;1.0348669496775513;9.99959524211918;0.8334463372739768;-0.00599401774093449;-0.005994012816725101;0.8053921901776769;-0.005791028174931716;0.8053280115538429
36.979898;1.0351310715878426;0.8333026284771381;0.8050615175602296;-0.021849183602777666;-0.02110810363452827;1.0348665808507316;9.999601214725292;0.8334480809957369;-0.005994017765164983;-0.005994012988351507;0.8053940684025057;-0.005791028150281272;0.8053269245340375
36.989898;1.0351308940095403;0.8333023855794138;0.8050617336795307;-0.021849183521017085;-0.021108104315020196;1.03486621862812;9.999607245805494;0.8334497354504267;-0.005994017770343008;-0.0059940131088551335;0.805395856392409;-0.0057910281271336805;0.8053258558579902
36.999898;1.0351306080265288;0.8333021241640435;0.8050620185544743;-0.02184918346566941;-0.02110810500114255;1.0348658655505136;9.999613310933436;0.8334512921649613;-0.0059940177587531505;-0.005994013177952841;0.8053975467448088;-0.005791028105555478;0.8053248072173894
37.009898;1.035130216748916;0.8333018403666511;0.8050623737841168;-0.021849183436881477;-0.02110810569177212;1.034865524055125;9.999619381494936;0.8334527443807014;-0.005994017732696102;-0.00599401319513928;0.8053991348555973;-0.005791028085854118;0.8053237790105782
37.019898;1.0351297234424353;0.8333015313952606;0.8050628007280761;-0.02184918343520297;-0.021108106385529804;1.0348651978347565;9.999625412335847;0.833454086741596;-0.005994017694025288;-0.005994013159684685;0.8054006191861814;-0.005791028068911321;0.8053227704846744
37.029898;1.035129130985067;0.8333011953686283;0.8050632996883832;-0.021849183461784848;-0.0211081070808741;1.034864892691205;9.999631343446268;0.8334553146363929;-0.005994017644013819;-0.00599401307051284;0.805402000178636;-0.005791028056049713;0.8053217804164505
37.039898;1.035128442333098;0.8333008312829372;0.8050638695477519;-0.021849183518258868;-0.02110810777635444;1.0348646158411923;9.99963710993191;0.8334564241938007;-0.005994017583576851;-0.005994012926350834;0.8054032785325996;-0.005791028048426281;0.8053208081629142
37.049898;1.0351276600755686;0.8333004395014116;0.8050645077084797;-0.02184918360603823;-0.02110810847096107;1.0348643745899078;9.999642647815135;0.8334574132321376;-0.00599401751358534;-0.005994012726196949;0.8054044541589475;-0.00579102804647002;0.8053198542143332
37.059898;1.035126786584531;0.8333000219045893;0.805065210544737;-0.021849183725746048;-0.0211081091642492;1.0348641754781762;9.999647897329961;0.8334582821389506;-0.005994017435016548;-0.005994012469617682;0.8054055267215018;-0.0057910280498513905;0.8053189195751058
37.069898;1.035125825897515;0.8332995811789243;0.8050659741650051;-0.021849183877280524;-0.021108109856204416;1.034864023498892;9.999652802367633;0.8334590338256131;-0.005994017348757512;-0.005994012156670047;0.8054064964210877;-0.005791028057909792;0.8053180046207817
37.079898;1.0351247850788468;0.8332991200569733;0.8050667948151761;-0.021849184059920687;-0.021108110547068536;1.0348639218792333;9.999657298199823;0.8334596727607779;-0.005994017255193616;-0.005994011787907059;0.8054073638512592;-0.005791028070179864;0.8053171088822485
37.089898;1.0351236737438552;0.8332986408278145;0.8050676691496742;-0.02184918427200717;-0.021108111237127986;1.0348638729371193;9.999661305578334;0.8334602037776829;-0.005994017154034381;-0.005994011364544161;0.8054081300385998;-0.005791028086660823;0.8053162319007257
37.099898;1.035122502493445;0.8332981448141507;0.805068594575214;-0.02184918451079744;-0.021108111926523374;1.0348638787395892;9.999664748064946;0.8334606313938044;-0.0059940170445856545;-0.005994010888316443;0.8054087964809644;-0.005791028107628525;0.8053153737169852
37.109898;1.0351212810044497;0.833297632027212;0.8050695691125068;-0.021849184772688452;-0.02110811261538796;1.0348639412016087;9.999667569136207;0.8334609597053383;-0.005994016926349615;-0.005994010361277677;0.8054093644044019;-0.005791028133309391;0.805314534827733
37.119898;1.035120016870937;0.8332971013506874;0.8050705906832147;-0.021849185053501134;-0.02110811330435226;1.0348640621691483;9.999669731804936;0.8334611920907411;-0.005994016799669765;-0.0059940097859456625;0.8054098344080005;-0.00579102816380833;0.8053137163731989
37.129898;1.0351187162394813;0.8332965510351591;0.8050716567547693;-0.02184918534902505;-0.021108113994872446;1.0348642431891362;9.999671213494521;0.8334613302815654;-0.005994016665855953;-0.005994009165275886;0.8054102073548354;-0.005791028199249583;0.8053129201399076
37.139898;1.035117385179881;0.8332959789161194;0.8050727647511124;-0.02184918565571795;-0.021108114688997936;1.0348644848317559;9.999672001262855;0.8334613739925171;-0.005994016526660445;-0.005994008502295517;0.8054104854989451;-0.005791028239996136;0.8053121478263345
37.149898;1.0351160300930276;0.8332953824168101;0.8050739120600244;-0.021849185971092193;-0.021108115388932695;1.0348647859373286;9.999672079988954;0.8334613224159799;-0.005994016383797843;-0.005994007800018973;0.8054106726425629;-0.005791028286856394;0.805311400584324
37.159898;1.0351146577008998;0.8332947585527908;0.8050750950588724;-0.021849186293653046;-0.021108116096711396;1.0348651431649212;9.999671422855098;0.8334611762552658;-0.0059940162388464144;-0.005994007061608923;0.8054107735488609;-0.005791028341091124;0.8053106798775312
37.169898;1.0351132755586012;0.8332941038628663;0.8050763084162893;-0.021849186622418623;-0.021108116813954365;1.0348655510327465;9.999669999040533;0.8334609378422726;-0.0059940160932288366;-0.005994006290233393;0.8054107934506977;-0.005791028404220898;0.8053099880803354
37.179898;1.035111892422364;0.8332934148283965;0.8050775458737269;-0.02184918695644037;-0.021108117541827176;1.0348660023452114;9.999667784997852;0.8334606104275402;-0.005994015948160584;-0.005994005488734838;0.8054107377636324;-0.005791028477889034;0.8053093273976141
37.189898;1.0351105181042701;0.8332926889589867;0.8050788018025417;-0.021849187294785907;-0.021108118281124705;1.0348664890461665;9.999664759425764;0.8334601987809076;-0.0059940158045266164;-0.005994004659464857;0.8054106116366699;-0.005791028563761574;0.8053086989072374
37.199898;1.0351091633240497;0.8332919256356367;0.8050800718173043;-0.021849187636701097;-0.021108119032164384;1.0348670030705742;9.99966089296453;0.8334597096807015;-0.005994015662639492;-0.005994003804268897;0.8054104196599063;-0.0057910286632491806;0.805308102902291
37.209898;1.0351078395319144;0.8332911262377362;0.8050813520800173;-0.021849187981575393;-0.02110811979457207;1.034867536550604;9.999656152426404;0.8334591513165442;-0.0059940155221953;-0.0059940029247449525;0.8054101661880964;-0.00579102877714895;0.8053075393886573
37.219898;1.0351065582263683;0.8332902935076232;0.8050826379169045;-0.021849188328893883;-0.021108120567185876;1.0348680816829725;9.999650512290149;0.833458532599963;-0.005994015382488118;-0.005994002022770694;0.8054098557376578;-0.005791028905402955;0.8053070080979319
37.229898;1.0351053297884876;0.8332894304874262;0.8050839229179666;-0.021849188678401514;-0.021108121348258676;1.0348686307986645;9.99964396043878;0.8334578624434744;-0.005994015242434878;-0.005994001100652159;0.8054094932109206;-0.00579102904712587;0.805306508028812
37.239898;1.0351041623753905;0.8332885397648014;0.80508519967766;-0.021849189030364178;-0.02110812213589529;1.034869176946879;9.999636499801928;0.8334571491740335;-0.005994015100516572;-0.0059940001608476375;0.8054090843366914;-0.005791029200937453;0.8053060371560762
37.249898;1.0351030613357066;0.8332876229568265;0.8050864611301892;-0.021849189385620835;-0.021108122928006876;1.034869714548993;9.999628145275345;0.833456400425192;-0.005994014955128027;-0.005993999205786028;0.8054086359416804;-0.005791029365230526;0.8053055931422249
37.259898;1.0351020294298572;0.8332866804137253;0.8050877012778038;-0.021849189745247324;-0.02110812372181498;1.0348702392998284;9.999618920307556;0.833455623231737;-0.005994014805097204;-0.0059939982376897225;0.8054081555295355;-0.005791029538137518;0.8053051743779962
37.269898;1.0351010677414043;0.8332857114693408;0.8050889156235582;-0.021849190110099746;-0.02110812451383453;1.0348707478606478;9.9996088611014;0.8334548243561264;-0.005994014649907346;-0.0059939972584807525;0.805407650697621;-0.005791029717430145;0.8053047804309872
37.279898;1.0351001765507417;0.8332847148802714;0.8050901011400476;-0.021849190480689475;-0.021108125300216832;1.034871238132033;9.99959802174138;0.8334540107078487;-0.005994014489583615;-0.005993996270049403;0.805407128784827;-0.005791029900568549;0.805304411840948
37.289898;1.0350993557122132;0.8332836891459094;0.8050912553849825;-0.021849190857327318;-0.02110812607695617;1.0348717099252775;9.999586469554334;0.833453189500472;-0.005994014324310295;-0.005993995274337748;0.8054065962260756;-0.005791030084912631;0.8053040693516003
37.299898;1.0350986049999842;0.8332826324716627;0.8050923753377934;-0.021849191240259247;-0.021108126840184406;1.0348721654912272;9.999574270584782;0.8334523684946716;-0.005994014154035022;-0.005993994272824773;0.8054060580161853;-0.005791030267947916;0.8053037529877718
37.309898;1.0350979250427954;0.8332815420652897;0.8050934572821876;-0.021849191629798807;-0.021108127586329878;1.0348726091809675;9.999561476861105;0.8334515564889181;-0.005994013978340693;-0.005993993266102296;0.8054055184408692;-0.005791030447368669;0.8053034613077359
37.319898;1.0350973183051815;0.8332804136573942;0.8050944977905196;-0.02184919202637033;-0.02110812831181269;1.0348730463096147;9.999548124894373;0.8334507631478643;-0.005994013796471023;-0.005993992254188792;0.8054049824488863;-0.005791030621084314;0.8053031909181501
37.329898;1.0350967888527065;0.8332792422973768;0.8050954941974925;-0.021849192430423065;-0.02110812901283778;1.0348734824533834;9.999534239823936;0.833449997610896;-0.005994013607453788;-0.005993991237162542;0.8054044560097329;-0.005791030787275219;0.8053029366664596
37.339898;1.0350963409692135;0.8332780234447126;0.805096444411591;-0.0218491928423638;-0.02110812968569724;1.034873924121411;9.999519836823714;0.8334492669622099;-0.005994013410398915;-0.005993990215502463;0.8054039451278696;-0.005791030944536713;0.8053026923243628
37.349898;1.035095978341087;0.8332767529300628;0.8050973470051536;-0.021849193262415887;-0.021108130327249147;1.0348743797804096;9.999504921212635;0.8334485762631536;-0.005994013204778417;-0.005993989190088702;0.805403454343516;-0.005791031092127954;0.8053024513014393
37.359898;1.0350957042734932;0.8332754262792511;0.8050982009014997;-0.021849193690435132;-0.02110813093512754;1.034874859053904;9.999489487385212;0.8334479300906382;-0.00599401299046033;-0.005993988161913664;0.805402985875685;-0.005791031230131418;0.8053022075366058
37.369898;1.0350955209741968;0.8332740389915761;0.8050990043865898;-0.02184919412584703;-0.02110813150751921;1.0348753703033133;9.999473516691761;0.8334473333722693;-0.005994012767453983;-0.005993987131804266;0.8054025402042463;-0.005791031359245686;0.8053019560286688
37.379898;1.03509542801062;0.8332725878806228;0.8050997548931054;-0.021849194567691018;-0.021108132042832378;1.0348759191010848;9.999456986837625;0.8334467905995959;-0.005994012535578527;-0.00599398610071851;0.805402117435372;-0.005791031480367673;0.805301692374605
37.389898;1.0350954225217073;0.8332710715586105;0.8051004494659;-0.02184919501476493;-0.02110813253969646;1.0348765087638538;9.999439893983032;0.833446305289978;-0.005994012294229762;-0.005993985070272568;0.8054017179376799;-0.005791031594413515;0.8053014121724666
37.399898;1.0350955008732787;0.8332694893869115;0.8051010847588476;-0.021849195465726556;-0.021108132997180704;1.0348771417571196;9.999422267873317;0.8334458808749114;-0.005994012042255149;-0.0059939840426657025;0.8054013414689805;-0.005791031702472165;0.8053011112888965
37.409898;1.0350956594415701;0.833267840516446;0.8051016572630382;-0.021849195919054678;-0.02110813341494097;1.0348778204825928;9.999404172166443;0.8334455215756066;-0.005994011778099046;-0.005993983020059518;0.8054009858145985;-0.0057910318058303585;0.8053007865752565
37.419898;1.0350958941786035;0.8332661243110956;0.8051021643433232;-0.021849196373126573;-0.021108133793306144;1.0348785471227682;9.999385697883874;0.8334452320654236;-0.00599401150011999;-0.005993982004054367;0.8054006470396321;-0.0057910319056190315;0.8053004362014644
37.429898;1.0350962002626007;0.8332643418006055;0.8051026047604707;-0.021849196826392348;-0.021108134133373736;1.0348793227231117;9.999366954581895;0.8334450166590868;-0.005994011206754035;-0.005993980995726852;0.8054003211175127;-0.005791032002537014;0.8053000592905077
37.439898;1.0350965723180772;0.8332624962055308;0.8051029779578799;-0.02184919727741895;-0.02110813443699135;1.034880146430317;9.99934806468928;0.8334448784840027;-0.0059940108965388095;-0.0059939799960852585;0.8054000046364747;-0.0057910320969540435;0.8052996549711808
37.449898;1.0350970044748955;0.8332605916667372;0.8051032829900003;-0.021849197724857793;-0.02110813470656629;1.034881016487284;9.999329168599697;0.8334448185012088;-0.005994010568191214;-0.005993979006347978;0.8053996945068825;-0.005791032189161683;0.8052992218793267
37.459898;1.0350974904264054;0.8332586326678796;0.805103517847891;-0.021849198167588894;-0.021108134944865475;1.0348819322804599;9.999310430493795;0.833444835042577;-0.005994010220721381;-0.005993978027945851;0.8053993880763705;-0.005791032279626393;0.8052987585841208
37.469898;1.0350980237485907;0.8332566251154995;0.8051036795916054;-0.021849198605102836;-0.021108135154965662;1.0348828948486075;9.999292025713432;0.8334449243452681;-0.005994009853461043;-0.00599397706256625;0.8053990833630899;-0.0057910323691350435;0.805298264171477
37.479898;1.0350985975443463;0.83325457617444;0.8051037649315121;-0.02184919903759514;-0.02110813534037487;1.0348839056135362;9.999274120648352;0.8334450817589766;-0.005994009466019208;-0.0059939761122948035;0.8053987789666356;-0.005791032458709231;0.8052977386061703
37.489898;1.0350992036013238;0.8332524924603255;0.805103770195482;-0.02184919946551843;-0.021108135504906155;1.0348849649131842;9.999256868040312;0.8334453029547755;-0.005994009058227029;-0.005993975179647756;0.8053984741745173;-0.0057910325494404434;0.8052971826762737
37.499898;1.0350998325483929;0.8332503796183723;0.8051036910316515;-0.021849199889193364;-0.021108135652085993;1.0348860709266736;9.999240409801763;0.8334455843488365;-0.005994008630147611;-0.00599397426728432;0.8053981688160629;-0.005791032642377057;0.8052965978204363
37.509898;1.0351004749707304;0.8332482438821299;0.8051035228350748;-0.021849200308772878;-0.021108135784756104;1.034887219238011;9.99922487453178;0.8334459227120271;-0.005994008182153145;-0.005993973377512436;0.805397862289448;-0.005791032738376755;0.8052959864460439
37.519898;1.035101122590798;0.8332460932756259;0.8051032615531131;-0.021849200724324357;-0.02110813590517902;1.0348884031669476;9.999210373220675;0.8334463148155598;-0.005994007715000124;-0.005993972511980087;0.8053975529489587;-0.00579103283806342;0.8052953520104718
37.529898;1.035101769239095;0.8332439371556654;0.8051029039070663;-0.021849201135942787;-0.02110813601526085;1.0348896142503186;9.999196997178668;0.833446757659159;-0.005994007229794083;-0.005993971671689122;0.8053972388797443;-0.005791032941957821;0.8052946980652004
37.539898;1.0351024106453988;0.8332417853679633;0.8051024468981287;-0.021849201543665406;-0.0211081361167877;1.034890842703199;9.999184824092378;0.8334472490329277;-0.005994006727964438;-0.005993970857145322;0.8053969185939082;-0.005791033050502558;0.8052940274031885
37.549898;1.0351030431480117;0.8332396482497688;0.8051018873365932;-0.0218492019470847;-0.021108136211562493;1.0348920781748703;9.999173930193175;0.8334477877407271;-0.005994006211540017;-0.005993970068522;0.8053965904101686;-0.0057910331638882755;0.8052933428676964
37.559898;1.0351036633122157;0.8332375366065484;0.8051012216315327;-0.021849202345297393;-0.02110813630117296;1.034893310414544;9.999164394951759;0.8334483731873527;-0.0059940056833570595;-0.0059939693058798085;0.8053962521288612;-0.005791033281829535;0.805292648836735
37.569898;1.0351042688416183;0.8332354609723398;0.8051004459159388;-0.02184920273748948;-0.021108136386767465;1.0348945296144854;9.99915629773234;0.8334490045993029;-0.005994005146741201;-0.005993968569343103;0.8053959019523258;-0.005791033403569454;0.805291951235461
37.579898;1.0351048595822603;0.833233431077959;0.8050995569256205;-0.021849203123473052;-0.02110813646930231;1.034895727521932;9.999149710818486;0.83344967985995;-0.0059940046050440425;-0.0059939678590290426;0.805395538973972;-0.005791033528374491;0.8052912562893928
37.589898;1.035105437807934;0.8332314560884515;0.8050985528242661;-0.021849203503645328;-0.02110813654981774;1.0348968992918055;9.99914468785785;0.8334503942192365;-0.0059940040613188;-0.005993967174891912;0.8053951624122002;-0.005791033656100936;0.8052905694691188
37.599898;1.0351060074486431;0.833229544983636;0.8050974332013934;-0.0218492038787989;-0.021108136629240052;1.0348980439832103;9.999141254840096;0.8334511401770159;-0.00599400351811631;-0.005993966516591439;0.8053947705880031;-0.005791033787173623;0.805289894887959
37.609898;1.0351065729126352;0.8332277066703199;0.8050961986423626;-0.021849204250182927;-0.021108136707951385;1.0348991631498923;9.99913940748416;0.8334519089878958;-0.005994002977496307;-0.005993965883199125;0.8053943604508812;-0.005791033922099201;0.805289235228342
37.619898;1.035107138623724;0.8332259500139821;0.8050948496509877;-0.02184920461929598;-0.021108136785589916;1.0349002586462788;9.999139114326363;0.8334526919969291;-0.005994002441056812;-0.005993965272980106;0.8053939281228956;-0.005791034060996659;0.8052885922311418
37.629898;1.0351077089611902;0.833224283409558;0.8050933853505683;-0.021849204987348263;-0.021108136861211567;1.034901331132265;9.99914032964755;0.8334534800616411;-0.00599400190993601;-0.005993964683650832;0.8053934701391885;-0.005791034203346841;0.8052879668266262
37.639898;1.035108287914569;0.8332227135625943;0.8050918033650565;-0.021849205355109178;-0.02110813693369852;1.0349023806274402;9.99914300821786;0.8334542621059785;-0.0059940013849831605;-0.005993964112816945;0.8053929838758324;-0.005791034347975562;0.8052873591317732
37.649898;1.0351088792783303;0.8332212448440872;0.8050901007668808;-0.02184920572306241;-0.021108137002123877;1.03490340807454;9.999147108340601;0.8334550252910958;-0.005994000866850128;-0.005993963558166303;0.8053924668058943;-0.005791034493285576;0.8052867695149127
37.659898;1.0351094876426354;0.8332198807150749;0.8050882753160329;-0.021849206091479292;-0.021108137065806106;1.0349044157276908;9.999152589560747;0.8334557569774762;-0.005994000355788259;-0.005993963017605823;0.8053919159789545;-0.005791034637722942;0.8052861993459204
37.669898;1.035110118612267;0.8332186261140738;0.8050863264762366;-0.021849206460506695;-0.02110813712426333;1.034905405900613;9.999159415534718;0.8334564465380047;-0.005993999851426305;-0.005993962489444081;0.8053913283760598;-0.005791034780104354;0.8052856497397118
37.679898;1.0351107781546163;0.8332174885250317;0.8050842555376024;-0.021849206830200373;-0.02110813717728514;1.0349063799722606;9.999167552468041;0.833457086384411;-0.005993999352838234;-0.005993961972373293;0.8053907015334736;-0.005791034919557004;0.8052851204578213
37.689898;1.0351114722392996;0.8332164773841515;0.8050820654157557;-0.02184920720047104;-0.02110813722488223;1.034907339577684;9.999176956007624;0.8334576723001702;-0.00599399885886907;-0.005993961465339321;0.8053900339019069;-0.005791035055568504;0.8052846108070632
37.699898;1.0351122059730662;0.8332156026997597;0.8050797610142614;-0.021849207571085792;-0.02110813726713684;1.0349082885786696;9.999187561201358;0.8334582024937048;-0.005993998368461355;-0.0059939609675224124;0.8053893248199387;-0.0057910351882105625;0.8052841203735294
37.709898;1.0351129821879033;0.8332148736235234;0.8050773491801662;-0.021849207941682634;-0.021108137304207037;1.0349092335210484;9.999199287328455;0.8334586760757015;-0.005993997880755668;-0.0059939604784836785;0.8053885739436141;-0.00579103531800392;0.8052836481373535
37.719898;1.0351138011394052;0.8332142977452995;0.8050748378762572;-0.02184920831182909;-0.021108137336402644;1.034910182493123;9.9992120563387;0.8334590923776646;-0.005993997394934358;-0.005993959998478886;0.8053877803135282;-0.005791035445742297;0.8052831917079873
37.729898;1.0351146611150082;0.8332138811312817;0.8050722359403175;-0.021849208681146263;-0.02110813736423164;1.0349111435901652;9.99922581656105;0.8334594512105573;-0.00599399691005425;-0.005993959528622825;0.805386942302857;-0.005791035572697989;0.8052827480494401
37.739898;1.0351155590872085;0.8332136285548379;0.8050695532323874;-0.021849209049312434;-0.021108137388528604;1.03491212402993;9.999240553169031;0.8334597532180706;-0.005993996424956867;-0.005993959070668418;0.8053860588452303;-0.005791035700652412;0.8052823148388246
37.749898;1.0351164916810023;0.8332135435456294;0.8050668001122864;-0.021849209415960354;-0.02110813741061673;1.034913129194672;9.999256275971412;0.8334599992977819;-0.00599399593809857;-0.0059939586266440255;0.8053851304355735;-0.005791035831436489;0.8052818913295708
37.759898;1.0351174563161825;0.8332136277828396;0.8050639868308817;-0.02184920978076601;-0.021108137432119672;1.0349141614943926;9.999273000914418;0.8334601894300449;-0.005993995447505327;-0.00599395819843505;0.8053841589379611;-0.005791035966540534;0.805281478807002
37.769898;1.0351184517210985;0.833213880054709;0.8050611232950015;-0.021849210143744743;-0.02110813745456327;1.0349152212511414;9.999290742930183;0.8334603224781342;-0.005993994951002349;-0.005993957787291398;0.8053831469164712;-0.005791036107013534;0.8052810805023969
37.779898;1.0351194773917738;0.8332142959530358;0.8050582190756601;-0.02184921050548192;-0.021108137479347762;1.0349163089738989;9.999309517778393;0.8334603969377038;-0.005993994446337555;-0.005993957393696756;0.8053820974291431;-0.00579103625325868;0.8052807005990239
37.789898;1.0351205321983563;0.8332148686435907;0.8050552838488255;-0.021849210867175013;-0.02110813750782306;1.0349174257862057;9.999329338157423;0.8334604118073474;-0.005993993930993394;-0.005993957017711878;0.8053810140190646;-0.005791036404667254;0.8052803432771687
37.799898;1.0351216134810886;0.8332155898694175;0.8050523282453987;-0.02184921123055016;-0.021108137541078684;1.0349185721638174;9.999350202741823;0.8334603673376357;-0.005993993402124484;-0.0059939566591980685;0.8053799002489549;-0.0057910365594598745;0.8052800124079598
37.809898;1.0351227179358873;0.8332164507250431;0.8050493648717042;-0.021849211597667013;-0.02110813757981667;1.0349197470316884;9.999372095600396;0.8334602648629792;-0.005993992856992954;-0.005993956317813017;0.8053787590283152;-0.005791036714887316;0.8052797115926399
37.819898;1.0351238431983782;0.8332174420769991;0.8050464084942248;-0.021849211970523662;-0.02110813762448357;1.0349209473804166;9.99939499260304;0.8334601061155281;-0.005993992293430706;-0.005993955993170389;0.8053775921589854;-0.005791036867515907;0.805279444428305
37.829898;1.0351249885297544;0.8332185545746665;0.8050434746569931;-0.021849212350525372;-0.021108137675391575;1.0349221686859864;9.999418858911243;0.8334598934308114;-0.005993991709898756;-0.005993955685052211;0.8053764002417083;-0.005791037013406808;0.805279214242662
37.839898;1.0351261545794888;0.8332197790662768;0.805040578007719;-0.02184921273816804;-0.021108137732737654;1.034923406447643;9.999443650039956;0.8334596300594744;-0.005993991105545378;-0.005993955393435163;0.8053751832193121;-0.00579103714838301;0.8052790228609625
37.849898;1.035127342595072;0.833221107261773;0.8050377315184756;-0.021849213133194594;-0.021108137796664705;1.0349246564970431;9.999469327636994;0.8334593196646052;-0.005993990480329308;-0.005993955118438635;0.8053739411797324;-0.005791037268430511;0.8052788696015148
37.859898;1.0351285536153978;0.8332225316170172;0.8050349464183565;-0.021849213534962608;-0.021108137867358726;1.034925912810484;9.99949587456109;0.8334589659363161;-0.005993989834916273;-0.0059939548602695875;0.8053726742427127;-0.005791037369958049;0.8052787516365455
37.869898;1.0351297883974977;0.8332240451132868;0.8050322323140878;-0.021849213942584707;-0.021108137945014312;1.034927166013538;9.999523299102304;0.8334585726249709;-0.005993989170609702;-0.005993954619108542;0.8053713817419004;-0.005791037449781838;0.8052786652229299
37.879898;1.0351310481949312;0.83322564145307;0.8050295969275356;-0.021849214354846856;-0.021108138029686533;1.0349284047911185;9.999551632317758;0.8334581433024165;-0.005993988489405046;-0.00599395439495322;0.8053700623632567;-0.005791037505012487;0.8052786064178089
37.889898;1.035132335721652;0.8332273150932942;0.8050270455190722;-0.021849214770192964;-0.02110813812127893;1.0349296179253957;9.999580918879083;0.8334576808247242;-0.005993987793919009;-0.005993954187513426;0.8053687153480108;-0.0057910375329205425;0.8052785706323907
37.899898;1.035133655180132;0.8332290610328112;0.8050245811034855;-0.021849215186738102;-0.021108138219780644;1.0349307947580204;9.999611203840564;0.833457187087797;-0.005993987087295382;-0.005993953996250275;0.8053673410600987;-0.0057910375306796085;0.805278551930666
37.909898;1.0351350111300932;0.8332308746164055;0.8050222055426128;-0.02184921560218716;-0.02110813832544311;1.0349319249398774;9.999642523486894;0.8334566635286152;-0.0059939863732165425;-0.005993953820517252;0.8053659404065172;-0.00579103749519571;0.8052785432766376
37.919898;1.0351364075453064;0.83323275149921;0.8050199196801487;-0.02184921601400503;-0.021108138438615153;1.034932998899252;9.999674905880118;0.8334561121556303;-0.005993985655802142;-0.005993953659483513;0.8053645144737991;-0.005791037423291272;0.8052785374264998
37.929898;1.0351378476497632;0.8332346876977978;0.8050177224021545;-0.02184921641982565;-0.021108138559493707;1.0349340091178387;9.99970838034376;0.8334555356630265;-0.005993984939313342;-0.005993953511814048;0.8053630649415686;-0.005791037312179834;0.8052785279861945
37.939898;1.0351393340015225;0.8332366794043542;0.8050156109733148;-0.0218492168174773;-0.02110813868812478;1.0349349513336714;9.999742983908654;0.8334549359112758;-0.005993984227931242;-0.005993953375576942;0.8053615940845441;-0.005791037160118646;0.8052785107882222
37.949898;1.0351408689477417;0.8332387222251875;0.8050135832354062;-0.02184921720489577;-0.02110813882446124;1.034935824603985;9.999778755926412;0.8334543129685026;-0.005993983525691889;-0.005993953248353658;0.8053601036566705;-0.005791036966842676;0.8052784848757436
37.959898;1.0351424549546708;0.8332408104587732;0.805011639219927;-0.021849217580545203;-0.021108138968294162;1.034936630192993;9.999815730878996;0.8334536662419555;-0.005993982836411707;-0.005993953127284495;0.8053585937354221;-0.005791036733278914;0.8052784519282146
37.969898;1.0351440936750333;0.8332429375722855;0.805009780037139;-0.021849217943701364;-0.021108139119371233;1.0349373700431008;9.99985393779166;0.8334529957647431;-0.005993982163508183;-0.0059939530091917504;0.805357062567196;-0.005791036460862578;0.8052784142233144
37.979898;1.0351457848542065;0.8332450975114681;0.8050080055298389;-0.02184921829407376;-0.021108139277656996;1.0349380453734456;9.999893394981243;0.83345230221572;-0.005993981509793708;-0.005993952890909478;0.8053555068219004;-0.005791036151193738;0.8052783731491787
37.989898;1.0351475270997097;0.8332472854071833;0.8050063136851877;-0.02184921863146201;-0.021108139443286635;1.0349386559753224;9.999934096724353;0.833451586781107;-0.005993980877427089;-0.00599395276983967;0.8053539220561485;-0.005791035806095528;0.805278329691484
37.999898;1.0351493194072159;0.8332494973326583;0.8050047017762775;-0.021849218955760693;-0.021108139616291537;1.0349392005576332;9.999976011372297;0.8334508513364022;-0.005993980268025012;-0.005993952644367596;0.8053523041110419;-0.00579103542761577;0.8052782857134418
38.009898;1.035151161069203;0.8332517297484945;0.805003167350757;-0.021849219267004283;-0.021108139796416944;1.0349396778948345;10.000019094584234;0.8334500984184664;-0.005993979682909328;-0.005993952513696613;0.8053506503981429;-0.0057910350178038555;0.8052782445678095
38.019898;1.0351530507229736;0.8332539792758624;0.8050017086855007;-0.02184921956544347;-0.021108139983083654;1.0349400878917827;10.000063298644617;0.8334493312088957;-0.005993979123528617;-0.005993952377499067;0.8053489598492228;-0.0057910345784176935;0.8052782109222324
38.029898;1.0351549861648035;0.8332562430140412;0.8050003248942317;-0.021849219851628198;-0.021108140175381315;1.0349404315661255;10.000108571366455;0.8334485537570855;-0.005993978591748048;-0.005993952235620222;0.8053472327195939;-0.005791034110877462;0.8052781902432844
38.039898;1.0351569640916416;0.8332585183729565;0.8049990153038944;-0.02184922012628955;-0.021108140372119923;1.0349407100329764;10.000154854334781;0.8334477710649355;-0.005993978089681154;-0.005993952087668782;0.8053454709058128;-0.005791033616742011;0.8052781881820554
38.049898;1.0351589791345632;0.8332608018791877;0.8049977782658654;-0.02184922039012339;-0.021108140572034584;1.034940923434649;10.00020208569986;0.833446988654748;-0.005993977619193151;-0.0059939519329054135;0.805343677664555;-0.005791033098238919;0.8052782098203088
38.059898;1.0351610238605147;0.8332630887205574;0.8049966102189449;-0.021849220643752054;-0.02110814077376295;1.0349410711910028;10.000250203819004;0.8334462119458446;-0.00599397718153513;-0.005993951770509908;0.8053418565492949;-0.005791032558088242;0.8052782588715995
38.069898;1.035163090462313;0.8332653739292522;0.8049955057479822;-0.021849220887804454;-0.021108140975552775;1.0349411536484323;10.000299148786244;0.8334454461890293;-0.005993976777309465;-0.005993951599518586;0.8053390106231635;-0.005791031998787066;0.8052773372281983
38.079898;1.0351651720782866;0.8332676531783539;0.8049944584872635;-0.021849221122865643;-0.021108141175324266;1.0349411726944033;10.00034885780424;0.8334446967409048;-0.005993976406545935;-0.005993951418443213;0.8053371428061677;-0.005791031422058722;0.8052774452944529
38.089898;1.0351672625659691;0.8332699218142492;0.8049934618229899;-0.02184922134941938;-0.02110814137109511;1.0349411306670921;10.000399257131866;0.8334439688038102;-0.005993976068767263;-0.005993951225200861;0.805335256935655;-0.005791030828681943;0.8052775832243454
38.099898;1.0351693557324242;0.833272173792465;0.8049925090786866;-0.02184922156797712;-0.021108141561303573;1.0349410296180477;10.000450263605867;0.8334432666878229;-0.0059939757630612205;-0.005993951017303577;0.8053333583494442;-0.005791030218637923;0.8052777512442543
38.109898;1.0351714447066394;0.8332744020399432;0.8049915938761117;-0.02184922177891249;-0.021108141744950227;1.034940871269718;10.000501792155948;0.8334425933588411;-0.005993975488197323;-0.005993950792086791;0.8053314537190862;-0.005791029591600578;0.805277949612233
38.119898;1.0351735219027485;0.8332765994759169;0.8049907110748308;-0.021849221981793728;-0.021108141921714573;1.0349406564911834;10.000553753203956;0.8334419505878312;-0.005993975242892267;-0.00599395054704559;0.8053295503825455;-0.005791028947564045;0.8052781789311017
38.129898;1.0351755801232203;0.8332787596861729;0.8049898576581666;-0.021849222175084476;-0.021108142092080995;1.0349403845885523;10.000606042284382;0.8334413396919182;-0.0059939750262163315;-0.00599395028008897;0.8053276554703312;-0.0057910282870835975;0.8052784405244474
38.139898;1.0351776139999638;0.8332808769449336;0.8049890325436375;-0.02184922235666285;-0.021108142257229626;1.0349400541835125;10.000658539937618;0.8334407628159226;-0.005993974838001714;-0.005993949989527152;0.8053257757407486;-0.0057910276108385445;0.8052787367398349
38.149898;1.0351796204073906;0.8332829457358603;0.8049882358686692;-0.021849222524524464;-0.021108142418462268;1.0349396657306964;10.000711123136712;0.8334402239079804;-0.0059939746788780154;-0.005993949674010379;0.8053239183923936;-0.005791026919094799;0.805279070765133
38.159898;1.035181598058142;0.8332849605242841;0.8049874690107214;-0.02184922267718379;-0.021108142576570548;1.0349392224701195;10.000763666520596;0.8334397284911719;-0.005993974549802702;-0.005993949332706549;0.8053220913807863;-0.005791026211751488;0.8052794456491036
38.169898;1.0351835470441433;0.8332869165242575;0.8049867341620901;-0.02184922281392612;-0.02110814273176321;1.034938728443995;10.000816031695738;0.8334392829474874;-0.005993974451696549;-0.005993948965618953;0.8053203023401723;-0.0057910254886756034;0.805279864033912
38.179898;1.035185468335788;0.8332888110634938;0.8049860318342965;-0.021849222934919685;-0.021108142883968728;1.034938186495914;10.000868065432353;0.8334388942906914;-0.00599397438555675;-0.005993948573698801;0.8053185574545061;-0.005791024749844898;0.8052803290816399
38.189898;1.0351873632827961;0.8332906437728723;0.8049853581821773;-0.02184922304097617;-0.021108143033054687;1.034937597977579;10.000919608958569;0.8334385701353944;-0.005993974352647058;-0.005993948158639198;0.8053168612899267;-0.005791023995431728;0.8052808449072197
38.199898;1.0351892332044972;0.8332924151237466;0.8049847048207158;-0.02184922313310308;-0.021108143178937194;1.0349369631068954;10.000970511358597;0.8334383183864855;-0.0059939743544282255;-0.0059939477224363645;0.8053152167686995;-0.005791023226006856;0.8052814162048568
38.209898;1.0351910793795396;0.8332941252023695;0.8049840607774309;-0.02184922321213027;-0.021108143321512507;1.0349362815975571;10.00102064277861;0.8334381464918609;-0.005993974392318128;-0.005993947267008833;0.8053136251004063;-0.005791022442705251;0.8052820478973901
38.219898;1.0351929035821401;0.8332957737867814;0.8049834147739697;-0.021849223278546;-0.021108143460346996;1.034935553569897;10.001069900447073;0.8334380604694367;-0.005993974467535979;-0.005993946794244212;0.8053120864302462;-0.005791021647217498;0.805282744421598
