time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.229898;1.0351947080828001;0.8332973606540868;0.8049827565418609;-0.02184922333255;-0.02110814359443616;1.0349347797173225;10.001118210958698;0.8334380645163003;-0.005993974581130332;-0.005993946306289926;0.8053106005536552;-0.005791020841625889;0.8052835085797303
38.239898;1.0351964946376448;0.833298885049026;0.8049820770992282;-0.021849223374357934;-0.021108143722324186;1.0349339605678614;10.001165528739124;0.833438161057607;-0.005993974734081742;-0.005993945805685425;0.8053091667809384;-0.005791020028052867;0.8052843409061341
38.249898;1.0351982642756254;0.8333003452849482;0.804981368702201;-0.02184922340459291;-0.021108143842468934;1.0349330961024126;10.001211820749308;0.8334383502441387;-0.005993974927241682;-0.005993945295254001;0.8053077838083379;-0.005791019208380311;0.8052852398670585
38.259898;1.0352000186260686;0.833301739714693;0.8049806246011999;-0.021849223424325305;-0.02110814395352854;1.0349321861943723;10.00125704447095;0.8334386293733292;-0.005993975160926797;-0.005993944777850216;0.8053064503238353;-0.005791018384284394;0.8052862021641599
38.269898;1.035201760921814;0.8333030681352509;0.8049798389763015;-0.021849223434822134;-0.021108144054436534;1.0349312316209434;10.001301137989591;0.8334389931273312;-0.005993975434528339;-0.005993944256200433;0.8053051653323787;-0.0057910175573421445;0.805287222378624
38.279898;1.0352034957906997;0.833304332322885;0.804979007405749;-0.021849223437248023;-0.021108144144355995;1.0349302354669292;10.001344024924105;0.8334394345216364;-0.005993975746676968;-0.005993943732831613;0.8053039276144246;-0.005791016729085007;0.805288292845807
38.289898;1.0352052280794604;0.8333055353659394;0.8049781269357785;-0.021849223432269135;-0.021108144222583735;1.034929203768687;10.001385624406222;0.8334399465760277;-0.005993976095826093;-0.005993943209817594;0.8053027356540614;-0.005791015900931935;0.8052894052875241
38.299898;1.0352069611854167;0.8333066800590154;0.8049771952611985;-0.021849223419988937;-0.021108144288450953;1.0349281445952483;10.001425864611152;0.833440524081891;-0.005993976480731402;-0.0059939426886356124;0.8053015888499117;-0.00579101507380657;0.8052905528730608
38.309898;1.0352086964332174;0.833307767764634;0.8049762096829849;-0.02184922340047681;-0.02110814434137168;1.0349270666717605;10.001464697970663;0.8334411640276755;-0.0059939769006274604;-0.005993942170385506;0.8053004881154806;-0.0057910142477545475;0.8052917301373251
38.319898;1.0352104338543577;0.8333087993215561;0.8049751667856415;-0.02184922337413156;-0.021108144381072096;1.0349259782449531;10.001502105897353;0.8334418648785913;-0.005993977355197107;-0.005993941655839843;0.8052994344119133;-0.005791013422060092;0.8052929315815528
38.329898;1.0352121730771564;0.8333097772049464;0.8049740630172517;-0.02184922334148417;-0.021108144407591675;1.0349248859146065;10.001538090010138;0.833442625988127;-0.005993977844427635;-0.005993941145235591;0.8052984272901289;-0.005791012595653854;0.805294151271772
38.339898;1.0352139136976661;0.8333107063232238;0.8049728947911353;-0.02184922330296303;-0.021108144420951748;1.0349237940174383;10.001572660589126;0.8334434471928075;-0.005993978368397528;-0.005993940638403576;0.8052974651813776;-0.005791011767486292;0.8052953835157831
38.349898;1.0352156553512355;0.8333115928899594;0.8049716582340063;-0.02184922325895316;-0.021108144420996653;1.0349227048924845;10.001605830815535;0.8334443285255176;-0.005993978927083567;-0.005993940135288433;0.8052965463508012;-0.005791010936846093;0.8052966234756102
38.359898;1.0352173979577424;0.8333124431166391;0.8049703500771153;-0.02184922321001051;-0.021108144407458677;1.0349216196974225;10.001637616798801;0.8334452706810691;-0.005993979520292879;-0.005993939636221524;0.8052956696158569;-0.005791010103485018;0.8052978670411418
38.369898;1.035219141834402;0.8333132625209141;0.8049689683863084;-0.02184922315699183;-0.021108144379999475;1.0349205395642167;10.001668039206741;0.8334462758431164;-0.005993980147719824;-0.0059939391417539655;0.8052948349196015;-0.0057910092676271355;0.8052991103684485
38.379898;1.0352208873063395;0.8333140557165104;0.8049675119554421;-0.021849223100944375;-0.02110814433826068;1.0349194658610785;10.001697124372752;0.8334473478308366;-0.00599398080891006;-0.005993938652490229;0.8052940436525198;-0.00579100842996194;0.8053003496752142
38.389898;1.0352226350505862;0.8333148269075631;0.8049659797748001;-0.021849223042858353;-0.02110814428195511;1.0349183994743918;10.001724903642765;0.8334484910629557;-0.0059939815030109235;-0.0059939381689829725;0.8052932983220387;-0.0057910075913563406;0.8053015808246433
38.399898;1.035224387197578;0.8333155808390587;0.8049643711858563;-0.02184922298352651;-0.021108144210937218;1.0349173412034938;10.00175140771195;0.8334497083899441;-0.005993982228724869;-0.005993937691614289;0.8052926017582491;-0.005791006752437621;0.8053027985439136
38.409898;1.0352261475927715;0.833316323450066;0.8049626863081801;-0.02184922292367841;-0.021108144125260467;1.0349162929010816;10.001776656126054;0.8334509993586618;-0.0059939829846791665;-0.005993937220693108;0.8052919570520765;-0.005791005913529817;0.8053039964901432
38.419898;1.035227921423833;0.8333170613521195;0.8049609264409302;-0.02184922286422461;-0.021108144025227954;1.0349152571851092;10.00180065209458;0.8334523608144545;-0.00599398376973432;-0.005993936756685506;0.8052913683255121;-0.0057910050749014775;0.8053051683860175
38.429898;1.0352297148541176;0.8333177999269906;0.8049590938749036;-0.021849222806240857;-0.021108143911382344;1.034914236651485;10.001823388774643;0.8334537890159573;-0.005993984582999154;-0.00599393630020473;0.8052908406535627;-0.005791004237000619;0.8053063085822872
38.439898;1.0352315338346991;0.833318541911046;0.8049571912027011;-0.021849222750841807;-0.021108143784494403;1.034913234727074;10.001844856964;0.8334552809835035;-0.0059939854236733285;-0.005993935851722926;0.8052903788486613;-0.005791003400498414;0.8053074118238496
38.449898;1.0352333821551136;0.8333192878686118;0.8049552207893712;-0.021849222699295803;-0.021108143645547937;1.0349122568705553;10.001865048549545;0.8334568342071861;-0.0059939862907264045;-0.005993935411552532;0.8052899864804531;-0.005791002566192849;0.8053084732057211
38.459898;1.0352352608620445;0.8333200372262095;0.8049531842939729;-0.021849222652943798;-0.02110814349556068;1.034911309673222;10.001883958683557;0.8334584453875121;-0.005993987182603917;-0.005993934980154291;0.8052896655867011;-0.005791001735090751;0.8053094876052218
38.469898;1.035237169817935;0.8333207886831072;0.804951082382281;-0.02184922261246299;-0.02110814333532534;1.0349103992496997;10.001901582995485;0.8334601100898499;-0.005993988097137922;-0.005993934557993479;0.8052894171455736;-0.00579100090869682;0.80531044868545
38.479898;1.035239109218914;0.8333215402977946;0.8049489151408548;-0.021849222577289256;-0.021108143165368503;1.0349095313550354;10.001917911808455;0.833461824032056;-0.005993989031607536;-0.005993934145159767;0.8052892420840921;-0.005791000089097009;0.8053113496809946
38.489898;1.0352410796968148;0.8333222896881172;0.804946682363405;-0.021849222546095923;-0.021108142985992652;1.0349087120779366;10.001932930569229;0.8334635837231543;-0.005993989982880063;-0.005993933741630366;0.8052891419066576;-0.005790999278717494;0.8053121857206192
38.499898;1.0352430817796963;0.8333230341919678;0.8049443833518439;-0.02184922251772617;-0.02110814279711432;1.0349079472253315;10.001946622951314;0.8334653849954491;-0.005993990947560866;-0.005993933347798195;0.8052891187647505;-0.005790998480202829;0.8053129545602292
38.509898;1.0352451152326332;0.8333237704506381;0.8049420175428735;-0.02184922249146602;-0.021108142598153853;1.0349072409162172;10.00195896910292;0.8334672209770158;-0.0059939919220990305;-0.0059939329645656465;0.8052891752275824;-0.005790997696560827;0.8053136552607999
38.519898;1.0352471785595687;0.8333244938498487;0.8049395856583718;-0.021849222466780352;-0.021108142388219675;1.034906594938873;10.001969941675927;0.8334690814807896;-0.005993992902861486;-0.0059939325931011225;0.8052893137874211;-0.005790996931115897;0.8053142878857741
38.529898;1.0352492692992987;0.8333251984145033;0.8049370897767443;-0.021849222443269548;-0.021108142166400345;1.034906009381082;10.001979506280517;0.8334709541491361;-0.0059939938863531154;-0.005993932234437505;0.8052895363784529;-0.0057909961871894355;0.8053148549954271
38.539898;1.035251384832198;0.8333258767991517;0.8049345331579327;-0.021849222420917986;-0.02110814193195104;1.034905483653692;10.00198763138688;0.8334728261536747;-0.005993994869590011;-0.005993931889184809;0.8052898443718133;-0.0057909954678622;0.805315362491979
38.549898;1.035253522966982;0.8333265204193251;0.8049319207150737;-0.021849222400252662;-0.021108141684275016;1.0349050168434817;10.0019943002861;0.8334746858334575;-0.005993995850243511;-0.005993931557802162;0.8052902390159744;-0.005790994775893948;0.805315818881225
38.559898;1.0352556823113102;0.8333271197669909;0.8049292585925167;-0.021849222382168347;-0.02110814142299967;1.0349046070533516;10.001999510211528;0.833476524169854;-0.005993996826377484;-0.005993931241078265;0.8052907217042644;-0.005790994113743774;0.8053162334105716
38.569898;1.0352578626590767;0.8333276644996124;0.8049265527397784;-0.02184922236756392;-0.021108141148283053;1.0349042506869937;10.002003260226003;0.8334783351841694;-0.005993997796101457;-0.005993930939977278;0.8052912936572506;-0.005790993483725739;0.8053166137924668
38.579898;1.0352600652309591;0.8333281437212511;0.804923808392973;-0.021849222357077546;-0.02110814086089019;1.034903943083449;10.002005542516953;0.8334801151117831;-0.005993998757553481;-0.005993930655067927;0.8052919552092506;-0.005790992888244165;0.805316965403644
38.589898;1.0352622920121355;0.8333285471584112;0.8049210308733844;-0.02184922235100141;-0.02110814056196598;1.0349036800708653;10.002006344811509;0.8334818612383315;-0.005993999709179853;-0.005993930386399032;0.8052927053145567;-0.005790992329888008;0.8053172925631479
38.599898;1.0352645439441852;0.8333288667035598;0.8049182266409001;-0.021849222349510658;-0.02110814025287636;1.0349034589551738;10.002005654099817;0.8334835708359856;-0.005994000649974486;-0.005993930133739973;0.8052935417690373;-0.005790991811202748;0.8053175997655315
38.609898;1.03526681946191;0.8333290969416242;0.804915403961926;-0.021849222353105185;-0.021108139935190725;1.034903278660033;10.002003450228626;0.833485240465662;-0.005994001579624402;-0.0059939298965558385;0.8052944619090451;-0.005790991334281567;0.8053178912282779
38.619898;1.035269114233777;0.8333292343607736;0.8049125731997246;-0.02184922236270586;-0.02110813961056594;1.0349031391750336;10.001999699096913;0.8334868662070483;-0.005994002498545295;-0.005993929673773281;0.8052954634927848;-0.005790990900583866;0.8053181699150569
38.629898;1.0352714211413352;0.8333292764281838;0.8049097469575323;-0.021849222379400967;-0.02110813928038459;1.0349030404246782;10.001994360820563;0.833488444586422;-0.005994003407657274;-0.0059939294637656815;0.805296545659065;-0.0057909905110036675;0.8053184376286543
38.639898;1.0352737308490214;0.833329221439403;0.8049069398730387;-0.021849222404311933;-0.02110813894534835;1.0349029815774358;10.001987408058014;0.8334899729609635;-0.005994004308072714;-0.0059939292646917115;0.805297708869517;-0.005790990165867913;0.8053186957445982
38.649898;1.0352760331280144;0.8333290687992692;0.8049041674690423;-0.02184922243855432;-0.021108138605400884;1.0349029615291458;10.001978830200981;0.8334914490159815;-0.0059940052009576274;-0.005993929074973223;0.8052989532870235;-0.00579098986491078;0.8053189456917541
38.659898;1.035278317295988;0.8333288188346183;0.8049014443142982;-0.021849222483208183;-0.021108138260138857;1.0349029795601348;10.001968614796265;0.8334928699101795;-0.005994006087392771;-0.005993928893507726;0.8053002773411548;-0.005790989607379696;0.8053191889330314
38.669898;1.0352805726357355;0.8333284718430968;0.8048987829767126;-0.02184922253931848;-0.021108137909399676;1.0349030347825687;10.001956731558646;0.8334942314040485;-0.005994006968144635;-0.005993928719532334;0.8053016778625751;-0.005790989392206847;0.8053194266682804
38.679898;1.03528278995107;0.8333280273617364;0.8048961948789486;-0.02184922260765526;-0.02110813755353558;1.0349031244496232;10.001943137811242;0.8334955277819086;-0.0059940078436345875;-0.005993928552435282;0.8053031511360251;-0.005790989218135606;0.8053196601308331
38.689898;1.0352849626579055;0.8333274848745709;0.8048936918088018;-0.021849222688318192;-0.02110813719333599;1.0349032428128984;10.001927796367092;0.833496752638156;-0.005994008714032693;-0.005993928391650763;0.8053046935630662;-0.0057909890836249115;0.8053198910365927
38.699898;1.0352870868790105;0.8333268450807237;0.8048912861780775;-0.021849222780743208;-0.0211081368299253;1.0349033817772446;10.001910690972528;0.833497899304949;-0.005994009579315913;-0.005993928236655102;0.8053063010813427;-0.005790988986695751;0.8053201206324653
38.709898;1.0352891608420258;0.8333261100802963;0.8048889902312404;-0.021849222884085324;-0.021108136464712622;1.034903532499108;10.001891828500485;0.8334989607646972;-0.005994010439505615;-0.005993928087017467;0.8053079676875318;-0.0057909889250198025;0.8053203482634556
38.719898;1.035291183403774;0.833325282859104;0.8048868153191504;-0.021849222997426466;-0.021108136099416402;1.0349036865293393;10.001871228682605;0.8334999294083839;-0.0059940112948576;-0.005993927942528359;0.8053096844209514;-0.00579098889595904;0.805320571105301
38.729898;1.0352931526573492;0.8333243669929402;0.8048847718366308;-0.021849223119744566;-0.021108135736222902;1.034903835810338;10.001848916019378;0.8335007967936957;-0.005994012145732761;-0.005993927803378351;0.805311440075021;-0.005790988896486495;0.8053207847275449
38.739898;1.035295065894591;0.8333233667382662;0.8048828696443825;-0.021849223250079586;-0.021108135377685425;1.0349039719899646;10.001824922407534;0.8335015545265363;-0.00599401299261038;-0.005993927669983395;0.805313223116094;-0.005790988923424164;0.8053209841325915
38.749898;1.035296920837893;0.8333222872750607;0.8048811181814998;-0.02184922338790751;-0.021108135026230542;1.034904086316294;10.00179929354808;0.8335021963185402;-0.0059940138363588046;-0.005993927542592132;0.8053150227622508;-0.005790988973900063;0.8053211648228635
38.759898;1.035298716609205;0.833321134578748;0.8048795263041426;-0.021849223533132185;-0.021108134683844072;1.0349041701950377;10.001772088359834;0.8335027193676342;-0.005994014678176914;-0.005993927421394221;0.8053168289924308;-0.00579098904564979;0.805321323083733
38.769898;1.0353004527167442;0.8333199148838271;0.8048781022474024;-0.021849223685811124;-0.021108134352124944;1.0349042161573383;10.00174337301923;0.833503124267246;-0.005994015519222223;-0.005993927306938462;0.8053186327563243;-0.005790989137068595;0.805321455791554
38.779898;1.0353021264733344;0.8333186344618826;0.8048768532052218;-0.021849223846134365;-0.021108134032321507;1.0349042192713092;10.001713220252796;0.8335034141453928;-0.005994016360662781;-0.0059939272002533924;0.8053204261827231;-0.005790989246998047;0.8053215601532251
38.789898;1.035303731476086;0.8333173000850216;0.8048757843450324;-0.02184922401437529;-0.021108133725357896;1.034904177345642;10.001681712369919;0.8335035934762188;-0.005994017204212296;-0.00599392710278973;0.8053222026027477;-0.0057909893743786425;0.8053216331667201
38.799898;1.0353052585319202;0.8333159190570603;0.804874898136299;-0.021849224190714056;-0.02110813343204621;1.0349040891100973;10.00164893508852;0.8335036669051066;-0.00599401805239213;-0.0059939270162577395;0.8053239570968583;-0.005790989518043813;0.8053216712851781
38.809898;1.0353066975223448;0.833314497988076;0.8048741947062906;-0.02184922437528509;-0.0211081331531283;1.0349039527610566;10.001614960604881;0.8335036386676168;-0.005994018908199023;-0.00599392694239427;0.8053256864986665;-0.0057909896768883464;0.8053216710810621
38.819898;1.0353080384607893;0.8333130417033073;0.8048736728062242;-0.021849224568404456;-0.02110813288900473;1.0349037663021663;10.001579832846124;0.8335035122812434;-0.005994019774564828;-0.005993926882951128;0.8053273877985755;-0.0057909898502613326;0.8053216302686609
38.829898;1.035309272197263;0.8333115535485545;0.8048733308661462;-0.021849224770676176;-0.021108132639525812;1.034903528625762;10.001543565290454;0.8335032902918775;-0.0059940206539476765;-0.005993926839819703;0.8053290566823262;-0.005790990037955785;0.8053215478807276
38.839898;1.0353103912011041;0.8333100361537836;0.8048731676306716;-0.021849224982862337;-0.021108132403985288;1.0349032406073113;10.001506152469894;0.8335029748886662;-0.005994021547990702;-0.005993926815051505;0.8053306874724316;-0.005790990239721854;0.8053214241449583
38.849898;1.0353113900740947;0.8333084915854236;0.8048731815101227;-0.021849225205825946;-0.02110813218107965;1.0349029055813264;10.001467583351534;0.8335025690290738;-0.005994022457257583;-0.0059939268107787776;0.8053322734799307;-0.005790990455005308;0.8053212609353374
38.859898;1.0353122665784187;0.8333069216016489;0.8048733701306897;-0.021849225440764092;-0.02110813196860445;1.0349025289063771;10.001427849522;0.8335020770719361;-0.005994023381352935;-0.005993926828942258;0.8053338071476485;-0.005790990683149383;0.8053210618146291
38.869898;1.0353130223201947;0.833305328520137;0.8048737315512283;-0.021849225689399638;-0.02110813176342496;1.0349021178439617;10.001386959653173;0.8335015050533319;-0.005994024319291316;-0.005993926870755842;0.805335280631465;-0.0057909909236651845;0.8053208314252545
38.879898;1.035313661402524;0.8333037157456623;0.8048742647272483;-0.021849225953911276;-0.02110813156221107;1.034901681503537;10.001344957257022;0.8335008607922572;-0.005994025269594634;-0.005993926936308954;0.8053366869620233;-0.005790991176366368;0.805320575712868
38.889898;1.0353141885231354;0.8333020876275984;0.8048749680682404;-0.021849226236749657;-0.02110813136210227;1.0349012294547684;10.001301925076309;0.8335001537119175;-0.005994026230203384;-0.0059939270247608535;0.8053380207395624;-0.005790991441416384;0.8053203025243636
38.899898;1.035314607918712;0.833300449069667;0.8048758382276218;-0.02184922654024777;-0.021108131160714767;1.0349007701629462;10.001257976708779;0.8334993944997882;-0.005994027198455037;-0.005993927134899779;0.8053392778320544;-0.005790991719370378;0.8053200210575868
38.909898;1.035314922325097;0.8332988050995953;0.8048768700229537;-0.021849226865902325;-0.021108130956156886;1.0349003110526027;10.001213248152485;0.833498594423875;-0.005994028170930404;-0.00599392726558971;0.8053404546586427;-0.0057909920110951274;0.8053197411208347
38.919898;1.0353151320505967;0.8332971607780674;0.8048780568788603;-0.021849227213802756;-0.021108130747400953;1.0348998597427757;10.001167897158778;0.8334977635403269;-0.005994029143431824;-0.00599392741582469;0.8053415477950057;-0.005790992317342592;0.8053194731037681
38.929898;1.0353152353446557;0.8332955212632904;0.8048793916296412;-0.021849227582691273;-0.02110813053445236;1.034899424311172;10.001122099815063;0.8334969083351167;-0.0059940301116505786;-0.005993927584522464;0.8053425542712274;-0.005790992638444354;0.8053192274743015
38.939898;1.035315230162226;0.83329389121287;0.8048808674973327;-0.021849227970422644;-0.021108130318048996;1.0348990120626687;10.001076032374996;0.8334960310678847;-0.005994031071897671;-0.005993927770444905;0.8053434719408205;-0.005790992974634685;0.8053190138869399
38.949898;1.0353151161922882;0.8332922736158543;0.8048824785302722;-0.021849228374368496;-0.021108130099249424;1.0348986292474704;10.0010298574705;0.8334951315211149;-0.005994032021103187;-0.005993927972043375;0.8053442992880245;-0.005790993326390963;0.8053188410363341
38.959898;1.0353148953499156;0.8332906692307324;0.8048842190165478;-0.02184922879166923;-0.02110812987914278;1.034898282517884;10.000983729804611;0.8334942094706353;-0.005994032956554091;-0.005993928187104909;0.8053450351203805;-0.005790993694134781;0.8053187162026451
38.969898;1.0353145705032958;0.8332890773379769;0.804886082387084;-0.021849229219497893;-0.021108129658713743;1.0348979799978972;10.000937799709822;0.8334932659741298;-0.005994033875909733;-0.005993928412817918;0.8053456782108152;-0.005790994077637795;0.805318643674335
38.979898;1.035314144345818;0.8332874971779967;0.8048880609517821;-0.021849229655433237;-0.021108129438826947;1.0348977310888274;10.000892201230224;0.8334923028579753;-0.0059940347772227745;-0.0059939286463206705;0.8053462267779508;-0.005790994475735314;0.8053186245262623
38.989898;1.035313619123486;0.8332859288172859;0.8048901469652199;-0.021849230097539942;-0.021108129220171017;1.0348975459259846;10.000847035596761;0.8334913215324723;-0.005994035658712053;-0.005993928885031576;0.8053466785142063;-0.005790994886590485;0.8053186590097007
38.999898;1.0353129967634773;0.8332843730464795;0.8048923336222406;-0.02184923054385728;-0.021108129003156097;1.034897434870364;10.000802365433646;0.833490322655595;-0.005994036518513439;-0.005993929126601311;0.8053470312728146;-0.005790995308467897;0.8053187482492246
39.009898;1.0353122797018217;0.8332828313419357;0.8048946148392359;-0.02184923099203165;-0.021108128787943194;1.0348974077542066;10.000758231334355;0.8334893069371897;-0.005994037354739308;-0.005993929368866861;0.8053472834640868;-0.005790995740399009;0.8053188932261194
39.019898;1.035311472091312;0.8332813064689918;0.8048969848478807;-0.021849231439550074;-0.02110812857455121;1.0348974729907685;10.000714679375713;0.8334882762962122;-0.0059940381657456665;-0.005993929609889983;0.8053474335736844;-0.005790996182080425;0.8053190934074013
39.029898;1.0353105797001647;0.8332798026263768;0.8048994383107674;-0.021849231883764725;-0.02110812836270731;1.0348976369379885;10.000671774914293;0.8334872337863486;-0.005994038950083245;-0.005993929847907784;0.8053474795523821;-0.005790996633539396;0.8053193467269146
39.039898;1.0353096087056661;0.8332783243105468;0.8049019698895598;-0.02184923232158393;-0.021108128151481827;1.034897904058145;10.000629595324163;0.8334861814926806;-0.005994039706202569;-0.005993930081069194;0.8053474187922535;-0.0057909970952088816;0.805319650090587
39.049898;1.0353085657685828;0.8332768751296181;0.8049045733308701;-0.021849232749581733;-0.02110812793921597;1.0348982780507896;10.000588215554123;0.8334851190197669;-0.0059940404324798175;-0.005993930307246794;0.805347248267203;-0.00579099756791429;0.805319999923231
39.059898;1.0353074586257323;0.8332754581178391;0.804907241283583;-0.021849233164289158;-0.02110812772393775;1.034898762950302;10.000547705260399;0.8334840446208821;-0.0059940411273877465;-0.005993930524291205;0.8053469645006294;-0.005790998052512359;0.8053203928371158
39.069898;1.0353062948824014;0.8332740769113821;0.8049099658372691;-0.021849233562186165;-0.021108127503834874;1.0348993630802412;10.000508138360678;0.8334829566077694;-0.005994041789417033;-0.005993930730313709;0.8053465634291768;-0.005790998549548535;0.8053208256594684
39.079898;1.035305080370175;0.8332727360952178;0.8049127391873692;-0.02184923393967225;-0.02110812727734543;1.0349000816045797;10.00046959671831;0.8334818535604861;-0.005994042417040654;-0.005993930923531374;0.8053460405353923;-0.005790999059141917;0.8053212948626777
39.089898;1.035303818977373;0.8332714406713785;0.8049155541970376;-0.021849234293175798;-0.021108127043154828;1.0349009186560914;10.000432155443988;0.8334807342998709;-0.005994043008849236;-0.005993931102083193;0.8053453910981682;-0.005790999581107094;0.80532179683514
39.099898;1.0353025135205336;0.833270195886479;0.8049184046954502;-0.021849234619367552;-0.021108126800351214;1.0349018709443225;10.000395859744463;0.8334795974782662;-0.005994043563523742;-0.005993931264244312;0.8053446097980526;-0.005791000115196406;0.8053223288859647
39.109898;1.035301166842485;0.8332690075204867;0.8049212854626975;-0.02184923491531895;-0.021108126548395018;1.0349029330676285;10.000360716895747;0.8334784410245294;-0.00599404407979845;-0.005993931408703296;0.805343690772726;-0.005791000661415652;0.8053228891792743
39.119898;1.0352997828868644;0.8332678814629614;0.8049241918785062;-0.02184923517844425;-0.021108126286924024;1.0349040986696565;10.000326715371408;0.8334772625407109;-0.005994044556691088;-0.005993931534463203;0.8053426288457676;-0.005791001220352989;0.8053234755434744
39.129898;1.03529836759692;0.8332668226339388;0.8049271192235278;-0.02184923540652471;-0.02110812601565803;1.0349053601314493;10.00029385162141;0.8334760598482599;-0.005994044993554007;-0.005993931640622348;0.8053414198582758;-0.005791001793233842;0.8053240850617271
39.139898;1.0352969289944074;0.8332658349005897;0.8049300622662149;-0.021849235597858573;-0.021108125734363117;1.0349067077204273;10.000262136106814;0.8334748308637314;-0.005994045389751044;-0.005993931726442272;0.8053400597687661;-0.005791002381593349;0.8053247146283993
39.149898;1.0352954761696902;0.8332649218954673;0.8049330155704112;-0.021849235751249023;-0.02110812544301031;1.0349081297909073;10.00023158560004;0.8334735741651522;-0.005994045744471896;-0.005993931791547525;0.8053385445867964;-0.005791002986796669;0.8053253611094462
39.159898;1.035294017769896;0.833264086938454;0.8049359736842062;-0.021849235865856534;-0.021108125142226437;1.0349096136236147;10.000202221970556;0.833472290222031;-0.005994046056886906;-0.0059939318359422756;0.8053368713909328;-0.005791003609721705;0.8053260212380995
39.169898;1.0352925606818524;0.8332633323302995;0.8049389308461407;-0.021849235941088296;-0.0211081248335519;1.0349111460815958;10.000174067697282;0.8334709814787147;-0.005994046326478169;-0.0059939318598104365;0.8053350389395721;-0.005791004250703163;0.8053266921144814
39.179898;1.0352911097217854;0.8332626590112;0.8049418807895924;-0.021849235976612626;-0.021108124519075556;1.0349127144540473;10.000147129936584;0.8334696518040833;-0.005994046553450863;-0.005993931863245763;0.8053330473329997;-0.005791004909563926;0.8053273720372816
39.189898;1.0352896682708514;0.833262066196299;0.8049448169868512;-0.02184923597224211;-0.02110812420092183;1.0349143073318134;10.000121393215357;0.8334683065759597;-0.005994046738930111;-0.005993931846222548;0.8053308979107334;-0.0057910055856018475;0.8053280607528293
39.199898;1.035288238594399;0.8332615511819269;0.8049477336869282;-0.02184923592748527;-0.02110812388124376;1.0349159148195877;10.000096831281834;0.8334669524667194;-0.005994046884666356;-0.00599393180889222;0.8053285936581996;-0.005791006277674546;0.8053287589226241
39.209898;1.035286821360169;0.8332611096847156;0.8049506271062813;-0.021849235841322503;-0.021108123562443154;1.0349175283453809;10.000073418161708;0.8334655961296034;-0.005994046992579671;-0.005993931751747011;0.8053261387128319;-0.005791006984494493;0.8053294674718271
39.219898;1.0352854158502984;0.8332607365833647;0.8049534952200483;-0.02184923571255642;-0.021108123247050713;1.0349191405699063;10.000051128559624;0.8334642428545491;-0.005994047064628063;-0.005993931675447991;0.8053235375342405;-0.00579100770496672;0.8053301873161292
39.229898;1.035284021806081;0.8332604270871456;0.8049563363534423;-0.02184923554015134;-0.02110812293723162;1.034920744825165;10.000029943350889;0.8334628964882979;-0.005994047102833466;-0.00599393158059308;0.8053207953745787;-0.005791008438244354;0.8053309191725279
39.239898;1.0352826407843825;0.8332601775045865;0.804959148383551;-0.02184923532326985;-0.02110812263433345;1.0349223344051026;10.00000985839195;0.8334615603182852;-0.005994047109101346;-0.005993931467571389;0.8053179194695623;-0.005791009183413331;0.8053316627987489
39.249898;1.035281275551733;0.833259985026868;0.8049619294809114;-0.021849235061435282;-0.021108122338958625;1.034923902737826;9.999990878226635;0.8334602375840566;-0.005994047084977856;-0.005993931336572559;0.8053149194560054;-0.005791009939258287;0.8053324161074032
39.259898;1.0352799290157029;0.8332598473697572;0.8049646797212783;-0.02184923475493244;-0.02110812205126819;1.0349254435658939;9.999972997134421;0.8334589312836376;-0.00599404703148149;-0.00599393118775225;0.8053118064925839;-0.00579101070450803;0.8053331753593972
39.269898;1.0352786035721275;0.83325976284489;0.804967401974702;-0.021849234404976967;-0.021108121770893315;1.0349269509897059;9.999956185407324;0.8334576441082258;-0.005994046948977258;-0.005993931021318383;0.8053085921572471;-0.005791011478227693;0.8053339361391094
39.279898;1.0352773001073927;0.8332597305040242;0.8049701008665586;-0.021849234013419795;-0.021108121496809674;1.0349284199762827;9.999940388195371;0.8334563791081202;-0.005994046837356803;-0.0059939308375739865;0.805305288180679;-0.005791012259823661;0.8053346940219102
39.289898;1.0352760167169126;0.8332597500395024;0.8049727806905012;-0.021849233582339794;-0.0211081212277276;1.0349298460606293;9.99992553552882;0.8334551404695649;-0.005994046696591923;-0.005993930637097574;0.8053019062626962;-0.005791013048736048;0.8053354444055263
39.299898;1.0352747485936118;0.8332598215382564;0.8049754443910596;-0.021849233113818676;-0.021108120962501958;1.0349312246910831;9.999911561215564;0.8334539335887793;-0.005994046527180021;-0.005993930420787363;0.8052984573609542;-0.005791013844181595;0.8053361819819869
39.309898;1.035273489460044;0.8332599451714591;0.8049780944523319;-0.02184923260988863;-0.02110812069999978;1.0349325514922507;9.99989841577489;0.8334527648726622;-0.005994046330228849;-0.005993930189503196;0.8052949509354705;-0.005791014645077519;0.8053369011162276
39.319898;1.0352722327584798;0.8332601210545532;0.8049807341826898;-0.021849232072670005;-0.021108120438858655;1.0349338223635902;9.99988605975292;0.8334516414592119;-0.005994046107513233;-0.005993929943528587;0.8052913944897789;-0.005791015450089572;0.8053375965762715
39.329898;1.035270971628415;0.833260349635488;0.8049833677489723;-0.021849231504541745;-0.021108120177604685;1.0349350335909575;9.999874453346452;0.8334505704426782;-0.005994045861567739;-0.005993929682201055;0.8052877939712356;-0.005791016257584345;0.8053382636973729
39.339898;1.0352696989979289;0.8332606321255885;0.8049859996668717;-0.021849230907989126;-0.021108119914900417;1.0349361821245566;9.999863562290923;0.8334495577223207;-0.005994045595384353;-0.005993929403995007;0.8052841550412598;-0.0057910170654899415;0.8053388986385641
39.349898;1.0352684086870632;0.8332609700444091;0.8049886344931144;-0.02184923028517274;-0.021108119649640038;1.0349372645555506;9.999853367330388;0.833448606974062;-0.005994045311722085;-0.005993929107201166;0.8052804839905613;-0.005791017871456467;0.8053394984628253
39.359898;1.035267096046424;0.8332613641974773;0.8049912767624701;-0.02184922963770493;-0.021108119380957788;1.0349382760194206;9.99984386333608;0.8334477196075964;-0.0059940450124698;-0.005993928790678083;0.8052767880904216;-0.005791018673189837;0.8053400608390607
39.369898;1.0352657571790775;0.8332618145216637;0.8049939314519376;-0.021849228966856867;-0.021108119108355354;1.0349392103671777;9.999835056302505;0.83344689575297;-0.005994044698441308;-0.005993928453912356;0.8052730756904029;-0.005791019468525137;0.805340584127121
39.379898;1.0352643886582193;0.8332623210858632;0.8049966041164666;-0.02184922827388516;-0.021108118832111895;1.0349400606304564;9.999826959881087;0.8334461353205823;-0.005994044369666523;-0.005993928096565944;0.8052693556763391;-0.005791020255414008;0.8053410675749009
39.389898;1.035262988145125;0.8332628848196111;0.8049993007124657;-0.021849227560127422;-0.02110811855362976;1.0349408198642602;9.9998195904295;0.8334454382151597;-0.00599404402579166;-0.005993927718236764;0.8052656367974089;-0.005791021031920647;0.8053415114447571
39.399898;1.0352615540198857;0.833263507128562;0.8050020277576513;-0.02184922682705579;-0.02110811827492029;1.0349414819977154;9.99981296083227;0.8334448035016412;-0.005994043666404559;-0.005993927318728808;0.8052619274161977;-0.005791021796083134;0.8053419175103367
39.409898;1.0352600846751674;0.833264189238414;0.8050047915582168;-0.02184922607665954;-0.021108117997475372;1.0349420418590638;9.999807066492476;0.8334442289429969;-0.005994043291291547;-0.005993926898433074;0.8052582350985988;-0.005791022545853176;0.8053422891701418
39.419898;1.035258578658228;0.8332649318316795;0.8050075966083824;-0.02184922531175014;-0.021108117721701125;1.0349424960050324;9.999801876053219;0.8334437113104225;-0.0059940429004175545;-0.005993926458281633;0.80525456591515;-0.005791023279192232;0.8053426306625731
39.429898;1.0352570350297392;0.8332657343202682;0.8050104451631583;-0.021849224535550733;-0.02110811744725038;1.0349428448821605;9.999797341508742;0.833443245969506;-0.005994042493954816;-0.005993925999448464;0.8052509243971698;-0.005791023994194682;0.805342946362644
39.439898;1.0352554540490595;0.8332665937837008;0.8050133381576877;-0.021849223751021038;-0.0211081171736804;1.0349430936157904;9.999793413387462;0.8334428261509756;-0.0059940420725334625;-0.005993925523277163;0.8052473143760416;-0.0057910246892594;0.8053432402284052
39.449898;1.0352538380261418;0.8332675047788344;0.805016276173332;-0.021849222960669667;-0.021108116900982573;1.0349432501418168;9.999790045379067;0.8334424433086893;-0.005994041637014039;-0.005993925031394052;0.8052437395661878;-0.005791025363281724;0.8053435148015214
39.459898;1.035252190868469;0.8332684601909695;0.8050192595801839;-0.02184922216674821;-0.02110811662988293;1.0349433224029738;9.999787189513757;0.833442088123157;-0.005994041187932934;-0.005993924525632774;0.8052402033929476;-0.005791026015739678;0.8053437707115888
39.469898;1.0352505162433767;0.8332694519336783;0.8050222882998137;-0.02184922137147973;-0.021108116361804978;1.0349433165998712;9.999784794388681;0.8334417514793887;-0.005994040725481167;-0.005993924007809252;0.8052367085642709;-0.005791026646489034;0.8053440074169579
39.479898;1.035248816311394;0.8332704711095432;0.8050253622268071;-0.02184922057711989;-0.02110811609860555;1.0349432370205494;9.999782813764131;0.833441425049928;-0.005994040249890275;-0.005993923479670139;0.8052332569300796;-0.005791027255324067;0.8053442240682298
39.489898;1.0352470923660266;0.8332715082392137;0.8050284816215947;-0.02184921978580762;-0.021108115842367853;1.0349430861806763;9.999781211478203;0.8334411007671149;-0.005994039761841642;-0.0059939229428991846;0.8052298501023375;-0.005791027841765971;0.805344419904203
39.499898;1.035245346187622;0.8332725538529622;0.8050316463308423;-0.02184921899954847;-0.021108115595118052;1.03494286473821;9.999779956450176;0.8334407698647184;-0.0059940392628381025;-0.00599392239915317;0.8052264905507734;-0.005791028405192392;0.805344594522083
39.509898;1.035243580368407;0.8332735993163903;0.8050348548506706;-0.021849218220406988;-0.021108115358501534;1.0349425724352204;9.99977902217876;0.8334404230951514;-0.005994038755265953;-0.005993921850207646;0.8052231824412706;-0.005791028945044258;0.8053447476002737
39.519898;1.0352417980846278;0.8332746373871232;0.8050381043117207;-0.021849217450590572;-0.02110811513373291;1.0349422097795153;9.999778390176939;0.8334400521992836;-0.0059940382421394085;-0.0059939212979753615;0.805219932026572;-0.005791029461134758;0.8053448781178234
39.529898;1.0352400030456939;0.8332756619875951;0.8050413904804736;-0.02184921669239816;-0.021108114921697948;1.034941778663355;9.99977804402741;0.8334396512436324;-0.005994037726790292;-0.005993920744463976;0.8052167476002087;-0.005791029953926668;0.8053449840395569
39.539898;1.0352381986282344;0.8332766675146464;0.8050447075229551;-0.021849215948178943;-0.021108114723087223;1.0349412817892851;9.99977796119615;0.8334392166706489;-0.005994037212413527;-0.005993920191734194;0.8052136387020712;-0.005791030424379487;0.8053450625399323
39.549898;1.0352363865348908;0.8332776483497816;0.8050480488227705;-0.02184921522040636;-0.021108114538591755;1.0349407220594224;9.999778121752376;0.8334387461673486;-0.005994036701499625;-0.005993919641774965;0.805210614850193;-0.0057910308735335415;0.8053451102232326
39.559898;1.0352345667984866;0.8332785988693517;0.8050514084099458;-0.021849214511752476;-0.02110811436883054;1.0349401020603952;9.999778527330195;0.8334382371542005;-0.005994036195608881;-0.005993919096612299;0.8052076850860874;-0.005791031302296043;0.8053451234381901
39.569898;1.0352327386315132;0.8332795139793739;0.8050547811889142;-0.021849213824879882;-0.021108114213929864;1.0349394235836142;9.99977920325146;0.8334376858132624;-0.005994035695680526;-0.005993918558578857;0.8052048584865148;-0.005791031711340878;0.8053450988171661
39.579898;1.0352309005370326;0.8332803895881392;0.805058161975081;-0.021849213162098088;-0.021108114073350642;1.0349386879761613;9.999780183922997;0.833437087071842;-0.005994035202587661;-0.0059939180301894785;0.8052021444462646;-0.0057910321008563526;0.8053450337050687
39.589898;1.0352290501404382;0.8332812222253986;0.80506154460322;-0.02184921252523763;-0.02110811394618603;1.0349378974268009;9.99978150742416;0.833436434812238;-0.005994034717524976;-0.005993917513639693;0.8051995523543831;-0.005791032470393422;0.80534492609995
39.599898;1.0352271846800283;0.8332820081288261;0.805064921754343;-0.02184921191571618;-0.02110811383144282;1.0349370560378426;9.999783222290304;0.8334357223341249;-0.005994034241998855;-0.005993917010666425;0.8051970909728328;-0.0057910328190623125;0.8053447740186002
39.609898;1.035225301739021;0.8332827429971318;0.8050682854773603;-0.021849211334623656;-0.021108113728155055;1.0349361695385821;9.99978538610088;0.8334349435872703;-0.005994033777673392;-0.00599391652290124;0.8051947679309007;-0.005791033145746778;0.8053445747711657
39.619898;1.0352233995729052;0.8332834225432455;0.8050716280323682;-0.02184921078293145;-0.021108113635518445;1.0349352440562194;9.999788054672283;0.8334340937946183;-0.00599403332650704;-0.005993916051912371;0.8051925898330122;-0.005791033449049442;0.8053443245698527
39.629898;1.035221477006189;0.8332840427910854;0.8050749425205491;-0.021849210261708774;-0.021108113553004532;1.0349342851166974;9.99979127655661;0.83343316927137;-0.005994032890988579;-0.005993915598877257;0.8051905627313454;-0.005791033727155562;0.8053440185865736
39.639898;1.0352195331425982;0.8332846001916338;0.8050782227563363;-0.02184920977182696;-0.021108113480347218;1.034933297178958;9.99979509327688;0.8334321682827711;-0.0059940324738696135;-0.005993915164550136;0.8051886922842477;-0.0057910339777918285;0.8053436516310645
39.649898;1.0352175669522594;0.8332850920160264;0.8050814622674675;-0.021849209313472548;-0.021108113417464495;1.0349322835248833;9.999799538413642;0.8334310921894987;-0.005994032077553479;-0.005993914749522312;0.8051869833358879;-0.005791034198287212;0.8053432190638564
39.659898;1.035215577312479;0.8332855161873414;0.8050846533821201;-0.021849208886321195;-0.021108113364484017;1.0349312460647992;9.999804634480645;0.8334299448862984;-0.005994031703809276;-0.0059939143543715455;0.8051854388234605;-0.0057910343857112065;0.8053427173361946
39.669898;1.0352135637704407;0.8332858705920353;0.8050877873117537;-0.021849208490051387;-0.021108113321667506;1.0349301853994128;9.99981039268008;0.8334287312190694;-0.005994031353841239;-0.005993913979517945;0.8051840586345943;-0.005791034537082755;0.8053421441939692
39.679898;1.0352115263061747;0.8332861534608532;0.8050908544458312;-0.021849208124413103;-0.021108113289104318;1.0349291020101214;9.999816817611178;0.8334274561023051;-0.00599403102840777;-0.005993913624982839;0.8051828395319257;-0.005791034649797367;0.8053414986538703
39.689898;1.0352094643790741;0.8332863648906862;0.8050938442676798;-0.021849207789075384;-0.02110811326659534;1.0349279976660837;9.999823909143894;0.8334261246362291;-0.005994030727887261;-0.005993913290428718;0.8051817761647145;-0.005791034722210303;0.805340780712817
39.699898;1.0352073776147073;0.8332865070526726;0.8050967462063435;-0.021849207483652582;-0.021108113253684068;1.034926875713849;9.999831662875684;0.8334247423353487;-0.005994030452308615;-0.005993912975543489;0.805180862885618;-0.005791034753968031;0.8053399909657013
39.709898;1.0352052667835563;0.8332865825421527;0.8050995514494516;-0.02184920720761212;-0.02110811324957454;1.0349257407129169;9.999840077735996;0.8334233145638995;-0.005994030201460682;-0.005993912680437645;0.8051800956850964;-0.005791034745848472;0.8053391303241865
39.719898;1.0352031332131955;0.8332865933871967;0.8051022537005037;-0.02184920695995301;-0.021108113253262523;1.0349245980608288;9.999849164255364;0.8334218456107853;-0.005994029975031096;-0.00599391240573728;0.8051794723584629;-0.00579103469939357;0.8053381999419275
39.729898;1.03520097809311;0.8332865412376143;0.8051048485686931;-0.021849206739209714;-0.02110811326387263;1.0349234534162777;9.999858944529661;0.8334203388323685;-0.005994029772631364;-0.005993912152405601;0.8051789907437847;-0.005791034616727807;0.8053372010980996
39.739898;1.035198802495513;0.8332864274051659;0.8051073326931864;-0.021849206543794793;-0.02110811328073093;1.0349223124608338;9.99986945079058;0.833418797907374;-0.00599402959375525;-0.005993911921519225;0.805178647176516;-0.005791034500442971;0.8053361345192747
39.749898;1.0351966078459172;0.8332862523137932;0.8051097030836643;-0.021849206372055025;-0.021108113303041166;1.0349211811391568;9.999880729902706;0.833417227843976;-0.0059940294378011474;-0.0059939117141224905;0.8051784366552733;-0.005791034353549171;0.8053349997495564
39.759898;1.035194397176958;0.8332860144466511;0.8051119571565808;-0.021849206222083632;-0.02110811332966536;1.0349200654173418;9.999892843640824;0.8334156352214982;-0.005994029304198387;-0.005993911531142901;0.8051783541656016;-0.005791034179721458;0.8053337954028941
39.769898;1.0351921762479976;0.8332857097312548;0.8051140933334814;-0.021849206091785124;-0.021108113359407033;1.034918970402055;9.999905854344545;0.8334140278425732;-0.005994029192530028;-0.005993911373435868;0.8051783957800424;-0.00579103398329285;0.8053325194920149
39.779898;1.0351899531654818;0.8332853323261512;0.8051161114802309;-0.021849205979113485;-0.021108113391330785;1.0349178987984593;9.999919806838413;0.8334124136230748;-0.005994029102474787;-0.005993911242046683;0.8051785591766475;-0.005791033768649019;0.8053311696436104
39.789898;1.035187737129586;0.8332848762868691;0.8051180133116999;-0.02184920588198788;-0.02110811342477762;1.034916849209622;9.999934722690094;0.8334107993769877;-0.005994029033654587;-0.005993911138306486;0.8051788433238445;-0.005791033539773582;0.8053297440079055
39.799898;1.035185537243885;0.8332843368363414;0.8051198025221389;-0.021849205797950844;-0.021108113459295173;1.0349158160996195;9.999950605034787;0.8334091906412555;-0.005994028985513816;-0.005993911063483534;0.8051792474304046;-0.005791033300262036;0.8053282422439509
39.809898;1.0351833610605436;0.8332837101039212;0.8051214841951967;-0.02184920572424963;-0.021108113494389406;1.034914791789719;9.999967447446457;0.8334075922258452;-0.005994028957186219;-0.0059939110184836705;0.8051797706334118;-0.005791033053223923;0.8053266656851411
39.819898;1.035181213482473;0.8332829917154595;0.8051230644170483;-0.021849205658425255;-0.021108113529172044;1.034913768728804;9.999985242104074;0.8334060087566978;-0.005994028947515945;-0.005993911003890109;0.805180412498349;-0.0057910328009333715;0.8053250170288629
39.829898;1.0351790974146962;0.8332821764739512;0.8051245502272137;-0.021849205598643652;-0.021108113562356045;1.0349127404963667;10.00000397738232;0.8334044453104893;-0.0059940289553226545;-0.005993911020123942;0.8051811730853916;-0.005791032544668592;0.8053233001903735
39.839898;1.0351770152122481;0.8332812594469574;0.8051259488068242;-0.02184920554350055;-0.02110811359270048;1.0349117018104437;10.000023630747446;0.8334029078239239;-0.005994028979566223;-0.005993911067515965;0.8051820526959144;-0.005791032284959422;0.8053215202351294
39.849898;1.0351749692668817;0.8332802363175674;0.8051272665125833;-0.021849205491803487;-0.021108113619650818;1.0349106490323579;10.000044174232771;0.8334014022739809;-0.005994029019287614;-0.0059939111461296815;0.8051830518346684;-0.005791032022153033;0.8053196831520721
39.859898;1.0351729620135528;0.8332791025835818;0.8051285090569335;-0.021849205442535814;-0.02110811364365673;1.0349095809348792;10.000065586095593;0.8333999331751816;-0.0059940290735234;-0.005993911255422416;0.8051841709447555;-0.0057910317569147786;0.8053177955683292
39.869898;1.0351709959671325;0.8332778528612104;0.8051296821821513;-0.021849205394770737;-0.021108113665861374;1.0349084981147774;10.000087850403364;0.8333985032425826;-0.005994029141132282;-0.005993911393982463;0.8051854096364723;-0.005791031490267423;0.8053158644667584
39.879898;1.035169073923429;0.8332764811329769;0.8051307913772507;-0.021849205347546103;-0.02110811368758881;1.0349074015762187;10.0001109476329;0.8333971139725856;-0.005994029220468618;-0.00599391155951816;0.8051867665241189;-0.005791031223360933;0.8053138974634844
39.889898;1.035167199169165;0.8332749820917262;0.8051318408000158;-0.021849205300073688;-0.021108113710198762;1.0349062925164574;10.000134848235284;0.8333957655091817;-0.005994029309285542;-0.005993911749135638;0.8051882401353389;-0.005791030957301472;0.8053119037169225
39.899898;1.0351653747963243;0.833273352618709;0.8051328331778668;-0.021849205252313826;-0.021108113735363813;1.0349051732139818;10.000159509855598;0.8333944555396104;-0.005994029405120168;-0.005993911959726062;0.8051898294117062;-0.005791030693027503;0.8053098941327255
39.909898;1.0351636021717452;0.833271592110387;0.8051337713690937;-0.021849205205254994;-0.021108113765166945;1.0349040472764157;10.00018487578649;0.8333931782876169;-0.005994029505812743;-0.005993912188437207;0.8051915330944844;-0.005791030431090932;0.8053078803147785
39.919898;1.0351618802157976;0.8332697014291648;0.8051346598069562;-0.02184920516054605;-0.021108113801774193;1.0349029194675863;10.000210874747225;0.8333919251793024;-0.005994029609680974;-0.005993912433169439;0.8051933487310353;-0.005791030171411152;0.8053058733039328
39.929898;1.0351602061456864;0.8332676815090485;0.8051355041487167;-0.02184920511990391;-0.021108113847296602;1.0349017958493731;10.000237425841457;0.8333906872551796;-0.005994029715252515;-0.005993912692737847;0.8051952720293833;-0.005791029913312128;0.805303882885583
39.939898;1.035158576791963;0.8332655332719596;0.805136310169815;-0.021849205084673674;-0.021108113903943224;1.034900683076437;10.000264450725268;0.8333894571604434;-0.005994029820823266;-0.005993912966656614;0.8051972972772212;-0.005791029655968656;0.8053019173436327
39.949898;1.0351569892312333;0.8332632592353575;0.8051370836790427;-0.02184920505559638;-0.021108113973993665;1.0348995869243793;10.00029187769656;0.8333882293574661;-0.005994029924239588;-0.005993913254785431;0.8051994187933171;-0.0057910293989079185;0.8052999836758896
39.959898;1.0351554400363225;0.8332608649046997;0.805137831030783;-0.021849205032845955;-0.02110811405969979;1.0348985121282486;10.00031962902221;0.8333869995346758;-0.00599403002307462;-0.0059939135569264355;0.8052016317196038;-0.005791029141984034;0.80529808818294
39.969898;1.0351539246866253;0.8332583584984956;0.805138559189439;-0.021849205016301717;-0.021108114163217756;1.0348974635074804;10.0003476110649;0.8333857644996266;-0.005994030115039643;-0.005993913872488619;0.8052039308949673;-0.0057910288848706535;0.805296236564409
39.979898;1.0351524388445144;0.8332557497939594;0.8051392753174257;-0.021849205005758945;-0.021108114286390024;1.0348964467387272;10.00037571524911;0.8333845221920212;-0.005994030198327493;-0.005993914200361041;0.8052063094043503;-0.005791028626871464;0.8052944331315777
39.989898;1.0351509802584824;0.8332530488440104;0.8051399864890675;-0.021849205000891207;-0.02110811443052741;1.0348954687526626;10.000403820970577;0.8333832709443872;-0.0059940302716376785;-0.005993914539025622;0.8052087591986393;-0.00579102836736692;0.8052926801943688
39.999898;1.0351495494189933;0.8332502646196062;0.8051407001329098;-0.021849205001260846;-0.021108114596322485;1.034894538038759;10.000431804079888;0.8333820086747353;-0.0059940303339570304;-0.0059939148867950215;0.8052112731129054;-0.0057910281062733;0.8052909785479689
