time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.009898;1.0351481485456882;0.833247404082827;0.8051414243358226;-0.02184920500663015;-0.021108114783957427;1.0348936643703917;10.000459553264788;0.8333807331399057;-0.005994030384246093;-0.005993915241929938;0.8052138455184811;-0.005791027844038795;0.8052893282881362
40.019898;1.035146779955679;0.833244472625334;0.8051421669690435;-0.0218492050172352;-0.021108114993343426;1.0348928577387833;10.000486981826368;0.8333794430809958;-0.00599403042108611;-0.005993915602583862;0.8052164713022658;-0.005791027581439552;0.8052877292032379
40.029898;1.0351454457621494;0.8332414760520405;0.8051429346629156;-0.021849205033532923;-0.021108115224180702;1.0348921265955402;10.000514024716278;0.8333781387882395;-0.005994030442599267;-0.005993915966762554;0.8052191451246645;-0.005791027319431191;0.8052861811303825
40.039898;1.0351441489142468;0.8332384217062033;0.8051437330738593;-0.021849205055559238;-0.021108115476077;1.0348914759213732;10.000540632605757;0.8333768212640836;-0.00599403044675212;-0.005993916332381196;0.8052218618159411;-0.005791027058980859;0.8052846841814292
40.049898;1.0351428930705653;0.8332353169297431;0.8051445676754935;-0.0218492050826238;-0.02110811574889872;1.0348909062498075;10.000566778934045;0.8333754913536268;-0.005994030431670018;-0.005993916697319912;0.8052246172827539;-0.005791026800956512;0.805283238471715
40.059898;1.035141680489436;0.8332321676399046;0.8051454434654857;-0.0218492051136252;-0.021108116042780196;1.0348904141757527;10.00059246666334;0.8333741499956234;-0.0059940303957837435;-0.005993917059444956;0.8052274088094914;-0.005791026546188839;0.8052818438238598
40.069898;1.0351405105074294;0.8332289791050566;0.8051463646278744;-0.021849205147394662;-0.02110811635774337;1.0348899935468028;10.000617716316507;0.833372798865144;-0.005994030337730476;-0.005993917416676052;0.8052302347082082;-0.005791026295658547;0.8052805001027394
40.079898;1.035139380282765;0.8332257568875142;0.8051473354057416;-0.02184920518263245;-0.021108116693415495;1.03488963683043;10.000642546285412;0.8333714407346512;-0.00599403025590588;-0.005993917767088315;0.8052330939121316;-0.005791026050664576;0.8052792078173299
40.089898;1.0351382868013113;0.8332225066922739;0.8051483606846125;-0.021849205217849964;-0.021108117048973335;1.0348893366664478;10.000666963270449;0.8333700794634691;-0.005994030148131041;-0.005993918109067063;0.8052359853469853;-0.005791025812743785;0.8052779675532096
40.099898;1.0351372286838758;0.8332192338329898;0.8051494456056025;-0.021849205251753226;-0.02110811742321953;1.0348890870866059;10.000690965405193;0.8333687194180268;-0.005994030011890132;-0.005993918441415002;0.8052389075173874;-0.005791025583406909;0.8052767782778484
40.109898;1.0351362064364444;0.833215943053692;0.8051505952981626;-0.021849205283763915;-0.02110811781472912;1.0348888843305;10.00071454914973;0.8333673649689649;-0.005994029844762021;-0.005993918763119148;0.805241858708216;-0.005791025364033151;0.8052756364331551
40.119898;1.0351352210899805;0.8332126386665719;0.8051518145496809;-0.02184920531418986;-0.02110811822200378;1.0348887273404996;10.000737710802255;0.8333660204545353;-0.005994029644549634;-0.005993919072988146;0.8052448371316168;-0.0057910251559315905;0.8052745360987248
40.129898;1.0351342732365294;0.8332093241214985;0.8051531070853141;-0.02184920534407671;-0.021108118643493975;1.0348886176688041;10.000760445337729;0.8333646900500365;-0.005994029409170859;-0.0059939193697237944;0.8052478412366231;-0.005791024960303767;0.8052734694755327
40.139898;1.0351333638704279;0.8332060010473745;0.8051544756103555;-0.021849205375005856;-0.021108119077549357;1.0348885586153802;10.000782747736219;0.8333633778873606;-0.005994029136597449;-0.005993919652378425;0.8052508708942898;-0.005791024778075389;0.8052724280388639
40.149898;1.0351324957208323;0.8332026685035964;0.8051559222719276;-0.021849205408861046;-0.021108119522512656;1.0348885531282133;10.000804615923544;0.8333620883262192;-0.005994028824941395;-0.00599391992050218;0.8052539284251793;-0.005791024609766263;0.8052714039598833
40.159898;1.0351316730393818;0.8331993229638671;0.8051574481747849;-0.021849205447501217;-0.02110811997675026;1.034888601459082;10.000826055485039;0.8333608257953292;-0.005994028472574417;-0.005993920173899339;0.8052570179045107;-0.005791024455568685;0.8052703906910283
40.169898;1.0351309003534148;0.833195959532655;0.8051590528029504;-0.021849205492567064;-0.02110812043848257;1.0348887007579153;10.000847081236483;0.8333595948150274;-0.005994028078162777;-0.0059939204128240595;0.8052601436163364;-0.005791024315574278;0.8052693827049933
40.179898;1.035130181299252;0.8331925737483286;0.8051607340222998;-0.021849205545531623;-0.021108120905775154;1.0348888465827182;10.00086770765521;0.8333584006159155;-0.00599402764054334;-0.005993920638508327;0.8052633095805886;-0.005791024189927213;0.8052683750534412
40.189898;1.035129517176455;0.8331891625807971;0.8051624879908933;-0.021849205607758212;-0.021108121376803325;1.0348890342388306;10.000887941639508;0.833357250014829;-0.005994027158507151;-0.0059939208529311856;0.8052665200569671;-0.005791024078918669;0.8052673632496488
40.199898;1.0351289060853242;0.833185724299834;0.8051643090615003;-0.02184920568053429;-0.02110812184986908;1.0348892586476488;10.000907791160246;0.8333561514089532;-0.005994026630867506;-0.0059939210579564904;0.8052697795878473;-0.005791023983018097;0.8052663436850498
40.209898;1.0351283438269332;0.8331822579894804;0.8051661900735286;-0.021849205765172436;-0.021108122322989392;1.0348895137925993;10.000927273110774;0.8333551130581509;-0.005994026056757112;-0.005993921254881349;0.8052730919567652;-0.005791023902705416;0.8052653142382984
40.219898;1.035127825439969;0.833178763285253;0.8051681231029406;-0.021849205863185728;-0.021108122793719295;1.0348897928791263;10.000946411323344;0.8333541409592096;-0.005994025435647562;-0.005993921444676487;0.8052764592489816;-0.005791023838181264;0.8052642739498954
40.229898;1.035127346358634;0.8331752403272784;0.8051701002224312;-0.021849205976323505;-0.021108123259552868;1.0348900883553562;10.000965234349728;0.8333532381543728;-0.0059940247671949436;-0.005993921628483976;0.8052798820925886;-0.0057910237891702875;0.8052632216959295
40.239898;1.0351269037945001;0.8331716898366993;0.8051721138098742;-0.02184920610604227;-0.021108123718368385;1.0348903912391387;10.000983774272251;0.8333524055064354;-0.0059940240512532834;-0.005993921807802297;0.8052833602121957;-0.00579102375484469;0.8052621555442165
40.249898;1.0351264983826982;0.8331681133357931;0.8051741565660959;-0.021849206252805665;-0.02110812416851853;1.0348906907819035;10.001002065700009;0.8333516428462965;-0.005994023287804097;-0.005993921984329941;0.8052868926035497;-0.005791023733752003;0.805261073329711
40.259898;1.0351261348459735;0.8331645136979609;0.8051762214616347;-0.02184920641607618;-0.021108124608781757;1.0348909753886433;10.001020146780387;0.8333509501783727;-0.005994022476664112;-0.005993922159947067;0.8052904778685924;-0.005791023723982745;0.805259973386482
40.269898;1.035125820770998;0.8331608957724291;0.8051783017819071;-0.02184920659473941;-0.021108125038404972;1.0348912342098444;10.001038060708012;0.8333503286348727;-0.005994021617388141;-0.0059939223366406134;0.805294114540449;-0.005791023723736476;0.8052588548179521
40.279898;1.0351255640546428;0.8331572664497189;0.8051803907790438;-0.021849206787465946;-0.021108125457119927;1.0348914583548026;10.001055850540556;0.8333497804872207;-0.005994020709365581;-0.005993922516062493;0.805297800526803;-0.00579102373164581;0.8052577173821915
40.289898;1.0351253706247918;0.8331536339671392;0.8051824810221767;-0.021849206993120845;-0.02110812586489338;1.034891641369482;10.001073544215354;0.833349308372553;-0.005994019751801996;-0.005993922699182487;0.8053015322444848;-0.005791023746516156;0.8052565611969644
40.299898;1.0351252434028912;0.8331500069002934;0.8051845647978986;-0.02184920721101353;-0.021108126261449537;1.0348917788033134;10.001091143321311;0.833348914416092;-0.005994018743834039;-0.0059939228863540245;0.8053053048432954;-0.005791023767142583;0.8052553866289269
40.309898;1.0351251824961003;0.8331463939570491;0.8051866350803935;-0.021849207440742147;-0.02110812664596729;1.0348918676717318;10.001108627241805;0.833348599708363;-0.005994017684893184;-0.0059939230775419815;0.8053091133047748;-0.00579102379244455;0.80525419452327
40.319898;1.035125186798449;0.8331428050504421;0.8051886856511511;-0.021849207681845298;-0.021108127017141248;1.0348919061939694;10.001125963179142;0.8333483639986028;-0.005994016574945708;-0.005993923272524507;0.8053129531061842;-0.005791023821421432;0.8052529862889185
40.329898;1.0351252557949504;0.8331392523631055;0.805190710520926;-0.02184920793349581;-0.021108127373332265;1.034891892919087;10.001143109945524;0.8333482053270752;-0.005994015414507869;-0.005993923471096963;0.8053168197089564;-0.005791023852941007;0.8052517637415938
40.339898;1.0351253891030503;0.8331357497841501;0.8051927033114651;-0.021849208194373256;-0.021108127712561212;1.0348918259646316;10.001160019060544;0.8333481202311049;-0.0059940142045540965;-0.005993923673214486;0.8053207073027542;-0.005791023885588464;0.8052505289531829
40.349898;1.035125584471148;0.833132310887456;0.8051946570684098;-0.021849208462637174;-0.02110812803256986;1.034891702770447;10.001176642394471;0.8333481050854495;-0.005994012946540116;-0.005993923879003902;0.8053246079241585;-0.005791023917546044;0.8052492836980517
40.359898;1.0351258374236785;0.8331289470212451;0.8051965645370285;-0.021849208735921194;-0.02110812833113694;1.0348915196980577;10.001192945457868;0.8333481575573914;-0.0059940116427091876;-0.005993924088872867;0.8053285115225152;-0.0057910239468236995;0.8052480289956633
40.369898;1.0351261430694583;0.8331256660293215;0.8051984184698435;-0.021849209011425483;-0.02110812860627205;1.0348912726601365;10.001208912200092;0.8333482770305063;-0.005994010296248403;-0.005993924303656156;0.8053324072016654;-0.005791023971873212;0.8052467661132084
40.379898;1.0351264980014314;0.8331224716717683;0.8052002117830926;-0.021849209286139537;-0.021108128856176182;1.0348909587884016;10.001224535582432;0.83334846411256;-0.005994008910972527;-0.00599392452425207;0.8053362851917717;-0.005791023991725946;0.8052454982558085
40.389898;1.0351269010332789;0.8331193644779327;0.8052019378084668;-0.02184920955715337;-0.02110812907932413;1.0348905770948218;10.001239806336931;0.8333487198051429;-0.005994007490840749;-0.005993924750888323;0.8053401375797005;-0.0057910240052651135;0.8052442310249817
40.399898;1.03512735250573;0.833116343501871;0.8052035910093894;-0.021849209821888392;-0.021108129274647076;1.0348901283233196;10.001254709085789;0.8333490445232606;-0.00599400603958379;-0.005993924982850206;0.8053439570424855;-0.005791024010629259;0.8052429718082281
40.409898;1.035127852369932;0.8331134077279916;0.8052051680829587;-0.021849210078131627;-0.02110812944161471;1.0348896147511302;10.001269225403059;0.8333494373470226;-0.005994004560644316;-0.00599392521894396;0.8053477356506706;-0.005791024005493366;0.8052417293097556
40.419898;1.0351283984264465;0.8331105566084495;0.8052066688910169;-0.021849210323854118;-0.02110812958020893;1.0348890390044034;10.00128333727641;0.8333498959807714;-0.005994003057432026;-0.00599392545813597;0.8053514651645058;-0.005791023987665165;0.8052405132539457
40.429898;1.0351289859996191;0.8331077898429137;0.8052080964474367;-0.021849210556882465;-0.021108129690746016;1.034888402649031;10.001297027972589;0.8333504167292858;-0.0059940015335408795;-0.005993925699628298;0.8053551379041287;-0.005791023955522105;0.8052393338620389
40.439898;1.0351296090360915;0.8331051072714553;0.805209455975201;-0.02184921077484539;-0.0211081297734488;1.0348877065597497;10.001310288458054;0.8333509945252964;-0.005993999992798965;-0.005993925942555485;0.805358746942883;-0.005791023908268131;0.805238201148792
40.449898;1.035130261673038;0.8331025090757174;0.8052107541134182;-0.02184921097558928;-0.021108129828016124;1.0348869522376154;10.001323125370348;0.8333516237117208;-0.005993998439297239;-0.005993926185977292;0.8053622853794561;-0.005791023845775866;0.8052371240933853
40.459898;1.0351309393596497;0.8330999957970042;0.8052119979159813;-0.0218492111575841;-0.021108129853682944;1.0348861425651021;10.001335553833362;0.8333522986302708;-0.005993996877458002;-0.0059939264290361895;0.8053657458224492;-0.005791023768132495;0.8052361099949857
40.469898;1.0351316397278825;0.8330975682972735;0.8052131932160851;-0.02184921131983413;-0.021108129849613317;1.034885282778615;10.001347584992098;0.8333530137159804;-0.005993995312003783;-0.005993926670896735;0.8053691209633739;-0.0057910236753928625;0.8052351646354786
40.479898;1.0351323632274931;0.833095227694182;0.8052143443281531;-0.021849211461463784;-0.021108129815027427;1.034884380887131;10.001359235733226;0.8333537640038191;-0.005993993747743059;-0.005993926910692796;0.8053724040807305;-0.005791023567648413;0.8052342930628964
40.489898;1.0351331127403456;0.8330929752782895;0.8052154551305283;-0.021849211581553805;-0.021108129749039525;1.0348834457346268;10.001370550070037;0.833354545496908;-0.0059939921893345975;-0.005993927147748308;0.8053755889535116;-0.005791023445238424;0.805233500306321
40.499898;1.0351338921065545;0.8330908122864372;0.8052165290529552;-0.021849211679445993;-0.021108129650594058;1.0348824851582183;10.001381596995175;0.8333553542489187;-0.005993990641060019;-0.0059939273817771685;0.8053786702363849;-0.00579102330890336;0.805232791611915
40.509898;1.0351347045202788;0.8330887393093596;0.8052175682323385;-0.021849211755122697;-0.02110812951864272;1.0348815064901375;10.001392446888385;0.833356185240078;-0.005993989106472417;-0.0059939276129243125;0.8053816441906232;-0.005791023159719812;0.8052321718246535
40.519898;1.035135552216049;0.8330867561505071;0.8052185738631386;-0.021849211809271556;-0.021108129352411804;1.0348805173528408;10.001403154399053;0.8333570327504894;-0.0059939875883347924;-0.005993927841807642;0.805384509316815;-0.005791022998797998;0.8052316444093108
40.529898;1.0351364374754548;0.8330848625581759;0.8052195471311655;-0.021849211843099348;-0.021108129151584172;1.0348795252684801;10.001413752659207;0.8333578910910501;-0.005993986089165495;-0.005993928069431423;0.8053872669234651;-0.005791022826946989;0.8052312111201964
40.539898;1.0351373634358716;0.8330830591927234;0.8052204888227182;-0.02184921185801816;-0.021108128916498704;1.0348785365710307;10.001424250148354;0.8333587546370009;-0.005993984611581428;-0.005993928296927806;0.8053899208948753;-0.005791022644560523;0.805230872313783
40.549898;1.0351383343795397;0.8330813483874926;0.8052213980397686;-0.02184921185536499;-0.021108128648413823;1.0348775558832068;10.001434639017859;0.8333596182621787;-0.0059939831578402865;-0.005993928525344081;0.8053924763614263;-0.005791022451714816;0.8052306274922593
40.559898;1.0351393557502424;0.8330797339889752;0.8052222718928363;-0.02184921183622683;-0.0211081283494352;1.0348765871975176;10.00144492147205;0.8333604780235938;-0.005993981729460908;-0.005993928755626792;0.8053949379366269;-0.005791022248352349;0.8052304758986166
40.569898;1.0351404331633083;0.833078219952261;0.8052231065195125;-0.02184921180121787;-0.02110812802206818;1.0348756353190378;10.001455133064534;0.8333613312256634;-0.005993980327598094;-0.005993928988723224;0.8053973081029194;-0.00579102203437618;0.8052304168979199
40.579898;1.0351415711274667;0.833076809335159;0.8052238982464636;-0.021849211750290868;-0.021108127668991197;1.034874706091234;10.00146533954701;0.8333621759676441;-0.005993978953430364;-0.005993929225641707;0.8053995866776955;-0.0057910218094864825;0.8052304503989333
40.589898;1.0351427734443226;0.8330755049448894;0.8052246441867132;-0.021849211682786144;-0.021108127293066655;1.0348738054021864;10.001475610084123;0.8333630103316668;-0.00599397760803494;-0.005993929467366704;0.8054017718517663;-0.005791021573057331;0.8052305779014168
40.599898;1.0351440441745385;0.833074310066605;0.8052253422085145;-0.021849211597716234;-0.02110812689715372;1.03487293732935;10.00148599227403;0.8333638318836294;-0.005993976292226077;-0.005993929714594063;0.8054038617354686;-0.005791021324379503;0.8052308031878462
40.609898;1.0351453871546938;0.8330732278514938;0.8052259901403885;-0.02184921149404093;-0.021108126484049118;1.0348721027049246;10.001496507616949;0.8333646378468932;-0.005993975006787289;-0.005993929967639332;0.8054058551180675;-0.005791021062955781;0.8052311311495123
40.619898;1.0351468056159832;0.8330722602076677;0.805226585221588;-0.021849211370692147;-0.0211081260568862;1.034871299813019;10.001507160520958;0.8333654249156727;-0.005993973752893146;-0.005993930226628544;0.8054077508889986;-0.005791020788443573;0.8052315656328436
40.629898;1.0351483028519193;0.8330714072172063;0.8052271250738429;-0.021849211226638788;-0.021108125619380826;1.0348705264707434;10.001517947212369;0.833366188889455;-0.005993972532037167;-0.005993930491547308;0.8054095469684274;-0.005791020500352378;0.8052321084214854
40.639898;1.035149882330373;0.8330706672245164;0.8052276088350976;-0.021849211061221282;-0.0211081251754113;1.034869781629873;10.001528860704141;0.8333669253741501;-0.00599397134545016;-0.005993930762090333;0.8054112406785937;-0.0057910201980052945;0.8052327596885385
40.649898;1.0351515475257453;0.8330700373667691;0.8052280368138088;-0.02184921087440213;-0.02110812472850424;1.0348690661209583;10.001539895463637;0.8333676308366499;-0.005993970193921325;-0.005993931037745646;0.8054128306169447;-0.005791019880963839;0.8052335185548711
40.659898;1.0351533020406003;0.8330695144345626;0.8052284096828717;-0.02184921066661053;-0.021108124281837226;1.0348683825488596;10.001551050527665;0.8333683029968663;-0.005993969078145115;-0.005993931318343347;0.8054143180797656;-0.005791019549325442;0.8052343829542753
40.669898;1.0351551483947843;0.8330690956771292;0.8052287283006636;-0.02184921043837279;-0.021108123838470293;1.0348677344352626;10.00156232467236;0.8333689408629694;-0.005993967998940059;-0.005993931604569666;0.80541570730154;-0.005791019203469047;0.8052353489283712
40.679898;1.035157086253444;0.8330687785477668;0.8052289937904485;-0.02184921019023339;-0.021108123401399878;1.0348671253417348;10.001573704901373;0.8333695444473463;-0.005993966957189107;-0.005993931897959592;0.8054170050253449;-0.005791018843716083;0.8052364099390732
40.689898;1.035159113130274;0.8330685594652789;0.8052292074521893;-0.021849209922989818;-0.02110812297336796;1.0348665582412324;10.00158515592492;0.8333701140546409;-0.005993965953694893;-0.0059939322004774085;0.8054182194202933;-0.005791018470219571;0.8052375573238709
40.699898;1.035161226560349;0.8330684333058072;0.8052293708022352;-0.021849209637823448;-0.02110812255664159;1.03486603450711;10.001596620084165;0.8333706498096776;-0.005993964989138096;-0.005993932513859421;0.8054193588029078;-0.005791018082817242;0.80523878180206
40.709898;1.0351634244669359;0.8330683943591918;0.8052294860340984;-0.021849209336251812;-0.021108122153048126;1.0348655528434112;10.001608028280483;0.8333711519822575;-0.005993964064225405;-0.005993932839119123;0.8054204311976565;-0.005791017680932626;0.8052400745452748
40.719898;1.0351657036965685;0.8330684374293829;0.8052295561606475;-0.02184920901984038;-0.02110812176417798;1.034865109821562;10.001619312806795;0.8333716217049719;-0.0059939631797304;-0.005993933176538489;0.8054214443438757;-0.005791017263832316;0.8052414270984695
40.729898;1.0351680584940726;0.8330685581372371;0.8052295847576617;-0.02184920868970805;-0.021108121391522135;1.0348647016033905;10.001630416002229;0.8333720618267271;-0.005993962336231162;-0.005993933525818393;0.8054224051949758;-0.005791016830942781;0.8052428307713878
40.739898;1.0351704799265518;0.8330684031731252;0.8052292383711123;-0.021848112705238856;-0.02110706255687999;1.034864325022395;10.001641284776587;0.8333724777402864;-0.005993961534054934;-0.00599393388626201;0.8054233193995795;-0.005791016381821796;0.8052442766242571
40.749898;1.0351729564644865;0.8330686696903766;0.8052291984020994;-0.02184811234892484;-0.021107062220514665;1.0348639784972338;10.001651850430587;0.8333728770933122;-0.005993960773666173;-0.0059939342571566695;0.8054241915051723;-0.005791015916038104;0.8052457562767925
40.759898;1.0351754752079747;0.8330690070315697;0.8052291327559727;-0.021848111980073897;-0.02110706190349729;1.0348636629681085;10.001662022574042;0.8333732682297975;-0.005993960055868196;-0.005993934638183959;0.8054250257164886;-0.005791015433190126;0.8052472627694556
40.769898;1.03517802315108;0.8330694161358778;0.8052290466700249;-0.021848111599034874;-0.021107061606093793;1.034863381232105;10.001671711706091;0.8333736590090539;-0.005993959381566892;-0.005993935029654499;0.8054258264558127;-0.0057910149328686995;0.8052487910854386
40.779898;1.035180587990855;0.8330698992299023;0.8052289445849903;-0.021848111205872472;-0.021107061328253917;1.034863136151936;10.001680850785535;0.8333740566619231;-0.005993958751750984;-0.0059939354325425145;0.8054265978898807;-0.005791014414691567;0.8052503382733346
40.789898;1.0351831580685924;0.8330704584029567;0.805228829859754;-0.021848110800826184;-0.021107061069526072;1.0348629294708562;10.001689396051011;0.833374467707984;-0.00599395816789737;-0.005993935848228992;0.8054273428493872;-0.005791013878630278;0.8052519031383093
40.799898;1.0351857216458906;0.8330710941785671;0.8052287044087514;-0.02184811038487669;-0.021107060829128534;1.0348627612681935;10.001697324210895;0.8333748979719806;-0.005993957631956208;-0.005993936278089329;0.8054280623012259;-0.005791013325262241;0.8052534856281687
40.809898;1.0351882664333765;0.8330718047354284;0.8052285690460309;-0.02184810995983327;-0.021107060606306887;1.034862629919618;10.001704634555898;0.8333753527951998;-0.005993957145714168;-0.005993936723313311;0.8054287557634167;-0.005791012755609228;0.8052550858823955
40.819898;1.0351907801661109;0.8330725864003425;0.8052284241005817;-0.02184810952804736;-0.021107060400742967;1.0348625321424456;10.001711340790752;0.8333758363943806;-0.005993956710397042;-0.00599393718478085;0.805429422301047;-0.005791012170799416;0.8052567034788265
40.829898;1.0351932516923974;0.8330734353763497;0.8052282695855755;-0.02184810909202099;-0.021107060212780446;1.0348624626187357;10.001717453067934;0.8333763512325092;-0.005993956326648028;-0.005993937662733899;0.8054300610523704;-0.005791011571893754;0.8052583377030558
40.839898;1.0351956716783686;0.8330743489123098;0.8052281055151612;-0.02184810865417671;-0.021107060043164875;1.034862414245114;10.001722969085934;0.8333768985262205;-0.005993955994486454;-0.005993938156702216;0.8054306712133746;-0.005791010959940082;0.8052599880969086
40.849898;1.0351980325693817;0.8330753248541444;0.8052279322202152;-0.021848108216709173;-0.02110705989234877;1.034862379220214;10.001727871533719;0.8333774788471445;-0.0059939557135010035;-0.005993938665774925;0.8054312525346944;-0.005791010336151795;0.8052616541644222
40.859898;1.0352003275533452;0.833076360429787;0.8052277498552298;-0.021848107781351284;-0.02110705975998943;1.034862350037754;10.001732126282452;0.8333780928324942;-0.005993955483230721;-0.005993939188736168;0.8054318059398821;-0.0057910097019545975;0.8052633350808873
40.869898;1.0352025499454216;0.8330774511239274;0.8052275578728474;-0.021848107349217858;-0.02110705964498313;1.0348623205564897;10.001735689681492;0.8333787423773946;-0.005993955303268104;-0.005993939724025203;0.8054323329904335;-0.005791009058840037;0.8052650299944344
40.879898;1.0352046945754008;0.8330785908004193;0.8052273551964888;-0.0218481069207893;-0.02110705954580664;1.034862286917204;10.001738514658445;0.8333794308497942;-0.005993955173130046;-0.005993940269924275;0.805432834470521;-0.005791008408233366;0.8052667377551743
40.889898;1.0352067592460843;0.8330797734276094;0.8052271406830512;-0.02184810649597184;-0.021107059460868074;1.0348622467126212;10.00174054856531;0.8333801622015888;-0.005993955092153288;-0.005993940825076934;0.805433309909737;-0.0057910077514542035;0.8052684562473573
40.899898;1.03520874406142;0.8330809941165357;0.8052269139374685;-0.021848106074241345;-0.02110705938867164;1.0348621969110054;10.001741737498344;0.8333809403011;-0.005993955059754998;-0.005993941388908338;0.8054337588218284;-0.005791007089769704;0.8052701825124133
40.909898;1.035210649892785;0.8330822487816978;0.8052266762477184;-0.02184810565467417;-0.0211070593278065;1.0348621337751718;10.001742038216067;0.833381768143154;-0.0059939550760761085;-0.005993941961673951;0.8054341821122535;-0.005791006424528558;0.8052719133424753
40.919898;1.0352124775473401;0.8330835342744696;0.8052264304126376;-0.02184810523596549;-0.02110705927691503;1.0348620548343435;10.001741425211844;0.8333826465153182;-0.005993955142187083;-0.005993942544289701;0.8054345819809703;-0.005791005757213956;0.8052736455127788
40.929898;1.035214227042548;0.8330837534134072;0.8052251208217773;-0.021848454599065592;-0.021107397153125776;1.03486195915721;10.001739889007677;0.8333835733839212;-0.005993955259429648;-0.005993943138023034;0.8054349607555429;-0.005791005089284909;0.8052753754681469
40.939898;1.0352158967580374;0.8330850977368105;0.8052248663140623;-0.021848454178744467;-0.021107397118312686;1.0348618455203586;10.001737427983784;0.8333845449382629;-0.005993955428513628;-0.0059939437441014366;0.805435320398353;-0.0057910044219767936;0.8052770987245359
40.949898;1.0352174836731984;0.8330864732049212;0.805224609799618;-0.021848453756870053;-0.021107397089882324;1.034861711776693;10.001734040729698;0.8333855572434449;-0.005993955649050927;-0.005993944363486515;0.8054356627962248;-0.0057910037562743984;0.8052788094487991
40.959898;1.0352189846201114;0.8330878820485967;0.8052243530329221;-0.02184845333332134;-0.021107397067164847;1.0348615560246857;10.001729728480932;0.8333866068895304;-0.005993955919706809;-0.005993944996950485;0.8054359895071136;-0.005791003092909155;0.805280500817576
40.969898;1.0352203972316079;0.8330893266645697;0.8052240976869611;-0.021848452908234978;-0.021107397050050183;1.03486137731534;10.001724505007157;0.8333876909652649;-0.005993956238631523;-0.005993945645264521;0.8054363015096865;-0.005791002432383767;0.805282166001286
40.979898;1.0352217207195067;0.8330908094878893;0.8052238443546516;-0.021848452482015147;-0.021107397038960033;1.0348611757865225;10.001718403264046;0.8333888072441582;-0.005993956603708133;-0.005993946309182744;0.8054366000055779;-0.005791001775136356;0.8052837987770162
40.989898;1.0352229567707891;0.8330923328470289;0.8052235927359122;-0.02184845205528557;-0.02110739703451938;1.0348609535446234;10.00171147295025;0.8333899539383723;-0.00599395701245947;-0.005993946989220715;0.8054368871124346;-0.005791001121433529;0.8052853936959653
40.999898;1.0352241092602603;0.833093898402174;0.8052233429766309;-0.021848451628948377;-0.02110739703717553;1.0348607155711136;10.001703764163015;0.8333911289898318;-0.005993957461811249;-0.0059939476856741515;0.8054371655168654;-0.0057910004709705466;0.8052869460203033
41.009898;1.0352251831819317;0.8330955066512968;0.8052230964564814;-0.021848451204223542;-0.021107397046830727;1.0348604698051815;10.001695305846912;0.8333923297594602;-0.005993957948165046;-0.005993948398936377;0.8054374378101437;-0.005790999822908657;0.8052884512502078
41.019898;1.035226185309972;0.8330971574894329;0.8052228548591903;-0.021848450782589703;-0.021107397062640205;1.0348602266012619;10.001686100444005;0.8333935528957569;-0.005993958467954496;-0.0059939491296719105;0.8054377058456661;-0.005790999176338211;0.8052899050101728
41.029898;1.0352271259420789;0.8330988512419649;0.8052226187064855;-0.021848450365710582;-0.021107397083189327;1.0348599972620962;10.001676133410271;0.8333947944935932;-0.0059939590182204894;-0.005993949878821263;0.8054379700982713;-0.005790998530426893;0.8052913036172462
41.039898;1.0352280186601972;0.8331005894864519;0.8052223871793033;-0.021848449955314292;-0.021107397106827016;1.034859792269915;10.001665384111824;0.833396050924999;-0.005993959596782884;-0.005993950647512622;0.8054382299196772;-0.005790997884158881;0.8052926442937446
41.049898;1.0352288780792462;0.8331023756923173;0.8052221592700232;-0.021848449553062615;-0.02110739713189369;1.0348596208438874;10.001653837046955;0.8333973190963399;-0.0059939602021372145;-0.005993951436766741;0.8054384848297476;-0.005790997236157815;0.8052939248136123
41.059898;1.0352297180347352;0.8331042142631921;0.8052219348257279;-0.021848449160696864;-0.02110739715690322;1.0348594915473466;10.001641486132673;0.8333985955119496;-0.005993960833283469;-0.005993952247125293;0.8054387351806693;-0.005790996584865235;0.8052951434042556
41.069898;1.035230551192291;0.8331061078548627;0.8052217140938882;-0.02184844878033815;-0.021107397180693436;1.0348594121188088;10.001628325011314;0.8333998757668074;-0.00599396148945445;-0.0059939530782451384;0.8054389817840503;-0.005790995928910125;0.8052962990451203
41.079898;1.0352313890576756;0.8331080555541055;0.8052214963103909;-0.02184844841424689;-0.021107397202428352;1.0348593882443602;10.001614335689544;0.8334011554921453;-0.005993962169835726;-0.005993953928535503;0.8054392257670953;-0.0057909952673926;0.8052973913389445
41.089898;1.0352322417206186;0.833110052951275;0.8052212791588556;-0.02184844806409081;-0.02110739722134716;1.034859422626947;10.001599487004759;0.833402431863903;-0.005993962873556302;-0.0059939547953198865;0.8054394684178382;-0.00579099460005051;0.805298419555241
41.099898;1.0352331175824698;0.8331120931611784;0.8052210591142662;-0.02184844773053044;-0.021107397236358603;1.0348595149027526;10.001583740706948;0.8334037043170843;-0.00599396359991169;-0.005993955675541165;0.8054397106128138;-0.005790993927230129;0.8052993816932945
41.109898;1.0352340230302068;0.833114167952616;0.80522083152789;-0.021848447413359735;-0.021107397246100154;1.0348596622297799;10.00156706036395;0.8334049739459002;-0.005993964348379395;-0.0059939565663398335;0.8054399525380858;-0.005790993249469718;0.8053002741165686
41.119898;1.0352349622711283;0.8331162683417743;0.8052205908643922;-0.021848447112024393;-0.021107397249635014;1.0348598606098354;10.001549417181222;0.8334062424399652;-0.005993965118370041;-0.005993957465186505;0.805440193546995;-0.00579099256698825;0.8053010913857447
41.129898;1.035235937647119;0.8331183845448317;0.8052203316457481;-0.021848446826173335;-0.02110739724684916;1.0348601061769824;10.001530790148129;0.8334075113595756;-0.005993965909198436;-0.005993958369677188;0.8054404321458355;-0.005790991879514497;0.8053018264534008
41.139898;1.0352369499843783;0.8331205061160738;0.8052200494824931;-0.021848446555730813;-0.0211073972383002;1.034860395553474;10.00151116558493;0.8334087816722813;-0.005993966720260616;-0.005993959277223542;0.8054406663369443;-0.005790991186392572;0.805302471696492
41.149898;1.0352379990042582;0.8331226231119144;0.8052197414964721;-0.021848446300637665;-0.021107397225217255;1.034860725799126;10.001490535412293;0.8334100536346921;-0.00599396755111537;-0.005993960185004898;0.8054408937396225;-0.0057909904867256955;0.8053030205972335
41.159898;1.035239083800702;0.8331247275259404;0.8052194057992278;-0.021848446060767794;-0.02110739720956055;1.0348610949028698;10.001468892610488;0.8334113269279951;-0.0059939684016145165;-0.005993961090078921;0.8054411116197143;-0.005790989779624673;0.8053034689869546
41.169898;1.0352402023803888;0.8331268135034059;0.8052190406946748;-0.02184844583603712;-0.021107397193611842;1.034861502852184;10.00144623088109;0.8334126003561176;-0.005993969272044084;-0.005993961989264216;0.8054413176113447;-0.005790989064653189;0.8053038149370252
41.179898;1.0352413504197457;0.8331288765324895;0.80521864451332;-0.021848445626582436;-0.021107397179380098;1.0348619518924616;10.001422547245804;0.8334138713379596;-0.005993970163001578;-0.0059939628790124716;0.805441510727295;-0.005790988342168343;0.805304058200701
41.189898;1.0352425214928962;0.8331309127612992;0.8052182157791127;-0.02184844543279032;-0.021107397168376403;1.0348624451780835;10.001397840829362;0.8334151364897172;-0.005993971075161207;-0.005993963755501654;0.8054416915657296;-0.005790987613171203;0.8053042001686892
41.199898;1.0352437093787483;0.8331329187890067;0.805217753421332;-0.02184844525492101;-0.021107397161641464;1.0348629854075104;10.001372112606079;0.8334163933046568;-0.0059939720091954935;-0.005993964614750331;0.805441862122803;-0.005790986878803792;0.8053042439350614
41.209898;1.0352449098128664;0.8331348918788992;0.8052172572048717;-0.021848445092637003;-0.02110739715975507;1.034863574284209;10.001345368009467;0.8334176412846431;-0.005993972965662992;-0.005993965452715777;0.8054420258834952;-0.005790986140087337;0.8053041943616301
41.219898;1.0352461202454766;0.8331368307196869;0.8052167277247056;-0.021848444944807973;-0.021107397162887905;1.0348642121842095;10.001317615679934;0.8334188815852949;-0.005993973944756734;-0.005993966265486227;0.8054421873147216;-0.005790985398083826;0.8053040582055451
41.229898;1.0352473385492806;0.8331387362876037;0.8052161655109248;-0.021848444809625833;-0.02110739717092608;1.0348648988252878;10.001288862984635;0.8334201159532727;-0.005993974946321032;-0.0059939670496398515;0.8054423504265287;-0.005790984653974931;0.8053038437058436
41.239898;1.035248561943133;0.8331406116192103;0.805215570058706;-0.02184844468500213;-0.021107397183603525;1.0348656350024161;10.001259113269652;0.833421345885347;-0.005993975970017342;-0.005993967802616871;0.8054425173079209;-0.0057909839088487545;0.8053035594541249
41.249898;1.0352497869266735;0.8331424602690178;0.8052149395539624;-0.021848444568988525;-0.02110739720052114;1.034866423072474;10.001228373876241;0.8334225722341346;-0.005993977015198572;-0.005993968522713711;0.8054426874382052;-0.005790983163489802;0.805303213503654
41.259898;1.0352510096171044;0.8331442846524735;0.8052142715041988;-0.021848444460092174;-0.02110739722093449;1.0348672656197153;10.001196676694386;0.8334237957876983;-0.00599397808074222;-0.00599396920888936;0.8054428584117261;-0.005790982418253283;0.8053028134899604
41.269898;1.0352522256073213;0.8331460851793643;0.8052135638873484;-0.021848444357627683;-0.02110739724349839;1.034868164340821;10.001164089725057;0.833425018510311;-0.0059939791650759555;-0.005993969860809033;0.8054430272486621;-0.005790981672935675;0.8053023674553402
41.279898;1.035253429471039;0.8331478600975394;0.8052128159777315;-0.021848444261798793;-0.021107397266299368;1.0348691201710212;10.001130712167459;0.8334262435048996;-0.005993980266366369;-0.0059939704789296975;0.8054431903179148;-0.005790980926850581;0.8053018845779574
41.289898;1.0352546150862658;0.8331496060854411;0.8052120284419523;-0.02184844417324987;-0.021107397287181247;1.0348701335581671;10.001096667914629;0.8334274738671686;-0.005993981383050668;-0.005993971064379486;0.8054433426490908;-0.005790980179221243;0.8053013751209593
41.299898;1.0352557775669526;0.8331513196828944;0.8052112027892528;-0.02184844409261716;-0.021107397303978707;1.03487120366462;10.001062098230463;0.8334287130021962;-0.005993982514399287;-0.005993971618650017;0.8054434784702338;-0.005790979429619922;0.8053008501238976
41.309898;1.0352569150564963;0.8331529983621082;0.805210340343997;-0.021848444020515816;-0.02110739731447986;1.0348723272195848;10.001027148306004;0.8334299662582866;-0.005993983660416461;-0.005993972143276976;0.8054435921538153;-0.005790978678098518;0.8053003218733004
41.319898;1.0352580285119508;0.8331546401704588;0.8052094410875187;-0.02184844395761855;-0.021107397316346442;1.0348734987213104;10.000991951073733;0.8334312408848883;-0.005993984821171998;-0.005993972639873714;0.8054436785430513;-0.005790977924840335;0.805299804359487
41.329898;1.035259119988769;0.83315624253809;0.805208503155767;-0.021848443904525738;-0.0211073973071;1.0348747119937727;10.000956613065652;0.8334325439278263;-0.005993985996332047;-0.005993973110478779;0.8054437328444526;-0.0057909771696918605;0.8052993124341066
41.339898;1.0352601905405747;0.8331578010219848;0.8052075232355476;-0.021848443861610764;-0.021107397284180145;1.0348759617368783;10.000921202612805;0.8334338808308249;-0.005993987185208733;-0.005993973557595493;0.8054437502946427;-0.0057909764121159045;0.8052988603069033
41.349898;1.0352612382663442;0.8331593088367089;0.8052064971995487;-0.021848443828924785;-0.021107397245263535;1.0348772440600942;10.000885744202144;0.833435255697633;-0.0059939883869496976;-0.005993973983723249;0.8054437257161613;-0.005790975651649554;0.8052984607215923
41.359898;1.0352622579420103;0.8331607579503921;0.8052054206521083;-0.021848443806064075;-0.021107397188882278;1.0348785558125453;10.000850231656521;0.8334366719520212;-0.005993989600535226;-0.005993974390997028;0.8054436530492276;-0.005790974888458747;0.8052981245412276
41.369898;1.0352632435174824;0.833162140727275;0.8052042890718134;-0.021848443791894115;-0.0211073971148607;1.034879893383637;10.000814654282271;0.8334381326751522;-0.005993990824695192;-0.005993974781359134;0.8054435253612968;-0.005790974123434226;0.8052978596650002
41.379898;1.0352641909828983;0.8331634509351882;0.8052030975404707;-0.021848443784223667;-0.02110739702407066;1.0348812517915715;10.000779009736455;0.8334396403800107;-0.0059939920578306214;-0.005993975156862878;0.8054433358249559;-0.005790973357812688;0.8052976698419672
41.389898;1.0352650985845486;0.8331646843724737;0.8052018411469292;-0.021848443779928183;-0.02110739691779188;1.0348826244735259;10.000743301119488;0.8334411962277222;-0.005993993298020833;-0.005993975519704904;0.8054430787856329;-0.005790972592829638;0.8052975546956505
41.399898;1.035265965352423;0.8331658389244694;0.8052005163330113;-0.021848443775647628;-0.021107396797293;1.0348840034809386;10.000707539016949;0.8334427993323692;-0.005993994543433719;-0.005993975872235295;0.8054427499781299;-0.00579097182963494;0.8052975109730852
41.409898;1.0352667897581114;0.8331669138659321;0.8051991219698118;-0.021848443768357532;-0.02110739666389196;1.0348853798319568;10.000671754762799;0.8334444467378669;-0.00599399579287305;-0.005993976217003295;0.8054423463008757;-0.005790971069317323;0.8052975340160697
41.419898;1.0352675692458744;0.8331679091879405;0.8051976590072455;-0.021848443755361716;-0.021107396519225316;1.0348867445917338;10.000636014102273;0.8334461337320279;-0.00599399704571642;-0.005993976556614445;0.8054418652031725;-0.00579097031286184;0.8052976187999453
41.429898;1.035268300846409;0.8331688250815481;0.8051961290801338;-0.021848443734172298;-0.02110739636513806;1.0348880900938413;10.00060041369473;0.8334478543315358;-0.005993998301421753;-0.0059939768935693815;0.8054413039459328;-0.005790969560996439;0.8052977607622676
41.439898;1.0352689814870162;0.833169661869312;0.8051945338348444;-0.021848443702728072;-0.021107396203242434;1.034889410283999;10.000565056138278;0.8334496021384332;-0.005993999559379178;-0.005993977230182315;0.8054406599420181;-0.005790968814102308;0.8052979562645062
41.449898;1.0352696075010048;0.8331704208389474;0.8051928752631322;-0.02184844365952867;-0.021107396034730573;1.0348907004221781;10.000530028091708;0.8334513711023306;-0.005994000819103974;-0.005993977568454074;0.8054399315632088;-0.0057909680724344045;0.805298202369085
41.459898;1.0352701747411186;0.8331711048473486;0.8051911558178143;-0.021848443603203416;-0.021107395860555333;1.034891955864474;10.000495392219532;0.8334531562658926;-0.005994002080230682;-0.005993977910044504;0.80543911818937;-0.005790967336498462;0.8052984965291033
41.469898;1.0352706791540314;0.8331717180086283;0.805189378367194;-0.021848443532009387;-0.021107395681611622;1.03489317037046;10.000461176965045;0.8334549548483626;-0.005994003342255477;-0.005993978256510578;0.8054382203907864;-0.00579096660706357;0.8052988366764015
41.479898;1.0352711172304996;0.833172265359795;0.8051875463991218;-0.02184844344389725;-0.021107395498660773;1.0348943361847642;10.000427374642738;0.8334567664421436;-0.0059940046043119935;-0.005993978609521036;0.8054372407385372;-0.005790965884805215;0.8052992212770341
41.489898;1.0352714869014428;0.8331727527690003;0.8051856639337774;-0.02184844333685241;-0.021107395312117756;1.0348954458169943;10.000393965115554;0.8334585909682942;-0.00599400586507462;-0.005993978970606361;0.8054361838014344;-0.0057909651702855195;0.8052996488747332
41.499898;1.0352717885568468;0.8331731863394027;0.8051837352053028;-0.021848443209033216;-0.02110739512193294;1.0348964927997892;10.000360938764137;0.8334604261352013;-0.005994007122730915;-0.005993979340855807;0.8054350549859051;-0.005790964464453711;0.8053001179753181
41.509898;1.0352720254169332;0.8331735712581783;0.8051817644016391;-0.021848443058806205;-0.021107394927640542;1.0348974712467993;10.000328294512808;0.8334622676374013;-0.005994008374976017;-0.00599397972128063;0.8054338600144302;-0.005790963768824512;0.805300627911312
41.519898;1.0352722031844477;0.8331739110626664;0.8051797553906822;-0.021848442884884457;-0.02110739472848233;1.0348983763293274;10.000296032279183;0.8334641112674277;-0.005994009619040122;-0.005993980113249894;0.8054326050774393;-0.005790963085005772;0.8053011790403031
41.529898;1.0352723287875711;0.8331742079393145;0.8051777116344726;-0.021848442686439342;-0.021107394523417738;1.034899205042106;10.000264156804175;0.8334659536660562;-0.005994010851920506;-0.005993980518120038;0.8054312961335881;-0.0057909624142518925;0.8053017714340586
41.539898;1.0352724083265517;0.833174463732627;0.8051756361341367;-0.021848442462992647;-0.02110739431107132;1.0348999554493632;10.000232675823192;0.8334677919732929;-0.005994012070862853;-0.005993980936504308;0.8054299382809073;-0.005790961757370453;0.8053024040762985
41.549898;1.0352724456065;0.8331746811245427;0.8051735313529655;-0.021848442214271808;-0.0211073940898998;1.034900625783698;10.00020158258499;0.8334696240656108;-0.005994013273782458;-0.005993981367862766;0.8054285357784354;-0.005790961114807333;0.8053030753205316
41.559898;1.0352724422892305;0.8331748642757612;0.8051713993209388;-0.02184844194028029;-0.021107393858634117;1.034901214934115;10.000170841169064;0.8334714486086462;-0.005994014459367877;-0.005993981810422436;0.8054270914205715;-0.005790960486898259;0.8053037828451841
41.569898;1.0352723983116892;0.8331750179243236;0.8051692416576723;-0.021848441641362612;-0.021107393616736782;1.0349017233069626;10.000140388406738;0.8334732643891638;-0.005994015626700822;-0.005993982261383177;0.8054256060302921;-0.005790959874209065;0.8053045227748712
41.579898;1.0352723113739621;0.8331751455194999;0.8051670594768977;-0.021848441318046637;-0.02110739336448233;1.0349021531759872;10.000110146694187;0.8334750699602815;-0.0059940167745001684;-0.005993982717444712;0.805424079519173;-0.00579095927771934;0.8053052892511939
41.589898;1.035272176837247;0.8331752489026625;0.805164853737357;-0.021848440971013065;-0.02110739310253631;1.0349025084219021;10.000080036857577;0.8334768638150328;-0.005994017900794536;-0.005993983175368164;0.8054225123616758;-0.005790958699002325;0.8053060751171744
41.599898;1.0352719889559698;0.833175329863215;0.8051626262495224;-0.02184844060130089;-0.021107392831410138;1.0349027937244835;10.000049988448934;0.8334786441666483;-0.005994019003421166;-0.005993983632164873;0.8054209058752336;-0.005790958140496527;0.8053068733805104
41.609898;1.035271742726816;0.8331753908093193;0.8051603804680244;-0.02184844021036686;-0.02110739255124246;1.0349030138767759;10.000019950401274;0.8334804079241288;-0.0059940200805665604;-0.005993984085081317;0.8054192620115013;-0.0057909576051333985;0.8053076782432028
41.619898;1.0352714355609307;0.8331754336485047;0.8051581217845779;-0.021848439799951044;-0.021107392261914753;1.0349031739803072;9.999989896060454;0.8334821503436856;-0.005994021130635829;-0.005993984531842556;0.8054175834966926;-0.00579095709516954;0.8053084853466806
41.629898;1.0352710678360755;0.8331754589480508;0.8051558578701555;-0.021848439371956248;-0.021107391963209036;1.034903280381168;9.999959815350065;0.8334838665516943;-0.005994022151956986;-0.005993984970938739;0.8054158735651868;-0.005790956611352016;0.8053092922887942
41.639898;1.0352706419247257;0.8331754669762554;0.8051535984954592;-0.021848438928352976;-0.021107391654983508;1.0349033410565875;9.999929702955567;0.8334855528937735;-0.005994023143066927;-0.0059939854013624965;0.8054141353084011;-0.0057909561530656494;0.8053100989019623
41.649898;1.035270160599133;0.8331754595181082;0.8051513544880637;-0.02184843847099252;-0.02110739133743167;1.0349033647319366;9.999899553758198;0.8334872064481951;-0.005994024103069965;-0.005993985822098359;0.8054123714164233;-0.005790955719025848;0.8053109058555481
41.659898;1.0352696258195841;0.83317543954364;0.8051491366303748;-0.02184843800145629;-0.021107391011194486;1.0349033596646544;9.99986936328942;0.8334888244188265;-0.00599402503147079;-0.005993986232116469;0.8054105844530653;-0.0057909553077710365;0.8053117125751188
41.669898;1.0352690383353789;0.8331754084671366;0.8051469547804848;-0.021848437521194117;-0.0211073906771902;1.034903332896605;9.999839127823051;0.833490404325463;-0.005994025928007019;-0.005993986630630142;0.8054087771013942;-0.005790954917786983;0.8053125162521242
41.679898;1.0352683976401142;0.8331753643472972;0.8051448171835984;-0.021848437031734745;-0.021107390336442572;1.0349032898866652;9.999808844699292;0.8334919437508916;-0.005994026792653868;-0.00599398701706948;0.8054069516987563;-0.005790954547667842;0.8053133120228537
41.689898;1.0352677022486723;0.8331753031292926;0.8051427301875175;-0.02184843653463549;-0.021107389990163348;1.0349032345126516;9.999778514555583;0.8334934400145642;-0.005994027625526467;-0.005993987390999422;0.805405110039716;-0.0057909541964111366;0.805314093526643
41.699898;1.0352669515434993;0.8331752214719865;0.8051406984422161;-0.02184843603126121;-0.021107389639796116;1.0349031694687139;9.999748146363531;0.8334948910874173;-0.005994028426930182;-0.005993987752172703;0.8054032541840955;-0.005790953863641416;0.8053148535272752
41.709898;1.0352661475724831;0.8331751181296853;0.8051387255420877;-0.02184843552257592;-0.021107389286771194;1.034903096596008;9.99971776834136;0.8334962967548742;-0.005994029197425382;-0.00599398810050385;0.8054013867795173;-0.005790953549644557;0.8053155848280888
41.719898;1.0352652938817428;0.833174993185309;0.8051368146880652;-0.021848435008958347;-0.02110738893229915;1.0349030167881286;9.999687437391234;0.8334976586504209;-0.005994029937643838;-0.005993988435947464;0.8053995104855096;-0.005790953255052881;0.8053162813509467
41.729898;1.0352643933320893;0.8331748476514853;0.8051349689199987;-0.02184843449016769;-0.021107388577244434;1.0349029299277155;9.999657235043495;0.8334989796404871;-0.005994030648313644;-0.005993988758456298;0.805397627625436;-0.005790952980333221;0.8053169388273974
41.739898;1.0352634477771778;0.8331746841588169;0.8051331909941993;-0.021848433965635204;-0.021107388221890247;1.0349028353098426;9.999627257179258;0.8335002633577976;-0.005994031330619703;-0.005993989067920124;0.8053957400186472;-0.005790952725752848;0.8053175549958949
41.749898;1.035262458895499;0.8331745070007642;0.8051314827195782;-0.02184843343478223;-0.021107387865856697;1.0349027322858635;9.999597604523313;0.8335015139762557;-0.005994031986425964;-0.005993989363986443;0.8053938485696344;-0.005790952491849723;0.8053181296765557
41.759898;1.0352614287997264;0.8331743216305051;0.8051298439771574;-0.02184843289706929;-0.02110738750839089;1.034902620663219;9.999568371046738;0.8335027357087755;-0.00599403261813056;-0.005993989646058192;0.8053919530589659;-0.005790952279731166;0.8053186647263421
41.769898;1.035260359745996;0.8331741343220048;0.8051282727195191;-0.02184843235214118;-0.021107387148872957;1.0349025010109643;9.999539636998064;0.8335039321510578;-0.005994033228150738;-0.005993989913622397;0.8053900522755113;-0.0057909520911504555;0.8053191638709718
