time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.779898;1.0352592532427254;0.8331739511008819;0.8051267659874852;-0.021848431800222275;-0.02110738678713894;1.0349023751699802;9.999511469165707;0.833505106339609;-0.005994033818241741;-0.00599399016665552;0.8053881443025261;-0.005790951928361511;0.8053196321103724
41.789898;1.0352581100137819;0.8331737763620005;0.8051253206753928;-0.021848431242399515;-0.021107386423477714;1.0349022463431155;9.999483919750977;0.8335062609854599;-0.005994034389083185;-0.005993990405867972;0.805386227409658;-0.0057909517935851;0.8053200742475611
41.799898;1.0352569305105874;0.8331736135741937;0.8051239339264737;-0.021848430680552134;-0.0211073860585688;1.0349021181720517;9.999457018656754;0.8335073978708976;-0.005994034940457027;-0.005993990632533519;0.8053843013760915;-0.005790951688776625;0.8053204939027027
41.809898;1.0352557146689156;0.8331734674857484;0.8051226036537495;-0.021848430116906563;-0.02110738569341761;1.0349019936375095;9.999430762360051;0.8335085168490897;-0.005994035471854751;-0.005993990847933077;0.8053823679180603;-0.0057909516160190334;0.8053208939126899
41.819898;1.0352544619955306;0.8331733444419784;0.805121328598614;-0.02184842955340399;-0.0211073853293558;1.0349018747010608;9.999405115208429;0.833509615871194;-0.005994035982901584;-0.005993991053062776;0.805380430158478;-0.005790951577728281;0.8053212769968978
41.829898;1.0352531729640508;0.833173250916982;0.805120107406687;-0.021848428991304545;-0.021107384968085886;1.0349017623246823;9.999380032383874;0.8335106923035046;-0.005994036473325301;-0.005993991248892257;0.8053784923618758;-0.0057909515764004126;0.805321646050305
41.839898;1.035251850141866;0.8331731930017746;0.8051189380449298;-0.021848428431220014;-0.021107384611538518;1.034901656604208;9.99935548215637;0.8335117433517677;-0.005994036942762272;-0.00599399143651045;0.8053765598953265;-0.005790951614372826;0.8053220040869009
41.849898;1.0352504972790675;0.8331731769517636;0.8051178182413165;-0.02184842787341102;-0.021107384261663056;1.0349015569614746;9.999331444871157;0.8335127651523486;-0.005994037390654731;-0.005993991616782083;0.8053746387883721;-0.005790951693748022;0.8053223541755822
41.859898;1.0352491171852662;0.8331732092077361;0.805116745586452;-0.021848427318228877;-0.021107383920258512;1.0349014625411317;9.999307900732775;0.8335137531155702;-0.005994037816360665;-0.0059939917900675025;0.805372735372055;-0.005790951816251652;0.8053226997698383
41.869898;1.035247711067066;0.8331732959045919;0.8051157176216468;-0.021848426766345325;-0.021107383588783092;1.0349013733482406;9.999284825607576;0.8335147034744117;-0.005994038219362277;-0.005993991956364764;0.8053708563188919;-0.0057909519829277886;0.8053230449007337
41.879898;1.0352462793958335;0.8331734428188037;0.8051147330636358;-0.02184842621844836;-0.021107383268316668;1.0349012914290956;9.99926219291478;0.833515613929997;-0.005994038599192622;-0.005993992115579123;0.8053690082337087;-0.0057909521940400915;0.8053233937836819
41.889898;1.0352448221740553;0.8331736557353007;0.8051137930189289;-0.02184842567506973;-0.021107382959738564;1.0349012213802007;9.999239977745257;0.8335164833763532;-0.005994038955105799;-0.005993992267707661;0.8053671962946403;-0.005790952449309378;0.805323750675041
41.899898;1.035243338968297;0.8331739407240549;0.8051129008108238;-0.021848425137020292;-0.02110738266386929;1.034901170446007;9.999218167027948;0.833517311375182;-0.005994039285958538;-0.005993992412806914;0.8053654230109949;-0.005790952747996184;0.8053241201711586
41.909898;1.0352418297870902;0.8331743039403331;0.8051120609237198;-0.021848424605739204;-0.021107382381514064;1.0349011482176391;9.999196768018512;0.833518097621663;-0.005994039590418546;-0.005993992550709294;0.8053636881626138;-0.005790953088775403;0.8053245064439978
41.919898;1.0352402956803055;0.8331747507780771;0.8051112788482077;-0.021848424083025276;-0.02110738211351062;1.0349011656551765;9.999175803512646;0.8335188417695686;-0.005994039867212868;-0.005993992681075133;0.8053619897556349;-0.0057909534697846345;0.8053249115971984
41.929898;1.0352387382886306;0.8331752851393666;0.8051105619353296;-0.021848423570472862;-0.021107381860895922;1.0349012336335601;9.999155298380098;0.8335195435025631;-0.005994040115276081;-0.005993992803878951;0.805360325400025;-0.005790953888810937;0.8053253353390178
41.939898;1.0352371592985716;0.8331759096798692;0.805109919161787;-0.021848423069109515;-0.021107381625203155;1.0349013622470264;9.999135271402482;0.8335202027016462;-0.0059940403337786705;-0.0059939929194660745;0.8053586930767385;-0.005790954343531022;0.805325775784526
41.949898;1.0352355601462648;0.8331766266317401;0.8051093594749463;-0.021848422579427932;-0.02110738140857003;1.034901561257401;9.999115738970211;0.8335208198489749;-0.005994040522137894;-0.0059939930280503055;0.8053570905595238;-0.005790954831886516;0.8053262295057794
41.959898;1.035233941032214;0.8331774380565631;0.8051088904105798;-0.02184842210172105;-0.02110738121352057;1.0349018403650088;9.999096717247086;0.8335213961223744;-0.005994040680215917;-0.005993993129452695;0.805355514290435;-0.005790955352351972;0.8053266912583441
41.969898;1.035232300041736;0.8331783449102034;0.8051085174644766;-0.0218484216365082;-0.021107381042509123;1.034902208214109;9.999078211513053;0.8335219330824272;-0.0059940408085233455;-0.0059939932234395026;0.8053539591935198;-0.005790955903754818;0.805327154894623
41.979898;1.03523063412198;0.8331793458078715;0.8051082437528142;-0.02184842118488369;-0.021107380897101746;1.0349026704426938;9.999060208609215;0.833522432731627;-0.005994040908150492;-0.005993993310215347;0.8053524197555986;-0.0057909564847783744;0.8053276151363951
41.989898;1.0352289410934754;0.8331804371450154;0.8051080703054033;-0.02184842074860576;-0.02110738077723575;1.0349032285841187;9.999042682020951;0.8335228973272221;-0.005994040980592075;-0.005993993390608169;0.8053508908337844;-0.005790957093471235;0.8053280685654727
41.999898;1.0352272210014724;0.8331816147841955;0.8051079969872919;-0.02184842032988904;-0.021107380681310885;1.0349038809823683;9.99902560325594;0.8335233283702754;-0.005994041027543387;-0.005993993466029333;0.8053493675405821;-0.005790957726916159;0.8053285130585742
42.009898;1.0352254758377213;0.8331828754975495;0.8051080228967273;-0.02184841993119438;-0.021107380606830695;1.0349046244787354;9.999008958807712;0.8335237263217375;-0.005994041050649419;-0.005993993538371741;0.8053478452113224;-0.005790958381442129;0.805328946537616
42.019898;1.0352237077902384;0.8331842165254463;0.8051081459038244;-0.021848419555039744;-0.02110738055086794;1.0349054554034978;9.998992760832866;0.8335240911328523;-0.005994041051404197;-0.005993993609657863;0.805346319555125;-0.005790959053371616;0.8053293661219368
42.029898;1.0352219182823525;0.8331856339188135;0.8051083623542102;-0.021848419203696644;-0.02110738051022325;1.034906370166129;9.998977041635735;0.8335244217837294;-0.00599404103125073;-0.005993993681575541;0.805344786675693;-0.005790959739360126;0.805329767621482
42.039898;1.0352201087351647;0.8331871215442769;0.805108667267432;-0.021848418879049036;-0.02110738048141667;1.0349073660397383;9.998961841828702;0.8335247157186929;-0.005994040991810991;-0.005993993755451126;0.8053432430676466;-0.005790960436149232;0.8053301454148708
42.049898;1.0352182809601462;0.8331886715629268;0.8051090544688879;-0.02184841858273485;-0.021107380460758447;1.034908441534934;9.9989471969824;0.8335249696018464;-0.005994040935106746;-0.005993993832479355;0.8053416860434635;-0.005790961140512692;0.8053304933443403
42.059898;1.0352164361529983;0.8331902757976125;0.8051095169867845;-0.021848418316388826;-0.02110738044455786;1.0349095961040637;9.998933127477125;0.8335251801741554;-0.005994040863548585;-0.005993993913597094;0.805340114734186;-0.005790961849492133;0.8053308056799021
42.069898;1.0352145742544454;0.8331919267782422;0.8051100476901115;-0.021848418081772243;-0.021107380429103113;1.0349108301835956;9.998919642523084;0.8335253444897293;-0.005994040779700703;-0.005993993999214829;0.8053385301591284;-0.005790962560631278;0.8053310772553495
42.079898;1.0352126944812807;0.833193617801252;0.8051106393763853;-0.02184841788071746;-0.02110738041047421;1.0349121454640888;9.998906754019758;0.8335254601438435;-0.00599404068588415;-0.005993994089348875;0.8053369333028885;-0.005790963272173245;0.8053313038953285
42.089898;1.0352107954256222;0.8331953426892545;0.8051112852933135;-0.021848417715289524;-0.021107380384692096;1.0349135444066913;9.998894481216828;0.8335255257204941;-0.005994040583795045;-0.005993994184053866;0.8053353231260302;-0.005790963983098996;0.8053314832102949
42.099898;1.0352088747512045;0.8331970958933904;0.8051119805752927;-0.02184841758825248;-0.02110738034819374;1.034915029460224;9.998882839792756;0.8335255412108328;-0.005994040474580721;-0.005993994283604784;0.8053336968691502;-0.005790964692912087;0.8053316142875414
42.109898;1.0352069297792181;0.8331988723365683;0.8051127227081251;-0.02184841750314027;-0.021107380298152914;1.0349166022497036;9.998871831752513;0.8335255082430815;-0.005994040359360949;-0.005993994388184152;0.8053320518181439;-0.005790965401255912;0.8053316965490118
42.119898;1.035204958371501;0.8332006667347354;0.8051135106762326;-0.021848417463625164;-0.021107380232315218;1.034918262363844;9.998861446668313;0.8335254298623678;-0.005994040239452678;-0.0059939944975235734;0.8053303863269311;-0.0057909661074833155;0.8053317292965257
42.129898;1.035202959584842;0.8332024730962195;0.8051143439432902;-0.021848417472778683;-0.02110738014872831;1.034920006568697;9.998851668627442;0.8335253094510277;-0.005994040115954391;-0.005993994610969857;0.8053286998878083;-0.005790966810483275;0.8053317120129818
42.139898;1.0352009342902548;0.8332042847252553;0.8051152212642259;-0.021848417532867623;-0.021107380045961063;1.034921829777797;9.998842484834437;0.8335251494641744;-0.0059940399894685276;-0.005993994727812039;0.8053269927199427;-0.0057909675089637585;0.8053316451942495
42.149898;1.0351985810426019;0.8332058296757584;0.8051161205881757;-0.02184917815900919;-0.02110812084370171;1.0349237273777756;9.998833891754437;0.8335249510501205;-0.005994039860510081;-0.0059939948475042585;0.8053252647618048;-0.005790968201785399;0.8053315312907946
42.159898;1.0351965119514916;0.8332076310419412;0.8051170775417967;-0.021849178326143495;-0.02110812070110844;1.034925696544857;9.998825896309484;0.8335247141461077;-0.0059940397298984165;-0.005993994969628136;0.8053235150903791;-0.005790968888015428;0.8053313742486257
42.169898;1.035194427776598;0.8332094173923896;0.8051180700134334;-0.021849178548955666;-0.02110812053853219;1.0349277357996398;9.998818515046183;0.8335244370616957;-0.0059940395985278346;-0.0059939950936631434;0.8053217426516427;-0.0057909695668027115;0.8053311781633523
42.179898;1.0351923344276073;0.8332111823713697;0.805119096406777;-0.021849178828331872;-0.021108120355970712;1.034929844502071;9.998811766098438;0.8335241158088366;-0.0059940394669004615;-0.005993995218755326;0.8053199468409765;-0.0057909702372359205;0.805330946955759
42.189898;1.0351902376589452;0.8332129194827135;0.8051201564945569;-0.021849179164693394;-0.021108120153313863;1.0349320226457228;9.998805657798664;0.8335237438438324;-0.00599403933496736;-0.005993995343626348;0.8053181269422829;-0.005790970898422174;0.8053306844532248
42.199898;1.035188141975189;0.8332146220933088;0.8051212517508168;-0.02184917955814405;-0.02110811993045498;1.0349342698737374;9.99880019256568;0.8335233125538382;-0.005994039202261769;-0.005993995466760959;0.8053162817187846;-0.005790971549652968;0.8053303937807995
42.209898;1.035186051269796;0.8332162838440401;0.8051223853698221;-0.021849180008696213;-0.021108119687508208;1.0349365838801379;9.998795375701127;0.8335228128198436;-0.005994039067890727;-0.005993995586771362;0.8053144096776529;-0.005790972190466866;0.8053300771666522
42.219898;1.03518396997804;0.833217898871842;0.8051235613890424;-0.02184918051665812;-0.021108119424944848;1.0349389591027627;9.998791207403304;0.8335222367762865;-0.005994038930469025;-0.0059939957025829296;0.8053125092671927;-0.005790972820894504;0.8053297370263507
42.229898;1.0351819032234832;0.8332194617705845;0.8051247833673267;-0.02184918108276623;-0.021108119143672704;1.034941386523576;9.998787667539736;0.8335215785719482;-0.005994038788302175;-0.005993995813300606;0.8053105793615275;-0.005790973441719042;0.8053293772912571
42.239898;1.035179856180665;0.8332209680589799;0.8051260534931717;-0.021849181707644813;-0.021108118845035512;1.034943855445735;9.998784708014322;0.833520834422368;-0.00599403863956074;-0.005993995917982356;0.8053086202184574;-0.005790974054305485;0.8053290034457183
42.249898;1.0351778333516763;0.8332224150205048;0.8051273723867752;-0.021849182391203894;-0.021108118530868553;1.0349463555145797;9.998782259461185;0.8335200025284876;-0.00599403848248516;-0.005993996015619337;0.8053066336563186;-0.005790974660049471;0.8053286214114397
42.259898;1.0351758381539098;0.8332238020092059;0.8051287397917206;-0.021849183132602125;-0.02110811820358462;1.0349488760376484;9.998780249076253;0.8335190828402423;-0.005994038315896448;-0.005993996105297895;0.8053046221543715;-0.005790975259640795;0.8053282373671118
42.269898;1.035173873305121;0.8332251297867731;0.8051301556983664;-0.02184918393051683;-0.021108117865934018;1.0349514043414538;9.99877860750962;0.8335180765854254;-0.005994038139637775;-0.005993996186384084;0.8053025883347933;-0.005790975852542832;0.8053278590252516
42.279898;1.0351719417224257;0.8332263994426554;0.8051316201640266;-0.021849184783364832;-0.021108117520566717;1.034953926110821;9.998777264071528;0.8335169856616735;-0.005994037954616926;-0.00599399625866586;0.8053005353978012;-0.005790976437161787;0.8053274960394707
42.289898;1.0351700467077638;0.8332276121212894;0.8051331323093038;-0.021849185689330145;-0.021108117169919883;1.0349564266090974;9.99877615431276;0.8335158123482964;-0.005994037762644301;-0.005993996322235542;0.8052984671779883;-0.005790977011480921;0.8053271582656439
42.299898;1.0351681910858008;0.8332287695941872;0.8051346908321968;-0.021849186646204787;-0.021108116816444686;1.0349588914994547;9.998775230594305;0.833514559957501;-0.005994037566125634;-0.005993996377173192;0.80529638780996;-0.005790977573576996;0.8053268539029148
42.309898;1.0351663763993635;0.833229874313997;0.8051362949376778;-0.021849187651309585;-0.021108116462538653;1.0349613076522903;9.99877445195049;0.8335132338947016;-0.005994037367460558;-0.00599399642340317;0.8052943021803748;-0.005790978121928331;0.8053265896757971
42.319898;1.0351646032636257;0.8332309289530494;0.8051379437613944;-0.0218491887016749;-0.021108116109915448;1.034963663651241;9.998773770152079;0.8335118416332804;-0.005994037168458566;-0.005993996460885947;0.8052922159321253;-0.005790978655559936;0.8053263720107662
42.329898;1.035162872191576;0.8332319365432211;0.805139635909954;-0.02184918979431188;-0.021108115759170168;1.0349659496487913;9.998773134329248;0.8335103913494152;-0.005994036970303767;-0.005993996490063052;0.8052901342844302;-0.005790979173889351;0.805326207620085
42.339898;1.0351611834189616;0.8332329007260745;0.8051413702103083;-0.0218491909263118;-0.021108115410091402;1.034968156979065;9.998772501258072;0.8335088904403297;-0.0059940367738449424;-0.005993996512069178;0.8052880614034763;-0.005790979676447623;0.8053261037935419
42.349898;1.0351595362532713;0.8332338252748733;0.8051431458408325;-0.021849192094851193;-0.0211081150622103;1.034970277706577;9.998771832624994;0.8335073448374483;-0.005994036579731329;-0.005993996528423463;0.8052860006400718;-0.0057909801627248104;0.8053260682818163
42.359898;1.0351579290537918;0.8332347136670137;0.8051449612044329;-0.021849193297147042;-0.021108114715035525;1.0349723043160404;9.998771084516573;0.8335057592739873;-0.005994036388401951;-0.005993996540651565;0.8052839547129907;-0.00579098063195136;0.8053261084001386
42.369898;1.035156359591751;0.8332355693323621;0.8051468130517893;-0.021849194530050072;-0.021108114368074134;1.0349742298490527;9.9987702096925;0.8335041379208904;-0.005994036199972709;-0.005993996550263381;0.8052819257213288;-0.005790981082954723;0.8053262298989468
42.379898;1.0351548252355718;0.8332363957697522;0.8051486968965389;-0.0218491957895662;-0.021108114020802742;1.0349760479294294;9.998769174436843;0.8335024841936999;-0.00599403601403302;-0.0059939965589530944;0.8052799154096661;-0.0057909815147085516;0.8053264364821932
42.389898;1.0351533226417844;0.8332371959722042;0.8051506083169693;-0.021849197071133163;-0.021108113672590696;1.034977752507736;9.998767965350371;0.8335007999765518;-0.005994035829528722;-0.0059939965685455905;0.8052779258715039;-0.005790981927229636;0.8053267302356442
42.399898;1.0351518477728372;0.833237971817826;0.8051525439723355;-0.021849198370375033;-0.02110811332273173;1.0349793385024648;9.998766578673266;0.8334990853653558;-0.00599403564483519;-0.005993996580639797;0.8052759596826814;-0.005790982321798213;0.8053271114773912
42.409898;1.0351503970737923;0.833238724043696;0.8051545020383591;-0.021849199683409145;-0.021108112970617668;1.0349808033926318;9.998765010824815;0.8334973387468605;-0.005994035457985734;-0.005993996596392658;0.8052740191286207;-0.005790982700570514;0.8053275774817807
42.419898;1.0351489685290418;0.8332394527617746;0.8051564821847634;-0.021849201006888485;-0.021108112615694348;1.0349821477189636;9.998763256846333;0.8334955570567018;-0.005994035266799825;-0.005993996616634379;0.8052721061157908;-0.005790983066259029;0.8053281220788415
42.429898;1.0351475614828092;0.8332401581764178;0.8051584847396257;-0.02184920233820753;-0.021108112257272743;1.0349833739360221;9.998761314004424;0.8334937364046657;-0.005994035068744186;-0.0059939966421438205;0.805270223131524;-0.005790983421892391;0.8053287371476512
42.439898;1.0351461761913048;0.833240841065369;0.8051605097205359;-0.021849203675537058;-0.021108111894745877;1.0349844853833672;9.998759194455085;0.833491872634642;-0.0059940348609066885;-0.005993996673666018;0.8052683738038793;-0.005790983770462813;0.8053294146858226
42.449898;1.0351448141350363;0.8332415029403859;0.8051625566244217;-0.021849205017545115;-0.0211081115279485;1.0349854857302139;9.998756936314972;0.8334899616462418;-0.005994034640364334;-0.005993996711327395;0.8052665626711603;-0.005790984114562935;0.8053301480527317
42.459898;1.035143478609687;0.8332421460161058;0.8051646242113853;-0.021849206363089454;-0.02110811115706884;1.0349863786181475;9.99875459909348;0.8334879996585507;-0.005994034404658706;-0.005993996753899849;0.805264794750237;-0.0057909844561861235;0.8053309321429758
42.469898;1.035142174427369;0.833242773204781;0.8051667100301412;-0.021849207711009292;-0.021108110782208356;1.0349871678747458;9.998752257850905;0.8334859832385868;-0.0059940341520783565;-0.005993996798785645;0.8052630750887209;-0.005790984796907951;0.8053317628260115
42.479898;1.035140906285363;0.8332433884829029;0.8051688104528476;-0.021849209059981594;-0.021108110403052674;1.0349878569723119;9.998750007493602;0.8334839094605422;-0.00599403388166785;-0.005993996842709105;0.8052614087680547;-0.005790985138291439;0.8053326364227104
42.489898;1.0351396774240003;0.8332439973330089;0.8051709208219225;-0.02184921040836024;-0.021108110018951635;1.034988447305193;9.998747964876452;0.8334817769573811;-0.005994033592938413;-0.0059939968824138596;0.8052598015052227;-0.00579098548211108;0.8053335497255962
42.499898;1.0351384903961276;0.8332446065722796;0.8051730352573292;-0.021849211753948734;-0.021108109629289183;1.0349889376145436;9.998746260034057;0.8334795868316605;-0.005994033285580205;-0.005993996915119705;0.8052582598421799;-0.0057909858304217325;0.8053344997067361
42.509898;1.0351373483118917;0.8332452232576095;0.805175146470841;-0.021849213093915586;-0.021108109233745505;1.0349893253085813;9.998745017427643;0.8334773417972328;-0.005994032959484467;-0.005993996938763031;0.805256790616711;-0.0057909861853747534;0.8053354821895468
42.519898;1.0351362538752686;0.8332458530737218;0.8051772461692395;-0.021849214425084664;-0.02110810883223936;1.0349896081643704;9.998744337510264;0.833475044843655;-0.005994032614726841;-0.005993996951967085;0.8052554005316886;-0.005790986548887902;0.8053364907173651
42.529898;1.0351352074276507;0.8332464997118704;0.8051793262059042;-0.02184921574431891;-0.021108108424911707;1.034989785541173;9.99874429213858;0.8334726993970376;-0.005994032251419391;-0.00599399695387541;0.8052540960602622;-0.005790986922603132;0.8053375170364724
42.539898;1.0351342070947132;0.8332471660786358;0.8051813792620643;-0.021849217048652867;-0.02110810801250527;1.0349898588271702;9.998744931372528;0.8334703098235463;-0.005994031869879482;-0.005993996943877586;0.8052528829079901;-0.005790987307814117;0.8053385527208369
42.549898;1.0351332503446617;0.8332478556318628;0.8051833985220167;-0.021849218335421625;-0.021108107596627724;1.0349898308210905;9.998746293394264;0.8334678809998984;-0.005994031470915112;-0.005993996921211471;0.8052517650330034;-0.005790987705252969;0.8053395908339657
42.559898;1.035132334226732;0.8332485721572518;0.8051853774401122;-0.021849219602316627;-0.02110810717954459;1.0349897045346332;9.998748412065105;0.8334654177232778;-0.005994031055697301;-0.005993996884849099;0.8052507448236782;-0.005790988115136038;0.805340626694111
42.569898;1.0351314550861632;0.8332493189019191;0.8051873099735157;-0.02184922084684857;-0.021108106763779114;1.0349894824447246;9.998751314983643;0.8334629242318703;-0.005994030625366504;-0.00599399683384169;0.8052498246073574;-0.005790988537313728;0.8053416571061706
42.579898;1.0351306096453172;0.8332500980500598;0.8051891905852393;-0.02184922206564852;-0.021108106351620286;1.0349891663532993;9.998755015796823;0.8334604037713196;-0.005994030180843674;-0.005993996767624122;0.8052490075513503;-0.0057909889713769576;0.8053426788331176
42.589898;1.0351297963293404;0.8332509099178962;0.8051910139128339;-0.021849223254589874;-0.021108105944788253;1.0349887573497414;9.998759510957356;0.8334578587813015;-0.005994029722887417;-0.0059939966860033875;0.8052482974181839;-0.005790989416869665;0.8053436878153025
42.599898;1.035129014985133;0.8332517523139986;0.8051927747146618;-0.021849224409658915;-0.0211081055446451;1.0349882560360677;9.998764782202738;0.8334552915013614;-0.005994029252209341;-0.005993996588993639;0.8052476978899729;-0.005790989873453897;0.8053446797776778
42.609898;1.0351282653798364;0.8332526210588654;0.8051944676741613;-0.021849225527518727;-0.021108105152675347;1.0349876630833785;9.99877080305701;0.8334527042487245;-0.005994028769637089;-0.005993996476655355;0.805247211487131;-0.00579099034089122;0.8053456516203553
42.619898;1.0351275466317647;0.8332535109571397;0.8051960864081785;-0.021849226605321855;-0.021108104770733663;1.0349869798574927;9.99877754995057;0.8334500994072515;-0.005994028276257047;-0.005993996349053679;0.8052468385406485;-0.005790990819011239;0.8053466030284828
42.629898;1.0351268581800648;0.8332544165557713;0.8051976230451704;-0.021849227640528816;-0.021108104400901353;1.0349862094048639;9.998785010372108;0.8334474796480746;-0.005994027773442791;-0.005993996206327307;0.8052465769512988;-0.005790991307822312;0.8053475380043739
42.639898;1.035126200646825;0.8332553325667367;0.8051990698154889;-0.021849228631060678;-0.021108104045079727;1.03498535721663;9.998793180511397;0.833444848376508;-0.0059940272628951794;-0.005993996048664387;0.8052464227463926;-0.005790991807631202;0.8053484645735499
42.649898;1.0351255760273839;0.8332562536181093;0.8052004213279516;-0.02184922957519527;-0.021108103704826697;1.0349844303022298;9.998802062337925;0.8334422097917786;-0.005994026746789101;-0.00599399587611712;0.8052463712840684;-0.005790992318846232;0.8053493919876725
42.659898;1.0351249875809307;0.8332571737969039;0.8052016750781081;-0.021849230471249825;-0.021108103381590575;1.034983434936384;9.998811661633678;0.8334395685969886;-0.005994026227842473;-0.005993995688559071;0.8052464185184682;-0.005790992841655441;0.8053503282052878
42.669898;1.0351244390344945;0.8332580868458633;0.8052028298397639;-0.021849231317593937;-0.02110810307669041;1.0349823751093976;9.998821979028754;0.8334369297947158;-0.00599402570911322;-0.00599399548586565;0.8052465611997013;-0.005790993375988387;0.8053512794839442
42.679898;1.0351239331912647;0.8332589869665962;0.8052038837542214;-0.021849232112930512;-0.021108102791018164;1.0349812521878978;9.998833005416147;0.8334342985653466;-0.005994025193645697;-0.005993995268000184;0.8052467958189813;-0.005790993921591892;0.805352251126766
42.689898;1.0351234711528736;0.8332598695145865;0.8052048339550869;-0.021849232856639422;-0.021108102525154236;1.0349800648694525;9.998844728513516;0.8334316805726676;-0.005994024684178194;-0.005993995035022997;0.805247117688748;-0.005790994478035167;0.8053532483861607
42.699898;1.035123053316362;0.8332607311029344;0.8052056775929594;-0.021849233549023222;-0.02110810227958991;1.034978809562879;9.998857137947935;0.8334290823174403;-0.005994024182967826;-0.005993994787115148;0.8052475212240251;-0.005790995044686616;0.8053542768348817
42.709898;1.0351226813077747;0.8332615693706668;0.8052064126408205;-0.021849234191042628;-0.021108102054607635;1.0349774812521548;9.998870223082868;0.833426510687049;-0.005994023691781401;-0.005993994524588793;0.8052480006391225;-0.005790995620727538;0.8053553418632223
42.719898;1.0351223586165819;0.8332623830102134;0.8052070379725309;-0.02184923478360158;-0.0211081018502768;1.0349760738552576;9.998883971544076;0.8334239727299103;-0.005994023212124773;-0.005993994248031874;0.8052485498882359;-0.005790996205308203;0.8053564476865719
42.729898;1.035122089842578;0.8332631720195468;0.8052075532041636;-0.021849235327148067;-0.021108101666674813;1.0349745796300842;9.998898368734624;0.833421476178905;-0.005994022745577323;-0.005993993958357269;0.8052491619317919;-0.005790996797722502;0.8053575965749802
42.739898;1.0351218800953563;0.8332639377789063;0.8052079583151842;-0.02184923582187365;-0.021108101504013096;1.0349729883637984;9.998913395105768;0.8334190293077633;-0.00599402229388391;-0.00599399365645699;0.8052498281317604;-0.005790997397386475;0.8053587892043288
42.749898;1.0351217340953518;0.8332646826897976;0.8052082530150564;-0.021849236267873755;-0.02110810136255687;1.034971288015464;9.99892903253808;0.8334166399395889;-0.0059940218588328395;-0.005993993342917695;0.8052505386650793;-0.005790998003695796;0.805360025901423
42.759898;1.035121654413542;0.8332654091356155;0.8052084364465594;-0.021849236664952677;-0.02110810124233575;1.0349694670960146;9.998945274163981;0.8334143145324022;-0.0059940214421936085;-0.005993993018164706;0.8052512840108429;-0.0057909986160090375;0.8053613072672654
42.769898;1.0351216410465784;0.8332661186651737;0.8052085076787399;-0.02184923701254931;-0.02110810114291306;1.0349675164982652;9.99896211647264;0.833412057682626;-0.005994021045585428;-0.005993992682736032;0.8052520559449353;-0.005790999233782047;0.805362633630046
42.779898;1.0351216928094022;0.8332668126652704;0.8052084664141413;-0.02184923730998341;-0.021108101063458277;1.0349654301127251;9.998979545728206;0.8334098722991427;-0.005994020670196385;-0.005993992337506767;0.8052528473508268;-0.005790999856579289;0.805364004272005
42.789898;1.0351218076033404;0.8332674934424976;0.805208313414935;-0.021849237556574017;-0.021108101003108334;1.0349632055642919;9.998997537345057;0.8334077602204891;-0.005994020316538528;-0.005993991983770777;0.8052536520160848;-0.005791000483782366;0.8053654172726019
42.799898;1.035121981370449;0.8332681643114515;0.8052080506726964;-0.021849237751432608;-0.02110810096149298;1.0349608445594491;9.99901606061444;0.8334057224786071;-0.005994019984403821;-0.005993991622919564;0.8052544645174158;-0.005791001114241666;0.8053668698292182
42.809898;1.035122208418703;0.8332688294558765;0.8052076809565217;-0.02184923789339559;-0.02110810093903717;1.0349583521864234;9.999035085091865;0.8334037591467305;-0.005994019673055668;-0.005993991255974083;0.8052552795505572;-0.005791001746157274;0.8053683583878669
42.819898;1.0351224832235364;0.8332694939354648;0.8052072068031004;-0.02184923798139167;-0.021108100936766495;1.034955735611614;9.999054588840611;0.8334018694382496;-0.005994019381422132;-0.005993990883404896;0.8052560914763804;-0.0057910023771938594;0.8053698786982901
42.829898;1.0351228014742393;0.8332701632492276;0.805206629834423;-0.021849238015000515;-0.021108100955804118;1.0349530027085743;9.999074560970065;0.833400052112278;-0.005994019108187885;-0.005993990505128981;0.8052568946538321;-0.005791003004727885;0.8053714263514464
42.839898;1.0351231593397667;0.8332708427428739;0.8052059507611891;-0.021849237994747896;-0.021108100996985197;1.0349501619294195;9.999095001122175;0.8333983055715818;-0.005994018851819266;-0.005993990120541475;0.805257683826378;-0.005791003626079385;0.8053729972759471
42.849898;1.0351235523114477;0.833271537287558;0.8052051695311749;-0.021849237921770973;-0.02110810106091871;1.0349472232064625;9.999115918347535;0.8333966277517227;-0.00599401861040339;-0.005993989728750019;0.8052584538754095;-0.005791004238632252;0.8053745878092515
42.859898;1.0351239752705084;0.833272251261071;0.8052042854220794;-0.02184923779724523;-0.021108101148221214;1.0349441978494807;9.999137322437917;0.8333950163521503;-0.005994018381599762;-0.00599398932901424;0.805259199136861;-0.00579100483995556;0.8053761947224322
42.869898;1.03512442323468;0.833272988582197;0.8052032976409264;-0.021849237622334254;-0.021108101259486124;1.0349410973935806;9.999159211510502;0.8333934690171773;-0.00599401816322248;-0.0059939889211444095;0.8052599130035779;-0.005791005428005371;0.8053778153492346
42.879898;1.0351248911382709;0.8332737525104512;0.8052022061936599;-0.021849237398478903;-0.021108101395161557;1.0349379331970903;9.999181568613464;0.8333919832936703;-0.005994017954077822;-0.0059939885055305935;0.8052605877961916;-0.005791006001260862;0.8053794475871594
42.889898;1.0351253728735228;0.8332745456814952;0.80520101206982;-0.021849237127514715;-0.02110810155563667;1.034934717090522;9.99920437202332;0.8333905573183639;-0.005994017754214543;-0.005993988082760135;0.8052612148782338;-0.005791006558684776;0.8053810891877093
42.899898;1.035125860309473;0.8332753704768427;0.8051997167559038;-0.021849236811828432;-0.021108101741406107;1.0349314612988925;9.999227608149488;0.8333891908376359;-0.00599401756447073;-0.005993987653439921;0.8052617854385565;-0.005791007099598593;0.8053827369540322
42.909898;1.0351263420360481;0.8332762294063636;0.8051983216813771;-0.02184923645452622;-0.021108101953056756;1.0349281773975607;9.999251271407298;0.8333878851397916;-0.005994017385862402;-0.00599398721837879;0.8052622912832847;-0.00579100762353114;0.8053843872762823
42.919898;1.0351268034453192;0.8332771255966868;0.8051968278865704;-0.021849236059046175;-0.021108102191173587;1.0349248759868206;9.999275351395088;0.8333866421818042;-0.00599401721929883;-0.0059939867785231814;0.805262725289512;-0.005791008130096827;0.8053860371806446
42.929898;1.035127228976388;0.833278062539201;0.8051952360033288;-0.021849235628432325;-0.02110810245644527;1.0349215673962544;9.999299818843475;0.8333854637593296;-0.005994017065675402;-0.00599398633478669;0.805263082047325;-0.005791008618938621;0.8053876843002488
42.939898;1.0351276036828783;0.8332790430593502;0.8051935467805204;-0.021849235165092764;-0.021108102749821438;1.0349182626606563;9.999324622561298;0.8333843511305896;-0.00599401692597185;-0.005993985888134317;0.8052633581813734;-0.005791009089663209;0.805389326605869
42.949898;1.0351279130991895;0.8332800691568119;0.8051917620230974;-0.021849234671147424;-0.021108103072366585;1.0349149735125396;9.999349706593588;0.8333833054325226;-0.005994016800960407;-0.005993985439583583;0.8052635522502458;-0.005791009541797116;0.8053909627662799
42.959898;1.0351281435317619;0.8332811425653126;0.8051898846461756;-0.0218492341487724;-0.021108103424962568;1.0349117110874233;9.999375032825482;0.8333823284816972;-0.005994016690754244;-0.005993984989956515;0.8052636652888202;-0.00579100997479891;0.8053925923214755
42.969898;1.0351282829631647;0.8332822647447873;0.8051879174871339;-0.021849233600187486;-0.021108103808136207;1.0349084858824633;9.999400582749068;0.8333814231224558;-0.00599401659487709;-0.005993984539669184;0.8052637014610946;-0.005791010388110104;0.8053942156054237
42.979898;1.035128320928567;0.8332834361718613;0.8051858626486407;-0.02184923302757655;-0.021108104221958558;1.0349053092045253;9.99942634354729;0.8333805928646493;-0.0059940165128015265;-0.005993984088674878;0.8052636672595185;-0.005791010781331445;0.8053958337010905
42.989898;1.0351282476142538;0.8332846557094851;0.8051837222895774;-0.021849232433231208;-0.021108104666145218;1.0349021927794604;9.999452297657974;0.8333798414806416;-0.005994016444202343;-0.005993983636431462;0.805263569714607;-0.005791011154362884;0.8053974479785301
42.999898;1.0351280533891565;0.8332859211412409;0.8051814998659123;-0.021849231819654827;-0.021108105140392998;1.0348991469483912;9.999478416056736;0.8333791729842192;-0.005994016388807742;-0.005993983181985795;0.8052634152869156;-0.005791011507165724;0.8053990594312646
43.009898;1.0351277289789784;0.8332872302018904;0.8051792004231852;-0.021849231189362255;-0.02110810564452451;1.0348961803626797;9.999504654465472;0.8333785912363642;-0.005994016346375548;-0.005993982724328109;0.8052632098241365;-0.005791011839505032;0.8054006687415436
43.019898;1.035127265941712;0.8332885802826117;0.8051768296641666;-0.021849230544601996;-0.021108106178309053;1.0348933004632923;9.999530958530356;0.8333780989684764;-0.005994016316907772;-0.0059939822627876945;0.8052629588733181;-0.00579101215126182;0.8054022773833304
43.029898;1.0351266567131066;0.8332899675207703;0.805174393291743;-0.021849229887398874;-0.02110810674131718;1.0348905131275332;9.999557270950922;0.8333776974947654;-0.005994016300627406;-0.0059939817971211215;0.8052626676439356;-0.005791012443003834;0.8054038885821722
43.039898;1.035125894633465;0.8332913873201525;0.805171897413554;-0.021849229219916406;-0.021108107333087902;1.0348878225238496;9.999583528827138;0.8333773874192089;-0.005994016297558475;-0.005993981327406047;0.8052623404177686;-0.005791012716137306;0.8054055064677261
43.049898;1.035124974791835;0.8332928359933504;0.8051693487596986;-0.021849228544797986;-0.021108107953446757;1.0348852322020305;9.999609657382534;0.8333771691029778;-0.0059940163072378485;-0.00599398085412882;0.8052619801551683;-0.005791012972575885;0.805407134057831
43.059898;1.0351238944407801;0.8332943115511037;0.8051667543362382;-0.021849227865299636;-0.021108108602482877;1.034882746346219;9.999635572892416;0.8333770428055989;-0.005994016328797195;-0.005993980378336704;0.8052615887070417;-0.005791013214370868;0.8054087723084278
43.069898;1.0351226522649852;0.8332958129351659;0.80516412158814;-0.021849227185214763;-0.02110810928017247;1.0348803700326779;9.999661194879613;0.8333770089060717;-0.00599401636118931;-0.005993979901379197;0.8052611671947649;-0.005791013443626185;0.8054104201613567
43.079898;1.0351212475998302;0.8332973390938037;0.8051614587213265;-0.021849226508564135;-0.02110810998624281;1.034878108673636;9.999686453196366;0.8333770676909378;-0.0059940164035861875;-0.005993979424437047;0.8052607167746185;-0.0057910136626344675;0.8054120741747078
43.089898;1.0351196800672666;0.8332988890881652;0.8051587740669426;-0.021849225839110146;-0.021108110720439104;1.0348759677496155;9.999711280880636;0.8333772188333098;-0.005994016455848304;-0.005993978948522312;0.8052602395892552;-0.005791013874075323;0.8054137283896623
43.099898;1.0351179494121532;0.83330046254027;0.805156075439317;-0.021849225180013743;-0.021108111482623048;1.0348739531403373;9.999735608885986;0.8333774610528718;-0.005994016518462111;-0.005993978474878845;0.8052597390427451;-0.005791014081121796;0.8054153754070746
43.109898;1.0351160550834986;0.8333020598083076;0.8051533707082228;-0.021849224533783844;-0.02110811227238249;1.0348720708388115;9.999759377577327;0.8333777919041985;-0.005994016591828683;-0.005993978005288812;0.8052592196356309;-0.005791014287209569;0.8054170072160967
43.119898;1.035113995197556;0.833303682004045;0.8051506685074304;-0.02184922390238572;-0.02110811308869921;1.034870326003742;9.99978255211277;0.8333782077665328;-0.005994016675677362;-0.005993977542210608;0.8052586867135838;-0.005791014495539195;0.8054186152434775
43.129898;1.0351117665798288;0.8333053303492612;0.8051479776881372;-0.021849223287495223;-0.021108113930156987;1.0348687223723883;9.999805124148946;0.833378704014853;-0.005994016769069612;-0.0059939770885721775;0.8052581462972618;-0.005791014708706964;0.805420191356836
43.139898;1.0351093668776046;0.8333070049403816;0.8051453062967617;-0.02184922269070118;-0.021108114795099532;1.0348672621764445;9.999827102646398;0.8333792749367064;-0.005994016870692059;-0.005993976647241464;0.8052576054113533;-0.005791014928503599;0.8054217290757523
43.149898;1.035106795874005;0.833308703975907;0.8051426614556667;-0.021849222113371588;-0.021108115681347;1.0348659466999275;9.999848503402783;0.8333799135803042;-0.005994016979054622;-0.0059939762206375645;0.805257071957233;-0.005791015155876002;0.8054232234520772
43.159898;1.0351040550448178;0.8333104236167094;0.8051400495830435;-0.021849221556395154;-0.021108116586111274;1.0348647773284674;9.99986934112281;0.8333806123315215;-0.00599401709250267;-0.005993975810497236;0.8052565534669698;-0.0057910153912747436;0.8054246707551483
43.169898;1.0351011476497327;0.8333121579194599;0.8051374762652624;-0.02184922101997625;-0.021108117506322948;1.0348637562644745;9.999889631089424;0.8333813639620445;-0.00599401720915515;-0.005993975417729603;0.8052560564675334;-0.005791015635046372;0.8054260685019234
43.179898;1.0350980791854076;0.833313898844608;0.8051349462564723;-0.02184922050360237;-0.021108118439070084;1.0348628861221023;9.999909397318435;0.8333821620058209;-0.005994017326781288;-0.005993975042688212;0.805255586772619;-0.005791015887541752;0.8054274152610296
43.189898;1.0350948565500155;0.8333156368276241;0.8051324633918882;-0.02184922000642665;-0.02110811938198605;1.0348621682593575;9.999928671225199;0.8333830004681178;-0.005994017442780815;-0.005993974685734498;0.8052551490915372;-0.005791016149262283;0.8054287106689766
43.199898;1.03509148607808;0.8333173616317875;0.8051300302555713;-0.021849219527628392;-0.02110812033327188;1.034861601800741;9.999947482787125;0.8333838740571127;-0.005994017554565366;-0.005993974347619215;0.8052547467516892;-0.005791016421070327;0.8054299556402483
43.209898;1.0350879718870416;0.833319062853449;0.805127647969155;-0.02184921906624649;-0.021108121291326165;1.0348611849462315;9.999965860289064;0.8333847789054597;-0.005994017660047214;-0.005993974029659124;0.8052543827926633;-0.005791016704148511;0.8054311518087096
43.219898;1.0350843158569751;0.8333207307561318;0.8051253159018016;-0.021849218620933714;-0.021108122254493353;1.034860916519442;9.999983836586399;0.8333857126137875;-0.005994017757662355;-0.0059939737337832985;0.805254061096523;-0.005791016999603858;0.8054323005643911
43.229898;1.0350805189147152;0.8333223572971991;0.8051230314221923;-0.021849218190139956;-0.02110812322118576;1.0348607958028613;10.000001446747598;0.8333866739416145;-0.005994017845968895;-0.005993973462392418;0.8052537861807679;-0.005791017307924377;0.8054334030404314
43.239898;1.0350765819694152;0.8333239359665062;0.805120790169844;-0.02184921777242964;-0.021108124189972044;1.0348608214196948;10.000018717195735;0.8333876628396754;-0.005994017923373116;-0.005993973218103627;0.8052535617792203;-0.005791017628643314;0.8054344610679168
43.249898;1.0350725060912338;0.8333254610882119;0.8051185869525014;-0.021849217366510017;-0.02110812515944933;1.03486099033732;10.000035654181172;0.8333886802018606;-0.0059940179883715;-0.005993973003388178;0.805253389423519;-0.005791017960339225;0.8054354778460941
43.259898;1.035068292931609;0.8333269275718093;0.8051164169298757;-0.021849216971193904;-0.021108126128290754;1.0348612978404281;10.00005223310692;0.8333897272469578;-0.005994018039959458;-0.005993972820171482;0.8052532684587832;-0.005791018301021867;0.8054364572554181
43.269898;1.0350639454304555;0.8333283306529305;0.805114276184678;-0.021849216585512216;-0.02110812709535698;1.0348617388517747;10.000068397800447;0.8333908050075866;-0.005994018077556462;-0.005993972669717676;0.8052531970134684;-0.005791018648615564;0.8054374021540959
43.279898;1.0350594680736114;0.8333296657370693;0.8051121612441251;-0.021849216208696502;-0.021108128059540068;1.0348623093405414;10.000084076730948;0.8333919138194215;-0.005994018100611959;-0.005993972552889643;0.8052531721825748;-0.005791019001026244;0.8054383134286074
43.289898;1.0350548670187067;0.8333309284368455;0.8051100685750258;-0.021849215840065873;-0.02110812901959131;1.0348630063135127;10.000099201090379;0.8333930528047873;-0.005994018108467713;-0.005993972470496706;0.8052531896478415;-0.005791019356010235;0.8054391904430419
43.299898;1.0350501502242615;0.833332114297883;0.8051079951820408;-0.02184921547897904;-0.021108129974091092;1.0348638265055552;10.000113712163149;0.8333942200222364;-0.005994018100449043;-0.005993972423569188;0.8052532442492117;-0.005791019711235636;0.8054400316461567
43.309898;1.0350453272302502;0.8333332182453628;0.805105939412039;-0.021849215124605432;-0.02110813092137228;1.0348647652648617;10.000127564560593;0.8333954137970441;-0.005994018076057741;-0.005993972413485037;0.8052533312625679;-0.005791020064415489;0.8054408348215986
43.319898;1.0350404095182786;0.833334234170294;0.8051039004362259;-0.021849214775768202;-0.021108131859520984;1.034865816681386;10.000140727420522;0.8333966338121654;-0.005994018035279627;-0.005993972441754669;0.8052534472935884;-0.005791020413452201;0.8054415974847714
43.329898;1.0350354111284104;0.8333351552104381;0.8051018771589832;-0.021849214431271302;-0.021108132786602597;1.034866974439626;10.000153179672306;0.8333978804322844;-0.005994017978708816;-0.00599397250956591;0.805253590562032;-0.0057910207564924945;0.8054423174044246
43.339898;1.0350303478296203;0.8333359744681997;0.8050998685521771;-0.021849214090382343;-0.021108133700679745;1.0348682324718104;10.000164905510955;0.8333991537231272;-0.005994017907479174;-0.005993972617513662;0.8052537602693898;-0.005791021091695065;0.8054429927496866
43.349898;1.0350252358637821;0.83333668507429;0.8050978750624534;-0.021849213753052727;-0.021108134599508464;1.034869585146684;10.00017589413425;0.8334004537482097;-0.005994017823073793;-0.005993972765735976;0.8052539552794319;-0.00579102141702876;0.8054436214883944
43.359898;1.035020091581296;0.8333372798655655;0.8050958987315964;-0.021849213419804125;-0.021108135480493413;1.034871027759367;10.00018613850254;0.8334017816242382;-0.0059940177269015935;-0.00599397295421685;0.8052541736286796;-0.005791021730393115;0.8054442003429384
43.369898;1.0350149306671794;0.83333775139452;0.8050939420193213;-0.02184921309155886;-0.021108136340987453;1.0348725578236861;10.000195633174116;0.8334031406715209;-0.005994017619955239;-0.005993973182943343;0.8052544129561956;-0.005791022029740225;0.8054447240873079
43.379898;1.035009766448837;0.8333380920927119;0.805092007323621;-0.021849212769577697;-0.021108137178448623;1.0348741754063362;10.000204370984745;0.8334045366319438;-0.005994017502757867;-0.005993973451884245;0.8052546699403261;-0.005791022313106399;0.8054451853361901
43.389898;1.035004608872403;0.8333382948310332;0.8050900974834161;-0.02184921245524496;-0.02110813799026135;1.0348758813285452;10.000212333159114;0.8334059761108775;-0.005994017375626285;-0.0059939737609777275;0.8052549391876063;-0.005791022578791525;0.8054455746766609
43.399898;1.034999465057337;0.8333383535132471;0.8050882161420901;-0.0218492121496921;-0.02110813877349257;1.034877675416401;10.000219481377828;0.8334074646594485;-0.0059940172393516825;-0.005993974110234841;0.8052552143516745;-0.0057910228255259886;0.8054458814917359
43.409898;1.0349943406821591;0.8333382628637844;0.805086367375367;-0.021849211853532963;-0.021108139524913118;1.0348795566634688;10.000225763129338;0.8334090062624208;-0.005994017095633373;-0.005993974499700269;0.8052554908929443;-0.005791023052291846;0.8054460953319199
43.419898;1.0349892410312673;0.8333380182518445;0.8050845550820154;-0.021849211566879353;-0.021108140241340573;1.0348815242120903;10.00023112102257;0.8334106035569566;-0.005994016946598385;-0.005993974929157213;0.8052557673703178;-0.005791023257977915;0.8054462069558737
43.429898;1.0349841708342853;0.8333376163787017;0.8050827829771426;-0.021849211289655994;-0.021108140919998394;1.0348835772674922;10.000235493968024;0.8334122575089676;-0.005994016794046335;-0.00599397539793672;0.8052560447339895;-0.005791023441264325;0.8054462089378547
43.439898;1.0349791336731449;0.8333370561244589;0.8050810549627928;-0.021849211021783076;-0.021108141558548493;1.0348857138066472;10.0002388122053;0.8334139673846969;-0.005994016639305659;-0.005993975904887442;0.8052563252007345;-0.005791023600741092;0.8054460965481636
43.449898;1.0349741326299213;0.8333363388038552;0.8050793750814987;-0.02184921076304729;-0.021108142154829437;1.034887929942411;10.0002409947038;0.8334157315437062;-0.005994016483380169;-0.00599397644832393;0.8052566114821573;-0.005791023735202685;0.8054458686621593
43.459898;1.0349691711888933;0.8333354677999878;0.8050777471407518;-0.021849210513208997;-0.02110814270656431;1.034890220731706;10.000241955491287;0.8334175478295472;-0.005994016326824358;-0.0059939770261366685;0.8052559058975738;-0.005791023844010242;0.8054445273053731
43.469898;1.034964252841487;0.8333344478933814;0.8050761742834779;-0.021849210272128546;-0.021108143211275653;1.0348925810805332;10.000241616673717;0.8334194132713086;-0.005994016169755123;-0.005993977636049725;0.805256209829199;-0.005791023927075628;0.8054440751895138
43.479898;1.0349593806274;0.8333332846506949;0.8050746585975072;-0.02184921003935518;-0.021108143666547705;1.0348950057472956;10.000239920977101;0.8334213238187681;-0.005994016012319264;-0.005993978275824931;0.8052565245783961;-0.005791023984333188;0.8054435135544166
43.489898;1.034954557718436;0.8333319841593537;0.8050732016822446;-0.021849209813860657;-0.021108144070471187;1.0348974881741249;10.000236839957536;0.8334232748678367;-0.00599401585505102;-0.0059939789434206815;0.805256852492491;-0.005791024015248159;0.8054428421794153
43.499898;1.0349497882422998;0.8333305527789889;0.8050718062600879;-0.021849209594439905;-0.02110814442199853;1.0349000187780766;10.000232373044913;0.8334252623585158;-0.005994015698701521;-0.0059939796370156945;0.8052571967380031;-0.005791024018908087;0.8054420613700088
43.509898;1.0349450771994735;0.8333289965316056;0.8050704769766531;-0.021849209380154066;-0.021108144721185676;1.0349025846951707;10.00022653840199;0.8334272828439965;-0.005994015543999175;-0.005993980354913977;0.8052575604394829;-0.0057910239945738184;0.805441173147886
43.519898;1.0349404295706404;0.8333273211986926;0.8050692194444584;-0.021849209170400737;-0.021108144969275065;1.0349051718031443;10.000219368914285;0.8334293326419766;-0.0059940153918895045;-0.0059939810954416466;0.8052579466278473;-0.005791023942015374;0.8054401802817406
43.529898;1.0349358499931178;0.8333255335198241;0.8050680389479324;-0.021849208964826554;-0.021108145168487698;1.0349077673668967;10.000210914833367;0.8334314075295994;-0.005994015243859763;-0.005993981856810779;0.8052583589034003;-0.005791023861351692;0.805439084104576
43.539898;1.0349313427670541;0.8333236416333677;0.8050669399941611;-0.021849208763360578;-0.02110814532164604;1.034910361275282;10.000201242569656;0.8334335031710551;-0.00599401510171433;-0.00599398263701764;0.8052588021045687;-0.005791023752925147;0.8054378840116451
43.549898;1.0349269110103767;0.8333216543561149;0.8050659257749707;-0.021849208566390756;-0.021108145431704632;1.0349129454669816;10.000190429298446;0.8334356155943428;-0.005994014967102491;-0.005993983433765292;0.8052592824838087;-0.005791023617536186;0.8054365796911019
