time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.559898;1.0349225564241444;0.8333195808891408;0.8050649970353422;-0.021849208374881465;-0.021108145501315272;1.0349155128005858;10.000178554783524;0.8334377405302574;-0.0059940148414231835;-0.005993984244553272;0.805259806889105;-0.005791023456596265;0.8054351730857642
43.569898;1.0349182814441353;0.833317430904655;0.8050641516223502;-0.021849208190293814;-0.02110814553292125;1.0349180563755278;10.000165690283415;0.8334398722321934;-0.005994014726017716;-0.005993985067041929;0.805260381629067;-0.005791023271920204;0.8054336681559341
43.579898;1.034914092273412;0.8333152138377578;0.8050633853185182;-0.021849208014332988;-0.02110814552925267;1.0349205694445747;10.000151890164169;0.8334420038083744;-0.005994014622228065;-0.005993985899277897;0.8052610119324981;-0.005791023065480585;0.8054320698021757
43.589898;1.0349099997967928;0.8333129376367266;0.8050626930943636;-0.021849207848607194;-0.021108145493268046;1.0349230459072571;10.000137190413955;0.8334441282822325;-0.005994014531367651;-0.005993986739617374;0.805261702067002;-0.005791022839231168;0.8054303827776217
43.599898;1.03490601776454;0.8333106084614101;0.8050620694552268;-0.021849207694214782;-0.021108145427434846;1.0349254807486228;10.000121613969242;0.8334462390124272;-0.005994014454804028;-0.005993987586625468;0.8052624559270346;-0.005791022594847366;0.8054286108428962
43.609898;1.0349021602605732;0.8333082314778426;0.8050615078971555;-0.021849207551391508;-0.021108145333411453;1.0349278696936113;10.000105177998181;0.8334483300302623;-0.00599401439400872;-0.005993988439129349;0.8052632770303363;-0.005791022333680096;0.8054267569865513
43.619898;1.034898440491498;0.83330581127413;0.8050610010164954;-0.0218492074195122;-0.02110814521248046;1.0349302086324594;10.000087895088638;0.833450396097954;-0.005994014350404387;-0.0059939892963748334;0.8052641679673068;-0.005791022056967146;0.8054248243668312
43.629898;1.0348948712042987;0.8333033521220035;0.805060541073499;-0.02184920729731031;-0.021108145065899784;1.034932493989312;10.000069768051029;0.8334524320718149;-0.005994014325042176;-0.005993990157949372;0.8052651306175305;-0.005791021765795706;0.8054228169532653
43.639898;1.0348914648701915;0.8333008588522332;0.8050601198082089;-0.021849207183069607;-0.021108144894745346;1.0349347238644935;10.000050787477248;0.8334544329277105;-0.0059940143183178606;-0.00599399102341969;0.8052661665226318;-0.005791021460934128;0.8054207396246023
43.649898;1.034888232511397;0.8332983372342089;0.8050597285647945;-0.02184920707503303;-0.021108144699720274;1.0349368985658767;10.000030935520922;0.8334563947724998;-0.0059940143299782875;-0.005993991892160265;0.8052672766700651;-0.005791021143124566;0.8054185978179376
43.659898;1.0348851826968448;0.8332957937028547;0.8050593593883438;-0.02184920697195793;-0.021108144481334315;1.034939019957897;10.000010185598162;0.8334583147654938;-0.005994014359540412;-0.005993992763442746;0.8052684613153046;-0.005791020813606277;0.80541639668923
43.669898;1.0348823216216188;0.8332932353066561;0.8050590058591977;-0.021849206873211253;-0.021108144240177446;1.0349410904174567;9.999988495986312;0.8334601900536701;-0.005994014406890328;-0.005993993636411649;0.8052697200010989;-0.005791020474106491;0.8054141399988353
43.679898;1.0348796530348259;0.8332906694086697;0.8050586635239538;-0.021849206778456965;-0.021108143976856234;1.0349431119994592;9.999965813579632;0.8334620180623025;-0.005994014472479089;-0.005993994510098739;0.8052710517117283;-0.005791020126379384;0.8054118292837084
43.689898;1.0348771770174001;0.8332881030408225;0.8050583300191372;-0.021849206687496833;-0.02110814369161957;1.034945085755912;9.999942089641564;0.833463797478092;-0.0059940145569462;-0.005993995383710817;0.8052724548289242;-0.005791019771956547;0.8054094638185861
43.699898;1.0348748884932508;0.8332855431162162;0.8050580040180473;-0.02184920660029339;-0.02110814338399856;1.0349470118840665;9.999917290639141;0.8334655277917368;-0.005994014660657516;-0.005993996256845071;0.8052739263048581;-0.005791019412182103;0.8054070417117881
43.709898;1.0348727770877109;0.8332829976841467;0.8050576836280577;-0.02184920651694144;-0.021108143052815696;1.0349488908485691;9.999891401080328;0.8334672080478408;-0.0059940147835615765;-0.005993997129372495;0.8052754610362745;-0.005791019048201485;0.8054045614927658
43.719898;1.0348708287913884;0.8332804771416567;0.8050573658185718;-0.021849206437565778;-0.021108142696514974;1.0349507239881914;9.99986442644911;0.833468836265335;-0.005994014925286739;-0.005993998001043031;0.8052770526599062;-0.005791018680967292;0.8054020228539951
43.729898;1.0348690284317175;0.833277994211355;0.8050570467465294;-0.021849206362301275;-0.021108142313512625;1.0349525133483721;9.99983639529667;0.8334704096130398;-0.005994015085320522;-0.005993998871060958;0.8052786950148041;-0.005791018311490845;0.8053994266361474
43.739898;1.0348673618641242;0.8332755621951917;0.8050567220167735;-0.021849206291250076;-0.021108141902489087;1.0349542614784497;9.999807353968462;0.8334719251091646;-0.005994015263232842;-0.005993999738132329;0.8052803828004998;-0.00579101794108093;0.805396774937254
43.749898;1.0348658175027918;0.833273193126755;0.8050563870837424;-0.02184920622424181;-0.021108141462446373;1.034955970730775;9.999777356219003;0.8334733804802943;-0.005994015458766571;-0.005994000600914403;0.8052821110547568;-0.005791017571109233;0.8053940709850286
43.759898;1.0348643871300898;0.8332708977229605;0.8050560379261774;-0.021849206160890398;-0.02110814099246344;1.0349576421719069;9.999746460535796;0.8334747749021229;-0.005994015671616978;-0.005994001458374557;0.8052838746360782;-0.005791017202550128;0.8053913180998921
43.769898;1.0348630662936107;0.8332686863117973;0.8050556713283994;-0.021849206101108305;-0.021108140491735136;1.034959275101306;9.999714733856292;0.8334761092913922;-0.005994015901059433;-0.005994002309955071;0.8052856684443086;-0.005791016835864172;0.8053885189057659
43.779898;1.0348618540946182;0.8332665691230456;0.8050552848924686;-0.02184920604533199;-0.02110813996012226;1.0349608669557124;9.999682249234128;0.8334773855595129;-0.0059940161458887035;-0.005994003155464544;0.8052874876273168;-0.005791016471171858;0.8053856761649141
43.789898;1.034860751900746;0.8332645562095069;0.8050548768062352;-0.021849205994383565;-0.021108139398482873;1.0349624131462367;9.999649085478861;0.8334786054489981;-0.005994016404880104;-0.005994003994851558;0.8052893278727404;-0.005791016108506626;0.8053827938593173
43.799898;1.034859761746673;0.8332626576229855;0.8050544449809931;-0.021849205949459393;-0.021108138808442457;1.0349639075722292;9.999615333577726;0.8334797698786572;-0.005994016677226421;-0.005994004828195693;0.8052911860948719;-0.005791015748262062;0.8053798770043763
43.809898;1.0348588852286766;0.8332608831399765;0.8050539862781196;-0.021849205912039746;-0.021108138192141773;1.0349653444011027;9.999581092859609;0.8334808788128942;-0.005994016962378723;-0.00599400565557542;0.8052930604127612;-0.005791015391714444;0.8053769310338277
43.819898;1.0348581231992882;0.8332592411386128;0.8050534964839097;-0.021849205883537122;-0.02110813755215516;1.0349667203633615;9.999546457192833;0.8334819315234273;-0.0059940172596007445;-0.0059940064766512095;0.8052949495160776;-0.0057910150411939225;0.8053739615184851
43.829898;1.0348574765036151;0.833257737947778;0.8050529708726558;-0.02184920586500951;-0.02110813689126674;1.034968035864915;9.999511511807246;0.8334829264074914;-0.005994017567933868;-0.005994007290565676;0.8052968525007962;-0.005791014699559716;0.805370974084588
43.839898;1.0348569469738147;0.8332563783972063;0.8050524051508522;-0.021849205857051454;-0.021108136212237803;1.034969293713982;9.999476342721463;0.8334838598974681;-0.005994017886470631;-0.005994008096264984;0.8052987685449237;-0.005791014369266563;0.8053679745425004
43.849898;1.0348565375916998;0.8332551659707148;0.8050517961399213;-0.021849205859747402;-0.021108135517867947;1.0349704966883537;9.999441041212222;0.8334847261815834;-0.0059940182142951964;-0.005994008892735981;0.8053006967332981;-0.005791014052051304;0.8053649694649362
43.859898;1.0348562519610487;0.8332541018860887;0.8050511416334805;-0.021849205872751534;-0.02110813481106143;1.0349716464401268;9.999405693316293;0.8334855183239518;-0.005994018550269302;-0.005994009678935814;0.8053026374603708;-0.005791013749541058;0.8053619669453446
43.869898;1.0348560934868196;0.8332531846795849;0.8050504399127849;-0.02184920589551788;-0.02110813409474135;1.0349727440903325;9.99937036390787;0.833486228663671;-0.005994018893161711;-0.0059940104535070255;0.8053045935954094;-0.005791013463619082;0.8053589760212599
43.879898;1.0348560645908365;0.8332524109422396;0.8050496896622287;-0.021849205927544003;-0.021108133371915416;1.0349737911071568;9.999335090468625;0.8334868485018548;-0.005994019241899953;-0.005994011214556241;0.8053065691059875;-0.005791013195903983;0.8053560047038196
43.889898;1.034856167093011;0.8332517762852379;0.8050488903506372;-0.021849205968669898;-0.021108132645942034;1.0349747896519657;9.999299884929568;0.8334873691906745;-0.005994019595652419;-0.005994011959891914;0.8053085669575558;-0.0057910129472018845;0.8053530592454671
43.899898;1.0348564033772716;0.8332512757394847;0.805048042386458;-0.021849206019328337;-0.02110813192056264;1.0349757423342398;9.999264738826724;0.8334877839552665;-0.00599401995369832;-0.005994012687648815;0.805310588505984;-0.005791012717606055;0.8053501453306208
43.909898;1.034856776615966;0.8332509034255713;0.8050471469015997;-0.021849206080271244;-0.02110813119926373;1.0349766516803258;9.999229633273078;0.8334880885798275;-0.005994020315131676;-0.005994013396613229;0.8053126331129312;-0.005791012506941181;0.8053472691430328
43.919898;1.0348572902088264;0.833250651928958;0.805046206140403;-0.021849206151916174;-0.02110813048454822;1.0349775198307096;9.999194549052799;0.8334882815249024;-0.005994020678655774;-0.005994014086025063;0.8053146971879349;-0.005791012315077223;0.8053444371544813
43.929898;1.0348579471564028;0.8332505122993853;0.80504522443807;-0.021849206234196446;-0.02110812977805172;1.034978348793261;9.999159479105234;0.8334883644442025;-0.005994021042508776;-0.00599401475539981;0.805316774485989;-0.0057910121418895824;0.8053416549379323
43.939898;1.0348587496091444;0.8332504747570065;0.8050442087408726;-0.021849206326973045;-0.021108129080944484;1.0349791409914015;9.999124444355793;0.8334883420848491;-0.0059940214044156975;-0.005994015404663064;0.8053188575397577;-0.005791011987032355;0.8053389259681663
43.949898;1.0348596990887111;0.8332505290763548;0.8050431683258007;-0.02184920643022721;-0.02110812839383644;1.0349798997759732;9.999089498711966;0.8334882207134331;-0.005994021761666982;-0.005994016034273326;0.8053209383593674;-0.005791011849969512;0.8053362514869624
43.959898;1.0348607967280261;0.8332506644061821;0.8050421139450693;-0.021849206543958197;-0.021108127716774575;1.0349806296782245;9.999054720704295;0.8334880065604094;-0.005994022111301127;-0.005994016644916606;0.8053230086105316;-0.005791011730247007;0.8053336315072036
43.969898;1.0348620423841;0.8332508692135646;0.8050410567671866;-0.02184920666819421;-0.02110812704974594;1.0349813355185726;9.999020202553421;0.8334877052878363;-0.005994022450347562;-0.005994017236999215;0.8053250603390162;-0.005791011627595853;0.8053310658064091
43.979898;1.0348634334353803;0.8332511316479044;0.8050400075604204;-0.02184920680305535;-0.021108126393138794;1.0349820208877105;9.998986040550864;0.8334873215113681;-0.00599402277624456;-0.005994017810560305;0.8053270867438742;-0.005791011541890877;0.8053285543698664
43.989898;1.0348649648662125;0.833251440150776;0.805038976382249;-0.021849206948635756;-0.021108125747777883;1.0349826877232213;9.998952324532171;0.83348685875771;-0.005994023087169446;-0.005994018365529035;0.8053290816772135;-0.005791011473135085;0.8053260980658814
43.999898;1.0348666301879856;0.8332517843948498;0.8050379723005349;-0.021849207104875947;-0.02110812511466046;1.0349833362661778;9.99891912684634;0.8334863208574655;-0.00599402338197828;-0.005994018901840977;0.805331038424179;-0.005791011421318564;0.805323699468868
44.009898;1.0348684216822022;0.8332521565869151;0.8050370026532095;-0.021849207271592234;-0.021108124494584376;1.0349839647378214;9.998886497034032;0.8334857136289491;-0.0059940236600645016;-0.005994019419493721;0.8053329497868217;-0.005791011386171491;0.8053213626347552
44.019898;1.0348703302006892;0.8332525522747296;0.8050360724720576;-0.0218492074485928;-0.021108123887873705;1.0349845702027756;9.998854467046568;0.8334850452566149;-0.005994023921378092;-0.00599401991869422;0.8053348091385082;-0.005791011367076318;0.8053190919790105
44.029898;1.0348723454608038;0.8332529698122154;0.8050351846994193;-0.021849207635737538;-0.021108123294513;1.034985150415821;9.998823063894948;0.8334843251097794;-0.005994024166365217;-0.005994020399870119;0.8053366106678524;-0.005791011363162246;0.8053168914296358
44.039898;1.034874456830004;0.8332534087140099;0.8050343406841425;-0.021849207832846874;-0.021108122714585988;1.0349857049812046;9.99879231884904;0.833483562118883;-0.005994024395692649;-0.005994020863558479;0.8053383494889224;-0.005791011373359538;0.8053147640970321
44.049898;1.0348766546614185;0.8332538680529717;0.8050335402367705;-0.021849208039650833;-0.02110812214849937;1.0349862356396684;9.998762268872467;0.8334827644135052;-0.005994024610094138;-0.005994021310488582;0.8053400225113961;-0.005791011396316203;0.8053127123327103
44.059898;1.0348789315433367;0.8332543460908597;0.8050327816185886;-0.021849208255879656;-0.021108121596951034;1.034986746094135;9.998732955943018;0.8334819401992453;-0.005994024810584894;-0.005994021741941427;0.8053416288270258;-0.00579101143039837;0.8053107382027244
44.069898;1.0348812824140248;0.8332548408502042;0.8050320623693921;-0.021849208481254698;-0.021108121060819444;1.0349872417600738;9.99870441771012;0.8334810980375684;-0.005994024998599212;-0.005994022159990747;0.8053431689142408;-0.0057910114740135745;0.8053088441771844
44.079898;1.0348837043384118;0.8332553506619916;0.8050313808035215;-0.02184920871522618;-0.021108120540976005;1.0349877293935332;9.998676669214792;0.8334802462768548;-0.005994025175919486;-0.005994022567300728;0.8053446434192719;-0.005791011526032777;0.8053070334873504
44.089898;1.0348861960681073;0.833255874161034;0.8050307370039971;-0.0218492089566217;-0.021108120038270884;1.0349882156566121;9.998649697569439;0.8334793930077865;-0.005994025344702187;-0.005994022966702087;0.8053460526259282;-0.005791011585855765;0.8053053094334116
44.099898;1.034888756545731;0.8332564090232963;0.805030132470522;-0.02184920920357079;-0.021108119553701205;1.034988705592866;9.99862347459435;0.8334785464375082;-0.005994025507456283;-0.005994023360844012;0.8053473966185787;-0.005791011653120961;0.8053036745167944
44.109898;1.0348913841528287;0.8332569508472668;0.8050295685509694;-0.021849209453720257;-0.021108119088481758;1.0349892025327991;9.998597975987058;0.8334777148036737;-0.005994025666918062;-0.00599402375201545;0.8053486749904915;-0.005791011727269713;0.8053021308552687
44.119898;1.034894077322069;0.8332574945520044;0.8050290451978803;-0.021849209704527757;-0.021108118644000827;1.0349897085274646;9.9985731958723;0.8334769061582594;-0.0059940258258050095;-0.005994024142184968;0.8053498860893316;-0.0057910118071063405;0.805300680688032
44.129898;1.0348968341597409;0.8332580362873668;0.8050285613666903;-0.021849209953764114;-0.02110811822161869;1.0349902247922413;9.998549141207556;0.8334761283057464;-0.005994025986458782;-0.00599402453311846;0.8053510265815601;-0.005791011890674067;0.8052993256199836
44.139898;1.0348996515330262;0.8332585731134271;0.8050281158259773;-0.021849210200056413;-0.021108117822356692;1.0349907526466315;9.998525813316183;0.8334753884447632;-0.005994026150816449;-0.005994024926377512;0.8053520914820534;-0.005791011975621247;0.8052980661231386
44.149898;1.0349025255852122;0.8332591018903471;0.805027706798867;-0.02184921044300287;-0.021108117446848797;1.0349912942572583;9.998503201298211;0.8334746928224944;-0.00599402632062061;-0.00599402532339495;0.8053530747367409;-0.005791012059740314;0.8052969024915406
44.159898;1.0349054531196238;0.8332596191160686;0.8050273308991792;-0.02184921068287931;-0.021108117095431228;1.0349918521562536;9.998481289901866;0.8334740470588747;-0.00599402649747364;-0.005994025725674115;0.8053539703406116;-0.005791012141269291;0.8052958357113398
44.169898;1.034908432694303;0.8332601212391294;0.8050269825944781;-0.021849210920141967;-0.02110811676798277;1.0349924283024836;9.998460065404974;0.8334734564311701;-0.005994026682886274;-0.0059940261347080845;0.805354773332095;-0.005791012218897963;0.8052948666684618
44.179898;1.034911465095894;0.8332606046389102;0.8050266546553312;-0.02184921115494854;-0.021108116463970587;1.034993024125074;9.998439510043877;0.8334729250851263;-0.005994026878333557;-0.005994026551754679;0.8053554800741181;-0.005791012291708119;0.8052939947346974
44.189898;1.0349145534546775;0.8332610655332133;0.8050263390540151;-0.02184921138713874;-0.0211081161829947;1.0349936410748755;9.998419600774547;0.8334724548675647;-0.005994027085229496;-0.005994026977864378;0.8053560882904969;-0.005791012359145357;0.805293217600648
44.199898;1.0349177029580983;0.8332615005059758;0.8050260276258646;-0.02184921161668999;-0.021108115925131624;1.0349942808796941;9.99840032549951;0.8334720452967044;-0.005994027304925068;-0.005994027413989134;0.80535659749258;-0.005791012420854125;0.8052925319256045
44.209898;1.0349209195626587;0.8332619073275827;0.8050257124178094;-0.021849211844095426;-0.021108115690889145;1.0349949458325653;9.998381694693483;0.8334716949152493;-0.005994027538613507;-0.005994027861046927;0.8053570090245672;-0.005791012476374475;0.805291933482708
44.219898;1.0349242084034542;0.8332622853614947;0.8050253860819663;-0.02184921207030759;-0.02110811548128416;1.0349956389965447;9.99836373191112;0.8334714027960104;-0.005994027787182866;-0.005994028320033384;0.8053573246424095;-0.00579101252504315;0.8052914169087799
44.229898;1.0349275732298218;0.833262635541418;0.8050250421454407;-0.021849212296446964;-0.021108115297932415;1.0349963638717152;9.998346459056577;0.8334711686828602;-0.005994028051336359;-0.005994028792146823;0.8053575445249611;-0.005791012566099194;0.8052909755755217
44.239898;1.0349310165381558;0.8332629601400917;0.8050246746652138;-0.021849212523740787;-0.02110811514287641;1.0349971235607305;9.99832989455729;0.8334709919261597;-0.005994028331786507;-0.00599402927878457;0.8053576668418645;-0.005791012598616062;0.805290602307152
44.249898;1.0349345397348884;0.8332632621011488;0.8050242780019693;-0.02184921275371619;-0.021108115018345884;1.0349979201704496;9.998314061207404;0.8334708710327047;-0.005994028629034436;-0.005994029781298599;0.8053576890746733;-0.005791012621246104;0.805290291104547
44.259898;1.0349381437959881;0.8332635440099333;0.8050238470503065;-0.02184921298825435;-0.021108114926523133;1.0349987552734774;9.99829898343034;0.8334708041714425;-0.005994028942992865;-0.0059940303006573974;0.8053576092394706;-0.005791012632127291;0.8052900379007069
44.269898;1.034941830338978;0.8332638076763176;0.8050233769368941;-0.021849213229329464;-0.021108114869378938;1.034999630021345;9.998284676865916;0.8334707894003718;-0.005994029272876008;-0.005994030837188563;0.8053574262047543;-0.0057910126291887245;0.8052898393634937
44.279898;1.034945602031846;0.8332640542848524;0.8050228627742131;-0.021849213478622422;-0.02110811484889271;1.0350005433169294;9.998271153300532;0.8334708242351266;-0.005994029617133155;-0.005994031390442406;0.8053571398864064;-0.005791012610655202;0.805289691704926
44.289898;1.034949461755908;0.833264283835959;0.8050223003204322;-0.021849213737327993;-0.02110811486742725;1.0350014901259577;9.998258431785024;0.8334709049165469;-0.005994029973632204;-0.005994031959235396;0.8053567515353414;-0.005791012575233197;0.8052895908166025
44.299898;1.0349534111711867;0.8332644942813754;0.8050216862037565;-0.021849214006300494;-0.02110811492757157;1.035002462370363;9.998246536259026;0.8334710262760329;-0.005994030340469523;-0.005994032541662468;0.8053562635206283;-0.005791012521981269;0.8052895328599879
44.309898;1.0349574498054503;0.8332646820207595;0.8050210173739331;-0.021849214286517656;-0.021108115031487053;1.0350034512425672;9.998235487918258;0.8334711830367705;-0.005994030716706714;-0.005994033135083767;0.8053556786691815;-0.0057910124503733635;0.805289514484165
44.319898;1.0349615750527876;0.8332648432584747;0.8050202915710408;-0.021849214579443322;-0.021108115180421966;1.0350044479466887;9.998225303418083;0.8334713717090998;-0.005994031102343641;-0.0059940337363876255;0.8053549996455026;-0.005791012360600251;0.8052895326513386
44.329898;1.034965782787908;0.8332649745155809;0.8050195087119516;-0.02184921488677087;-0.021108115374755498;1.0350054426178459;9.998215996152753;0.8334715913845429;-0.005994031497971762;-0.005994034342261565;0.8053542283724209;-0.005791012253669332;0.8052895840898749
44.339898;1.034970067863903;0.833265072484455;0.8050186708913419;-0.021849215209936015;-0.021108115614363186;1.03500642450605;9.998207578094705;0.8334718429023183;-0.005994031904612389;-0.005994034949135124;0.8053533655231642;-0.005791012131050034;0.8052896647874707
44.349898;1.0349744240453789;0.8332651342274846;0.8050177806083941;-0.021849215549987172;-0.021108115898858585;1.0350073841171625;9.998200061529424;0.8334721276472247;-0.005994032323563908;-0.005994035553056256;0.8053524105682301;-0.0057910119943264055;0.8052897699638247
44.359898;1.0349788439184844;0.833265157709907;0.8050168394600495;-0.021849215907688114;-0.021108116227722528;1.0350083142738773;9.99819345739854;0.8334724475695404;-0.00599403275613675;-0.0059940361497500105;0.8053513627041322;-0.005791011845306506;0.8052898945427284
44.369898;1.0349833193072029;0.8332651420371718;0.8050158484853468;-0.021849216283712086;-0.021108116600536894;1.0350092090437544;9.99818777168308;0.8334728058778428;-0.005994033203503193;-0.005994036734735818;0.8053502220801161;-0.005791011686071405;0.805290034145624
44.379898;1.0349878419124388;0.8332650871571343;0.8050148087865721;-0.021849216678876755;-0.02110811701697333;1.0350100628806382;9.99818300412313;0.8334732063601277;-0.005994033666720504;-0.005994037303348071;0.805348990353968;-0.005791011518608828;0.8052901856492412
44.389898;1.0349924039159797;0.8332649937899529;0.8050137218518116;-0.021849217094247357;-0.021108117476373697;1.035010870764843;9.998179152408548;0.8334736514871203;-0.00599403414675859;-0.005994037850803422;0.8053476704790177;-0.0057910113444754755;0.8052903461862765
44.399898;1.0349969988296914;0.8332648638138936;0.8050125904377079;-0.021849217531174202;-0.021108117977572824;1.035011627689996;9.998176224125276;0.8334741415309022;-0.005994034644506791;-0.005994038372492751;0.8053462661288674;-0.005791011164772814;0.8052905118360518
44.409898;1.0350016223818215;0.833264700169082;0.8050114193269164;-0.021849217991357226;-0.021108118519361115;1.0350123279094776;9.99817424608842;0.8334746750650546;-0.0059940351608617735;-0.005994038864338611;0.8053447808073986;-0.005791010980307238;0.8052906778525064
44.419898;1.0350062729563285;0.8332645062708001;0.8050102149253877;-0.021849218476689976;-0.02110811910114323;1.035012965805678;9.998173257873427;0.8334752493900547;-0.00599403569686675;-0.00599403932295051;0.805343217328856;-0.0057910107917727065;0.8052908394513075
44.429898;1.0350109516179198;0.8332642858626377;0.8050089842115926;-0.021849218988862606;-0.021108119723215555;1.0350135372402574;9.998173300286714;0.8334758606220617;-0.005994036253826091;-0.005994039745469351;0.805341578443865;-0.005791010599989865;0.8052909914548028
44.439898;1.03501566133102;0.8332640432933953;0.8050077337956812;-0.0218492195292021;-0.021108120386423655;1.0350140390359814;9.9981744138928;0.8334765040335753;-0.005994036833379089;-0.005994040129132617;0.805339867759482;-0.005791010406125604;0.8052911279837986
44.449898;1.0350204050797753;0.8332637832951585;0.805006469329724;-0.021849220098779504;-0.021108121091489632;1.0350144675415536;9.998176639915265;0.8334771745599545;-0.005994037437549615;-0.00599404047108553;0.8053380902971571;-0.005791010211621895;0.8052912436938676
44.459898;1.0350251840498748;0.8332635102941943;0.8050051954932386;-0.021849220698412358;-0.02110812183858392;1.0350148181333219;9.99818001750416;0.8334778671246804;-0.005994038068699221;-0.0059940407689582;0.8053362527222107;-0.005791010017909171;0.8052913348551393
44.469898;1.035029996885893;0.8332632280601867;0.8050039166275503;-0.021849221328759983;-0.02110812262731751;1.035015085125198;9.99818458460315;0.8334785768537022;-0.005994038729130268;-0.005994041021320263;0.8053343626572854;-0.005791009826233027;0.8052913983079123
44.479898;1.0350348397585794;0.8332629396755971;0.8050026373906349;-0.021849221990432013;-0.021108123457024563;1.0350152615866488;9.998190381432583;0.8334792994525123;-0.005994039420363973;-0.005994041227051407;0.8053324272690544;-0.005791009637532101;0.8052914296277419
44.489898;1.0350397070670259;0.8332626477997579;0.8050013634734811;-0.021849222683578466;-0.021108124327080882;1.0350153393299513;9.998197451185868;0.8334800315300487;-0.0059940401428032865;-0.0059940413846567365;0.8053304524160529;-0.0057910094522315905;0.8052914229652205
44.499898;1.0350445931935992;0.8332623554472611;0.8050001023726042;-0.021849223407507407;-0.021108125236945798;1.0350153090637138;9.998205836866981;0.8334807705344769;-0.005994040896181427;-0.005994041492582298;0.8053284430156297;-0.005791009270195916;0.8052913728427054
44.509898;1.0350494947942797;0.8332620663251933;0.8049988625951291;-0.02184922416093859;-0.021108126185904495;1.0350151607916458;9.998215574643375;0.8334815147238649;-0.005994041680193177;-0.00599404154986458;0.8053264034402232;-0.0057910090907883315;0.8052912757852277
44.519898;1.0350544114761462;0.8332617837982692;0.804997651874736;-0.021849224942411413;-0.02110812717279954;1.035014884666737;9.998226683399466;0.8334822633489197;-0.005994042494691407;-0.0059940415565359955;0.8053243368505051;-0.005791008912666547;0.8052911301302648
44.529898;1.035059344180862;0.8332615098024538;0.8049964768932469;-0.021849225750545657;-0.021108128195860856;1.0350144726157178;9.998239151103133;0.8334830160363951;-0.005994043339562459;-0.005994041513716109;0.8053222448109769;-0.005791008733626485;0.8052909349646871
44.539898;1.035064293342987;0.8332612455014173;0.8049953438851716;-0.02184922658418384;-0.021108129252413784;1.0350139197598436;9.998252931450814;0.8334837712949774;-0.005994044214686701;-0.005994041423171928;0.8053201278904042;-0.005791008550929174;0.8052906892010384
44.549898;1.0350692583197008;0.8332609930644939;0.8049942582683849;-0.02184922744228971;-0.021108130338723156;1.0350132245291832;9.99826795707218;0.8334845257327592;-0.005994045119999356;-0.00599404128674825;0.8053179860353339;-0.005791008361732172;0.8052903907428871
44.559898;1.0350742379891382;0.8332607565329824;0.8049932240421084;-0.021849228323642007;-0.021108131450331115;1.035012388297936;9.998284147926084;0.8334852744539532;-0.005994046055392761;-0.005994041106221155;0.8053158189272329;-0.0057910081633142044;0.8052900363047895
44.569898;1.0350792313787014;0.8332605408233034;0.804992244263298;-0.021849229226595913;-0.021108132582322893;1.0350114146678875;9.998301406163916;0.8334860115622797;-0.0059940470204958955;-0.005994040883399192;0.8053136270696485;-0.00579100795324205;0.8052896222788778
44.579898;1.0350842370581588;0.8332603503197217;0.8049913216432356;-0.021849230149258176;-0.021108133729117528;1.0350103081442565;9.998319615405435;0.8334867302522349;-0.005994048014590048;-0.005994040620185941;0.8053114125922721;-0.005791007729391608;0.8052891461019636
44.589898;1.0350892524759356;0.8332601891930401;0.8049904580115649;-0.02184923108993636;-0.02110813488436552;1.0350090733922048;9.998338650580628;0.8334874231242051;-0.005994049036691345;-0.005994040318565072;0.8053091789421537;-0.005791007489822148;0.8052886074606963
44.599898;1.0350942744076663;0.8332600626073319;0.804989653434578;-0.02184923204721785;-0.021108136041549052;1.0350077154537074;9.998358390946851;0.8334880830982038;-0.005994050085607735;-0.0059940399804968925;0.8053069302399994;-0.005791007232874818;0.805288009032466
44.609898;1.0350992991919994;0.8332599767159435;0.8049889060775429;-0.021849233019634696;-0.02110813719491206;1.0350062403606404;9.998378731120194;0.8334887041709185;-0.005994051159882036;-0.0059940396077981335;0.805304671033785;-0.0057910069574413974;0.805287356635128
44.619898;1.0351043228771464;0.8332599378961856;0.8049882124916742;-0.021849234005389222;-0.021108138339995024;1.0350046554781411;9.998399580697452;0.8334892814788407;-0.005994052257619579;-0.005994039202293681;0.8053024061892783;-0.0057910066629605975;0.805286658251806
44.629898;1.035109342435397;0.8332599523867018;0.8049875677357693;-0.021849235002130277;-0.0211081394737031;1.0350029689785998;9.998420852816357;0.8334898105910393;-0.005994053376379529;-0.005994038766088931;0.8053001407203345;-0.005791006349258422;0.8052859219093631
44.639898;1.0351143569197319;0.8332600260864175;0.8049869655043023;-0.021849236006867067;-0.021108140593847996;1.0350011890750135;9.998442463038565;0.8334902866471342;-0.005994054513406185;-0.005994038301409601;0.8052978795651851;-0.005791006016576964;0.8052851543390263
44.649898;1.035119367108199;0.8332601643995692;0.8049863985235056;-0.021849237016428817;-0.021108141698211368;1.0349993237089279;9.998464343868164;0.8334907048247473;-0.005994055666019209;-0.0059940378102126156;0.8052956272179459;-0.005791005665601246;0.8052843615420455
44.659898;1.0351243742038745;0.8332603727532343;0.8049858592483137;-0.02184923802809993;-0.02110814278400737;1.0349973802622356;9.998486451459069;0.8334910613709805;-0.005994056831739809;-0.0059940372941247756;0.8052933876417436;-0.005791005297259604;0.8052835494732732
44.669898;1.0351293791017842;0.833260657275704;0.8049853406449308;-0.021849239039598727;-0.021108143848314463;1.0349953651330372;9.99850875367857;0.8334913533062778;-0.005994058008188304;-0.005994036754583885;0.8052911649387573;-0.00579100491253379;0.8052827236440817
44.679898;1.0351343825154145;0.8332610240941544;0.804984836543647;-0.021849240048469665;-0.021108144888782113;1.0349932839617253;9.998531215086366;0.8334915774539404;-0.005994059193097247;-0.005994036192834938;0.8052889642458478;-0.005791004512476723;0.8052818883670273
44.689898;1.0351393855371007;0.8332614775851269;0.8049843414549016;-0.02184924105186934;-0.021108145903622352;1.03499114284153;9.998553795449197;0.833491729735828;-0.005994060384372417;-0.005994035609804809;0.8052867913272407;-0.005791004098217439;0.8052810464689518
44.699898;1.0351443905053779;0.8332620192499304;0.8049838500845897;-0.021849242047242697;-0.02110814689116173;1.034988949580364;9.998576458845971;0.8334918045738157;-0.005994061579858305;-0.005994035006004392;0.8052846507498933;-0.005791003670972867;0.8052801995660397
44.709898;1.0351494011371016;0.8332626473821163;0.8049833570607745;-0.021849243032881174;-0.021108147849886554;1.0349867140242746;9.998599178224858;0.8334917949531934;-0.005994062777024709;-0.005994034381580806;0.8052825451199863;-0.0057910032322474325;0.8052793483199179
44.719898;1.0351544210761272;0.8332633570587069;0.8049828576516921;-0.021849244007514604;-0.021108148778653905;1.0349844473794116;9.99862193236445;0.8334916932631494;-0.005994063973011441;-0.005994033736637653;0.8052804761704088;-0.0057910027839256665;0.8052784927041413
44.729898;1.0351594522364267;0.8332641408712426;0.8049823489304541;-0.021849244969810853;-0.021108149676508103;1.0349821612891006;9.99864470236355;0.8334914918248663;-0.005994065164834729;-0.005994033071617363;0.8052784459643388;-0.005791002328058507;0.8052776327505667
44.739898;1.0351644946164338;0.8332649904906331;0.8049818302465781;-0.021849245918579202;-0.02110815054251519;1.0349798672656725;9.998667468698569;0.8334911834780765;-0.005994066349471048;-0.005994032387376299;0.8052764576388868;-0.005791001866608347;0.8052767693880044
44.749898;1.0351695469729172;0.8332658981229797;0.804981303229227;-0.021849246853248114;-0.021108151375728447;1.0349775762027373;9.998690207426435;0.8334907627808547;-0.005994067523906619;-0.005994031684995002;0.8052745153956331;-0.005791001401142825;0.8052759044949813
44.759898;1.0351746068219911;0.8332668571358346;0.8049807715152593;-0.021849247774037992;-0.021108152175116652;1.034975298267145;9.998712892319924;0.833490226750485;-0.005994068685126636;-0.005994030965526647;0.8052726234102837;-0.005791000932434329;0.8052750403069596
44.769898;1.0351796702098985;0.833267862093915;0.8049802401148178;-0.021849248681761857;-0.02110815293959082;1.0349730442309526;9.998735507735844;0.8334895751096346;-0.005994069829944541;-0.005994030229744155;0.8052707850225074;-0.005791000460439142;0.8052741792360545
44.779898;1.0351847323958123;0.8332689085048962;0.8049797153481518;-0.021849249577461715;-0.021108153667927617;1.0349708276460587;9.998758060537147;0.8334888102558611;-0.005994070954937961;-0.00599402947808563;0.8052690030045637;-0.005790999984703723;0.8052733237984108
44.789898;1.035189789116206;0.8332699922807181;0.8049792054607732;-0.02184925046194322;-0.02110815435862875;1.0349686653682646;9.998780578690848;0.8334879365862267;-0.005994072056753467;-0.005994028710932941;0.8052672798280172;-0.005790999504704233;0.8052724759709099
44.799898;1.0351948371859554;0.833271109222853;0.804978720295542;-0.02184925133539228;-0.021108155010302217;1.0349665751260189;9.99880309803536;0.8334869597933827;-0.005994073132529421;-0.005994027928881095;0.8052656172755487;-0.005790999020004888;0.8052716366893
44.809898;1.0351998736971824;0.8332722548157557;0.8049782695344765;-0.02184925219739157;-0.021108155622202404;1.0349645722592842;9.998825651261336;0.8334858863414942;-0.005994074180082033;-0.005994027132532186;0.805264015960795;-0.005790998530280307;0.8052708055975905
44.819898;1.0352048951048367;0.833273424326809;0.804977861154364;-0.02184925304733181;-0.02110815619402947;1.0349626684230746;9.998848270939261;0.8334847229955449;-0.005994075197840722;-0.005994026322102792;0.8052624750284761;-0.005790998035375218;0.8052699809587265
44.829898;1.035209897430436;0.8332746130882864;0.804977501271544;-0.021849253885020504;-0.021108156725398865;1.0349608722207162;9.998870990685056;0.8334834770646239;-0.005994076184706526;-0.0059940254974728945;0.8052609916566306;-0.0057909975355101674;0.8052691604570922
44.839898;1.0352148764046643;0.8332758165961194;0.8049771944618496;-0.02184925471120668;-0.021108157215864214;1.0349591902577866;9.998893830486905;0.8334821570079863;-0.005994077139950752;-0.0059940246585491914;0.8052595606265794;-0.005790997031264892;0.805268342317935
44.849898;1.0352198270874675;0.8332770302987326;0.8049769433810943;-0.02184925552792823;-0.02110815766514491;1.0349576276128405;9.998916786207989;0.8334807721270309;-0.0059940780630460735;-0.005994023805468517;0.805258174519286;-0.0057909965234538;0.8052675256067499
44.859898;1.0352247443229226;0.8332782496731119;0.8049767485792614;-0.021849256338507657;-0.021108158072948684;1.034956187231713;9.998939830665968;0.8334793315869558;-0.0059940789534001305;-0.005994022938647556;0.8052568240913587;-0.00579099601332295;0.8052667103110553
44.869898;1.0352296236168819;0.8332794711492554;0.8049766095831641;-0.021849257146772938;-0.021108158438712974;1.0349548690496126;9.998962910340865;0.8334778438806252;-0.0059940798104564106;-0.005994022058897721;0.8052554984082352;-0.005790995502786285;0.8052658981345647
44.879898;1.0352344610861157;0.8332806927871137;0.8049765262923905;-0.02184925795603707;-0.021108158761569875;1.0349536705872582;9.998985940085621;0.8334763170848356;-0.005994080634206942;-0.0059940211675930085;0.8052541849421176;-0.00579099499444162;0.8052650932534003
44.889898;1.0352392531096977;0.8332819133166305;0.8049765000007761;-0.021849258768860368;-0.021108159040450648;1.0349525890740996;9.99900880769985;0.8334747598513247;-0.005994081425313633;-0.005994020266592549;0.8052528696317196;-0.0057909944914110245;0.8052643016616544
44.899898;1.0352439962734956;0.833283130572593;0.8049765339966667;-0.02184925958730139;-0.02110815927443315;1.0349516235351646;9.999031391419317;0.8334731823397362;-0.005994082184631218;-0.005994019357818944;0.8052515372977778;-0.0057909939968974556;0.8052635294334841
44.909898;1.0352486872033158;0.833284341076131;0.8049766331805419;-0.02184926041282415;-0.021108159463161278;1.0349507749705342;9.99905358225593;0.8334715963331011;-0.005994082912825699;-0.005994018442893574;0.8052501731286409;-0.005790993513614232;0.8052627817345804
44.919898;1.0352533223233427;0.8332855408479571;0.8049768033074203;-0.021849261246107726;-0.021108159606908955;1.0349500434484395;9.999075296599834;0.833470014659027;-0.005994083610537493;-0.005994017523112406;0.8052487650331902;-0.005790993043521181;0.8052620632613747
44.929898;1.0352578979619016;0.8332867263323164;0.8049770507951458;-0.021849262087204276;-0.021108159706368933;1.0349494247975386;9.999096477448232;0.8334684500780014;-0.005994084278828609;-0.005994016599530303;0.8052473054577988;-0.005790992587825383;0.8052613789493273
44.939898;1.035262411098815;0.8332878949985197;0.8049773824709394;-0.021849262935695366;-0.021108159762522668;1.0349489105239325;9.999117085680762;0.8334669146612487;-0.005994084919317641;-0.0059940156729218165;0.8052457908549611;-0.005790992147025728;0.8052607338915175
44.949898;1.0352668598904542;0.8332890460963056;0.8049778045025616;-0.021849263790679946;-0.021108159776778837;1.0349484896777457;9.999137083525774;0.8334654203082055;-0.0059940855338046165;-0.005994014743769306;0.8052442196237306;-0.005790991721190069;0.805260133060677
44.959898;1.0352712430484092;0.8332901809533447;0.8049783213146794;-0.0218492646509376;-0.021108159751327175;1.0349481502020657;9.999156426345715;0.8334639790774926;-0.005994086123775402;-0.0059940138123575175;0.8052425914792507;-0.005790991310470398;0.8052595819561116
44.969898;1.0352755587536304;0.8332913022623214;0.8049789357234348;-0.02184926551531481;-0.021108159689264768;1.0349478798439187;9.999175068297559;0.8334626028463291;-0.005994086690184876;-0.0059940128788676895;0.8052409080725379;-0.005790990915401352;0.8052590874086563
44.979898;1.0352798037922502;0.8332924133734246;0.8049796495663335;-0.02184926638286407;-0.02110815959430995;1.0349476669457836;9.999192969017836;0.8334613031583763;-0.005994087233396935;-0.005994011943499183;0.8052391726052434;-0.005790990536810181;0.8052586572783926
44.989898;1.0352839732029777;0.8332935183908345;0.804980463599332;-0.021849267252458983;-0.02110815947031768;1.034947500992736;9.999210095288841;0.8334600909538766;-0.005994087753009325;-0.005994011006591813;0.805237388506298;-0.005790990175695271;0.805258299435549
44.999898;1.0352880605548553;0.8332946230116267;0.8049813769823744;-0.021849268122414386;-0.02110815932066742;1.0349473729132979;9.999226425558135;0.8334589753413356;-0.005994088247813665;-0.005994010068746256;0.8052355587809202;-0.005790989833314513;0.8052580206174984
45.009898;1.0352920578305116;0.8332957350252169;0.8049823868591136;-0.02184926899078348;-0.021108159147851024;1.0349472754551756;9.999241957865392;0.8334579621929844;-0.005994088716180044;-0.005994009131206248;0.805233686877822;-0.005790989511242733;0.8052578252589074
45.019898;1.0352959546796472;0.8332968630280077;0.8049834886378449;-0.021849269856035542;-0.021108158953628588;1.034947203950297;9.999256704022782;0.8334570538247665;-0.0059940891566218875;-0.005994008196316149;0.8052317782710361;-0.005790989211265412;0.8052577147069335
45.029898;1.0352997384563118;0.8332980144429634;0.8049846775581531;-0.021849270717261334;-0.021108158739284056;1.034947156490833;9.99927066866695;0.8334562495922306;-0.00599408956833568;-0.005994007267434169;0.805229841157808;-0.005790988935194802;0.8052576872097025
45.039898;1.0353033951775497;0.8332991952594325;0.8049859503760687;-0.02184927157395068;-0.021108158505538897;1.0349471328666822;9.99928383661518;0.8334555472264626;-0.0059940899516609854;-0.005994006348327693;0.8052278858795677;-0.005790988684651278;0.8052577386073771
45.049898;1.035306910510974;0.8333004109331988;0.8049873053079226;-0.02184927242587989;-0.021108158252445882;1.0349471329862525;9.99929617833131;0.8334549448164363;-0.0059940903081172415;-0.005994005442616963;0.8052259236630634;-0.005790988460948342;0.8052578633848306
45.059898;1.035310270831473;0.8333016664789107;0.8049887405910345;-0.021849273272996506;-0.02110815797955802;1.0349471554986878;9.999307661786416;0.8334544418915064;-0.005994090639845081;-0.005994004553542125;0.8052239650148851;-0.005790988265061987;0.8052580556848742
45.069898;1.0353134643161623;0.8333029664041947;0.804990253629019;-0.021849274115168113;-0.021108157686346496;1.034947198257754;9.999318259343505;0.8334540389228887;-0.005994090948973622;-0.005994003683849906;0.8052220190875844;-0.005790988097505921;0.8052583101443622
45.079898;1.03531648176482;0.8333043153559136;0.8049918413441467;-0.02184927495204432;-0.021108157372668572;1.0349472603134038;9.999327949179829;0.8334537363833142;-0.005994091237405059;-0.005994002835757047;0.805220094751698;-0.005790987958275341;0.8052586222870963
45.089898;1.0353193169531225;0.8333057182189825;0.8049935009907287;-0.021849275783079825;-0.02110815703886353;1.0349473423305138;9.999336718077574;0.8334535339183747;-0.005994091506899666;-0.0059940020112428175;0.8052182008179384;-0.00579098784706872;0.8052589880530385
45.099898;1.035321965932809;0.8333071793619854;0.8049952307821514;-0.021849276607540335;-0.021108156685452666;1.034947445649235;9.999344566882916;0.833453429983604;-0.005994091759078768;-0.005994001212341136;0.805216344628753;-0.005790987763533691;0.805259403072972
45.109898;1.0353244259575098;0.8333087020869054;0.8049970301220081;-0.021849277424428045;-0.02110815631295649;1.0349475716639294;9.999351509181087;0.8334534223549561;-0.0059940919951168665;-0.005994000440972724;0.805214531589658;-0.005790987707261355;0.8052598624336812
45.119898;1.0353266956519955;0.8333102887419246;0.8049988992938208;-0.021849278232348047;-0.021108155921872988;1.0349477213615252;9.999357562936071;0.8334535087007812;-0.005994092215499389;-0.005993999698694374;0.8052127659180106;-0.005790987677661586;0.8052603607201396
45.129898;1.0353287756920744;0.833311941261697;0.8050008387258136;-0.021849279029352395;-0.021108155512674576;1.0349478955090317;9.999362751396143;0.833453686308638;-0.00599409242024289;-0.005993998986768239;0.8052110516734422;-0.0057909876738296345;0.8052608924445528
45.139898;1.0353306683519896;0.8333136612662088;0.8050028486331317;-0.021849279813050924;-0.021108155086024184;1.0349480952691612;9.999367113062007;0.833453951494728;-0.005994092609269776;-0.005993998306369729;0.8052093939126989;-0.005790987694513908;0.8052614530575593
45.149898;1.035332376201279;0.8333154496119934;0.8050049290402966;-0.02184928058102019;-0.021108154642915072;1.034948321696526;9.99937070277907;0.833454299990807;-0.005994092782693135;-0.005993997658552168;0.8052077987971006;-0.005790987738341552;0.805262039712191
45.159898;1.0353339015213676;0.8333173066978401;0.8050070795835179;-0.021849281330939;-0.02110815418450151;1.0349485747058274;9.999373587661708;0.8334547281672923;-0.005994092940939718;-0.0059939970439500745;0.8052062726341941;-0.005790987803970468;0.8052626508922599
45.169898;1.0353352473245292;0.8333192333530244;0.805009299833969;-0.021849282060383897;-0.02110815371203219;1.0349488535383025;9.999375852525466;0.8334552332990174;-0.005994093084430107;-0.005993996462613185;0.8052048213238416;-0.00579098788990751;0.805263285214669
45.179898;1.0353364182284115;0.8333212308640043;0.8050115903122004;-0.021849282766559255;-0.02110815322692725;1.0349491582351438;9.999377604773118;0.8334558124940082;-0.0059940932129581535;-0.005993995914118077;0.8052034500813267;-0.00579098799435501;0.8052639405275174
45.189898;1.0353374193351743;0.8333233005429721;0.8050139527457593;-0.021849283445974307;-0.021108152730841236;1.0349494902425842;9.99937896212009;0.8334564620232314;-0.005994093325339363;-0.005993995397765701;0.8052021630768582;-0.005790988115282866;0.8052646137319421
45.199898;1.0353382547760022;0.8333254436367836;0.8050163894297891;-0.02184928409450532;-0.021108152225723757;1.0349498517691693;9.999380027236787;0.8334571776618983;-0.005994093419672931;-0.005993994912734479;0.8052009638119993;-0.005790988250702952;0.8052653007640715
45.209898;1.0353389279388336;0.8333276610928323;0.8050189025506292;-0.021849284708006612;-0.021108151713848763;1.0349502443390668;9.99938086858875;0.833457954897022;-0.005994093494019757;-0.0059939944583116194;0.805199856023053;-0.005790988399087497;0.8052659962051351
45.219898;1.0353394425256552;0.8333299527428832;0.8050214933679001;-0.0218492852828069;-0.021108151197827097;1.0349506673374804;9.999381523807457;0.833458788332913;-0.0059940935467712895;-0.005993994034297187;0.8051988442129601;-0.005790988559491049;0.8052666928560857
45.229898;1.035339802925211;0.8333323163342816;0.8050241615887221;-0.02184928581573852;-0.021108150680457814;1.0349511172686694;9.999382013668539;0.833459670745973;-0.005994093576502035;-0.005993993641231107;0.8051979335651597;-0.005790988731296757;0.8052673822911178
45.239898;1.0353400138706779;0.8333347476591246;0.8050269057157865;-0.021849286303846867;-0.021108150164344364;1.0349515879026496;9.999382341259306;0.8334605929799707;-0.005994093582048913;-0.005993993280068031;0.8051971289010347;-0.0057909889141516385;0.8052680564079999
45.249898;1.035340080302745;0.833337241872006;0.8050297238171604;-0.021849286744071824;-0.021108149651711622;1.0349520715621465;9.99938248506218;0.8334615451062027;-0.005994093562815042;-0.005993992951473971;0.8051964331891708;-0.005790989108155312;0.8052687084596166
45.259898;1.0353400074168593;0.8333397941824031;0.8050326137927143;-0.02184928713322762;-0.021108149144514553;1.0349525610235724;9.999382409362545;0.8334625173328458;-0.005994093518514885;-0.005993992655409683;0.8051958468404025;-0.005790989313809182;0.8052693330133069
45.269898;1.0353397999090517;0.8333423992086735;0.8050355734464554;-0.021849287468206025;-0.021108148644460756;1.0349530505228728;9.99938207972247;0.8334634995567076;-0.005994093448733983;-0.005993992391315008;0.8051953681901862;-0.0057909895315960535;0.8052699259307707
45.279898;1.0353394609646431;0.8333450503186235;0.8050386008438081;-0.021849287746108226;-0.021108148153008256;1.0349535354455501;9.999381463179732;0.8334644811799186;-0.005994093353028828;-0.005993992158360832;0.8051949949768521;-0.005790989761658091;0.8052704843363097
45.289898;1.035338992247016;0.833347740006063;0.805041694178638;-0.021849287964281712;-0.021108147671444605;1.034954011564791;9.999380523336454;0.8334654526454192;-0.005994093231110452;-0.0059939919554592245;0.8051947255391733;-0.005790990003876147;0.8052710062290437
45.299898;1.035338394423661;0.8333504605620078;0.8050448510818714;-0.021849288120463755;-0.021108147200961103;1.0349544746145452;9.999379223434541;0.8334664067585886;-0.005994093082668827;-0.005993991781401996;0.8051945585279644;-0.005790990257997924;0.8052714907592836
45.309898;1.0353376673737793;0.8333532036385525;0.8050480685868473;-0.02184928821309814;-0.02110814674282204;1.0349549209208442;9.99937753302882;0.8334673379749629;-0.005994092907170161;-0.0059939916352097925;0.8051944920859679;-0.005790990523670686;0.8052719391973062
45.319898;1.035336810083855;0.8333559591883302;0.8050513433941319;-0.02184928824146486;-0.021108146298592548;1.0349553491248118;9.999375431983623;0.8334682411181754;-0.005994092703781754;-0.0059939915162532794;0.8051945236701272;-0.0057909908005841166;0.805272355467366
45.329898;1.0353358207235497;0.8333587156982332;0.8050546715992882;-0.02184928820538555;-0.021108145870178122;1.0349557613736713;9.99937290998922;0.8334691109048317;-0.0059940924713785875;-0.00599399142405619;0.8051946498697035;-0.005790991088520161;0.8052727454573897
