time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.119898;1.0350707529939895;0.8333881463474042;0.8051929331721206;-0.021849189069859002;-0.021108172749861945;1.035150273490459;9.996666217680518;0.8334867580826341;-0.005994002445044091;-0.005994010699892817;0.8053098195935287;-0.005790991915061504;0.8052835596198
47.129898;1.0350698940290326;0.8333911003986318;0.8051927590200838;-0.02184918917275708;-0.021108173479755108;1.0351474720675489;9.996659400097084;0.833489065492258;-0.00599400273923322;-0.005994011025441186;0.8053070509973933;-0.00579099125178715;0.8052817678975981
47.139898;1.0350690477446811;0.8333940028317177;0.80519247419795;-0.02184918927835634;-0.02110817422369841;1.0351446335651293;9.996652947918372;0.8334912852634576;-0.005994003017096465;-0.005994011345450073;0.805304368735364;-0.0057909906092059845;0.8052799876675788
47.149898;1.035068210366973;0.8333968460317679;0.8051920781945757;-0.021849189384371484;-0.021108174981273285;1.0351417672440866;9.996646837639974;0.8334934144412134;-0.005994003280232725;-0.005994011658573863;0.8053017832375071;-0.005790989988380451;0.8052782234694349
47.159898;1.035067376350583;0.8333996240148764;0.8051915710933568;-0.021849189488749324;-0.021108175751604105;1.0351388825738574;9.996641036488468;0.8334954500158458;-0.005994003530033054;-0.00599401196313471;0.8052993055196839;-0.0057909893898789215;0.8052764808878045
47.169898;1.0350665384055824;0.8334023331668373;0.8051909547592102;-0.02184918958997793;-0.021108176533404258;1.035135989400985;9.996635496502025;0.833497389100754;-0.005994003767644289;-0.005994012257355866;0.8052969462315896;-0.005790988813997285;0.8052747661493448
47.179898;1.0350656888884966;0.8334049718060256;0.8051902336250796;-0.021849189687307806;-0.021108177325156307;1.0351330974689599;9.996630160586063;0.8334992297460682;-0.005994003994194758;-0.005994012539793286;0.8052947144445141;-0.005790988261136132;0.8052730861285748
47.189898;1.0350648209922626;0.8334075392300745;0.8051894142694692;-0.021849189780690434;-0.021108178125455047;1.0351302154407167;9.996624982237746;0.8335009707522146;-0.005994004210827147;-0.005994012809233716;0.8052926162451777;-0.005790987731782403;0.8052714480789087
47.199898;1.0350639291873693;0.8334100354797463;0.8051885040746725;-0.02184918987076673;-0.02110817893308209;1.035127350420434;9.9966199451557;0.8335026121262155;-0.005994004418626608;-0.0059940130644302834;0.805290654056045;-0.005790987226303479;0.8052698585774901
47.209898;1.0350630093566515;0.8334124615551177;0.8051875102599838;-0.021849189958925;-0.02110817974676766;1.035124508458682;9.996615068355046;0.8335041558925493;-0.005994004618801879;-0.0059940133045555495;0.8052888273095433;-0.005790986744924277;0.8052683229900004
47.219898;1.035062057993408;0.8334148190651046;0.8051864396611798;-0.021849190047039755;-0.02110818056509666;1.0351216947618564;9.996610403714644;0.8335056051368932;-0.00599400481290173;-0.005994013530027209;0.8052871336539444;-0.005790986287675158;0.8052668457312085
47.229898;1.0350610707285817;0.8334171089710722;0.805185298871582;-0.021849190136971;-0.021108181386477937;1.035118912734713;9.996606036415592;0.8335069623872722;-0.005994005002506292;-0.005994013742677634;0.8052855695829015;-0.005790985854328389;0.8052654304853977
47.239898;1.0350600421860472;0.8334193303560723;0.8051840945745675;-0.021849190230198767;-0.021108182208858597;1.035116162989736;9.996602080081228;0.833508228792009;-0.005994005188647627;-0.005994013945054103;0.8052841301450218;-0.00579098544466323;0.8052640806612452
47.249898;1.0350589676753608;0.8334214806836464;0.8051828337635034;-0.021849190327640308;-0.021108183029499114;1.035113443066356;9.996598656508619;0.8335094039508025;-0.005994005371597395;-0.005994014139516053;0.8052828086133088;-0.005790985058771627;0.8052628002634423
47.259898;1.0350578445587997;0.8334235571957324;0.8051815233847163;-0.0218491904297217;-0.021108183845027644;1.0351107478298605;9.996595870547727;0.8335104864882174;-0.005994005550906541;-0.005994014327765731;0.8052815973485811;-0.005790984697117504;0.8052615942813043
47.269898;1.0350566718014609;0.8334255576540083;0.8051801694961372;-0.02184919053665399;-0.021108184651529176;1.0351080712143688;9.996593803173718;0.8335114750241875;-0.005994005725425668;-0.005994014511065669;0.8052804892948036;-0.005790984360585355;0.8052604683473653
47.279898;1.0350554486353172;0.8334274800716437;0.8051787768699953;-0.02184919064855975;-0.021108185444801957;1.0351054091280618;9.996592525230808;0.833512368732505;-0.005994005893490036;-0.0059940146906807094;0.8052794785180372;-0.005790984050595449;0.8052594280802352
47.289898;1.0350541731943286;0.8334293225650001;0.8051773495075605;-0.02184919076536077;-0.021108186220879514;1.0351027614190642;9.996592111012939;0.8335131672284799;-0.005994006053386984;-0.005994014867718406;0.8052785601170405;-0.00579098376919933;0.8052584785291441
47.299898;1.035052841632493;0.8334310835596871;0.8051758912917221;-0.021849190886684102;-0.02110818697642766;1.0351001313659853;9.996592640648279;0.8335138702566223;-0.005994006203766493;-0.005994015042670819;0.8052777306860003;-0.005790983519040257;0.8052576243676997
47.309898;1.0350514488854667;0.8334327616237975;0.8051744061777948;-0.02184919101192223;-0.021108187708906698;1.035097523645497;9.996594197526582;0.833514477978291;-0.005994006343542446;-0.005994015215660218;0.8052769890688175;-0.0057909833029987975;0.8052568703301322
47.319898;1.0350499905803001;0.833434354887083;0.8051728980272134;-0.021849191140344757;-0.021108188416640236;1.0350949421388866;9.99659686806057;0.8335149916263619;-0.005994006471393564;-0.0059940153871369355;0.8052763365197049;-0.005790983123547533;0.805256220577984
47.329898;1.035048463781583;0.8334358603830879;0.8051713700943007;-0.021849191271273976;-0.02110818909868568;1.0350923883805039;9.996600745435073;0.8335154134475548;-0.005994006585501945;-0.00599401555806223;0.8052757758947272;-0.0057909829820690225;0.8052556776657014
47.339898;1.0350468659557432;0.8334372737248374;0.8051698244441589;-0.02184919140444106;-0.021108189754562273;1.0350898620939863;9.996605930061598;0.8335157457676395;-0.005994006683722711;-0.005994015729686338;0.8052753101650323;-0.005790982878536843;0.8052552424684597
47.349898;1.0350451941431458;0.8334385900121769;0.8051682624856449;-0.021849191540334174;-0.021108190384123173;1.0350873632688062;9.996612516706032;0.8335159901813619;-0.00599400676372575;-0.005994015903505674;0.8052749408778018;-0.005790982811764296;0.805254914713069
47.359898;1.0350434459551763;0.8334398053934765;0.8051666867962557;-0.021849191680189936;-0.021108190987474823;1.0350848931614913;9.996620575949994;0.8335161476046363;-0.005994006822984455;-0.005994016081251267;0.8052746676505195;-0.005790982780060796;0.805254693647916
47.369898;1.0350416210119922;0.8334409172170898;0.8051651020535652;-0.021849191825702437;-0.02110819156477766;1.0350824539224046;9.996630151572422;0.8335162183127197;-0.005994006858970833;-0.005994016264704677;0.8052744887068045;-0.0057909827819267925;0.805254578477542
47.379898;1.0350397207117297;0.8334419231632209;0.805163513894998;-0.021849191978866978;-0.021108192116166293;1.0350800479994118;9.996641277975845;0.8335162013079385;-0.005994006869480189;-0.005994016455428032;0.8052744007227044;-0.005790982816318879;0.8052545681219986
47.389898;1.0350377468407648;0.8334428213894277;0.8051619274383446;-0.02184919214186756;-0.02110819264175396;1.035077677633172;9.996653996962445;0.8335160944248283;-0.005994006852735728;-0.005994016654484244;0.805274398273345;-0.005790982882456322;0.8052546610646792
47.399898;1.0350357010764104;0.8334436113112237;0.8051603467806945;-0.021849192316868965;-0.02110819314145043;1.035075344984826;9.996668358630796;0.8335158955604156;-0.005994006807375071;-0.0059940168623650765;0.8052744743979413;-0.005790982979519354;0.8052548557482176
47.409898;1.03503358638777;0.8334442936994805;0.805158775065124;-0.02184919250620383;-0.02110819361478562;1.0350730530350785;9.996684415110344;0.8335156034422979;-0.0059940067325794065;-0.005994017079199311;0.805274621858133;-0.005790983106494385;0.8052551507946069
47.419898;1.0350314082733;0.8334448705327528;0.8051572148738194;-0.02184919271276579;-0.021108194061041512;1.0350708059872233;9.996702216160076;0.8335152173858772;-0.005994006628271661;-0.005994017305018627;0.8052748342162254;-0.005790983262260626;0.8052555442597876
47.429898;1.035029173761502;0.833445345041896;0.8051556687788566;-0.021849192939785902;-0.021108194479641785;1.0350686088226226;9.99672180098308;0.8335147367219262;-0.005994006495103894;-0.005994017539838249;0.8052751059048119;-0.005790983445700434;0.8052560324191655
47.439898;1.0350268905782494;0.8334457211403906;0.8051541393146003;-0.02184919319023261;-0.021108194870481573;1.035066466769157;9.996743187633076;0.8335141609947041;-0.005994006334263982;-0.005994017783663383;0.8052754311755979;-0.00579098365566685;0.805256610257594
47.449898;1.0350245682838444;0.833446002530246;0.8051526285481378;-0.021849193466520003;-0.021108195233939444;1.0350643841841431;9.996766372060724;0.8335134909504117;-0.005994006147341383;-0.005994018036700683;0.8052758034513304;-0.005790983890889776;0.8052572740324755
47.459898;1.0350222189820497;0.8334461924874017;0.8051511386207948;-0.02184919377049553;-0.0211081955707721;1.035062363488429;9.99679133777203;0.8335127285566128;-0.005994005936140598;-0.0059940182995032515;0.8052762156823834;-0.005790984149839056;0.8052580227738497
47.469898;1.0350198563378146;0.8334462938142309;0.8051496728080354;-0.02184919410360927;-0.021108195882142793;1.0350604062934883;9.996818063498534;0.8335118763430738;-0.005994005702299118;-0.005994018572824456;0.8052766606011021;-0.005790984430631447;0.8052588570364174
47.479898;1.0350174942617647;0.8334463088664756;0.805148235483998;-0.021849194467235288;-0.021108196169463887;1.0350585154707148;9.996846519033687;0.8335109376051181;-0.005994005447000936;-0.005994018857589723;0.8052771305980562;-0.005790984731107421;0.8052597771449648
47.489898;1.0350151455327836;0.833446240105085;0.8051468315600889;-0.02184919486273847;-0.021108196433856714;1.035056695186003;9.996876653580582;0.8335099163993129;-0.005994005171014737;-0.005994019154953058;0.8052776179973479;-0.005790985049097208;0.805260782480594
47.499898;1.035012820262356;0.8334460903476268;0.8051454665243059;-0.021849195291083822;-0.021108196675796567;1.0350549493312167;9.996908390887315;0.8335088169223668;-0.005994004874904231;-0.005994019466052212;0.805278115438749;-0.005790985382755387;0.8052618708334205
47.509898;1.0350105262904836;0.83344586233871;0.8051441471258938;-0.021849195752533444;-0.021108196895346956;1.0350532809388953;9.996941637615304;0.833507643434051;-0.005994004559198;-0.00599401979173596;0.8052786154389143;-0.005790985730841627;0.8052630378323222
47.519898;1.0350082717920996;0.8334455580244351;0.8051428814900067;-0.021849196246898277;-0.021108197092668025;1.03505169302775;9.996976294414363;0.8335064004589036;-0.005994004224464182;-0.005994020132632282;0.8052791095124787;-0.00579098609290076;0.8052642771809558
47.529898;1.0350060666936278;0.8334451776599425;0.8051416777334129;-0.02184919677397607;-0.021108197268287596;1.0350501890021773;9.997012262635101;0.8335050929482611;-0.005994003871419865;-0.005994020489245172;0.8052795881894306;-0.005790986469145798;0.8052655809765541
47.539898;1.0350039215850415;0.833444719495461;0.8051405425935675;-0.02184919733369682;-0.021108197422994874;1.0350487720010175;9.997049453655912;0.8335037259886311;-0.005994003501210489;-0.005994020861776695;0.8052800420446321;-0.005790986859982011;0.8052669399757904
47.549898;1.0350018462294288;0.8334441808590333;0.8051394809334551;-0.02184919792604757;-0.02110819755761961;1.0350474443507127;9.997087801270245;0.8335023035109816;-0.005994003115688715;-0.005994021249941791;0.8052804623030982;-0.00579098726547822;0.805268344473636
47.559898;1.034999849086955;0.8334435599208346;0.8051384954469755;-0.021849198551042472;-0.021108197672874918;1.035046207575479;9.997127268846805;0.8335008277981082;-0.005994002717224314;-0.005994021652999748;0.805280840891453;-0.005790987685074575;0.8052697851338811
47.569898;1.034997937463854;0.8334428567287206;0.8051375863549993;-0.021849199208709952;-0.02110819776929285;1.0350450623797303;9.997167845681409;0.8334993011143019;-0.005994002307947325;-0.005994022069930064;0.8052811712847461;-0.005790988117562271;0.8052712533049181
47.579898;1.0349961174858648;0.8334420734725192;0.8051367511579028;-0.021849199898893296;-0.021108197847204968;1.0350440081422243;9.997209531040182;0.8334977273749513;-0.005994001889176099;-0.005994022499545188;0.8052814496094799;-0.0057909885612786385;0.8052727412177828
47.589898;1.0349943936390469;0.8334412147787823;0.8051359853894088;-0.021849200620945166;-0.02110819790657939;1.0350430421835235;9.997252313643932;0.8334961123354151;-0.00599400146161277;-0.0059940229404380875;0.8052816743781517;-0.005790989014411548;0.8052742419039248
47.599898;1.0349927685623932;0.8334402876520426;0.8051352848191458;-0.02184920137351449;-0.021108197946830963;1.0350421593565828;9.99729616270962;0.8334944634836841;-0.005994001025936551;-0.005994023391116681;0.8052818451494292;-0.005790989475216252;0.8052757490987736
47.609898;1.0349912437712943;0.8334393001374406;0.805134647260027;-0.021849202154560494;-0.0211081979670223;1.0350413522568216;9.997341039896785;0.8334927899788809;-0.0059940005831211965;-0.005994023850437523;0.8052819614647336;-0.0057909899422367095;0.8052772574412586
47.619898;1.034989820953206;0.8334382593619626;0.8051340725019795;-0.021849202961593685;-0.021108197966305083;1.0350406118294804;9.997386920451357;0.8334911016865321;-0.005994000134120371;-0.005994024317935907;0.8052820228355719;-0.005790990414612405;0.8052787621921026
47.629898;1.0349885027841503;0.8334371708204172;0.805133560942342;-0.021849203791893673;-0.021108197944146506;1.0350399272941044;9.997433800892457;0.8334894079346984;-0.005993999679368662;-0.005994024793729853;0.8052820296947141;-0.005790990892140382;0.8052802587420913
47.639898;1.0349872925630317;0.8334360392657465;0.8051331121003771;-0.021849204642495876;-0.021108197900460444;1.0350392851782868;9.997481688329687;0.8334877173318195;-0.005993999218874699;-0.005994025278001092;0.8052819841733095;-0.005790991375007011;0.8052817427826996
47.649898;1.034986193445621;0.8334348698874117;0.8051327242097863;-0.021849205510066576;-0.021108197835694988;1.035038669442622;9.997530586212072;0.8334860383460528;-0.005993998752775708;-0.005994025770576009;0.8052818893239128;-0.0057909918635097105;0.8052832101225037
47.659898;1.0349852076522266;0.8334336689465671;0.8051323949104996;-0.021849206390951337;-0.02110819775051175;1.0350380637317798;9.997580486811271;0.8334843795005564;-0.005993998281477717;-0.0059940262709054885;0.8052817473796493;-0.005790992358086835;0.8052846558387463
47.669898;1.034984334871228;0.8334324434689646;0.8051321218058515;-0.021849207281431606;-0.021108197645352673;1.0350374538896532;9.99763136847413;0.8334827492850441;-0.005993997805179546;-0.005994026778020995;0.80528155934055;-0.00579099285960421;0.8052860744979188
47.679898;1.0349835716087896;0.8334311999204155;0.8051319026400251;-0.02184920817795668;-0.0211081975204897;1.0350368286192697;9.997683199395937;0.8334811562097459;-0.0059939973235014175;-0.00599402729037234;0.8052813261827647;-0.005790993369354995;0.8052874613686265
47.689898;1.0349829129414203;0.833429942571534;0.8051317354722629;-0.021849209077263707;-0.021108197376294494;1.0350361781942419;9.997735952552889;0.8334796083753061;-0.005993996835541601;-0.005994027805912861;0.805281049998341;-0.005790993888599933;0.8052888128669653
47.699898;1.034982353569642;0.8334286726131948;0.8051316189024686;-0.021849209976402346;-0.02110819721317253;1.0350354929529886;9.997789615863057;0.8334781129257322;-0.00599399633984051;-0.005994028322497095;0.8052807342315803;-0.005790994418249241;0.8052901261342399
47.709898;1.0349818866913008;0.8334273887433612;0.8051315522748855;-0.021849210872597464;-0.02110819703134313;1.03503476308171;9.997844182586158;0.8334766764956907;-0.00599399583420137;-0.005994028838195548;0.8052803831103044;-0.005790994958912058;0.805291398569816
47.719898;1.0349815035568934;0.8334260884851666;0.8051315353994019;-0.021849211763025435;-0.021108196831001198;1.035033979519752;9.997899640542718;0.8334753059370649;-0.005993995315949606;-0.005994029351193521;0.805280001121058;-0.005790995510863228;0.8052926270026288
47.729898;1.034981194720857;0.8334247690264088;0.8051315678966229;-0.021849212644857226;-0.02110819661259427;1.035033135302199;9.997955975441814;0.8334740081799392;-0.005993994782517559;-0.00599402985971649;0.8052795932368035;-0.0057909960738902555;0.8052938064640702
47.739898;1.0349809511979473;0.8334234277008313;0.8051316488645035;-0.02184921351564727;-0.021108196376469417;1.0350322266576577;9.998013176748719;0.8334727893732626;-0.0059939942317967934;-0.005994030362438456;0.8052791653158509;-0.005790996647338115;0.8052949302248785
47.749898;1.0349807645888445;0.8334220626016287;0.8051317769709813;-0.021849214373490244;-0.021108196122262814;1.0350312527311278;9.998071236286679;0.8334716540650277;-0.00599399366214079;-0.005994030858699196;0.8052787239163335;-0.005790997230234358;0.8052959914292225
47.759898;1.0349806267056294;0.8334206729637269;0.8051319507999307;-0.021849215216578854;-0.02110819584904912;1.0350302136313678;9.998130140770835;0.8334706050718479;-0.0059939930721746495;-0.005994031348033063;0.8052782752625386;-0.005790997821307444;0.8052969839731677
47.769898;1.0349805292612313;0.8334192587799055;0.8051321692319555;-0.021849216042647335;-0.02110819555619507;1.0350291085126968;9.998189862569262;0.833469643786227;-0.005993992460592646;-0.0059940318297367805;0.8052778242995191;-0.00579099841903473;0.8052979021604761
47.779898;1.0349804637915496;0.8334178204957561;0.8051324317012385;-0.021849216848990893;-0.02110819524407404;1.0350279352088492;9.998250355313035;0.833468770523295;-0.005993991826073697;-0.005994032303051979;0.8052773749980545;-0.005790999021763471;0.80529874130617
47.789898;1.0349804219537801;0.8334163599545761;0.805132738371435;-0.021849217633066263;-0.02110819491407967;1.0350266906272552;9.998311562858552;0.8334679851371614;-0.005993991167314033;-0.0059940327676152845;0.805276931043262;-0.005790999627898846;0.8052994989859371
47.799898;1.0349803958155483;0.833414881321219;0.8051330900382803;-0.021849218392822584;-0.021108194568107735;1.035025370968932;9.998373437165082;0.8334672875005225;-0.0059939904831454865;-0.0059940332235251005;0.805276495979675;-0.005791000236031884;0.8053001749294211
47.809898;1.0349803776927813;0.8334133907130225;0.8051334875498937;-0.02184921912629486;-0.021108194208204988;1.035023971951229;9.998435948452888;0.8334666772721697;-0.00599398977277824;-0.005994033670769116;0.8052760732245635;-0.00579100084466751;0.8053007699441672
47.819898;1.0349803597115497;0.8334118957765001;0.8051339308030518;-0.021849219831155346;-0.02110819383664389;1.0350224892311644;9.998499081441775;0.8334661534690352;-0.005993989035983407;-0.005994034108776561;0.8052756662776421;-0.005791001451942079;0.8053012853733834
47.829898;1.0349803336899406;0.8334104054662365;0.8051344179612185;-0.0218492205047968;-0.021108193456034333;1.0350209190548634;9.998562820624793;0.8334657145344524;-0.0059939882728849425;-0.005994034536877392;0.805275279009789;-0.005791002055828213;0.8053017232840091
47.839898;1.0349802921916507;0.8334089292620454;0.8051349461019341;-0.021849221144737897;-0.021108193069147175;1.0350192586020186;9.99862713190238;0.8334653585752528;-0.005993987483588434;-0.005994034954959778;0.8052749156548339;-0.0057910026544634105;0.8053020863073218
47.849898;1.0349802301617579;0.8334074765639474;0.8051355129979398;-0.02184922174897809;-0.021108192678487316;1.0350175054181485;9.9986919534465;0.8334650831517652;-0.005993986668126875;-0.0059940353634199625;0.8052745804992787;-0.0057910032463546314;0.8053023768781166
47.859898;1.0349801453262006;0.833406056572917;0.805136117934322;-0.021849222316150402;-0.02110819228597085;1.0350156564610973;9.998757201956106;0.8334648852027583;-0.005993985826608051;-0.00599403576275137;0.8052742775014852;-0.005791003830442502;0.8053025966859486
47.869898;1.034980037188202;0.8334046780755293;0.8051367612075326;-0.021849222845481447;-0.021108191892974065;1.0350137080372621;9.998822780729064;0.8334647615062601;-0.005993984959122609;-0.005994036153235943;0.8052740096258573;-0.005791004406005503;0.8053027462839428
47.879898;1.034979905598383;0.8334033490365492;0.8051374435418465;-0.021849223336616173;-0.021108191500537218;1.0350116568567196;9.998888577923259;0.8334647087772331;-0.005993984065518755;-0.005994036534681242;0.8052737782501159;-0.005791004972770844;0.8053028251528146
47.889898;1.0349797495991548;0.8334020763340494;0.8051381650972341;-0.021849223789431278;-0.0211081911093665;1.0350095009365503;9.998954467950496;0.8334647233582677;-0.005993983145565346;-0.005994036906386081;0.8052735833408232;-0.005791005531252878;0.8053028326821691
47.899898;1.034979567220793;0.8334008664007472;0.8051389240094362;-0.021849224203983508;-0.021108190719833893;1.035007239819849;9.999020320634726;0.8334648011638969;-0.005993982199434772;-0.005994037267427192;0.8052734236661342;-0.005791006082600698;0.8053027687977469
47.909898;1.0349793556219817;0.8333997263199088;0.8051397157762605;-0.021849224580674006;-0.021108190332354077;1.035004874569041;9.999086007058207;0.8334649381666125;-0.005993981227999501;-0.005994037616801479;0.8052732966445361;-0.005791006627784507;0.8053026336648577
47.919898;1.0349791108335122;0.8333986631921183;0.8051405338485879;-0.021849224920334608;-0.021108189947669075;1.035002407149369;9.999151398802486;0.8334651316529319;-0.005993980232733773;-0.005994037953341359;0.8052731990296029;-0.0057910071670152705;0.8053024274162203
47.929898;1.0349788280552379;0.8333976819702762;0.8051413710089406;-0.021849225223925167;-0.021108189566516715;1.0349998389531059;9.99921636287844;0.8334653809402977;-0.005993979215307314;-0.005994038275892821;0.805273128364869;-0.005791007699969799;0.80530214986219
47.939898;1.0349785024606335;0.8333967848050554;0.8051422208590886;-0.02184922549233776;-0.021108189189238992;1.034997169790277;9.999280760921275;0.8334656861847497;-0.00599397817726525;-0.005994038583783749;0.8052730836512668;-0.00579100822614447;0.8053018000452098
47.949898;1.0349781294801736;0.8333959720776382;0.8051430786472126;-0.02184922572673032;-0.02110818881577369;1.0349943985022654;9.999344456545309;0.833466046772148;-0.005993977120079841;-0.005994038876940157;0.8052730651328373;-0.005791008744770687;0.8053013763133419
47.959898;1.0349777047552806;0.8333952425918579;0.8051439412457412;-0.021849225928847284;-0.02110818844569006;1.0349915246910848;9.999407321869795;0.8334664607652998;-0.0059939760454940285;-0.0059940391555201224;0.8052730744735911;-0.005791009254794393;0.8053008765687301
47.969898;1.0349772240362525;0.833394593364562;0.805144806576256;-0.021849226100931634;-0.02110818807808448;1.0349885501142944;9.999469236793319;0.8334669250578338;-0.005993974956118795;-0.005994039419789398;0.8052731149510046;-0.005791009755129039;0.8053002984887784
47.979898;1.0349766830041436;0.8333940213074498;0.8051456732207274;-0.021849226245615725;-0.021108187711511378;1.0349854784383643;9.9995300835425;0.8334674361582649;-0.00599397385574735;-0.005994039670195162;0.8052731903132916;-0.00579101024481216;0.8052996404864935
47.989898;1.034976077336949;0.8333935260585549;0.8051465402482606;-0.02184922636594023;-0.02110818734416941;1.0349823137686627;9.999589746530663;0.8334679911473871;-0.00599397274883794;-0.005994039906968045;0.8052733026894308;-0.005791010723159199;0.8052989026026465
47.999898;1.0349754032133003;0.8333931110381738;0.8051474064251548;-0.02184922646504763;-0.021108186974391218;1.034979059647085;9.999648123342507;0.8334685880860369;-0.005993971639824884;-0.005994040129687998;0.8052734511023479;-0.005791011189931336;0.8052980860927994
48.009898;1.0349746577874386;0.8333927816797588;0.8051482692201035;-0.02184922654555492;-0.021108186601191535;1.0349757193042877;9.999705136048881;0.8334692266584958;-0.005993970532942249;-0.005994040337558052;0.8052736320984093;-0.005791011645170088;0.8052971926887157
48.019898;1.0349738391245231;0.8333925424667832;0.8051491247758135;-0.0218492266092176;-0.021108186224670915;1.034972296935825;9.99976072982011;0.833469908683174;-0.005993969432236651;-0.005994040530003949;0.8052738417676798;-0.005791012088849285;0.8052962247343722
48.029898;1.0349729460476476;0.8333923948008587;0.8051499687800724;-0.021849226657179012;-0.021108185846061674;1.0349687988688683;9.99981486023237;0.8334706366292163;-0.005993968341395465;-0.00599404070687713;0.805274076171373;-0.005791012520861952;0.8052951852502281
48.039898;1.0349719783110596;0.8333923369102726;0.8051507973077028;-0.021849226690597502;-0.021108185467208246;1.0349652335080919;9.999867481411874;0.8334714114897973;-0.005993967263612607;-0.0059940408683146155;0.8052743299578443;-0.005791012941234553;0.8052940769067952
48.049898;1.0349709366448379;0.833392365716047;0.8051516070197082;-0.02184922671124404;-0.021108185089794933;1.034961610515221;9.999918541341586;0.833472232694863;-0.005993966201778007;-0.005994041014507545;0.8052745958746094;-0.005791013350105563;0.8052929012699677
48.059898;1.034969822699413;0.8333924785126711;0.8051523949278575;-0.021849226721670906;-0.021108184715018862;1.0349579401404856;9.999967980871542;0.8334730996187543;-0.005993965158717403;-0.005994041145303127;0.8052748657351069;-0.005791013747681425;0.805291659682576
48.069898;1.034968639610194;0.8333926726734417;0.8051531584616488;-0.02184922672479803;-0.021108184343990102;1.0349542331100048;10.000015740518888;0.8334740128831566;-0.005993964137142451;-0.005994041260046225;0.8052751313093928;-0.005791014134532267;0.8052903546876506
48.079898;1.034967392809958;0.8333929444684998;0.8051538959420371;-0.021849226723319914;-0.021108183978214887;1.0349505005206117;10.000061772397824;0.8334749744763688;-0.005993963139503809;-0.005994041358123938;0.8052753849209788;-0.005791014511790983;0.8052889900322158
48.089898;1.0349660902475517;0.8333932887082;0.8051546063903995;-0.02184922671955139;-0.021108183619391423;1.034946752997496;10.000106039268763;0.8334759870498485;-0.005993962168078365;-0.005994041439509027;0.8052756200670923;-0.005791014880711618;0.8052875688556501
48.099898;1.0349647419225327;0.833393699180264;0.8051552882866941;-0.021849226715568337;-0.021108183268920933;1.034943000331852;10.000148507085534;0.8334770531549792;-0.005993961225361702;-0.00599404150477916;0.8052758314572338;-0.005791015241956367;0.8052860920159407
48.109898;1.0349633584051783;0.8333941692314683;0.8051559390715722;-0.021849226713065478;-0.021108182927701988;1.034939252165529;10.000189150985667;0.8334781744878318;-0.005993960314408926;-0.005994041555073494;0.8052760146713498;-0.005791015595577091;0.8052845582723207
48.119898;1.034961949070528;0.8333946922800678;0.8051565564697588;-0.021849226712970543;-0.021108182595914224;1.0349355178510755;10.000227969287858;0.8334793517055835;-0.005993959438667432;-0.005994041592007508;0.8052761665072901;-0.005791015941641456;0.8052829655743812
48.129898;1.034960521609084;0.8333952622429255;0.8051571399999152;-0.02184922671531825;-0.021108182272954235;1.0349318050254523;10.000264988239003;0.8334805852837751;-0.00599395860153409;-0.00599404161748878;0.8052762856237942;-0.005791016280498006;0.8052813122418386
48.139898;1.0349590821745502;0.8333958741458223;0.8051576910751194;-0.021849226719561497;-0.021108181957836612;1.034928118572192;10.000300253566337;0.833481876675919;-0.0059939578061057805;-0.00599404163378804;0.8052763719985239;-0.005791016612697309;0.8052795977856938
48.149898;1.034957635071085;0.833396524552137;0.8051582121337334;-0.021849226725067537;-0.02110818164964127;1.0349244607157733;10.000333821779725;0.8334832287302469;-0.00599395705513811;-0.00599404164352826;0.8052764254252662;-0.005791016939185321;0.8052778232925923
48.159898;1.03495618234098;0.833397210891881;0.8051587062260294;-0.02184922673137641;-0.021108181347690543;1.0349208315081568;10.00036575930902;0.8334846447654607;-0.005993956351082113;-0.005994041649267018;0.805276444543244;-0.005791017261493124;0.8052759911464119
48.169898;1.034954723714158;0.8333979301030302;0.8051591773633303;-0.021849226737924308;-0.02110818105144871;1.0349172293601168;10.000396138277619;0.8334861272985377;-0.005993955696123042;-0.0059940416531553695;0.8052764266216698;-0.005791017581472617;0.8052741040691741
48.179898;1.0349532576109246;0.8333986777556016;0.8051596304333865;-0.02184922674366437;-0.021108180760442966;1.0349136520683782;10.000425024256783;0.8334876779665562;-0.005993955092065728;-0.005994041656986335;0.8052763677271093;-0.005791017900833462;0.8052721642762566
48.189898;1.0349517833619875;0.8333994481738936;0.8051600702106031;-0.02184922674710453;-0.021108180474475793;1.034910098355247;10.00045247512507;0.8334892978221958;-0.005993954540013672;-0.005994041662447933;0.8052762633493755;-0.005791018220921606;0.805270173321118
48.199898;1.0349503026539908;0.8334002353151285;0.8051605004728403;-0.02184922674644477;-0.021108180193742745;1.0349065684205585;10.000478560525261;0.8334909867788716;-0.005993954040175219;-0.005994041671112674;0.8052761092553179;-0.005791018542822885;0.8052681322697715
48.209898;1.03494881871463;0.8334010336831278;0.8051609237541505;-0.021849226739527577;-0.021108179918617437;1.0349030625570963;10.000503381379623;0.8334927429999004;-0.0059939535920613555;-0.005994041684127874;0.8052759020858093;-0.0057910188675265;0.8052660424860465
48.219898;1.0349473348015825;0.8334018389957449;0.805161341445179;-0.021849226723734953;-0.021108179649260476;1.0348995800063698;10.000527067105217;0.833494563008046;-0.005993953194767905;-0.0059940417021635325;0.8052756393845165;-0.0057910191959096345;0.8052639067234547
48.229898;1.034945853482457;0.833402648338796;0.8051617541814647;-0.021849226695900732;-0.02110817938530038;1.0348961195076478;10.000549751632859;0.8334964425907353;-0.0059939528470586145;-0.00599404172560713;0.8052753192454751;-0.005791019528516815;0.8052617290475669
48.239898;1.0349443759885348;0.8334034589620711;0.8051621621732897;-0.021849226652293503;-0.021108179125942896;1.034892679816069;10.000571552147576;0.8334983781044158;-0.005993952547495605;-0.005994041754677965;0.805274940317372;-0.005791019865340474;0.8052595137465162
48.249898;1.0349429015138898;0.8334042664383947;0.8051625649285341;-0.021849226588831372;-0.021108178870417067;1.0348892594611228;10.000592565164935;0.8335003668522073;-0.005993952294866385;-0.005994041789496886;0.8052745024004858;-0.0057910202059062105;0.8052572644686208
48.259898;1.0349414278799398;0.8334050639966627;0.8051629607858538;-0.021849226501479264;-0.02110817861835992;1.0348858569330055;10.000612867587627;0.8335024061786539;-0.005993952088511451;-0.005994041830066286;0.8052740067200538;-0.0057910205494940735;0.8052549841829048
48.269898;1.0349399536038955;0.8334058431334246;0.8051633471456813;-0.021849226386468468;-0.021108178369875344;1.0348824713185072;10.000632511561369;0.8335044926208819;-0.005993951928110138;-0.0059940418762539985;0.8052734551168105;-0.005791020895171944;0.8052526754082263
48.279898;1.0349384790422789;0.8334065951843045;0.8051637213731995;-0.02184922624048629;-0.02110817812519806;1.0348791021432577;10.00065151726232;0.8335066218466157;-0.005993951813235048;-0.005994041927832999;0.8052728489356287;-0.005791021241806425;0.8052503395924014
48.289898;1.0349370055678442;0.8334073134256103;0.8051640816972785;-0.02184922606123331;-0.021108177884410082;1.0348757486570275;10.000669871361938;0.8335087892221762;-0.005993951743108324;-0.005994041984290426;0.8052721890725268;-0.005791021588145273;0.8052479763908453
48.299898;1.0349355346125924;0.8334079942900341;0.8051644277079673;-0.021849225847919842;-0.02110817764746998;1.0348724104991611;10.000687535031267;0.8335109909943357;-0.005993951716690783;-0.005994042044653792;0.805271476946903;-0.005791021932887627;0.8052455841846002
48.309898;1.034934067612954;0.8334086375202074;0.8051647600227082;-0.02184922560111839;-0.021108177414150334;1.0348690892968178;10.000704461053955;0.8335132254714392;-0.005993951733027881;-0.005994042107787892;0.80527071464635;-0.005791022274778683;0.8052431609342844
48.319898;1.0349326060295463;0.8334092457384111;0.8051650789573809;-0.021849225322067546;-0.02110817718382244;1.0348657887324368;10.000720609097963;0.8335154934019919;-0.005993951791322159;-0.005994042172835003;0.8052699040935227;-0.005791022612660484;0.8052407040889086
48.329898;1.0349311506177183;0.8334098234023051;0.8051653833084864;-0.02184922501195856;-0.02110817695548756;1.034862513625004;10.000735946926284;0.8335177974523067;-0.005993951890484777;-0.005994042239299752;0.8052690463866435;-0.005791022945412129;0.8052382101907923
48.339898;1.0349297002653393;0.8334103758033381;0.8051656700683548;-0.021849224671678304;-0.02110817672809428;1.0348592697736418;10.00075044848819;0.8335201408238744;-0.005993952028854586;-0.005994042306721245;0.8052681418117611;-0.005791023271862628;0.8052356755736114
48.349898;1.0349282525447265;0.8334109080918662;0.8051659344519844;-0.021849224302027088;-0.021108176500876492;1.0348560639498288;10.0007641022768;0.8335225260565898;-0.00599395220455829;-0.0059940423742047486;0.8052671907961391;-0.005791023590758241;0.8052330979659339
48.359898;1.0349268062255679;0.8334114237725584;0.8051661702174924;-0.021849223903826508;-0.02110817627349163;1.0348529029176199;10.000776919388693;0.833524955292176;-0.0059939524158633415;-0.005994042440232048;0.8052661952386302;-0.005791023900683795;0.8052304774169786
48.369898;1.0349253622973038;0.8334119239874851;0.805166370830413;-0.021849223477593344;-0.021108176045779022;1.0348497917483495;10.000788931562166;0.8335274309422945;-0.0059939526609434635;-0.005994042502922938;0.8052651592715969;-0.005791024199945327;0.8052278164284804
48.379898;1.0349239224449656;0.8334124088712023;0.8051665305740704;-0.02184922302331058;-0.021108175817478946;1.0348467331230642;10.000800187922554;0.833529955267158;-0.005993952937572905;-0.005994042560531134;0.8052640894272156;-0.005791024486839943;0.8052251203021673
48.389898;1.0349224877011558;0.833412879735377;0.8051666442711979;-0.02184922254053482;-0.021108175588459916;1.0348437286536678;10.000810755466686;0.8335325294682329;-0.00599395324321968;-0.005994042611811299;0.8052629939433994;-0.005791024760237633;0.8052223973172261
48.399898;1.0349210588295636;0.8334133402968515;0.8051667063693301;-0.02184922202861235;-0.021108175359267317;1.0348407806426927;10.000820712522502;0.8335351534328902;-0.00599395357517394;-0.005994042655944872;0.80526188122349;-0.005791025019662381;0.8052196580110355
48.409898;1.0349196374719418;0.8334137964223909;0.8051667112182698;-0.021849221487006052;-0.021108175131451426;1.0348378924020012;10.000830133490917;0.8335378260533267;-0.005993953930594122;-0.005994042692151217;0.8052607589961617;-0.0057910252648052;0.8052169132071103
48.419898;1.0349182265969648;0.8334142547866961;0.805166654304682;-0.021849220915631844;-0.021108174907440224;1.03483506737828;10.000839082959638;0.8335405455027117;-0.0059939543067552056;-0.005994042719514655;0.805259634837245;-0.005791025495204327;0.8052141712839664
48.429898;1.0349168302176677;0.8334147216354907;0.8051665331468919;-0.021849220315008692;-0.021108174690131994;1.0348323084238022;10.000847626045822;0.8335433092367248;-0.005993954701247263;-0.00599404273715907;0.8052585164567932;-0.005791025710363601;0.8052114372619804
48.439898;1.034915452789726;0.8334152025836611;0.8051663475334978;-0.021849219686171067;-0.02110817448261777;1.0348296178694312;10.000855836398845;0.8335461139488207;-0.005993955112023096;-0.005994042744358743;0.8052574108822433;-0.0057910259098500885;0.8052087147841472
48.449898;1.034914097692902;0.8334157031437909;0.8051660988006147;-0.02184921903051687;-0.02110817428805709;1.0348269979924496;10.000863788213636;0.8335489557281968;-0.005993955537726437;-0.0059940427402949996;0.8052563232515846;-0.005791026093008659;0.805206008477434
48.459898;1.0349127655111756;0.8334162293062977;0.8051657879190495;-0.021849218349937936;-0.021108174109304087;1.034824451235712;10.000871541950024;0.8335518305446497;-0.005993955978013725;-0.005994042723985502;0.8052552558732655;-0.005791026258740381;0.8052033246092325
48.469898;1.0349114542780788;0.8334167874550565;0.8051654137581897;-0.021849217647080924;-0.02110817394850963;1.034821980377314;10.000879136919712;0.8335547349582629;-0.005993956433369308;-0.005994042694884219;0.8052542085085747;-0.005791026405977598;0.8052006702919875
48.479898;1.0349101615101741;0.8334173833461869;0.8051649734616859;-0.021849216925232888;-0.021108173807165977;1.0348195891959742;10.000886590922104;0.833557666159462;-0.0059939569047798465;-0.00599404265342736;0.8052531801274773;-0.005791026534411271;0.8051980524232759
48.489898;1.034908886042303;0.8334180211148899;0.805164464214942;-0.021849216187853793;-0.021108173686266232;1.034817282910335;10.000893898351052;0.8335606208691064;-0.005993957393527466;-0.005994042600764363;0.805252170767422;-0.005791026644520596;0.8051954770796989
48.499898;1.034907629161837;0.833418702837607;0.8051638842470651;-0.021849215438079418;-0.021108173586284605;1.0348150677948083;10.000901021582829;0.8335635942918488;-0.005993957900871629;-0.005994042538030837;0.8052511824494255;-0.005791026737023802;0.8051929489920014
48.509898;1.034906394864403;0.8334194281213716;0.8051632328518639;-0.021849214678379338;-0.02110817350719053;1.034812950995576;10.000907887651062;0.8335665804367468;-0.005993958427661891;-0.005994042465997853;0.8052502189858423;-0.0057910268123091465;0.8051904710580535
48.519898;1.0349051884986906;0.8334201941490201;0.8051625100900404;-0.02184921391055993;-0.021108173448595644;1.034810940806266;10.000914405499024;0.8335695730440262;-0.005993958974207051;-0.005994042385243905;0.8052492851368643;-0.005791026869958779;0.8051880443856066
48.529898;1.0349040155655636;0.8334209966487219;0.8051617166738279;-0.021849213136196043;-0.02110817340988057;1.0348090463916657;10.000920489058283;0.8335725653278365;-0.0059939595405391925;-0.005994042296220283;0.8052483863481354;-0.0057910269087330934;0.8051856686431076
48.539898;1.0349028828609534;0.8334218307303092;0.8051608540787638;-0.02184921235710255;-0.02110817339018535;1.0348072767247476;10.00092606063515;0.8335755490797286;-0.005993960126810983;-0.005994042199057996;0.8052475291848179;-0.005791026927123903;0.8051833426762957
48.549898;1.0349017997989862;0.8334226911521386;0.8051599243628473;-0.021849211575463524;-0.021108173388339122;1.0348056395500898;10.000931041358179;0.8335785147091584;-0.005993960733231336;-0.005994042093395212;0.805246720924012;-0.005791026923777911;0.8051810653656941
48.559898;1.0349007774765122;0.8334235728796263;0.8051589298182834;-0.021849210793838062;-0.02110817340277428;1.034804141493728;10.000935350379766;0.8335814519194293;-0.005993961359507166;-0.005994041978274623;0.805245967917735;-0.005791026897489476;0.8051788358984947
48.569898;1.0348998271539263;0.833424471961011;0.805157872977242;-0.021849210015124073;-0.02110817343146416;1.034802789206051;10.000938911815183;0.8335843507318315;-0.00599396200453566;-0.005994041852424702;0.8052452738343461;-0.005791026847095758;0.805176653267257
48.579898;1.0348989599412453;0.8334253857632683;0.8051567570412166;-0.02184920924216306;-0.02110817347210613;1.0348015898348712;10.000941653888162;0.8335872028308556;-0.0059939626666091605;-0.005994041715021517;0.8052446388364335;-0.005791026771485554;0.8051745157620113
48.589898;1.0348981868658576;0.8334263126168114;0.8051555859340503;-0.021849208477168994;-0.021108173522571248;1.0348005505678206;10.000943499874515;0.8335900016496753;-0.005993963343737266;-0.005994041566193408;0.8052440603759958;-0.005791026669796074;0.8051724211954733
48.599898;1.0348975182714335;0.8334272517776864;0.8051543635438689;-0.021849207721457643;-0.021108173581298764;1.0347996785642335;10.000944362774359;0.8335927406828572;-0.005993964033870909;-0.00599404140677924;0.8052435352989373;-0.005791026541543954;0.8051703677698746
48.609898;1.0348969627435798;0.8334282032598757;0.8051530926614279;-0.02184920697551406;-0.021108173647290236;1.0347989808046847;10.000944147730271;0.8335954121239123;-0.005993964735075191;-0.005994041237766549;0.8052430617171359;-0.005791026386528584;0.8051683545700535
48.619898;1.0348965265464367;0.8334291672786713;0.8051517742194199;-0.021849206239155067;-0.021108173719700106;1.034798463228764;10.000942756488156;0.8335980070729189;-0.005993965445626487;-0.005994041060055625;0.8052426391333773;-0.005791026204850094;0.8051663814712392
48.629898;1.0348962140392828;0.8334301444278424;0.8051504076130156;-0.021849205511659225;-0.02110817379743709;1.034798130374895;10.000940087260108;0.8336005166168152;-0.005993966163870918;-0.005994040874595079;0.8052422673680218;-0.005791025997012321;0.8051644488759487
48.639898;1.034896028207603;0.8334311360248016;0.8051489916135895;-0.021849204791843994;-0.02110817387912759;1.0347979857195204;10.000936038274023;0.8336029330712535;-0.005993966888004614;-0.0059940406824069235;0.8052419461125958;-0.005791025763891356;0.8051625571979485
48.649898;1.0348959709391594;0.8334321436058082;0.8051475249450379;-0.021849204078164333;-0.02110817396325739;1.0347980319022898;10.000930524153818;0.8336052504877525;-0.005993967616154198;-0.005994040484376195;0.8052416751366062;-0.005791025506729484;0.8051607065067315
48.659898;1.0348960433149659;0.8334331683812963;0.8051460071985926;-0.021849203368906195;-0.02110817404817646;1.0347982705708862;10.000923484515367;0.8336074638314132;-0.005993968346566377;-0.005994040281110545;0.8052414540977191;-0.0057910252269911;0.8051588967546377
48.669898;1.034896245304156;0.8334342110467978;0.8051444399435462;-0.021849202662228367;-0.021108174132231185;1.0347987017299438;10.000914869749428;0.8336095683024632;-0.005993969077778861;-0.005994040073075194;0.8052412823815414;-0.005791024926053154;0.8051571281048019
48.679898;1.0348965750920447;0.8334352716795225;0.8051428265728503;-0.021849201956043604;-0.021108174214063732;1.0347993230851698;10.00090462945139;0.8336115601917061;-0.005993969808995452;-0.005994039860883552;0.805241159437839;-0.0057910246050893975;0.8051554004898737
48.689898;1.0348970289054895;0.8334363496939777;0.8051411710286136;-0.02184920124823688;-0.021108174292485026;1.0348001296143337;10.000892725207716;0.8336134380643188;-0.005993970540146979;-0.005994039645270655;0.805241084882256;-0.005791024265010462;0.8051537124387854
48.699898;1.0348976009046391;0.8334374438352955;0.8051394768060689;-0.02184920053715932;-0.02110817436611688;1.0348011132377786;10.000879151958738;0.8336152028338298;-0.005993971271405443;-0.005994039426764009;0.8052410584997813;-0.005791023906410462;0.8051520607866559
48.709898;1.0348982831493936;0.8334385525909036;0.8051377469253047;-0.0218491998217752;-0.021108174433503116;1.0348022633127705;10.000863943058372;0.833616856996689;-0.005993972002902325;-0.0059940392056225065;0.8052410807406366;-0.005791023529788669;0.8051504417804068
48.719898;1.0348990663531992;0.8334396748151975;0.8051359846055238;-0.0218491991014166;-0.021108174493581645;1.0348035676606715;10.000847156449751;0.8336184039642414;-0.005993972734679889;-0.0059940389819660555;0.8052411530514736;-0.005791023135778222;0.8051488519473564
48.729898;1.0348999408549235;0.8334408095887326;0.8051341933208048;-0.021849198375548173;-0.02110817454603076;1.0348050133714735;10.00082885917559;0.8336198477102738;-0.005993973466506607;-0.005994038755854858;0.8052412775576603;-0.0057910227250275925;0.8051472880646073
48.739898;1.0349008971912248;0.8334419557109588;0.805132375638026;-0.02184919764359624;-0.021108174591198396;1.0348065877634682;10.000809124517396;0.8336211923516395;-0.005993974198011892;-0.005994038527442013;0.8052414566291171;-0.005791022298074274;0.8051457471265515
48.749898;1.034901926862408;0.8334431116536315;0.8051305326906869;-0.02184919690475855;-0.02110817462966878;1.0348082788178885;10.000788036892605;0.8336224422349796;-0.005993974929193902;-0.005994038296872359;0.805241692438127;-0.0057910218556137425;0.8051442264606109
48.759898;1.0349030229136165;0.8334442754845194;0.8051286653876003;-0.021849196157988103;-0.021108174661911106;1.0348100744949777;10.00076568909414;0.8336236025656083;-0.005993975660496095;-0.005994038063804864;0.8052419859449045;-0.0057910213988307995;0.8051427236120451
48.769898;1.0349041791270137;0.8334454448106169;0.805126775823401;-0.021849195402219117;-0.02110817468837492;1.0348119621676766;10.000742171524779;0.8336246788699265;-0.00599397639245765;-0.005994037827153427;0.8052423358342963;-0.005791020929382362;0.8051412363982674
48.779898;1.034905388813506;0.8334466170866596;0.8051248677157791;-0.021849194636628908;-0.02110817470974205;1.0348139286121258;10.000717567396446;0.8336256754056907;-0.005993977125464528;-0.005994037585339877;0.8052427388666925;-0.005791020448984733;0.8051397632329909
48.789898;1.0349066447286073;0.8334477889889409;0.8051229462132241;-0.021849193860809215;-0.0211081747267461;1.034815960062346;10.000691957676793;0.8336265949799051;-0.005993977859435619;-0.0059940373368875715;0.8052431911530668;-0.005791019958907034;0.8051383032778497
48.799898;1.034907939500181;0.8334489549426377;0.8051210174359743;-0.0218491930748785;-0.021108174739770846;1.034818042501157;10.000665424855825;0.8336274404908924;-0.005993978593494425;-0.005994037080899832;0.8052436885810778;-0.0057910194598581495;0.805136856432926
48.809898;1.0349092663929387;0.8334501073656592;0.805119087616146;-0.021849192279631228;-0.02110817474881008;1.0348201618899657;10.000638048093727;0.8336282157908796;-0.005993979326052689;-0.005994036817013838;0.8052442265482935;-0.005791018952138764;0.8051354231716291
48.819898;1.0349106206787493;0.8334512385714141;0.8051171623791404;-0.021849191476617926;-0.021108174753693264;1.0348223040361295;10.000609899413078;0.8336289250121433;-0.005993980055105115;-0.0059940365450757175;0.8052448002480704;-0.005791018435790286;0.805134004359963
48.829898;1.0349120000739187;0.833452341723158;0.8051152471793533;-0.02184919066784445;-0.021108174754072385;1.0348244548790924;10.00058104884437;0.833629571858449;-0.005993980778243052;-0.0059940362649619555;0.8052454052961721;-0.005791017911035932;0.8051326013443892
48.839898;1.0349134040230619;0.8334534104394951;0.8051133479775544;-0.021849189855270786;-0.021108174749088122;1.0348266014275032;10.000551570562576;0.8336301594256603;-0.005993981492546463;-0.005994035976537751;0.8052460372662554;-0.005791017378664991;0.8051312159574826
48.849898;1.0349148331595013;0.8334544385961947;0.8051114705055311;-0.021849189040601815;-0.02110817473736221;1.034828733040279;10.000521541594797;0.8336306899965362;-0.0059939821948460596;-0.005994035679637811;0.8052466904505408;-0.005791016839577107;0.805129850315774
48.859898;1.0349162880843545;0.8334554205878425;0.8051096187861967;-0.021849188225261395;-0.02110817471746972;1.0348308423318393;10.000491036460696;0.8336311650675262;-0.005993982882236625;-0.005994035374101295;0.8052473579312989;-0.005791016293985168;0.8051285067685908
48.869898;1.0349177672025327;0.8334563512593561;0.805107794651474;-0.02184918741016141;-0.021108174688115947;1.0348329244658223;10.000460126599743;0.8336315856018344;-0.005993983552469677;-0.005994035059705757;0.8052480329917042;-0.00579101574136811;0.8051271881811934
48.879898;1.0349192663228473;0.8334572257724969;0.8051059988023209;-0.02184918659542434;-0.021108174647859804;1.0348349759019917;10.000428879226995;0.8336319518091073;-0.005993984204088296;-0.005994034735889057;0.8052487103237023;-0.005791015181220966;0.8051258984117422
48.889898;1.0349207806829082;0.8334580397042779;0.8051042328222661;-0.021849185780354646;-0.021108174595025456;1.0348369942766562;10.000397349172978;0.8336322629439061;-0.005993984836223309;-0.005994034401604309;0.805249386431726;-0.005791014613750176;0.8051246422208429
