time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.899898;1.034922306175653;0.8334587891583791;0.8051025008313891;-0.021849184963659046;-0.02110817452797836;1.0348389779362472;10.000365572590526;0.8336325180777845;-0.005993985448275274;-0.005994034055358986;0.8052500591410611;-0.005791014039846692;0.8051234244044772
48.909898;1.0349238383390995;0.8334594708281677;0.805100809155105;-0.02184918414393344;-0.02110817444524666;1.0348409244056993;10.00033356352557;0.8336327172912434;-0.005993986039752037;-0.005994033695073275;0.8052507269110689;-0.005791013460559074;0.805122249145717
48.919898;1.0349253716438107;0.8334600814552386;0.8050991639343025;-0.021849183320118433;-0.021108174345162756;1.0348428296546979;10.000301313406268;0.8336328620919237;-0.005993986610217537;-0.005994033318068664;0.8052513887492857;-0.005791012876701051;0.8051211198724599
48.929898;1.0349269001389891;0.833460617026785;0.8050975691152862;-0.02184918249146006;-0.021108174225504064;1.0348446884010396;10.00026880130292;0.8336329552264695;-0.005993987159362618;-0.005994032921583135;0.8052520439476559;-0.005791012288690661;0.8051200389415022
48.939898;1.0349284177915918;0.8334610732141828;0.8050960264582339;-0.021849181657238488;-0.02110817408369275;1.0348464948960256;10.000236007549198;0.833633000757666;-0.005993987687120312;-0.0059940325032349865;0.8052526914892736;-0.005791011696497149;0.8051190073038135
48.949898;1.0349299181520688;0.8334614471039073;0.8050945363361441;-0.021849180816744657;-0.021108173917329446;1.0348482440681646;10.000202921536724;0.8336330037298632;-0.0059939881935942695;-0.005994032061099939;0.8052533303477719;-0.005791011099781389;0.8051180252732356
48.959898;1.0349313939986853;0.8334617382004292;0.8050930983114835;-0.021849179969607987;-0.021108173724560367;1.0348499321778166;10.000169546041112;0.8336329687986973;-0.0059939886786948005;-0.005994031593888276;0.8052539603033813;-0.005791010498166283;0.8051170943551239
48.969898;1.0349328374463163;0.8334619474674748;0.8050917116348825;-0.021849179116194332;-0.021108173504023768;1.0348515573784263;10.000135895194143;0.8336328991101696;-0.0059939891416897475;-0.005994031101232866;0.8052545822218176;-0.005791009891513448;0.8051162181859643
48.979898;1.034934240587637;0.8334620762341987;0.8050903751998051;-0.021849178257418406;-0.021108173254448057;1.0348531204616742;10.000101984929506;0.833632796193254;-0.005993989581112243;-0.005994030583706597;0.8052551978804668;-0.005791009280185358;0.8051154017623806
48.989898;1.0349355954455177;0.833462126459452;0.8050890869434391;-0.02184917739405048;-0.02110817297441762;1.034854624096449;10.000067828042276;0.8336326604460714;-0.005993989995150626;-0.005994030042596947;0.8052558095244672;-0.005791008665196439;0.8051146503565427
48.999898;1.0349368930082194;0.8334621012927831;0.8050878439306055;-0.0218491765265093;-0.021108172662486994;1.0348560706409222;10.000033438707794;0.8336324918781921;-0.005993990382307744;-0.005994029479498773;0.8052564196677193;-0.005791008048104802;0.8051139689670264
49.009898;1.0349381228740049;0.8334620052353156;0.8050866433266164;-0.021849175655131826;-0.021108172317295927;1.0348574603265814;9.999998836092676;0.8336322909856814;-0.005993990741861939;-0.005994028895983847;0.8052570314689191;-0.00579100743071942;0.805113362075205
49.019898;1.0349392739816867;0.8334618442364917;0.8050854828318392;-0.021849174780012852;-0.021108171937737633;1.0348587906703426;9.999964043789909;0.8336320595269586;-0.005993991073754966;-0.0059940282937247505;0.8052576489158052;-0.005791006814921383;0.8051128337818635
49.029898;1.0349403356659537;0.8334616255628193;0.8050843600554531;-0.02184917390052639;-0.021108171523374877;1.0348600579071972;9.99992908819959;0.833631800207295;-0.005993991378268836;-0.005994027674544507;0.8052582762674759;-0.005791006202693667;0.80511238811831
49.039898;1.0349412983801198;0.8334613569370959;0.8050832718192468;-0.0218491730153073;-0.02110817107467181;1.0348612592688404;9.999893996322253;0.8336315153572933;-0.005993991655936292;-0.005994027039890599;0.8052589171025554;-0.005791005596001211;0.8051120288731342
49.049898;1.0349421542601422;0.8334610452891792;0.8050822141083932;-0.02184917212276564;-0.021108170592650147;1.034862393227617;9.999858794553495;0.8336312066701125;-0.005993991907505548;-0.005994026390421352;0.8052595736803171;-0.005791004996333889;0.8051117593389662
49.059898;1.0349428979437951;0.8334606959690215;0.8050811824749998;-0.021849171221740835;-0.021108170078450464;1.0348634585524408;9.999823507148724;0.8336308763715999;-0.0059939921338876875;-0.005994025726268382;0.8052602468549946;-0.005791004404376863;0.8051115824415883
49.069898;1.0349435269942207;0.8334603128239787;0.805080172380221;-0.021849170311883423;-0.021108169533346363;1.034864454206865;9.999788155840562;0.8336305281409309;-0.005993992336218952;-0.0059940250475002815;0.8052609360792843;-0.005791003820189492;0.8051115007171615
49.079898;1.0349440413190554;0.8334598987694285;0.805079179512459;-0.021849169393669723;-0.021108168959006423;1.0348653792170697;9.999752763882665;0.8336301673752693;-0.0059939925158368846;-0.005994024354309289;0.8052616391447891;-0.005791003243581173;0.8051115163378285
49.089898;1.0349444419979688;0.8334594557525539;0.8050782005022953;-0.021849168468410153;-0.02110816835770419;1.034866232871124;9.999717360909527;0.8336298011462131;-0.00599399267416124;-0.005994023646945142;0.8052623520574264;-0.0057910026743344225;0.8051116314663133
49.099898;1.0349447302407613;0.8334589839603613;0.8050772336309459;-0.02184916753830132;-0.021108167732377472;1.03486701663591;9.999681986149291;0.8336294371785976;-0.005993992812704222;-0.005994022925530449;0.8052630697187534;-0.005791002112194498;0.8051118482363312
49.109898;1.0349449068471326;0.833458481536114;0.8050762785414004;-0.021849166606168893;-0.0211081670865009;1.0348677356188805;9.999646688437869;0.8336290818979427;-0.0059939929331204005;-0.005994022189972539;0.8052637872512919;-0.00579100155678261;0.8051121684059517
49.119898;1.0349449720187374;0.8334579457715668;0.8050753348525471;-0.021849165674992354;-0.021108166423959587;1.0348683970863075;9.999611522983175;0.8336287394841612;-0.005993993037017043;-0.005994021440035403;0.8052645008162104;-0.00579100100788032;0.8051125932831384
49.129898;1.0349449256509315;0.8334573749938627;0.8050744010364749;-0.021849164747608497;-0.02110816574883844;1.0348690076077978;9.999576545309923;0.8336284131599552;-0.005993993125473687;-0.005994020675344377;0.8052652071732802;-0.005791000466033308;0.8051131236310972
49.139898;1.0349447684117117;0.8334567692270336;0.8050734749087769;-0.021849163826490305;-0.021108165064931496;1.0348695717709528;9.999541800665273;0.8336281072525605;-0.005993993198730167;-0.005994019895310061;0.8052659028961725;-0.005790999932691584;0.8051137593580262
49.149898;1.034944502766567;0.8334561292293775;0.8050725549572789;-0.021849162913440252;-0.021108164375473172;1.0348700932330779;9.999507321859246;0.833627827902636;-0.005993993256612442;-0.0059940190993011825;0.8052665843845774;-0.00579099940975601;0.8051144997774518
49.159898;1.0349441328969526;0.8334554550707873;0.8050716405640215;-0.021849162009633227;-0.021108163683438777;1.0348705763216812;9.999473145671711;0.8336275825848595;-0.0059939932994414755;-0.00599401828707895;0.8052672484498328;-0.005790998899267941;0.8051153447514184
49.169898;1.0349436639146055;0.8334547456528617;0.8050707309548174;-0.02184916111597206;-0.021108162991875488;1.0348710263602356;9.999439329412231;0.8336273800908484;-0.005993993328535103;-0.005994017458849578;0.8052678925324528;-0.005790998403406549;0.8051162954558954
49.179898;1.0349431011671253;0.8334539996423818;0.8050698246187808;-0.02184916023310394;-0.02110816230379787;1.0348714490302866;9.999405950122531;0.8336272307099291;-0.005993993345934649;-0.005994016614793964;0.8052685143082544;-0.005790997924337106;0.8051173533933274
49.189898;1.0349424499971003;0.8334532166113042;0.8050689201572985;-0.021849159361171804;-0.021108161621785044;1.034871849870308;9.999373091581175;0.833627144976598;-0.005993993353763455;-0.005994015754974368;0.8052691119322116;-0.005790997463815336;0.8051185185617332
49.199898;1.0349417159430265;0.8334523977244315;0.8050680172393431;-0.02184915849985401;-0.02110816094779768;1.0348722341134426;9.999340833263776;0.833627131616314;-0.005993993353806711;-0.005994014879833541;0.8052696849976876;-0.005790997022901849;0.8051197890716272
49.209898;1.0349409049030334;0.8334515458187607;0.8050671161923303;-0.021849157648595522;-0.021108160283599693;1.0348726062987597;9.999309246395118;0.8336271969208472;-0.005993993347525692;-0.005994013990447978;0.805270234248109;-0.005790996602049798;0.8051211621416934
49.219898;1.0349400228928958;0.8334506644797104;0.8050662168203613;-0.0218491568066952;-0.02110815963120706;1.0348729697244896;9.99927838908437;0.8336273457695009;-0.005993993336086168;-0.005994013088353712;0.8052707601688456;-0.005790996201393968;0.8051226346636385
49.229898;1.0349390755633694;0.8334497572151477;0.8050653179760747;-0.02184915597339566;-0.021108158992671114;1.0348733266561065;9.999248298311903;0.8336275823224312;-0.005993993320151268;-0.005994012175355529;0.8052712625231193;-0.005790995821071517;0.8051242030715253
49.239898;1.0349380682141376;0.8334488276312751;0.8050644181781694;-0.02184915514808148;-0.02110815836963872;1.0348736790065556;9.999218990206014;0.8336279095826608;-0.005993993299788645;-0.005994011253391443;0.8052717411626075;-0.005790995461603375;0.8051258635048401
49.249898;1.0349370058679068;0.8334478797250947;0.8050635160303377;-0.02184915433045419;-0.021108157763167594;1.0348740282193525;9.999190475593549;0.833628329339758;-0.005993993274649023;-0.00599401032454539;0.8052721966105925;-0.00579099512411976;0.8051276123594102
49.259898;1.0349358926332075;0.8334469179029987;0.8050626101274637;-0.021849153520882018;-0.0211081571736176;1.0348743748252376;9.999162780332124;0.8336288432064165;-0.005993993244180084;-0.005994009391280925;0.8052726294404247;-0.005790994810081672;0.8051294462095182
49.269898;1.034934731624381;0.8334459471657044;0.8050616994259308;-0.021849152720857343;-0.021108156600659643;1.0348747190819771;9.999135950264698;0.8336294537196896;-0.005993993207875436;-0.005994008456357963;0.8052730398391145;-0.005790994520607578;0.8051313611692436
49.279898;1.0349335255330008;0.8334449727535881;0.805060783680508;-0.02184915193285936;-0.021108156043395467;1.0348750624425775;9.999110034505673;0.8336301648621463;-0.005993993165610918;-0.005994007522293493;0.8052734285385814;-0.005790994256187503;0.8051333524893978
49.289898;1.0349322766138644;0.833443998843094;0.8050598631619055;-0.02184915115951402;-0.021108155500412583;1.0348754084342444;9.999085064215494;0.8336309820454587;-0.005993993117710911;-0.00599400659110897;0.8052737973086636;-0.005790994017197507;0.8051354142745312
49.299898;1.0349309865740879;0.8334430281037739;0.8050589383819724;-0.021849150402837445;-0.021108154969959294;1.0348757618021516;9.99906104469653;0.8336319118627812;-0.005993993064605508;-0.005994005664465491;0.8052741483546224;-0.0057909938044202955;0.8051375397063328
49.309898;1.0349296569328603;0.8334420627598593;0.8050580104459439;-0.021849149664075175;-0.021108154450235526;1.0348761269218028;9.999037961143117;0.8336329614430938;-0.005993993006564075;-0.00599400474371339;0.8052744842052612;-0.00579099361905269;0.8051397221065428
49.319898;1.0349282895059067;0.8334411053238582;0.8050570812422629;-0.021849148943984768;-0.02110815393964742;1.0348765077402042;9.999015789831706;0.8336341370729881;-0.005993992943805216;-0.00599400383005816;0.8052748076224495;-0.005790993462709359;0.8051419556947783
49.329898;1.0349268867920955;0.8334401581804036;0.8050561527388509;-0.021849148243169095;-0.021108153437057905;1.034876909032424;9.998994506999368;0.8336354430551978;-0.005993992876687921;-0.005994002924993626;0.8052751205993144;-0.005790993337581514;0.8051442355152777
49.339898;1.0349254520597173;0.8334392227210725;0.8050552261743511;-0.021849147562072024;-0.021108152941771367;1.0348773372641358;9.998974088836531;0.8336368814362527;-0.005993992805746029;-0.005994002030531999;0.8052754238106162;-0.0057909932465963375;0.8051465571200656
49.349898;1.0349239890520683;0.8334382989157906;0.8050543021208579;-0.021849146900598373;-0.021108152453132013;1.0348778003443102;9.998954505189515;0.8336384523047903;-0.0059939927316405;-0.005994001148965388;0.8052757175111872;-0.005790993193522251;0.8051489161815811
49.359898;1.0349225016458814;0.8334373854122628;0.8050533811441145;-0.021849146257991975;-0.021108151970193674;1.0348783066650424;9.998935716998286;0.8336401545092773;-0.005993992655148444;-0.005994000282454818;0.8052760023370966;-0.005790993182655283;0.805151308328051
49.369898;1.0349209936033639;0.8334364795272403;0.8050524643172644;-0.021849145633291718;-0.021108151491740827;1.0348788642708584;9.998917679189272;0.8336419858469001;-0.005993992577149171;-0.005993999432957029;0.8052762784509684;-0.005790993218213375;0.8051537294915493
49.379898;1.034919468407465;0.8334355776040933;0.8050515533247288;-0.021849145025700473;-0.02110815101659;1.0348794803946464;9.99890034598688;0.8336439427386055;-0.005993992498429779;-0.005993998602383156;0.8052765442234112;-0.005790993304063799;0.80515617628318
49.389898;1.0349179295496291;0.8334346762918513;0.8050506500978364;-0.02184914443467953;-0.02110815054385033;1.0348801610713343;9.998883679729806;0.833646020934886;-0.005993992419562852;-0.005993997792560034;0.80527679623408;-0.0057909934437232816;0.8051586461593182
49.399898;1.034916381194196;0.8334337736331641;0.8050497562293525;-0.021849143860154723;-0.0211081500726968;1.034880910490214;9.998867660792943;0.8336482165072423;-0.005993992341204542;-0.005993997005299727;0.8052770301627508;-0.005790993640259814;0.8051611372681533
49.409898;1.0349148282330924;0.8334328689757039;0.805048872735256;-0.02184914330247396;-0.021108149601953938;1.0348817303493234;9.998852291934265;0.833650525305565;-0.0059939922644618926;-0.005993996242783191;0.8052772413669054;-0.005790993896029017;0.80516364754812
49.419898;1.0349132755745336;0.833431962288225;0.8050479998356671;-0.021849142761832686;-0.021108149130197866;1.0348826201989623;9.99883759337659;0.8336529417105081;-0.005993992190920133;-0.0059939955075952985;0.8052774253222323;-0.005790994212223963;0.8051661735524176
49.429898;1.0349117280732154;0.8334310535365854;0.8050471367528164;-0.021849142237792617;-0.021108148656180274;1.034883578802421;9.998823591055821;0.8336554585700848;-0.005993992122363485;-0.005993994802185031;0.8052775782825231;-0.00579099458862052;0.805168710361609
49.439898;1.034910191321028;0.8334301422542879;0.8050462827377463;-0.021849141729415367;-0.02110814817892841;1.0348846052383285;9.998810310764686;0.8336580684293645;-0.005993992060314541;-0.0059939941286272615;0.8052776973001606;-0.005790995023960821;0.8051712530583665
49.449898;1.0349086716458058;0.8334292278358177;0.8050454385270863;-0.021849141235664626;-0.021108147697455067;1.0348856993577122;9.998797786461282;0.8336607642729826;-0.005993992005625823;-0.005993993488939906;0.8052777794185395;-0.0057909955165260825;0.8051737982034372
49.459898;1.0349071753606847;0.833428310370441;0.8050446058151345;-0.021849140755515303;-0.021108147210615723;1.0348868622283522;9.9987860646804;0.8336635386856691;-0.005993991958379751;-0.00599399288525732;0.8052778210590475;-0.005790996064482408;0.8051763438718854
49.469898;1.0349057085789621;0.8334273909595518;0.8050437852628946;-0.021849140287953907;-0.021108146717434093;1.0348880958196325;9.998775189630862;0.8336663830276934;-0.005993991917995102;-0.005993992319787988;0.8052778179025095;-0.005790996666246321;0.8051788891969192
49.479898;1.0349042770911963;0.8334264711367284;0.805042975745696;-0.02184913983217016;-0.02110814621753628;1.0348894012021639;9.99876518520202;0.8336692881117276;-0.005993991883359164;-0.005993991794748333;0.8052777653132355;-0.005790997320624468;0.8051814342521305
49.489898;1.0349028854212259;0.8334255518841466;0.8050421756561149;-0.021849139387710378;-0.021108145711313166;1.0348907771429534;9.99875605225197;0.8336722451946093;-0.005993991853059502;-0.005993991312040344;0.8052776593229868;-0.005790998026313964;0.8051839793543232
49.499898;1.0349015357796612;0.8334246335621375;0.8050413848507003;-0.021849138954450953;-0.021108145199783816;1.0348922205284334;9.998747776760018;0.8336752462211592;-0.005993991825763066;-0.005993990872813687;0.8052774971971164;-0.005790998781455814;0.8051865236586527
49.509898;1.0349002279725459;0.833423717414806;0.8050406054245466;-0.02184913853245239;-0.021108144684285183;1.034893726979808;9.998740334944584;0.8336782839349892;-0.00599399180052472;-0.005993990477434741;0.8052772774667459;-0.00579099958383529;0.8051890642551951
49.519898;1.0348989601974388;0.8334228070608788;0.8050398409743074;-0.021849138121702732;-0.021108144166216133;1.0348952904162825;9.998733691822489;0.8336813521035286;-0.00599399177673853;-0.005993990125826071;0.8052770001580919;-0.005791000431145551;0.8051915964749973
49.529898;1.0348977302673013;0.8334219085951708;0.8050390957130791;-0.02184913772192048;-0.021108143646887862;1.0348969031304984;9.998727798281216;0.8336844458438694;-0.005993991753818801;-0.005993989817622131;0.8052766665053552;-0.00579100132094501;0.8051941148086978
49.539898;1.034896536531368;0.8334210298644354;0.8050383744160652;-0.02184913733252317;-0.02110814312739502;1.0348985574261707;9.998722595705141;0.8336875619210922;-0.00599399173098168;-0.0059939895519803355;0.805276278003326;-0.005791002250570183;0.8051966129448779
49.549898;1.034895378011544;0.8334201795297664;0.8050376830033673;-0.021849136952826868;-0.021108142608520966;1.0349002474591467;9.998718035289516;0.8336906981762785;-0.0059939917071727185;-0.005993989327437177;0.8052758362315487;-0.005791003217248619;0.8051990829947276
49.559898;1.034894254746977;0.8334193661834447;0.8050370288163015;-0.021849136582493135;-0.02110814209077122;1.034901969989984;9.998714094301082;0.8336938525077863;-0.005993991681129048;-0.005993989142141621;0.8052753434498692;-0.005791004218425878;0.8052015159539444
49.569898;1.0348931684548002;0.8334185980814827;0.8050364199002377;-0.021849136221789526;-0.02110814157472524;1.0349037237888647;9.998710769082;0.8336970226729618;-0.005993991651751623;-0.005993988994438918;0.8052748027497206;-0.005791005251930042;0.805203903250299
49.579898;1.0348921224944898;0.8334178832057874;0.8050358642611609;-0.021849135871317756;-0.02110814106152777;1.0349055080878933;9.998708059270875;0.8337002065231857;-0.005993991618400955;-0.005993988883438194;0.8052742174657382;-0.005791006315764964;0.8052062372495332
49.589898;1.0348911216031207;0.8334172285675698;0.8050353697813519;-0.021849135531531415;-0.021108140552925383;1.034907321265673;9.998705964143763;0.8337034016054188;-0.005993991580818517;-0.005993988809058489;0.8052735906745664;-0.005791007407856451;0.8052085109226338
49.599898;1.0348901718861252;0.8334166393067087;0.805034943876328;-0.021849135202564218;-0.021108140050712917;1.0349091604754872;9.99870448631941;0.8337066040627635;-0.0059939915391200955;-0.0059939887715596005;0.8052729257132003;-0.005791008526107374;0.8052107179412987
49.609898;1.0348892799959284;0.8334161190709787;0.805034592725395;-0.021849134884427558;-0.02110813955614946;1.0349110216994557;9.998703626837068;0.833709807864002;-0.00599399149387806;-0.005993988771137318;0.8052722272875992;-0.005791009668576575;0.8052128532456507
49.619898;1.0348884515750618;0.8334156710089005;0.8050343205711397;-0.021849134577250604;-0.021108139070003893;1.0349128999051889;9.99870337511664;0.8337130053791273;-0.005993991445938661;-0.00599398880770077;0.8052715022315046;-0.00579101083332094;0.805214914103544
49.629898;1.0348876908744413;0.833415297957412;0.8050341292281775;-0.021849134281614672;-0.021108138592953848;1.0349147898061528;9.998703711244755;0.8337161887162662;-0.0059939913961338945;-0.005993988880498111;0.8052707596866788;-0.005791012018044637;0.8052169011269621
49.639898;1.0348870012662545;0.833415002040939;0.8050340183481584;-0.021849133998957153;-0.021108138125633745;1.0349166874274076;9.998704617741373;0.8337193504145305;-0.005993991345246708;-0.005993988987837352;0.8052700102138782;-0.0057910132201676855;0.8052188179358251
49.649898;1.0348863850250165;0.8334147842267886;0.8050339862421241;-0.02184913373147947;-0.021108137668636964;1.0349185915116936;9.998706083452793;0.8337224834067066;-0.0059939912943241;-0.005993989127343383;0.8052692641849761;-0.005791014437368859;0.8052206699980218
49.659898;1.0348858434024684;0.8334146438580501;0.8050340301611444;-0.021849133481533247;-0.021108137222826274;1.0349205033117836;9.998708097865594;0.8337255810877167;-0.0059939912449480486;-0.0059939892964898395;0.8052685314393322;-0.005791015667965178;0.8052224642030613
49.669898;1.034885377960272;0.8334145786124024;0.8050341463824368;-0.021849133251000373;-0.021108136789504694;1.0349224251644291;9.99871064822884;0.8337286371818748;-0.005993991199067433;-0.005993989492960177;0.8052678222430122;-0.005791016910911858;0.8052242085255467
49.679898;1.0348849913662135;0.8334145853770974;0.8050343309111818;-0.02184913304085563;-0.02110813637018015;1.034924359859088;9.998713720421222;0.8337316448664104;-0.005993991158618241;-0.005993989714663773;0.8052671472762999;-0.005791018165803433;0.8052259109683884
49.689898;1.0348846861695589;0.8334146613127205;0.8050345802259797;-0.021849132850942515;-0.021108135966210195;1.034926310895005;9.99871729406712;0.8337345964217555;-0.005993991125309369;-0.005993989959553198;0.8052665166372734;-0.005791019432827589;0.8052275789890954
49.699898;1.0348844628437353;0.8334148039914716;0.805034891589327;-0.02184913268025407;-0.02110813557877421;1.034928282326512;9.9987213411856;0.8337374841908587;-0.005993991100583921;-0.005993990225634321;0.8052659393364314;-0.0057910207123655555;0.8052292198201217
49.709898;1.034884319545393;0.8334150109835973;0.8050352630498181;-0.021849132527823327;-0.02110813520914094;1.0349302784075167;9.998725837802331;0.8337403010855001;-0.005993991085437568;-0.005993990511166907;0.8052654225606733;-0.005791022004396914;0.8052308406488851
49.719898;1.0348842537653347;0.8334152796246249;0.80503569302816;-0.021849132393642973;-0.021108134858817566;1.0349323037714628;9.998730772081728;0.8337430397549438;-0.005993991080135119;-0.005993990814845519;0.8052649703516433;-0.005791023308125592;0.8052324484342379
49.729898;1.034884262993708;0.8334156064687362;0.8050361796290246;-0.021849132278948788;-0.021108134529448215;1.034934363935271;9.998736144795123;0.8337456922553943;-0.005993991084210326;-0.005993991135931954;0.8052645832468717;-0.005791024622106204;0.8052340500684415
49.739898;1.0348843431913721;0.8334159865118467;0.805036720222031;-0.021849132185890147;-0.021108134222539036;1.0349364647712325;9.998741970763392;0.8337482510520248;-0.005993991096555388;-0.005993991474126458;0.8052642592995146;-0.0057910259447464495;0.8052356530020497
49.749898;1.034884487976196;0.8334164135885869;0.8050373114589124;-0.02184913211725136;-0.021108133939148736;1.0349386101651192;9.998748274414922;0.8337507102830298;-0.005993991115559216;-0.005993991829155856;0.8052639953997438;-0.005791027274644584;0.8052372650381323
49.759898;1.034884690080447;0.8334168819363069;0.8050379494413481;-0.021849132076461653;-0.021108133679600617;1.0349408005330707;9.998755082202628;0.833753066816031;-0.0059939911396793034;-0.005993992200559486;0.8052637875617525;-0.005791028610602375;0.8052388925532018
49.769898;1.0348849430130438;0.8334173871888797;0.8050386300864544;-0.021849132067373093;-0.021108133443355215;1.0349430341379726;9.998762420064072;0.8337553207094696;-0.005993991167978299;-0.005993992587886645;0.8052636299608664;-0.005791029951788812;0.8052405391395139
49.779898;1.0348852416660446;0.833417926363374;0.80503934960453;-0.021849132093791846;-0.021108133229438622;1.0349453087131608;9.99877030525152;0.8337574744616658;-0.005993991199968536;-0.005993992990989569;0.8052635142641963;-0.005791031298086789;0.8052422062478626
49.789898;1.0348855823323877;0.8334184974093237;0.8050401043495757;-0.021849132159232773;-0.02110813303707361;1.0349476222541756;9.99877873660352;0.8337595314869566;-0.005993991235184695;-0.005993993410070695;0.8052634301791828;-0.00579103264995679;0.8052438942556918
49.799898;1.034885962239796;0.8334190982806982;0.8050408905550801;-0.021849132266935294;-0.021108132865692845;1.0349499741534012;9.998787705352424;0.833761495175031;-0.005993991273163441;-0.005993993845408962;0.8052633667596261;-0.0057910340076526325;0.8052456026288481
49.809898;1.034886378973497;0.833419726309752;0.8050417050764722;-0.021849132419943493;-0.021108132714790787;1.0349523651164196;9.998797215044224;0.8337633693141854;-0.005993991313746288;-0.005993994297128477;0.8052633136672247;-0.005791035370508732;0.8052473302299715
49.819898;1.0348868307297996;0.833420378726343;0.8050425462313571;-0.021849132621045538;-0.0211081325842827;1.0349547947588305;9.99880728423218;0.8337651588898839;-0.0059939913572054325;-0.005993994765240195;0.8052632613581736;-0.005791036736772093;0.805249076851312
49.829898;1.0348873168188748;0.8334210529617588;0.8050434136039981;-0.021849132872639905;-0.021108132474801873;1.0349572596945795;9.99881793779072;0.833766870015143;-0.00599399140405894;-0.005993995249558376;0.8052632004972986;-0.0057910381037682025;0.8052508444659422
49.839898;1.0348878370050112;0.8334217457219816;0.8050443073131487;-0.02184913317685522;-0.021108132387376972;1.0349597534324841;9.998829199644574;0.8337685090798991;-0.005993991454894279;-0.005993995749440062;0.8052631221127216;-0.005791039468297956;0.8052526360437795
49.849898;1.034888390683444;0.8334224524766563;0.8050452275173859;-0.021849133535778262;-0.021108132322853405;1.034962267210952;9.998841086808735;0.8337700815284338;-0.005993991510343165;-0.005993996263731562;0.8052630179700428;-0.005791040827138697;0.805254453495487
49.859898;1.034888977311041;0.8334231682739189;0.8050461746231317;-0.02184913395139531;-0.021108132281705348;1.0349647916505866;9.998853605089398;0.8337715908389149;-0.005993991571033831;-0.005993996790901661;0.8052628801422321;-0.005791042177185247;0.8052562972829534
49.869898;1.034889596943608;0.8334238883210758;0.8050471498839518;-0.021849134425290895;-0.021108132264147775;1.034967317917603;9.998866749072123;0.8337730384777169;-0.005993991637484671;-0.005993997329193617;0.8052627011844691;-0.005791043515279835;0.8052581668782954
49.879898;1.034890249855593;0.8334246078586685;0.8050481549097048;-0.021849134958385946;-0.021108132270027637;1.0349698377030456;9.998880505817947;0.8337744245443257;-0.005993991710114311;-0.0059939978767559994;0.8052624753774927;-0.00579104483821458;0.8052600608567538
49.889898;1.0348909359258565;0.8334253224881577;0.805049190099928;-0.02184913555091354;-0.021108132298765365;1.0349723433360816;9.998894849898685;0.8337757486998159;-0.005993991789291776;-0.00599399843171129;0.8052621994840053;-0.005791046142884823;0.8052619770763713
49.899898;1.0348916544178421;0.833426028709837;0.8050502542088502;-0.021849136202667874;-0.02110813234974878;1.0349748279851985;9.998909728383378;0.8337770110692998;-0.005993991875188623;-0.005993998992100275;0.8052618722658024;-0.005791047426300132;0.8052639132510588
49.909898;1.0348924041529546;0.833426723798811;0.8050513452499165;-0.021849136913300166;-0.02110813242265727;1.034977285564337;9.998925061189638;0.8337782120485406;-0.005993991967530899;-0.005993999555735507;0.8052614931686898;-0.0057910486856593444;0.8052658676234679
49.919898;1.0348931842630844;0.833427405253147;0.8050524607272557;-0.02184913768243474;-0.02110813251729033;1.0349797109552965;9.998940765042782;0.8337793515159246;-0.005993992065544895;-0.00599400012016112;0.8052610621484585;-0.005791049918645311;0.8052678394401641
49.929898;1.0348939950366143;0.8334280702089994;0.8050535971508002;-0.021849138509699734;-0.021108132633327087;1.0349820997960897;9.998956779227793;0.8337804286131593;-0.005993992168162646;-0.005994000682844866;0.8052605816296741;-0.005791051123487068;0.8052698291475993
49.939898;1.0348948376776412;0.8334287149077243;0.8050547501560207;-0.021849139394762473;-0.021108132770250896;1.034984447649528;9.998973077006424;0.833781441305867;-0.005993992274320353;-0.005994001241467731;0.8052600577183634;-0.0057910522986704925;0.8052718383753839
49.949898;1.0348957137711168;0.8334293342838454;0.805055914945681;-0.021849140337339163;-0.021108132927092564;1.0349867502397994;9.998989660634962;0.8337823858795319;-0.005993992383142157;-0.005994001794191876;0.8052594989142344;-0.0057910534425693085;0.8052738697210079
49.959898;1.0348966254133651;0.8334299217699735;0.8050570866896044;-0.021849141337112882;-0.02110813310210552;1.0349890044499193;9.999006545481588;0.8337832578463011;-0.005993992493958942;-0.005994002339871313;0.8052589144210087;-0.005791054553160131;0.8052759261674576
49.969898;1.034897574596772;0.8334304693912181;0.8050582613543371;-0.02184914239339931;-0.02110813329287901;1.0349912085964836;9.99902374641188;0.8337840534739575;-0.005993992606267619;-0.005994002878012728;0.8052583132187483;-0.0057910556279958105;0.8052780101510338
49.979898;1.0348985613065742;0.8334309682730584;0.8050594362508918;-0.02184914350470493;-0.021108133496816162;1.0349933616748974;9.999041279246104;0.8337847702605309;-0.005993992719775807;-0.0059940034083827065;0.8052577033002546;-0.005791056664247019;0.8052801231723736
49.989898;1.0348995824469327;0.8334314098819718;0.8050606095471028;-0.02184914466856124;-0.02110813371156598;1.0349954621628576;9.999059173182038;0.8337854064893635;-0.005993992834454896;-0.005994003930614013;0.8052570914790326;-0.005791057658640486;0.8052822663992796
49.999898;1.034900632881188;0.8334317875794887;0.805061779579962;-0.021849145881663347;-0.021108133935249046;1.034997508215849;9.99907746913289;0.8337859603394988;-0.005993992950359955;-0.005994004444113377;0.8052564838713534;-0.00579105860771023;0.8052844409981181
50.009898;1.0349017067863708;0.8334320971264758;0.8050629448236218;-0.021849147140144767;-0.021108134166569276;1.0349994994170515;9.999096199780784;0.8337864287956613;-0.005993993067332714;-0.005994004947967656;0.8052558861395872;-0.005791059508360704;0.8052866480136917
50.019898;1.0349027982875068;0.8334323360880296;0.8050641038426444;-0.02184914843983811;-0.021108134404910845;1.0350014376855616;9.999115381036253;0.8337868074193183;-0.005993993184863167;-0.0059940054407988655;0.8052553036813795;-0.005791060358140981;0.8052888884362931
50.029898;1.034903902356514;0.8334325034381669;0.8050652544314867;-0.021849149776314813;-0.02110813465024523;1.0350033267206449;9.999135017021823;0.8337870916534256;-0.005993993302189939;-0.005994005921058291;0.8052547421969478;-0.005791061155035336;0.8052911623554847
50.039898;1.0349050154628543;0.8334325992407396;0.8050663933927489;-0.021849151144767775;-0.021108134902696477;1.0350051711687434;9.99915510051045;0.833787278230773;-0.00599399341854544;-0.005994006387622951;0.8052542078932567;-0.0057910618971685;0.805293467892693
50.049898;1.0349061348554434;0.8334326236178835;0.805067517866409;-0.021849152540104944;-0.021108135162070357;1.0350069759475584;9.999175617223425;0.8337873648966945;-0.0059939935332835835;-0.005994006840229083;0.8052537068901104;-0.005791062582720529;0.8052958020581271
50.059898;1.0349072572854687;0.8334325760158148;0.8050686262793934;-0.021849153957387898;-0.021108135427687472;1.0350087457434618;9.999196552027893;0.8337873493143366;-0.005993993645887527;-0.0059940072797213615;0.8052532445940449;-0.005791063209899544;0.8052981620748528
50.069898;1.0349083790402862;0.8334324558031506;0.805069718134421;-0.021849155392247143;-0.021108135698490675;1.0350104844951253;9.999217885222897;0.8337872286412484;-0.0059939937560960005;-0.005994007707970612;0.8052528253990353;-0.0057910637770255315;0.8053005449696351
50.079898;1.0349094972929411;0.8334322636128643;0.805070793646434;-0.02184915684086467;-0.021108135973143195;1.0350121948443227;9.99923959354071;0.8337869993720104;-0.005993993863957224;-0.005994008127305885;0.8052524519083051;-0.005791064282793689;0.8053029467300438
50.089898;1.0349106109634643;0.8334320023842643;0.8050718532410931;-0.02184915829965544;-0.02110813624983213;1.0350138783983216;9.999261658461425;0.8337866573290198;-0.00599399396973004;-0.005994008539877058;0.805252124337982;-0.005791064726396109;0.8053053630430314
50.099898;1.034911720458103;0.833431677037101;0.8050728969952337;-0.021849159764997194;-0.021108136525937377;1.035015536800834;9.99928406656283;0.8337861984556381;-0.005993994074033542;-0.005994008947568357;0.8052518417026439;-0.005791065107638114;0.8053077904938909
50.109898;1.0349128268442622;0.8334312929397028;0.8050739248695155;-0.021849161233098418;-0.021108136798153376;1.0350171723039225;9.99930680544219;0.8337856198614372;-0.0059939941781018535;-0.0059940093523772895;0.8052516036386737;-0.005791065427057954;0.8053102257505098
50.119898;1.0349139312617348;0.8334308548000222;0.805074937316641;-0.021849162699934203;-0.02110813706313576;1.035018787515477;9.99932986229195;0.8337849199272042;-0.005993994283639532;-0.005994009756371987;0.8052514107356008;-0.005791065685639244;0.8053126639675977
50.129898;1.034915034982016;0.8334303664453718;0.8050759351662262;-0.021849164161261488;-0.021108137318074153;1.0350203851766973;9.99935322564693;0.8337840978099913;-0.00599399439248933;-0.005994010161149808;0.8052512634520452;-0.005791065884577322;0.805315099251405
50.139898;1.0349161396648154;0.833429830699867;0.8050769190499214;-0.02184916561280042;-0.02110813756093425;1.035021968077207;9.999376892560457;0.8337831533586307;-0.005993994506308323;-0.0059940105676144755;0.8052511610807124;-0.005791066025484036;0.8053175260803325
50.149898;1.0349172476594124;0.8334292493852774;0.8050778887525689;-0.021849167050559243;-0.021108137790462594;1.035023538353705;9.99940087638219;0.833782086988392;-0.005993994626058074;-0.005994010976107283;0.8052511016691183;-0.005791066110427156;0.8053199398926302
50.159898;1.0349183622650955;0.8334286237839778;0.8050788427091768;-0.02184916847115825;-0.0211081380059815;1.0350250965086516;9.99942520725526;0.8337808988540472;-0.0059939947517796445;-0.005994011386694165;0.805251082573334;-0.0057910661415565305;0.8053223376482309
50.169898;1.0349194872668903;0.8334279545828839;0.8050797782389023;-0.021849169871803277;-0.021108138207169693;1.0350266416259506;9.999449921182713;0.8337795880883545;-0.005993994883080684;-0.005994011799540193;0.8052511011846809;-0.0057910661209004;0.8053247185523911
50.179898;1.0349206260840984;0.8334272410131953;0.8050806918340404;-0.021849171249825237;-0.021108138393914126;1.035028172477712;9.999475041286358;0.8337781532782045;-0.005993995019599175;-0.005994012214972632;0.8052511558917168;-0.0057910660506491;0.8053270838994108
50.189898;1.0349217815673264;0.8334264811061692;0.8050815793846345;-0.021849172602319264;-0.021108138566143488;1.0350296875579537;9.999500567651692;0.833776593657491;-0.005993995160767243;-0.005994012633234625;0.8052512466846257;-0.005791065933401766;0.8053294356163299
50.199898;1.0349229558638595;0.8334256730424656;0.8050824375508169;-0.021849173926187983;-0.02110813872377366;1.0350311841908382;9.999526480167047;0.8337749097861386;-0.0059939953053874334;-0.005994013054271615;0.8052513747700849;-0.005791065772001595;0.8053317743469111
50.209898;1.034924149712486;0.833424815375986;0.8050832652030683;-0.02184917521849719;-0.02110813886681543;1.0350326584986955;9.99955273807323;0.8337731037610042;-0.005993995451753735;-0.005994013477793241;0.8052515419937505;-0.00579106556934164;0.8053340985315968
50.219898;1.0349253617861893;0.8334239068044111;0.8050840631919496;-0.02184917647706141;-0.021108138995430733;1.0350341063610233;9.99957927468699;0.8337711785835071;-0.0059939955981086895;-0.005994013903567145;0.805251750544466;-0.005791065328422081;0.805336404969773
50.229898;1.0349265884739562;0.8334229471273636;0.8050848332398228;-0.02184917770090055;-0.0211081391098495;1.0350355241049465;9.999606005562393;0.8337691364927403;-0.00599399574291165;-0.005994014331565152;0.8052520028472843;-0.005791065052443534;0.8053386905263874
50.239898;1.0349278249940383;0.8334219381227962;0.8050855768181587;-0.021849178890132485;-0.021108139210375847;1.0350369082662663;9.999632851864442;0.8337669781786222;-0.005993995884912549;-0.005994014761871654;0.805252302071514;-0.005791064744616281;0.8053409541790957
50.249898;1.0349290673652058;0.8334208832665803;0.8050862939743985;-0.021849180045403618;-0.021108139297588965;1.0350382548002872;9.999659758802329;0.8337647039096889;-0.005993996023125868;-0.005994015194500067;0.8052526523496014;-0.005791064407758112;0.8053431977961542
50.259898;1.0349303123473237;0.8334197871688113;0.8050869831124938;-0.02184918116743903;-0.021108139372410257;1.0350395588011674;9.999686697231398;0.8337623151864448;-0.005993996156691579;-0.005994015629139727;0.8052530576264748;-0.005791064044257704;0.80534542474399
50.269898;1.03493155610993;0.8334186554217428;0.8050876420916714;-0.021849182256883603;-0.021108139435800945;1.0350408153109034;9.999713654086774;0.8337598152094993;-0.005993996284778336;-0.005994016065036693;0.8052535205318849;-0.005791063656491872;0.805347637326612
50.279898;1.03493279459218;0.8334174946641173;0.8050882692851563;-0.02184918331416601;-0.02110813948831459;1.0350420200640775;9.999740619533146;0.8337572075557044;-0.005993996406766779;-0.005994016501141725;0.8052540424440856;-0.005791063247036979;0.8053498347669799
50.289898;1.0349340243350118;0.8334163122438947;0.8050888643676328;-0.021849184339450805;-0.02110813952978799;1.0350431694050195;9.999767577627303;0.8337544947635761;-0.00599399652262417;-0.00599401693631173;0.8052546238554571;-0.00579106281845732;0.8053520127321221
50.299898;1.0349352424765272;0.833415115576201;0.8050894294874889;-0.02184918533284312;-0.02110813955926521;1.0350442605146548;9.999794505303056;0.8337516789823189;-0.005993996633047312;-0.005994017369295198;0.8052552643877402;-0.005791062372997118;0.8053541643200569
50.309898;1.0349364469295346;0.8334139117393423;0.8050899698389675;-0.021849186294654453;-0.02110813957514442;1.0350452922038305;9.999821373462181;0.8337487635768418;-0.005993996739249187;-0.005994017798630286;0.8052559628567963;-0.0057910619123115285;0.8053562816681851
50.319898;1.0349376364959688;0.8334127070370186;0.8050904924324738;-0.021849187225463428;-0.0211081395754837;1.0350462648791332;9.999848147344355;0.8337457536788022;-0.005993996842674896;-0.0059940182228439215;0.8052567176892004;-0.005791061437348599;0.80535835739826
50.329898;1.0349388109550473;0.8334115065121805;0.8050910040174457;-0.021849188126074635;-0.02110813955845523;1.035047179326694;9.999874793961574;0.8337426559652446;-0.005993996944848474;-0.005994018640753687;0.8052575272773372;-0.00579106094852425;0.80536038536011
50.339898;1.0349399713506378;0.8334103140943572;0.8050915101130165;-0.021849188997553316;-0.02110813952270789;1.035048035731129;9.999901291549342;0.8337394781440522;-0.005993997047323241;-0.005994019051549598;0.8052583900749359;-0.005791060445927452;0.8053623602824977
50.349898;1.0349411188786293;0.8334091334935603;0.8050920152770211;-0.021849189841177896;-0.021108139467256624;1.0350488338944843;9.999927625949699;0.8337362280626845;-0.005993997151616057;-0.005994019454834049;0.8052593048374238;-0.005791059929253148;0.8053642769886066
50.359898;1.0349422526645633;0.8334079690216287;0.8050925229171344;-0.02184919065836097;-0.021108139391129238;1.035049574008399;9.999953779267921;0.8337329125923161;-0.005993997259008368;-0.005994019850674276;0.8052602704124363;-0.005791059397791746;0.805366130711926
50.369898;1.0349433692232872;0.8334068255197391;0.805093034316542;-0.021849191450751804;-0.021108139293393096;1.035050257074543;9.999979729191873;0.8337295368451199;-0.005993997370316436;-0.005994020239520149;0.8052612844950636;-0.005791058850812679;0.8053679182793768
50.379898;1.0349444638924026;0.8334057075222563;0.8050935483535478;-0.021849192220218597;-0.021108139173501867;1.035050885049736;10.000005454315605;0.833726104786856;-0.005993997485917414;-0.005994020622032442;0.8052623429114172;-0.0057910582879060635;0.8053696379759898
50.389898;1.0349455316872929;0.8334046180645821;0.8050940623277091;-0.021849192968673405;-0.021108139031292408;1.0350514607434322;10.000030928697479;0.833722620296983;-0.005993997605912472;-0.005994020998970006;0.805263440514926;-0.005791057709035253;0.8053712879754622
50.399898;1.0349465665906215;0.8334035573118621;0.8050945726412171;-0.02184919369815568;-0.02110813886667785;1.0350519866458352;10.000056112452002;0.8337190867680899;-0.0059939977299891456;-0.005994021371164179;0.8052645723793656;-0.005791057114613277;0.8053728656224579
50.409898;1.0349475607618952;0.8334025216459886;0.8050950751430649;-0.021849194410848732;-0.021108138679745175;1.0350524635586682;10.000080955227338;0.833715506688802;-0.005993997857172937;-0.00599402173950753;0.8052657341603092;-0.005791056505490244;0.8053743682741522
50.419898;1.0349485053006293;0.8334015040409037;0.8050955662267562;-0.021849195108576934;-0.02110813847120761;1.0350528910374994;10.000105405965432;0.8337118829558926;-0.00599399798615889;-0.005994022104918749;0.8052669219402275;-0.005791055882822237;0.8053757943472016
50.429898;1.0349493928102966;0.8334004954753588;0.8050960439578081;-0.02184919579225145;-0.021108138242555485;1.035053268816465;10.000129414679947;0.833708220078498;-0.005993998116144905;-0.005994022468167902;0.8052681321733484;-0.005791055248155028;0.8053771436287968
50.439898;1.0349502197936844;0.8333994861510079;0.8050965081965561;-0.02184919646173344;-0.021108137995758995;1.0350535971586008;10.000152930876036;0.833704523599154;-0.005993998247361917;-0.005994022829605303;0.8052693615881327;-0.005791054603264195;0.8053784169638676
50.449898;1.0349509865474553;0.8333984659771181;0.8050969603668571;-0.02184919711604638;-0.021108137732924193;1.0350538763900992;10.00017590456707;0.8337007991501714;-0.005993998380987775;-0.005994023189101446;0.8052706066967567;-0.005791053949447584;0.8053796158468083
50.459898;1.0349516954251572;0.83339742490161;0.8050974025881513;-0.02184919775381617;-0.02110813745610512;1.0350541070725061;10.000198288799755;0.8336970526846501;-0.005993998518745873;-0.005994023546347112;0.8052718635781858;-0.005791053287134431;0.8053807421432592
50.469898;1.0349523500511646;0.8333963534409154;0.8050978359978352;-0.02184919837383689;-0.021108137167113343;1.0350542907205689;10.000220043312565;0.8336932912963494;-0.005993998662546937;-0.005994023901333345;0.8052731285612181;-0.005791052616285376;0.8053817976662513
50.479898;1.034952955347606;0.8333952429902561;0.8050982601606886;-0.021849198975467988;-0.02110813686729364;1.0350544301284081;10.000241132365042;0.833689523118773;-0.005993998814230165;-0.00599402425453569;0.8052743991145068;-0.005791051936969891;0.8053827839383193
50.489898;1.034953516867816;0.8333940858881854;0.8050986739740403;-0.021849199558609582;-0.021108136557522937;1.0350545291714783;10.000261517286141;0.8336857558078279;-0.005993998975162773;-0.0059940246066462095;0.8052756737131674;-0.005791051249554696;0.805383702604817
50.499898;1.0349540396957584;0.8333928756235081;0.8050990762400329;-0.021849200123375132;-0.021108136238463554;1.035054592057649;10.000281160845418;0.8336819952886778;-0.005993999145748154;-0.005994024958377887;0.8052769505960969;-0.005791050554639166;0.8053845558838235
50.509898;1.0349545279072356;0.8333916068650551;0.8050994652067105;-0.021849200669884133;-0.021108135910791557;1.0350546226949475;10.000300043121397;0.8336782463927983;-0.005993999325262373;-0.005994025310466402;0.8052782269312572;-0.005791049852929081;0.8053853467377593
50.519898;1.034954984590397;0.8333902751077668;0.8050998378954098;-0.02184920119828893;-0.021108135575384008;1.035054624998273;10.000318161745685;0.8336745141795405;-0.005993999512199703;-0.0059940256636191345;0.8052794991229831;-0.005791049144877482;0.8053860794269733
50.529898;1.0349554113760218;0.8333888767138296;0.805100190271561;-0.021849201708758953;-0.021108135233406367;1.035054602839812;10.000335510905277;0.8336708041334702;-0.005993999704953423;-0.005994026018504059;0.8052807630374224;-0.005791048430289728;0.8053867603020626
50.539898;1.0349558075551604;0.8333874096588738;0.8051005183310838;-0.021849202201420035;-0.02110813488607105;1.035054558967851;10.000352070547121;0.8336671215490539;-0.005993999902417838;-0.005994026375754112;0.8052820134109565;-0.005791047708268353;0.8053873976569984
50.549898;1.034956170745278;0.833385873883526;0.805100818956995;-0.02184920267645673;-0.021108134534406436;1.0350544950287177;10.000367818027891;0.8336634710887075;-0.005994000104044079;-0.005994026735938999;0.8052832432167858;-0.005791046977351165;0.8053880004064558
50.559898;1.0349564992482216;0.8333842706028599;0.805101090050849;-0.02184920313418633;-0.021108134179360888;1.0350544132168142;10.00038273995269;0.833659856652925;-0.00599400030949472;-0.005994027099676527;0.8052844441117247;-0.005791046235660095;0.8053885767807198
50.569898;1.034956793145274;0.8333826013539781;0.8051013306855139;-0.02184920357486067;-0.021108133821823687;1.0350543172114421;10.000396830854017;0.8336562814465824;-0.005994000518533138;-0.005994027467679313;0.805285608301348;-0.00579104548107961;0.8053891337092158
50.579898;1.0349570532203043;0.8333808673179999;0.8051015412944227;-0.0218492039985239;-0.021108133462486568;1.0350542113851275;10.000410084445125;0.8336527480471415;-0.005994000731224047;-0.005994027840381644;0.8052867302746392;-0.005791044711613475;0.8053896763210673
50.589898;1.0349572801832552;0.8333790692742107;0.8051017231350627;-0.021849204405126773;-0.021108133101983423;1.0350540991700992;10.000422486916843;0.8336492582526125;-0.005994000947988159;-0.0059940282175341775;0.805287806673722;-0.005791043926029702;0.8053902076873604
50.599898;1.0349574747045527;0.8333772084226062;0.8051018775886661;-0.02184920479450628;-0.021108132741194285;1.0350539818774043;10.000434015978549;0.8336458127473927;-0.005994001169387812;-0.005994028598246374;0.8052888350873102;-0.005791043124147858;0.8053907295082642
50.609898;1.0349576371371436;0.8333752868348696;0.8051020061486696;-0.021849205166190547;-0.021108132381313535;1.0350538589525593;10.000444642167901;0.8336424105288943;-0.005994001395930625;-0.005994028981194232;0.8052898133613574;-0.005791042306481517;0.8053912432151022
50.619898;1.0349577672884236;0.8333733070311159;0.8051021109238088;-0.021849205519452426;-0.021108132023636997;1.0350537289033572;10.00045433177316;0.8336390482262704;-0.00599400162807406;-0.0059940293647408795;0.8052907392902614;-0.0057910414739821125;0.8053917500937532
50.629898;1.0349578640411592;0.8333712719439379;0.805102195020321;-0.021849205853518728;-0.021108131669399816;1.0350535895697106;10.000463053187774;0.8336357203102295;-0.005994001866415715;-0.005994029747173277;0.8052916103721169;-0.005791040627955854;0.8053922498299804
50.639898;1.0349579246703569;0.8333691854568421;0.8051022620343014;-0.021849206167365742;-0.021108131319974112;1.0350534379809173;10.000470781683786;0.8336324205287186;-0.005994002111897783;-0.00599403012711628;0.8052924244855101;-0.005791039769725993;0.8053927391029201
50.649898;1.0349579453271631;0.8333670524485361;0.8051023153070744;-0.021849206459229366;-0.02110813097696452;1.0350532703919963;10.000477502700209;0.8336291428372815;-0.005994002365793717;-0.005994030503880519;0.8052931811951357;-0.005791038900425246;0.805393212251223
50.659898;1.034957922577471;0.8333648780234454;0.8051023582562764;-0.021849206726571355;-0.02110813064177169;1.0350530820721948;10.000483219383122;0.8336258811827862;-0.005994002629517635;-0.005994030877457453;0.805293881695468;-0.005791038021288657;0.8053936632304233
50.669898;1.0349578543406586;0.8333626670534987;0.805102395178617;-0.021849206966545593;-0.021108130315006503;1.0350528668281038;10.000487954811783;0.8336226298657156;-0.005994002904442998;-0.005994031248073302;0.8052945269455678;-0.005791037133906359;0.805394086727547
