time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.679898;1.0349577401851662;0.8333604245940498;0.8051024314290351;-0.021849207176402742;-0.021108129996201635;1.03505261742482;10.00049174429324;0.8336193847699611;-0.00599400319166255;-0.005994031615614577;0.8052951161605902;-0.005791036239951712;0.8053944784738052
50.689898;1.034957581610181;0.8333581561408582;0.8051024731324812;-0.02184920735350396;-0.021108129683965287;1.0350523270361773;10.000494630352144;0.833616143924666;-0.005994003491705209;-0.005994031979359162;0.8052956474028348;-0.005791035340786467;0.8053948361664824
50.699898;1.0349573819517228;0.8333558674719634;0.805102526391696;-0.02184920749501687;-0.02110812937642598;1.0350519901464585;10.000496660449274;0.8336129069423484;-0.0059940038045108385;-0.00599403233807121;0.8052961190058556;-0.0057910344373591546;0.8053951602486519
50.709898;1.034957145847672;0.833353564683898;0.80510259570772;-0.02184920759780787;-0.02110812907159379;1.0350516021508833;10.00049788231486;0.8336096741099026;-0.005994004129801011;-0.005994032690200536;0.8052965300823499;-0.005791033530295592;0.8053954527161026
50.719898;1.0349568786790944;0.8333512540770436;0.8051026829235721;-0.021849207658812906;-0.0211081287674853;1.035051158297355;10.000498339725945;0.8336064456725916;-0.005994004467465203;-0.005994033034158975;0.8052968804876267;-0.005791032619992134;0.8053957148895305
50.729898;1.0349565859994923;0.833348941424981;0.8051027878423671;-0.021849207675355108;-0.021108128461953233;1.0350506529165666;10.000498069082388;0.8336032220099496;-0.005994004817489304;-0.005994033368722689;0.8052971701206404;-0.005791031706637297;0.8053959467122582
50.739898;1.0349562733829383;0.8333466309526831;0.8051029094304497;-0.021849207645130042;-0.02110812815239088;1.0350500799806075;10.000497095854525;0.8336000047858572;-0.005994005179581753;-0.005994033693144919;0.8052973973796483;-0.005791030790151329;0.8053961476000905
50.749898;1.034955946898145;0.8333443243340988;0.8051030467670125;-0.021849207566298517;-0.021108127835806397;1.0350494344824037;10.000495428248874;0.8335967970381308;-0.005994005553044991;-0.005994034006894695;0.8052975588913123;-0.0057910298702290525;0.8053963167379126
50.759898;1.0349556134433846;0.833342020533591;0.8051032001285978;-0.021849207437682;-0.021108127509279147;1.035048712855672;10.000493051514024;0.8335936018396224;-0.005994005937016964;-0.005994034309572099;0.805297651442222;-0.005791028946703584;0.805396452471085
50.769898;1.0349552808080074;0.8333397172553284;0.8051033718189874;-0.021849207258648935;-0.02110812717031318;1.0350479125174377;10.000489932015848;0.8335904218368123;-0.005994006330694428;-0.005994034600959437;0.8052976739960153;-0.005791028019879645;0.8053965521690484
50.779898;1.034954957660086;0.8333374127405146;0.805103565791352;-0.021849207028958435;-0.021108126816828585;1.0350470313669715;10.000486028840793;0.8335872595665895;-0.00599400673323783;-0.005994034880562511;0.8052976277747464;-0.005791027090395884;0.8053966131818723
50.789898;1.0349546531807363;0.8333351065500935;0.805103786273251;-0.021849206748858693;-0.0211081264468933;1.0350460673063664;10.000481305540214;0.8335841169324915;-0.005994007143523905;-0.005994035146890446;0.8052975150249497;-0.0057910261589928964;0.8053966341109055
50.799898;1.0349543766325402;0.833332799379523;0.8051040364706787;-0.021849206419076166;-0.021108126058520506;1.0350450185913862;10.000475739567099;0.8335809942866719;-0.005994007560049037;-0.005994035397397614;0.8052973384970255;-0.00579102522665995;0.8053966149333709
50.809898;1.0349541371038198;0.8333304919346001;0.8051043177553193;-0.021849206040764246;-0.02110812564978321;1.0350438847188383;10.000469329260163;0.8335778903631887;-0.00599400798120737;-0.005994035629044085;0.805297101537953;-0.005791024294780747;0.8053965557606362
50.819898;1.0349539431078296;0.8333281833465924;0.8051046295774805;-0.02184920561560291;-0.02110812521915432;1.0350426664551295;10.000462097527166;0.8335748033598931;-0.005994008405775066;-0.005994035838821099;0.8052968077535989;-0.005791023364850218;0.8053964558509932
50.829898;1.0349538019633853;0.8333258706693552;0.8051049701877673;-0.02184920514566424;-0.02110812476578526;1.0350413656060693;10.000454087657237;0.8335717319447933;-0.005994008833042889;-0.0059940360240528035;0.8052964606958376;-0.005791022438208324;0.805396313789031
50.839898;1.0349537190568705;0.8333235500981346;0.8051053369789029;-0.021849204633263085;-0.02110812428951985;1.035039985044731;10.000445351380451;0.8335686752762351;-0.005994009262582228;-0.005994036182508522;0.8052960638750922;-0.00579102151615106;0.8053961277241309
50.849898;1.0349536974363285;0.8333212186878932;0.805105726112273;-0.02184920408108378;-0.02110812379061992;1.0350385285463124;10.000435935991863;0.833565632706659;-0.005994009693934798;-0.005994036312322713;0.8052956212067469;-0.0057910206001450725;0.805395894982013
50.859898;1.0349537382805771;0.8333188752274376;0.8051061327040256;-0.02184920349208607;-0.021108123269390558;1.0350370008956924;10.000425873144794;0.8335626034079838;-0.005994010126381874;-0.005994036411931454;0.8052951378663166;-0.005791019692045386;0.8053956115504397
50.869898;1.0349538420431723;0.833316520186094;0.8051065517425573;-0.021849202869089042;-0.02110812272589906;1.0350354082287105;10.000415174645179;0.8335595864478356;-0.005994010559080321;-0.005994036480277818;0.8052946203345797;-0.005791018794196284;0.805395271892675
50.879898;1.034954009077318;0.8333141553879226;0.8051069789053379;-0.021849202214558244;-0.021108122159852603;1.0350337578242803;10.00040384298291;0.8335565818091338;-0.0059940109914254185;-0.005994036517125451;0.8052940756083549;-0.005791017909053056;0.8053948696902671
50.889898;1.0349542385759358;0.8333117837035239;0.805107411189571;-0.02184920153080161;-0.021108121570614584;1.0350320574629792;10.00039188967866;0.8335535909167917;-0.005994011423089507;-0.005994036523340731;0.8052935114017106;-0.005791017038629845;0.8053943991473238
50.899898;1.0349545269196092;0.8333094089381211;0.8051078472568577;-0.021849200820120648;-0.02110812095731026;1.035030315351252;10.000379346757322;0.8335506160844209;-0.005994011853732441;-0.0059940365010527985;0.8052929371767875;-0.005791016184620141;0.8053938557842744
50.909898;1.0349548676252471;0.8333070362751365;0.8051082867038496;-0.02184920008470672;-0.02110812031897551;1.0350285409319373;10.00036626663474;0.8335476601075624;-0.0059940122827601364;-0.005994036453099955;0.8052923639296994;-0.005791015349099569;0.8053932370151802
50.919898;1.0349552527514052;0.8333046728648064;0.8051087291650617;-0.02184919932667611;-0.02110811965459061;1.0350267451310264;10.000352713424281;0.8335447265508252;-0.005994012709197679;-0.005994036381856473;0.8052918029209214;-0.005791014534866372;0.8053925425895183
50.929898;1.0349556743864918;0.8333023276221652;0.8051091751311735;-0.02184919854812347;-0.021108118962955474;1.035024939244309;10.00033875381696;0.8335418200303969;-0.005994013131671684;-0.00599403628871018;0.8052912649999813;-0.005791013745080487;0.8053917741768359
50.939898;1.0349561256956035;0.8333000101504836;0.8051096269722953;-0.021849197751063372;-0.021108118242679254;1.0350231338220264;10.000324454771444;0.8335389458019391;-0.005994013548628899;-0.005994036174598519;0.8052907600099922;-0.005791012982669924;0.8053909345644953
50.949898;1.0349566012847848;0.8332977293926237;0.8051100879978118;-0.021849196937690028;-0.021108117492355825;1.0350213385449984;10.000309882256005;0.8335361085974996;-0.005994013958662123;-0.00599403604052104;0.8052902955575753;-0.00579101225003514;0.8053900274861601
50.959898;1.0349570968949817;0.833295492215545;0.805110561299663;-0.021849196110714543;-0.02110811671076763;1.035019562652707;10.000295103560099;0.8335333112464757;-0.005994014360632587;-0.005994035887525862;0.8052898767044879;-0.005791011549053063;0.805389057988107
50.969898;1.0349576091217105;0.8332933025684269;0.8051110503054343;-0.02184919527329565;-0.02110811589699878;1.0350178148869495;10.000280198841395;0.8335305543814214;-0.005994014753492671;-0.005994035716809806;0.8052895070682046;-0.005791010881064819;0.8053880321476931
50.979898;1.0349581360153217;0.8332911623177721;0.8051115595945378;-0.021849194428802666;-0.021108115050337103;1.0350161026285536;10.000265267952773;0.8335278375102381;-0.005994015135976455;-0.005994035530019323;0.8052891897063424;-0.0057910102467918735;0.8053869557833624
50.989898;1.0349586775108575;0.8332890727570249;0.8051120941723161;-0.02184919358074415;-0.02110811416992663;1.0350144311984704;10.00025042921889;0.8335251599791274;-0.005994015506500417;-0.005994035329046877;0.8052889275273807;-0.00579100964639237;0.8053858335511602
50.999898;1.0349592342795377;0.8332870348962117;0.8051126579365638;-0.021849192732783705;-0.021108113254537167;1.0350128040810223;10.000235812935607;0.8335225208206908;-0.005994015863417542;-0.005994035115411508;0.8052887239718295;-0.0057910090798122685;0.8053846692189565
51.009898;1.034959806750395;0.8332850491697196;0.8051132529515559;-0.02184919188873681;-0.021108112303033343;1.0350112234398376;10.000221542745116;0.8335199178899709;-0.005994016205374737;-0.005994034890104156;0.8052885832206657;-0.005791008547131951;0.8053834663070948
51.019898;1.0349603957275881;0.8332831158502528;0.8051138798953849;-0.021849191052676582;-0.021108111315255702;1.0350096898025936;10.000207715524166;0.833517347739446;-0.0059940165314760555;-0.005994034653951424;0.8052885090241958;-0.005791008048424008;0.8053822283040432
51.029898;1.0349610028295242;0.8332812354482905;0.8051145390248595;-0.02184919022903015;-0.021108110292250168;1.0350082013464164;10.000194395668347;0.833514806938942;-0.005994016841405952;-0.005994034407808851;0.8052885032677247;-0.005791007583432554;0.8053809584610206
51.039898;1.034961629853688;0.8332794081634834;0.8051152305930596;-0.021849189422311274;-0.02110810923572638;1.0350067536632375;10.000181617635052;0.8335122934290431;-0.005994017135732119;-0.005994034152395229;0.8052885659729189;-0.005791007151768198;0.8053796595757687
51.049898;1.0349622787468022;0.8332776331144185;0.805115954233772;-0.02184918863679865;-0.02110810814760235;1.035005339381044;10.000169389088873;0.8335098066503559;-0.005994017415978271;-0.005994033888129967;0.8052886963397479;-0.005791006753410915;0.8053783342406843
51.059898;1.034962952404267;0.8332759086258708;0.8051167080766314;-0.02184918787663083;-0.021108107029965514;1.0350039480497701;10.000157703480998;0.8335073468008447;-0.0059940176842084355;-0.005994033615315628;0.8052888931087463;-0.0057910063889398304;0.8053769856172022
51.069898;1.0349636547947731;0.8332742332480928;0.8051174885556389;-0.02184918714599127;-0.021108105885105272;1.0350025679933323;10.000146556562203;0.833504913998059;-0.005994017942568067;-0.00599403333468141;0.8052891539709672;-0.005791006059388507;0.8053756178003725
51.079898;1.0349643906783683;0.8332726061232801;0.8051182909919955;-0.02184918644898434;-0.021108104715564648;1.0350011890171156;10.000135949783779;0.833502507789738;-0.005994018193048608;-0.005994033047790131;0.8052894752490505;-0.005791005765854651;0.8053742352285774
51.089898;1.034965165748836;0.8332710267107101;0.8051191101335721;-0.021849185789363484;-0.021108103524352724;1.0349998035371897;10.000125886074555;0.8335001269266674;-0.0059940184372023145;-0.0059940327568252195;0.8052898520183448;-0.005791005509274459;0.8053728421747962
51.099898;1.0349659867891006;0.8332694944139717;0.8051199404244809;-0.021849185170428005;-0.021108102314986322;1.0349984065219886;10.000116361273811;0.8334977695158402;-0.005994018675726315;-0.005994032464163403;0.8052902779111466;-0.005791005290583586;0.8053714427565846
51.109898;1.0349668614431173;0.8332680081792588;0.805120776678102;-0.021849184595143505;-0.021108101091177146;1.034996995504557;10.000107353705774;0.833495433835762;-0.0059940189082776105;-0.0059940321724306946;0.8052907454423729;-0.005791005110655023;0.8053700404613612
51.119898;1.0349677977745482;0.8332665669228566;0.8051216147777929;-0.021849184066069133;-0.021108099856493843;1.0349955710017853;10.000098831331591;0.8334931188099763;-0.00599401913378715;-0.005994031884654443;0.805291247333223;-0.0057910049697512175;0.8053686370947718
51.129898;1.0349688035395752;0.8332651705078444;0.8051224519211918;-0.02184918358508837;-0.021108098614031064;1.0349941372270202;10.000090770034014;0.8334908233925762;-0.005994019351019544;-0.005994031603878711;0.8052917769096187;-0.005791004867118509;0.8053672322709696
51.139898;1.0349698857620524;0.833263819487643;0.8051232866490109;-0.021849183153507677;-0.021108097366136558;1.0349927018723077;10.000083160604614;0.833488546032507;-0.0059940195588736615;-0.005994031332806329;0.8052923268746824;-0.005791004801096146;0.805365824193149
51.149898;1.0349710514329278;0.833262514179647;0.8051241180306287;-0.021849182772280665;-0.021108096114375717;1.0349912741668625;10.00007600876048;0.8334862849344379;-0.005994019756317819;-0.005994031074087632;0.805292888442074;-0.005791004769506222;0.8053644113377824
51.159898;1.0349723076023243;0.8332612546453533;0.8051249443441856;-0.021849182441848913;-0.021108094859588738;1.0349898626747243;10.00006933542156;0.8334840384437209;-0.005994019942304391;-0.0059940308307572816;0.8052934522286457;-0.005791004770038582;0.805362993572335
51.169898;1.0349736601527477;0.8332589452549861;0.8051247042305961;-0.021849531943028095;-0.021108431519664905;1.034988474816519;10.000063178929782;0.8334818054404897;-0.005994020115783888;-0.005994030606151109;0.8052940094119563;-0.005791004800438066;0.8053615718853936
51.179898;1.034975113103949;0.833257776840909;0.8051255108925858;-0.021849531712503673;-0.02110843026028619;1.034987117769994;10.000057606050868;0.8334795861108923;-0.005994020275674537;-0.005994030403407138;0.8052945513188768;-0.0057910048583619065;0.8053601475413974
51.189898;1.0349766683264607;0.8332566522420352;0.805126301292311;-0.021849531529478272;-0.02110842900009388;1.0349857986924687;10.000052720467206;0.8334773826300614;-0.005994020420758026;-0.005994030225273805;0.8052950687150064;-0.005791004941228698;0.8053587216423727
51.199898;1.0349783256837055;0.8332555685373261;0.805127069924761;-0.021849531391376346;-0.02110842774071959;1.0349845241981959;10.0000486553535;0.8334751990725409;-0.005994020549524739;-0.005994030074405114;0.8052955525967652;-0.005791005046507615;0.8053572957296242
51.209898;1.0349800845634587;0.8332545216288385;0.8051278104364555;-0.02184953129550433;-0.02110842648404373;1.0349833005043656;10.000045557485175;0.8334730406438294;-0.0059940206600202;-0.005994029953450935;0.805295995742973;-0.005791005172202614;0.8053558731634757
51.219898;1.0349819453179148;0.8332535068860208;0.8051285165723635;-0.021849531239748574;-0.021108425231787516;1.0349821341370524;10.000043565905356;0.8334709130046101;-0.005994020749900923;-0.005994029864655282;0.8052963935280769;-0.0057910053169624;0.8053544591728287
51.229898;1.0349839091793176;0.8332525194890824;0.805129183417314;-0.021849531222811018;-0.021108423985131266;1.0349810325683761;10.000042792317775;0.8334688224411355;-0.005994020816740581;-0.005994029809607958;0.805296743697748;-0.005791005479757678;0.8053530587003715
51.239898;1.034985977115217;0.8332515541397736;0.8051298078003496;-0.02184953124398953;-0.021108422744808255;1.0349800041936752;10.000043323869255;0.8334667762326787;-0.005994020858202046;-0.005994029789624228;0.8052970453444239;-0.005791005659625835;0.8053516748726279
51.249898;1.0349881486744534;0.8332506049448547;0.8051303876817572;-0.021849531303006813;-0.02110842151161022;1.0349790569359865;10.00004524081356;0.8334647818370033;-0.005994020871921311;-0.005994029806182301;0.8052972973113722;-0.005791005855657366;0.8053503100148733
51.259898;1.0349904219264543;0.8332496659586033;0.8051309211407726;-0.021849531399980512;-0.021108420286860802;1.0349781963246698;10.000048619670284;0.8334628460332743;-0.005994020855492897;-0.005994029860758497;0.8052974970180363;-0.005791006066762804;0.805348966849615
51.269898;1.0349927944401611;0.8332487316214898;0.8051314058872583;-0.021849531535269372;-0.021108419072419757;1.0349774248563692;10.000053521386347;0.8334609757697553;-0.00599402080681616;-0.005994029954323258;0.8052976406231455;-0.005791006291360806;0.8053476478185982
51.279898;1.0349952643795715;0.8332477966758839;0.8051318396674859;-0.021849531708955167;-0.021108417870252173;1.0349767427454895;10.000059982326718;0.8334591790095754;-0.005994020724563866;-0.005994030086973544;0.8052977240978141;-0.005791006527559161;0.8053463539629182
51.289898;1.034997831138072;0.8332468558949131;0.8051322209010353;-0.02184953192024653;-0.02110841668209109;1.0349761486786009;10.000068008514635;0.8334574639930469;-0.0059940206083480465;-0.005994030257824693;0.8052977440678656;-0.0057910067736184415;0.8053450849510657
51.299898;1.0350004951421559;0.8332459039855089;0.8051325487464077;-0.021849532167598575;-0.02110841550951402;1.0349756405441994;10.000077570420824;0.8334558380140558;-0.005994020458374413;-0.00599403046523517;0.8052976977830325;-0.005791007028223426;0.8053438395822783
51.309898;1.0350032570868544;0.8332449361506402;0.8051328226654073;-0.02184953244937256;-0.021108414354254434;1.0349752163513812;10.000088606788466;0.8334543064648936;-0.0059940202747845025;-0.005994030707107443;0.8052975826670826;-0.005791007290531248;0.8053426159658633
51.319898;1.0350061175238803;0.8332439493095043;0.8051330425818448;-0.0218495327640133;-0.02110841321840663;1.034974874105065;10.00010103693257;0.833452872225883;-0.0059940200572963145;-0.005994030980926998;0.8052973961078762;-0.005791007560130247;0.8053414122110846
51.329898;1.0350090772727922;0.8332429427945692;0.8051332095324779;-0.02184953310986176;-0.0211084121043473;1.0349746104767037;10.000114769088604;0.8334515357028585;-0.005994019805581601;-0.005994031283880645;0.8052971356907462;-0.005791007836741184;0.8053402278387543
51.339898;1.035012137884291;0.8332419177359983;0.8051333253896713;-0.021849533485287537;-0.02110841101439179;1.0349744192844403;10.000129702482507;0.8334502957568953;-0.005994019519922591;-0.005994031613357805;0.8052967999501781;-0.005791008119569688;0.8053390639752707
51.349898;1.0350153010750134;0.8332408759860078;0.8051333919736126;-0.021849533888935704;-0.021108409950564237;1.0349742907766681;10.00014573221755;0.8334491511345214;-0.005994019201477782;-0.005994031967424811;0.8052963891370353;-0.005791008406865383;0.8053379217106056
51.359898;1.0350185675090302;0.8332398196431119;0.8051334105536357;-0.02184953431970949;-0.02110840891483523;1.0349742125182018;10.000162759373836;0.8334481014342996;-0.005994018852184102;-0.005994032344900617;0.8052959052730958;-0.005791008695972587;0.805336801105522
51.369898;1.0350219360901174;0.8332387514843818;0.805133381904909;-0.021849534776551164;-0.02110840790939303;1.034974171136498;10.000180698238486;0.8334471473254231;-0.005994018474521258;-0.00599403274508454;0.8052953517182087;-0.005791008983593896;0.8053357018876489
51.379898;1.0350254042881704;0.833237675874126;0.8051333067569899;-0.02184953525820562;-0.021108406936566935;1.0349741538311954;10.000199476980866;0.8334462901762283;-0.005994018071284402;-0.005994033167465485;0.8052947327566172;-0.005791009266222093;0.8053346238006572
51.389898;1.0350289682925617;0.833236599150899;0.805133185881222;-0.021849535762934625;-0.02110840599868513;1.034974149475377;10.000219036800813;0.8334455315478349;-0.005994017645613346;-0.005994033611803742;0.8052940531419154;-0.0057910095405412235;0.8053335659519648
51.399898;1.035032621888566;0.8332355292690864;0.8051330198570643;-0.0218495362882555;-0.021108405097912817;1.0349741484624442;10.000239326886204;0.8334448731675655;-0.00599401720114928;-0.005994034078395556;0.8052933174727075;-0.005791009803510995;0.8053325266065038
51.409898;1.0350363563876173;0.833234475085706;0.8051328092272919;-0.021849536831078042;-0.02110840423595613;1.0349741412649627;10.000260292165025;0.8334443166567974;-0.005994016741895349;-0.00599403456805504;0.805292529713581;-0.00579101005233334;0.8053315038403622
51.419898;1.0350401629128958;0.8332334451144491;0.8051325545218844;-0.02184953738813488;-0.02110840341403169;1.0349741177776268;10.000281863473363;0.8334438624433926;-0.005994016271743313;-0.0059940350817434575;0.8052916932770842;-0.0057910102844829035;0.8053304963238791
51.429898;1.0350440339570028;0.8332324461044295;0.8051322555382843;-0.021849537956303434;-0.021108402633235386;1.0349740687290567;10.00030395645086;0.8334435090129336;-0.005994015794006389;-0.005994035620027372;0.8052908112757184;-0.005791010497730872;0.8053295038083162
51.439898;1.0350479623009112;0.833231482633278;0.8051319106169535;-0.021849538532803355;-0.021108401894726066;1.034973987886689;10.000326483215918;0.8334432532012588;-0.00599401531124359;-0.0059940361827306565;0.8052898864013686;-0.005791010690070926;0.805328527201899
51.449898;1.0350519393483348;0.8332305578205182;0.8051315165603027;-0.021849539115309773;-0.02110840119951498;1.0349738721429604;10.000349373705498;0.8334430910840801;-0.0059940148253844975;-0.005994036769083647;0.8052889207598559;-0.005791010859669372;0.8053275680633849
51.459898;1.0350559550006817;0.8332296739505034;0.8051310688068684;-0.021849539701991497;-0.02110840054831494;1.0349737191135506;10.000372584209499;0.8334430190799503;-0.005994014338003447;-0.005994037378105668;0.8052879158927667;-0.005791011005075939;0.8053266275317903
51.469898;1.0350599984068807;0.833228832723659;0.8051305616222819;-0.021849540291574522;-0.021108399941570093;1.0349735255853374;10.000396081540917;0.8334430347083083;-0.005994013850567724;-0.005994038008705929;0.8052868727674273;-0.0057910111253948165;0.8053257055116215
51.479898;1.0350640585203703;0.8332280359109828;0.8051299882396923;-0.021849540883290112;-0.021108399379558527;1.034973287782334;10.000419819715919;0.8334431364672625;-0.005994013364500124;-0.0059940386594482895;0.8052857916923312;-0.00579101122007468;0.8053248013765882
51.489898;1.0350681244128415;0.8332272857572489;0.8051293407931716;-0.02184954147659454;-0.021108398862615115;1.0349730012057514;10.000443732059898;0.8334433231061114;-0.00599401288106169;-0.005994039328547614;0.8052846721069428;-0.005791011288644728;0.8053239160434039
51.499898;1.0350721849327706;0.8332265844657251;0.8051286104040173;-0.021849542070905427;-0.021108398391172522;1.0349726599197084;10.000467742683941;0.8334435928023812;-0.005994012401315929;-0.005994040014433928;0.8052835123992844;-0.005791011330595498;0.8053230537383715
51.509898;1.035076228085018;0.8332259338817763;0.8051277879855996;-0.021849542665449403;-0.021108397965362163;1.0349722571363729;10.000491780020702;0.8334439427596033;-0.0059940119262916845;-0.005994040716272113;0.8052823100294302;-0.005791011345281328;0.8053222225096031
51.519898;1.0350802413260265;0.8332253352674138;0.8051268656206206;-0.021849543259221272;-0.021108397584695914;1.0349717872121755;10.000515782390377;0.833444369930593;-0.005994011457016235;-0.005994041433873883;0.8052810617536561;-0.005791011331965288;0.8053214336053875
51.529898;1.035084212135964;0.8332247885712769;0.8051258376718556;-0.02184954385119745;-0.021108397248282108;1.0349712474372827;10.000539700567357;0.8334448726373217;-0.005994010994163481;-0.005994042167158939;0.80527976411431;-0.005791011290001147;0.8053207001201289
51.539898;1.0350881277241784;0.8332242927518896;0.8051247014707369;-0.02184954444065122;-0.02110839695527646;1.0349706386494282;10.00056349122649;0.8334454513551731;-0.005994010537717975;-0.005994042915640604;0.8052784146007804;-0.0057910112188389;0.8053200356555792
51.549898;1.0350919751965684;0.8332238472407019;0.8051234576980975;-0.021849545027171128;-0.02110839670504989;1.034969964516426;10.000587096923555;0.8334461076054146;-0.005994010087168704;-0.0059940436786435295;0.8052770125242039;-0.0057910111179127486;0.805319452864947
51.559898;1.0350957434787267;0.8332234523279669;0.8051221100420339;-0.02184954561026286;-0.021108396496843842;1.0349692297403001;10.000610437021955;0.8334468425136576;-0.005994009641949599;-0.0059940444560308385;0.8052755586401802;-0.005791010986710698;0.8053189615668404
51.569898;1.0350994250885768;0.8332231083196983;0.8051206645308535;-0.02184954618897371;-0.021108396329287602;1.034968438547187;10.000633424917243;0.8334476568539955;-0.005994009201497081;-0.0059940452482915695;0.8052740544617576;-0.005791010824852543;0.805318568170399
51.579898;1.0351030156536873;0.8332228149577129;0.8051191293818493;-0.021849546762022554;-0.02110839620040107;1.0349675947242432;10.000655986695968;0.8334485519617156;-0.005994008765024677;-0.0059940460560439605;0.8052725021611578;-0.005791010632101405;0.8053182767537439
51.589898;1.0351065124942254;0.833222571403053;0.8051175150093676;-0.021849547328238104;-0.021108396108010845;1.0349667029495115;10.000678060361501;0.8334495298007054;-0.005994008331491458;-0.005994046879680377;0.8052709045889663;-0.005791010408497664;0.8053180892696404
51.599898;1.0351099140521098;0.8332223764745036;0.8051158330951497;-0.021849547886833867;-0.02110839604996859;1.0349657703207498;10.000699585189816;0.8334505913338188;-0.005994007899774698;-0.005994047719045071;0.8052692650459061;-0.005791010154371628;0.8053180048465475
51.609898;1.035113219319863;0.8332222291599284;0.805114094915197;-0.021849548437364235;-0.02110839602394508;1.0349648066082928;10.000720491635043;0.8334517343433199;-0.0059940074688672245;-0.005994048573161312;0.8052675866881024;-0.005791009870208468;0.8053180201650011
51.619898;1.03511642716498;0.8332221290385733;0.8051123102575535;-0.021849548979647856;-0.021108396027286338;1.0349638227759055;10.000740695335365;0.8334529530396536;-0.005994007037927612;-0.005994049440445992;0.8052658716058733;-0.005791009556644939;0.8053181305939491
51.629898;1.0351195370557682;0.8332220762267725;0.8051104871326396;-0.021849549513862667;-0.021108396057340377;1.0349628295406161;10.000760096710014;0.8334542395093618;-0.005994006606224926;-0.005994050319247905;0.8052641206466281;-0.0057910092145271146;0.8053183307150068
51.639898;1.0351225506534856;0.8332220711685917;0.8051086319856148;-0.021849550040372534;-0.021108396111891577;1.0349618370834697;10.000778580402681;0.8334555850925246;-0.005994006173140831;-0.005994051207966753;0.8052623344663318;-0.005791008845022429;0.8053186142424901
51.649898;1.0351254722227698;0.8332221147269584;0.8051067505888908;-0.021849550559275115;-0.021108396189249985;1.0349608545139555;10.000796017586548;0.8334569810155089;-0.0059940057379650035;-0.0059940521046065245;0.805260514364765;-0.0057910084499077814;0.8053189743247393
51.659898;1.035128307144735;0.8332222086670754;0.8051048488602036;-0.021849551070354384;-0.021108396288075364;1.0349598887229208;10.000812278026283;0.8334584188852351;-0.005994005299716803;-0.0059940530065308055;0.8052586621333963;-0.005791008031869345;0.8053194041582749
51.669898;1.0351310601871502;0.8332223560332501;0.805102933118049;-0.021849551573312347;-0.021108396407247376;1.0349589443487142;10.000827242152459;0.8334598912218342;-0.005994004857478767;-0.005994053910735943;0.8052567799979936;-0.005791007594426736;0.8053198971693515
51.679898;1.0351337356266912;0.8332225610944972;0.805101010809535;-0.02184955206776432;-0.02110839654593472;1.0349580250187376;10.000840806090306;0.833461391355836;-0.005994004410710186;-0.005994054814074967;0.8052548711099067;-0.005791007141395497;0.8053204475965303
51.689898;1.0351363385951353;0.8332228287905507;0.8050990914937362;-0.021849552553180863;-0.02110839670374049;1.0349571349465168;10.0008528846451;0.833462912527933;-0.005994003959048969;-0.005994055713216156;0.8052529398413552;-0.005791006676386344;0.8053210520726977
51.699898;1.0351388761953355;0.8332231633314022;0.8050971864698488;-0.021849553028954298;-0.021108396880617702;1.034956279832746;10.000863410453496;0.8334644469409005;-0.005994003502071413;-0.005994056604675586;0.8052509917385582;-0.00579100620264328;0.8053217104880954
51.709898;1.0351413578276163;0.8332235666501958;0.8050953075314061;-0.021849553494391764;-0.021108397076581464;1.0349554656944848;10.00087232570197;0.8334659853622516;-0.005994003039534445;-0.00599405748494114;0.8052490332485871;-0.005791005723006926;0.8053224249994999
51.719898;1.035143793929859;0.8332240379592759;0.8050934665127063;-0.021849553948459364;-0.021108397291588837;1.0349546972944708;10.000879575940026;0.8334675176142511;-0.005994002571864217;-0.005994058350679264;0.8052470708972815;-0.0057910052399967726;0.805323198432233
51.729898;1.035146194313741;0.833224574110118;0.805091675485687;-0.021849554389383047;-0.021108397525655267;1.034953978165862;10.0008851154331;0.8334690338233226;-0.005994002100305155;-0.005994059199261723;0.8052451105371378;-0.005791004756145363;0.8053240333685273
51.739898;1.0351485676062988;0.8332251697272707;0.8050899468743071;-0.021849554814493112;-0.02110839777907412;1.03495331069684;10.000888913481937;0.8334705252989785;-0.0059940016266817435;-0.005994060029114864;0.8052431576691926;-0.005791004274313493;0.8053249320404483
51.749898;1.0351509208329195;0.8332258173412087;0.8050882932188339;-0.021849555220524532;-0.021108398052581124;1.0349526956285422;10.000890946058336;0.8334719845863777;-0.005994001153033161;-0.0059940608393741785;0.8052412181258477;-0.005791003797617696;0.8053258965134764
51.759898;1.0351532592764436;0.833226508266648;0.80508672641676;-0.021849555604213398;-0.021108398347367188;1.0349521321350283;10.000891180376712;0.8334734058117987;-0.005994000681253227;-0.005994061629457172;0.8052392980950995;-0.005791003328953279;0.8053269284285934
51.769898;1.035155587318127;0.8332272338010508;0.8050852570903418;-0.021849555962743666;-0.02110839866505939;1.0349516183255767;10.000889569779497;0.8334747853629743;-0.005994000212980668;-0.0059940623989696296;0.8052374041580967;-0.005791002870622421;0.8053280285250176
51.779898;1.0351579094149561;0.8332279856665785;0.8050838945958412;-0.02184955629355487;-0.02110839900773572;1.0349511517893284;10.000886059615787;0.833476121519293;-0.005993999749745997;-0.005994063147639971;0.8052355437126837;-0.005791002424569462;0.8053291966964565
51.789898;1.0351602307048464;0.8332287553034562;0.8050826472687183;-0.021849556593782286;-0.02110839937793029;1.0349507305548884;10.000880593568443;0.8334774130805791;-0.005993999293031987;-0.005994063875158836;0.805233724763771;-0.005791001992669386;0.8053304321857523
51.799898;1.0351625569442073;0.8332295327656181;0.8050815223530357;-0.021849556860216085;-0.021108399778533172;1.0349503540313278;10.000873112833883;0.8334786583381081;-0.005993998844083278;-0.005994064580999395;0.8052319549936605;-0.005791001576241132;0.80533173364705
51.809898;1.0351648936115057;0.833230306360846;0.8050805253700899;-0.021849557089840918;-0.021108400212635242;1.034950023019728;10.000863557301617;0.8334798548453392;-0.0059939984036183145;-0.00599406526440847;0.8052302411467277;-0.005791001175403575;0.8053330996729834
51.819898;1.0351672450016376;0.8332310632429802;0.8050796598138827;-0.021849557280243886;-0.02110840068350208;1.0349497389868358;10.000851880710261;0.8334809995647023;-0.005993997971845205;-0.005994065924730208;0.8052285885502929;-0.00579100078927192;0.8053345294289365
51.829898;1.0351696140752513;0.8332317904916094;0.8050789279837574;-0.021849557429406922;-0.02110840119452077;1.0349495038037049;10.000838063614106;0.8334820891982356;-0.0059939975489476565;-0.0059940665617792465;0.805227000041777;-0.005791000416595811;0.805336022414227
51.839898;1.0351720029410885;0.8332324764054004;0.8050783318055594;-0.02184955753513245;-0.021108401749033237;1.034949320013221;10.000822106302882;0.8334831206464274;-0.0059939971355463875;-0.005994067175886309;0.8052254753079409;-0.005791000055945905;0.8053375778543387
51.849898;1.0351744135008571;0.8332331115895337;0.8050778724957156;-0.021849557594996648;-0.02110840235030334;1.0349491904080923;10.000804016118424;0.8334840913255245;-0.005993996732674811;-0.005994067767573247;0.805224011782655;-0.0057909997055124954;0.8053391948691978
51.859898;1.0351768474642165;0.8332336894625896;0.805077549565313;-0.021849557607068373;-0.0211084030014581;1.0349491171046392;10.000783805908329;0.8334849995078899;-0.005993996341431285;-0.005994068337006719;0.8052226065863001;-0.005790999363008009;0.8053408726833254
51.869898;1.0351793056086214;0.8332342061390867;0.8050773596613757;-0.021849557570402443;-0.021108403705250044;1.0349491012957341;10.000761493789845;0.8334858450184367;-0.0059939959625143775;-0.0059940688836938;0.8052212582285596;-0.005790999025929802;0.8053426101874156
51.879898;1.0351817876219833;0.8332346600453916;0.8050772954065206;-0.02184955748474301;-0.02110840446404995;1.0349491440874077;10.00073709793174;0.8334866296477157;-0.005993995595869824;-0.005994069406803216;0.8052199671444623;-0.005790998692208236;0.8053444059275602
51.889898;1.0351842924846208;0.8332350518172499;0.805077345393308;-0.02184955735007642;-0.021108405280028844;1.0349492479518179;10.000710637772814;0.8334873560887988;-0.005993995240840593;-0.005994069905643409;0.8052187356884105;-0.00579099836058015;0.8053462584015316
51.899898;1.0351868180593466;0.8332353841081136;0.8050774960438577;-0.021849557166547153;-0.021108406155046385;1.03494941749522;10.000682139537663;0.8334880260020852;-0.0059939948965576535;-0.005994070379758746;0.8052175681052057;-0.005790998030186463;0.8053481659652822
51.909898;1.0351893603607927;0.8332356607709688;0.8050777337907099;-0.021849556934493506;-0.02110840709037851;1.0349496583452216;10.000651639400349;0.8334886397341219;-0.005993994562133219;-0.005994070828914624;0.8052164695890954;-0.005790997700167208;0.8053501272142687
51.919898;1.0351919137515238;0.833235885540782;0.8050780460938212;-0.021849556654361967;-0.02110840808654626;1.0349499748922866;10.000619190156687;0.8334891976122986;-0.0059939942367313054;-0.005994071253263755;0.8052154447625238;-0.005790997369847114;0.8053521416720594
51.929898;1.0351944717866648;0.8332360610966826;0.8050784215619935;-0.021849556326631263;-0.02110840914317445;1.0349503692704038;10.000584866011673;0.8334897006559074;-0.005993993919675418;-0.005994071653365928;0.8052144966881556;-0.00579099703885007;0.8053542090812983
51.939898;1.0351970271975606;0.8332361897408761;0.8050788497669662;-0.021849555951811945;-0.02110841025906799;1.0349508421082716;10.000548757876718;0.8334901508135402;-0.005993993610732749;-0.005994072029759379;0.8052136264341248;-0.00579099670668386;0.8053563275921419
51.949898;1.0351995711412603;0.8332362748072956;0.8050793209946353;-0.021849555530364197;-0.021108411432677443;1.0349513927767682;10.000510971854954;0.8334905508333702;-0.005993993310278041;-0.005994072382416771;0.8052128333683694;-0.005790996372312881;0.8053584933166883
51.959898;1.035202093580265;0.8332363208774693;0.805079825943115;-0.02184955506246892;-0.021108412662563476;1.0349520178851714;10.000471631664212;0.8334909034370378;-0.005993993019031379;-0.005994072710674361;0.8052121165158598;-0.00579099603416422;0.8053607016675987
51.969898;1.0352045845795381;0.833236332860808;0.8050803554453517;-0.021849554547836537;-0.021108413947500557;1.0349527100634333;10.000430868557636;0.8334912112323467;-0.005993992737685024;-0.0059940730136658635;0.8052114756642652;-0.005790995690515105;0.8053629481543183
51.979898;1.035207035032352;0.8332363149102066;0.8050809004351062;-0.02184955398571734;-0.02110841528637872;1.0349534590368286;10.000388808253884;0.8334914773954067;-0.005993992466600382;-0.005994073290850164;0.8052109110981913;-0.005790995340085062;0.8053652280035228
51.989898;1.0352094372294918;0.8332362695124674;0.8050814519404624;-0.021849553375147032;-0.02110841667803537;1.034954253861238;10.00034556860555;0.8334917053466707;-0.005993992205606958;-0.005994073542277096;0.8052104233453856;-0.005790994982327359;0.8053675360916615
51.999898;1.0352117856400445;0.8332361971850134;0.8050820009146986;-0.021849552715535795;-0.021108418121041077;1.034955084588086;10.000301252902018;0.8334918980573603;-0.00599399195423027;-0.005994073768294424;0.8052100133410659;-0.005790994617060113;0.805369867376282
52.009898;1.03521407689563;0.8332360973906695;0.8050825382463127;-0.021849552007176375;-0.02110841961369804;1.0349559430002249;10.000255935621327;0.8334920588646137;-0.005993991712281489;-0.0059940739688807325;0.8052096816734134;-0.005790994244037782;0.8053722171733934
52.019898;1.0352163089945823;0.8332359699677233;0.8050830551979272;-0.02184955125102047;-0.021108421154194017;1.0349568228311852;10.000209659980884;0.8334921929322426;-0.005993991480213316;-0.005994074143334163;0.8052094279525137;-0.005790993862971615;0.805374581377875
52.029898;1.0352184805179638;0.833235816056733;0.8050835437253104;-0.02184955044821756;-0.021108422740612625;1.0349577201780504;10.000162450781382;0.8334923074318464;-0.005993991258978203;-0.005994074290581438;0.8052092518588865;-0.005790993473537054;0.805376956429896
52.039898;1.0352205901777378;0.833235638440479;0.8050839960189021;-0.021849549600218444;-0.021108424370939877;1.0349586340034636;10.000114331312695;0.8334924104068979;-0.005993991049645416;-0.0059940744095628995;0.8052091543098959;-0.005790993075157101;0.8053793385657937
52.049898;1.0352226364219212;0.8332354413473053;0.805084403865698;-0.021849548708991758;-0.021108426043110036;1.0349595661103348;10.000065333551666;0.8334925099650577;-0.005993990853187642;-0.005994074499242151;0.8052091371820802;-0.0057909926670472065;0.8053817232713386
52.059898;1.0352246165401213;0.833235230207127;0.8050847585947531;-0.021849547776668678;-0.021108427754616146;1.0349605205223793;10.000015497840339;0.833492614871003;-0.005993990670527383;-0.005994074558505396;0.8052092023862937;-0.005790992248487836;0.8053841060518306
52.069898;1.0352265263263138;0.8332350113966686;0.8050850512854558;-0.021849546805064405;-0.021108429501893924;1.0349615025688745;9.999964868667238;0.8334927350281405;-0.005993990502502477;-0.005994074586297599;0.8052093509977055;-0.005790991818960902;0.8053864836485208
52.079898;1.0352283614622397;0.8332347912850082;0.8050852728761819;-0.02184954579560903;-0.02110843128049454;1.0349625183078168;9.999913489743287;0.8334928804541542;-0.0059939903498609426;-0.0059940745819254335;0.8052095828510765;-0.005790991378386052;0.8053888542956515
52.089898;1.0352301195638363;0.8332345750923544;0.8050854141569583;-0.021849544749397543;-0.021108433085914764;1.0349635743859773;9.999861402406163;0.8334930596259292;-0.005993990213521451;-0.005994074545204907;0.805209897260331;-0.005790990927419004;0.8053912167467304
52.099898;1.0352318010686459;0.8332343664241825;0.8050854656935504;-0.02184954366725693;-0.021108434914078777;1.0349646772419403;9.999808653493213;0.8334932783593039;-0.0059939900946897355;-0.00599407447618286;0.8052102941707879;-0.005790990467283081;0.8053935688715915
52.109898;1.0352334079637961;0.8332341676323345;0.8050854177952406;-0.0218495425501197;-0.021108436761375658;1.0349658318391952;9.999755305114054;0.8334935399099228;-0.005993989994685656;-0.005994074374670201;0.8052107744908679;-0.005790989999257598;0.8053959071668314
52.119898;1.0352349417145588;0.8332339810052478;0.8050852608143686;-0.021849541399474703;-0.021108438624596573;1.0349670413026988;9.999701439487698;0.8334938462485952;-0.005993989914735302;-0.005994074240054549;0.8052113393122046;-0.005790989524480646;0.8053982274581603
52.129898;1.035236402682797;0.8332338101193799;0.8050849863050087;-0.021849540217508498;-0.021108440500784528;1.0349683071091555;9.999647156250283;0.8334941996499649;-0.005993989855669241;-0.005994074071475042;0.8052119888150397;-0.005790989044223775;0.8054005258869
52.139898;1.035237790891991;0.8332336600738893;0.8050845884467264;-0.02184953900696321;-0.02110844238713175;1.0349696289535628;9.999592555048201;0.8334946037040982;-0.00599398981747916;-0.005994073868199014;0.8052127222327472;-0.0057909885602456515;0.8054027993780885
52.149898;1.0352391069243425;0.8332335360331566;0.8050840645530013;-0.02184953777082144;-0.021108444281269723;1.0349710049529848;9.999537714997901;0.8334950629006139;-0.005993989799050717;-0.00599407362995171;0.8052135388369642;-0.005790988074998629;0.8054050452259587
52.159898;1.0352403527064975;0.8332334414490803;0.8050834151420708;-0.02184953651200244;-0.021108446181762743;1.0349724326237018;9.999482698287322;0.8334955808643016;-0.005993989798346748;-0.005994073356915272;0.8052144383665941;-0.005790987591619533;0.8054072601997682
52.169898;1.0352415318272128;0.8332333779853588;0.8050826438900678;-0.02184953523342917;-0.02110844808810754;1.0349739091846115;9.999427573982318;0.8334961589938037;-0.0059939898129656;-0.005994073049494474;0.8052154202956019;-0.005790987113614439;0.805409440174377
52.179898;1.0352426490724165;0.8332333466447125;0.8050817568675871;-0.02184953393837894;-0.021108450000282452;1.0349754308680257;9.999372428882802;0.8334967968098191;-0.005993989840745244;-0.005994072708240159;0.8052164831444053;-0.005790986644391055;0.8054115807447639
52.189898;1.0352437100473182;0.8332333480181316;0.8050807617236765;-0.021849532630684117;-0.021108451918352145;1.034976992677981;9.99931736130961;0.833497493006971;-0.005993989880044524;-0.005994072334127877;0.8052176247892243;-0.005790986186858687;0.8054136779820438
52.199898;1.0352447212415312;0.8332333812109303;0.8050796673296013;-0.02184953131476059;-0.021108453842243746;1.0349785877572482;9.999262477495586;0.8334982455207917;-0.005993989929674854;-0.005994071928899625;0.8052188428452879;-0.005790985743193471;0.8054157283400502
52.209898;1.0352456892918291;0.8332334430066556;0.805078483312179;-0.02184952999540932;-0.02110845577191119;1.034980205871934;9.999207889388094;0.8334990507214761;-0.005993989988745908;-0.00599407149485069;0.8052201345773139;-0.00579098531468092;0.8054177284067895
52.219898;1.0352466193729983;0.8332335286642728;0.805077219182303;-0.021849528677276884;-0.021108457707832904;1.0349818339369048;9.999153715002087;0.8334999031158999;-0.005993990056526992;-0.005994071034182501;0.8052204974701986;-0.005790984901644975;0.8054186754300846
52.229898;1.0352475142623212;0.8332336332901862;0.8050758830667872;-0.021849527364432023;-0.02110845965119078;1.0349834593346945;9.999100089372233;0.8335007957101929;-0.0059939901323657506;-0.005994070548677757;0.8052219299676683;-0.005790984503768257;0.8054205676952082
52.239898;1.035248374035299;0.8332337523107952;0.8050744808936307;-0.021849526060465606;-0.021108461603494864;1.034985072778771;9.999047165887545;0.833501720224966;-0.005993990215828131;-0.0059940700397019845;0.8052234306270571;-0.0057909841206082195;0.8054224043479987
52.249898;1.0352491959575207;0.8332338816320296;0.805073016875589;-0.021849524768721897;-0.021108463566036823;1.0349866680849473;9.998995095546304;0.8335026671274567;-0.005993990306869473;-0.0059940695083388045;0.8052249967295315;-0.005790983751812695;0.8054241847621536
52.259898;1.035249975782785;0.83323401780578;0.8050714945776389;-0.021849523492033934;-0.02110846553961136;1.0349882398511303;9.998944008105129;0.8335036258740306;-0.005993990405694615;-0.005994068955807741;0.8052266242581805;-0.005790983397119034;0.8054259088864706
52.269898;1.0352507097741654;0.8332341578724917;0.805069917672986;-0.021849522232321852;-0.02110846752464728;1.0349897823355225;9.998894011697942;0.833504585657774;-0.005993990512486451;-0.0059940683838228355;0.8052283087682252;-0.005790983056165643;0.8054275782118974
52.279898;1.0352513953312816;0.8332342994586069;0.8050682902943099;-0.021849520990733055;-0.021108469521488583;1.0349912901396046;9.99884520237202;0.833505536242595;-0.005993990627273653;-0.005994067794510179;0.8052300461115948;-0.005790982728125106;0.8054291963287941
52.289898;1.035252030563279;0.8332344410229596;0.8050666172635518;-0.021849519768008495;-0.02110847153051003;1.034992758617934;9.998797673302427;0.8335064678362026;-0.005993990749905802;-0.005994067190108256;0.8052318327844082;-0.0057909824116161145;0.8054307684173917
52.299898;1.0352526137399158;0.8332345818484014;0.8050649040868867;-0.021849518564668945;-0.021108473551985363;1.0349941836919625;9.998751521962632;0.8335073702231316;-0.005993990880059039;-0.005994066572812076;0.805233665935059;-0.005790982105109745;0.8054322996708935
52.309898;1.0352531428636615;0.8332347222423767;0.8050631562650735;-0.021849517381282525;-0.021108475585751737;1.034995562398258;9.998706850625119;0.8335082324902074;-0.005993991017154104;-0.005994065944904067;0.8052355433061076;-0.0057909818074847255;0.8054337941843074
52.319898;1.0352536159926669;0.833234863412592;0.8050613785365454;-0.02184951621885259;-0.02110847763087081;1.0349968940814203;9.998663755724005;0.8335090437979107;-0.005993991160256692;-0.005994065308914033;0.8052374629630257;-0.005790981518243479;0.8054352553145899
52.329898;1.0352540323205293;0.8332350069282947;0.8050595747851741;-0.021849515078951377;-0.02110847968562069;1.0349981804153812;9.998622318086209;0.8335097941738417;-0.00599399130821353;-0.005994064667330736;0.8052394224551397;-0.005790981237367745;0.8054366857331371
52.339898;1.035254392842886;0.8332351552309677;0.8050577481957916;-0.021849513963477236;-0.021108481747801132;1.0349994244820402;9.99858260496937;0.8335104740108948;-0.005993991459997119;-0.005994064022021783;0.8052414179195342;-0.005790980965246844;0.8054380863077628
52.349898;1.0352546998894243;0.8332353124877983;0.8050559015268541;-0.02184951287441075;-0.021108483814953376;1.0350006306033896;9.998544674915108;0.8335110729976075;-0.00599399161495741;-0.005994063374089086;0.8052434434847798;-0.005790980702781996;0.8054394553787647
52.359898;1.0352549569089196;0.833235483553229;0.805054037860163;-0.02184951181382092;-0.021108485884353493;1.035001803546997;9.998508578026577;0.8335115807487604;-0.005993991772800634;-0.005994062724340222;0.805245491162994;-0.005790980451437744;0.8054407889727864
52.369898;1.0352551693322778;0.8332356718285905;0.8050521611584468;-0.0218495107837342;-0.02110848795296143;1.0350029462487842;9.9984743551903;0.833511989019526;-0.0059939919334413465;-0.005994062073775713;0.8052475516110492;-0.005790980213238536;0.8054420813915435
52.379898;1.035255344321884;0.833235879011461;0.8050502758333044;-0.02184950978572106;-0.02110849001734875;1.0350040588889067;9.998442038026848;0.8335122930730858;-0.005993992096938162;-0.005994061423613517;0.8052496149865477;-0.005790979990791218;0.8054433264095189
52.389898;1.0352554889429382;0.8332361068903267;0.805048386237248;-0.021849508820691886;-0.02110849207363717;1.0350051401685305;9.998411649254596;0.833512491248368;-0.00599399226348261;-0.005994060775035028;0.8052516717318284;-0.005790979787112484;0.805444518704224
52.399898;1.0352556090612965;0.8332363583463004;0.805046496928229;-0.02184950788903494;-0.021108494117688996;1.035006188322363;9.998383202996934;0.8335125834278475;-0.005993992433219688;-0.005994060129086297;0.8052537139082886;-0.005790979605151736;0.8054456541859449
52.409898;1.0352557087002285;0.8332366368693069;0.805044612990619;-0.021849506990867237;-0.02110849614529802;1.0350072011410387;9.998356708493596;0.8335125695285508;-0.005993992605959468;-0.005994059486747202;0.8052557354919795;-0.005790979447360253;0.80544672962475
52.419898;1.0352557889949627;0.8332369460873298;0.8050427396400843;-0.021849506126086472;-0.021108498152066887;1.035008176059207;9.99833217825267;0.8335124493007575;-0.005993992781196143;-0.005994058848904813;0.8052577308390328;-0.005790979315512949;0.8054477427839307
52.429898;1.0352558481117293;0.8332372889914923;0.8050408813700132;-0.02184950529403535;-0.021108500133534068;1.0350091106667558;9.998309632549233;0.8335122229661196;-0.005993992958479408;-0.00599405821624468;0.8052596936728895;-0.005790979210685632;0.8054486925820641
52.439898;1.0352558823575155;0.8332376663838713;0.8050390417509133;-0.02184950449324429;-0.02110850208577693;1.035010003431257;9.998289095143697;0.8335118911358523;-0.005993993137769948;-0.005994057589185666;0.8052616176642277;-0.005790979133321777;0.8054495789450512
