time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.449898;1.035255887817776;0.8332380761172502;0.8050372237824014;-0.02184950372158533;-0.021108504005718266;1.0350108534664053;9.998270581172735;0.8335114543960901;-0.0059939933197119405;-0.005994056967961338;0.8052634974808094;-0.005790979083386254;0.8054504031366155
52.459898;1.0352558621124248;0.8332385137125313;0.805035429658587;-0.021849502976450896;-0.021108505891001814;1.0350116593818937;9.998254087755857;0.8335109136330408;-0.005993993505870109;-0.005994056352977548;0.8052653296306294;-0.005790979060790062;0.805451168127216
52.469898;1.0352558047356952;0.8332389731336693;0.8050336606077435;-0.021849502254702564;-0.021108507740194526;1.035012419564025;9.99823960124898;0.8335102704981338;-0.0059939936985741625;-0.005994055745107819;0.8052671127091002;-0.005790979065965872;0.8054518777913207
52.479898;1.0352557157484563;0.8332394472932393;0.8050319176581407;-0.02184950155271211;-0.021108509553352632;1.0350131336758632;9.998227113030744;0.8335095271843533;-0.005993993900288683;-0.005994055145429473;0.8052688468799716;-0.0057909790999177;0.805452535559525
52.489898;1.0352555954361973;0.8332399286807933;0.8050302026174118;-0.021849500866714836;-0.021108511332117774;1.0350138027392186;9.998216625218879;0.8335086860858184;-0.0059939941131480845;-0.005994054554671146;0.8052705335868588;-0.005790979163719489;0.8054531437841845
52.499898;1.0352554458141772;0.8332404101636482;0.8050285185094019;-0.021849500193080254;-0.02110851307908543;1.0350144276895703;9.998208144005641;0.833507749891207;-0.0059939943388738195;-0.005994053972940805;0.8052721759128049;-0.0057909792582397195;0.8054537036301765
52.509898;1.0352552712881964;0.8332408859895688;0.8050268692598637;-0.02184949952844812;-0.021108514797184594;1.0350150081237894;9.99820166801425;0.8335067213464297;-0.005993994578706904;-0.005994053399898439;0.805273778038383;-0.0057909793843379355;0.8054542152549715
52.519898;1.0352550771910098;0.8332413524270859;0.8050252591575734;-0.021849498870062496;-0.021108516489559682;1.0350155421451344;9.99819718220793;0.8335056023987385;-0.005993994833437025;-0.005994052835204589;0.8052753435126824;-0.00579097954311956;0.8054546786301411
52.529898;1.0352548684774034;0.8332418071499471;0.8050236925352677;-0.021849498215938797;-0.021108518159604427;1.0350160269372595;9.998194660656797;0.8335043941195408;-0.005993995103592176;-0.0059940522788641155;0.805276874289352;-0.005790979735894438;0.8054550943547596
52.539898;1.0352546500725053;0.8332422479592403;0.8050221733762966;-0.021849497564660775;-0.02110851981072383;1.0350164590976176;9.998194066937513;0.8335030980844359;-0.0059939953895353166;-0.005994051731242671;0.8052783714270917;-0.005790979963818274;0.8054554633142367
52.549898;1.0352544276344189;0.8332426718302937;0.8050207051003744;-0.02184949691529601;-0.021108521445996762;1.0350168348919786;9.998195350138792;0.8335017177297008;-0.005993995691425718;-0.0059940511929656905;0.8052798365588927;-0.005790980227589842;0.8054557854738575
52.559898;1.0352542074435895;0.8332430746288088;0.8050192909284597;-0.02184949626737894;-0.02110852306811776;1.0350171508292494;9.998198444822469;0.833500258187679;-0.005993996009086772;-0.00599405066492267;0.8052812728279608;-0.005790980527623885;0.8054560591924366
52.569898;1.0352539951202178;0.8332434517967025;0.8050179344995404;-0.021849495620603312;-0.02110852467941105;1.0350174038335909;9.998203277723102;0.8334987250100244;-0.00599399634190371;-0.0059940501482238315;0.8052826846702434;-0.005790980864407767;0.805456281430416
52.579898;1.0352537942478106;0.8332437994183233;0.8050166401460449;-0.021849494974629912;-0.021108526281720642;1.0350175911455404;9.998209775796633;0.8334971234764152;-0.0059939966889805026;-0.005994049644105936;0.805284076715602;-0.005790981238429224;0.8054564479687019
52.589898;1.0352536064843305;0.8332441145569558;0.8050154118710722;-0.021849494329304466;-0.021108527876387454;1.0350177108397713;9.998217862626198;0.8334954588278601;-0.005993997049521331;-0.005994049153828242;0.8052854525284414;-0.005790981649846074;0.8054565536828587
52.599898;1.0352534321366234;0.8332443948078153;0.8050142512208575;-0.021849493684870956;-0.021108529464215143;1.0350177622557692;9.998227446917737;0.8334937360384731;-0.00599399742309486;-0.0059940486784516005;0.8052868139749884;-0.005790982098455376;0.8054565933565128
52.609898;1.0352532698857324;0.8332446380065779;0.805013156575001;-0.0218494930419048;-0.021108531045267893;1.03501774550955;9.998238420367517;0.8334919592202035;-0.0059939978094114875;-0.005994048218854776;0.8052881613377944;-0.005790982583942965;0.8054565618906734
52.619898;1.0352531168015582;0.8332448425646182;0.8050121248483778;-0.021849492400889525;-0.021108532618768102;1.035017660984097;9.998250660664018;0.8334901320747303;-0.005993998207787267;-0.0059940477760259386;0.805289493646213;-0.005790983106083481;0.8054564537532231
52.629898;1.0352529686114524;0.8332450075679849;0.8050111529930274;-0.021849491761684808;-0.0211085341834295;1.0350175094357537;9.998264036984917;0.8334882591975212;-0.005993998616924788;-0.005994047351030321;0.8052908088070364;-0.005790983664703007;0.8054562632915311
52.639898;1.0352528193813195;0.8332451320631951;0.8050102379673804;-0.02184949112343945;-0.021108535737848603;1.0350172922435361;9.998278426073055;0.8334863465548937;-0.005993999035243671;-0.005994046944747361;0.8052921038835095;-0.005790984259472563;0.8054559856395507
52.649898;1.0352526620360918;0.8332452144820052;0.8050093767185555;-0.021849490484920173;-0.021108537280220666;1.0350170114160027;9.998293725450885;0.8334844005577603;-0.005993999461297546;-0.005994046558001916;0.8052933762270102;-0.005790984889798559;0.8054556171714747
52.659898;1.0352524900252345;0.8332452530485567;0.805008566566845;-0.021849489844948392;-0.02110853880777571;1.0350166693981822;9.99830985399947;0.8334824275645768;-0.005993999893847039;-0.005994046192065611;0.8052946248415241;-0.005790985554746337;0.8054551554283836
52.669898;1.0352522979521765;0.8332452465962116;0.8050078053452505;-0.021849489202779824;-0.021108540316733367;1.0350162688595337;9.998326748559746;0.8334804348673318;-0.005994000331676038;-0.005994045848776497;0.8052958505890383;-0.0057909862527807275;0.8054545984217357
52.679898;1.0352520807466956;0.8332451947227382;0.80500709134425;-0.02184948855825394;-0.02110854180265833;1.0350158128510705;9.99834435471055;0.8334784314526741;-0.005994000773421996;-0.005994045530060431;0.8052970551040967;-0.005790986981490375;0.8054539441705199
52.689898;1.0352518334454452;0.8332450972889863;0.8050064228944623;-0.021849487911866108;-0.021108543260913975;1.0350153057162295;9.998362610838502;0.8334764273902064;-0.0059940012175334605;-0.005994045237532509;0.8052982393584883;-0.0057909877376093166;0.8054531911004897
52.699898;1.0352515524052428;0.8332449539197198;0.805005797581585;-0.021849487264911205;-0.021108544687062046;1.0350147537719654;9.998381441969059;0.8334744325787485;-0.005994001662318022;-0.00599404497239196;0.8052994030517404;-0.005790988517417118;0.8054523380924806
52.709898;1.0352512363366626;0.8332447632848109;0.8050052118150597;-0.021849486619518382;-0.021108546077107847;1.0350141648321403;9.998400768486094;0.8334724557302082;-0.005994002106069899;-0.00599404473533238;0.8053005450866717;-0.005790989317164473;0.8054513837438408
52.719898;1.0352508864069032;0.8332445226763057;0.805004661009051;-0.021849485978491012;-0.02110854742766719;1.0350135474192619;9.998420516532349;0.8334705042397281;-0.005994002547107478;-0.005994044526604551;0.8053016642146262;-0.005790990133208244;0.8054503262648994
52.729898;1.0352505060443398;0.8332442291970529;0.8050041399677323;-0.0218494853449858;-0.02110854873592411;1.0350129101096632;9.99844062241209;0.8334685850792494;-0.005994002983495331;-0.005994044346381551;0.8053027596192447;-0.005790990961972041;0.8054491646550116
52.739898;1.0352501001439416;0.8332438812421051;0.8050036436873463;-0.021849484722256923;-0.02110854999937914;1.0350122608868755;9.998461028723419;0.8334667056172216;-0.005994003412796067;-0.005994044195028593;0.8053038311638739;-0.005790991799901919;0.8054478998880368
52.749898;1.0352496734985435;0.8332434782828402;0.8050031687958105;-0.0218494841137524;-0.021108551215741775;1.0350116071130644;9.99848167617831;0.8334648732053604;-0.005994003832386092;-0.005994044073000339;0.8053048782400157;-0.005790992643578889;0.805446534873359
52.759898;1.0352492296307887;0.8332430194808181;0.8050027148560371;-0.021849483523228207;-0.021108552383044186;1.0350109562169816;9.998502500836157;0.833463093923833;-0.005994004240057634;-0.0059940439805165014;0.8053058984923045;-0.005790993489998793;0.8054450732211597
52.769898;1.0352487708563065;0.8332425023255088;0.8050022850981827;-0.02184948295441266;-0.021108553499859222;1.0350103159264537;9.998523440058207;0.8334613715907273;-0.0059940046341552195;-0.005994043917174328;0.8053068884929658;-0.00579099433659455;0.8054435178245402
52.779898;1.0352482987225624;0.8332419226123999;0.8050018857958076;-0.02184948241063294;-0.021108554565432716;1.0350096937189688;9.998544444357897;0.8334597074892052;-0.0059940050131135104;-0.005994043881795736;0.805307845106742;-0.005790995180806644;0.8054418703682023
52.789898;1.0352478135205074;0.8332412763032131;0.8050015234368523;-0.021849481894810844;-0.021108555579658485;1.035009096420239;9.998565484655785;0.8334581010329151;-0.005994005375104418;-0.005994043872625716;0.8053087660397708;-0.005790996019760331;0.8054401318126845
52.799898;1.0352473133359146;0.833240561259446;0.8050012020705973;-0.02184948140942553;-0.02110855654302477;1.0350085295274547;9.998586542546848;0.8334565510187781;-0.005994005718253423;-0.005994043887651552;0.8053096496275542;-0.005790996850489834;0.8054383034501937
52.809898;1.0352467944449402;0.8332397775808342;0.8050009232516754;-0.021849480956344824;-0.021108557456417525;1.035007995980988;9.998607588915688;0.833455056177654;-0.005994006041033869;-0.0059940439249125685;0.8053104939056175;-0.005790997670341946;0.8054363875926605
52.819898;1.0352462529521198;0.8332389271869997;0.8050006870013864;-0.02184948053688263;-0.02110855832095042;1.03500749585275;9.99862857095347;0.8334536150761079;-0.005994006342472794;-0.005994043982671625;0.8053112960450569;-0.005790998477039404;0.8054343867364923
52.829898;1.0352456859219854;0.8332380129266619;0.8050004918415276;-0.021849480151980565;-0.021108559138056097;1.0350070274247423;9.998649414349458;0.8334522266922609;-0.00599400662222667;-0.005994044059400667;0.8053120528998071;-0.005790999268419218;0.8054323024016338
52.839898;1.0352450914837534;0.8332370380603573;0.8050003343551536;-0.021849479802259188;-0.02110855990943514;1.0350065886801645;9.998670032353948;0.8334508913106998;-0.005994006880554704;-0.005994044153500679;0.8053127615566995;-0.005791000042345;0.805430135142986
52.849898;1.0352444681766844;0.8332360067982757;0.8050002096449099;-0.02184947948809122;-0.021108560636742213;1.035006178019066;9.99869033743038;0.8334496102131633;-0.005994007118363267;-0.0059940442627374815;0.8053134190373651;-0.00579100079697133;0.8054278851029311
52.859898;1.0352438142071114;0.8332349249009613;0.805000112582811;-0.02184947920977819;-0.021108561321228268;1.0350057936705594;9.998710248864363;0.8334483843975468;-0.005994007337459988;-0.005994044384088534;0.8053140219850832;-0.00579100153096701;0.8054255528352919
52.869898;1.0352431274353346;0.8332337991626511;0.8050000380361826;-0.021849478967532393;-0.02110856196335491;1.0350054324318538;9.998729686550396;0.8334472140861975;-0.00599400754058;-0.005994044514442282;0.8053145673526775;-0.005791002243521353;0.8054231402721741
52.879898;1.0352424057327796;0.8332326360180915;0.804999979688849;-0.02184947876129605;-0.02110856256258977;1.0350050886940148;9.998748556773728;0.8334460994253228;-0.005994007730836289;-0.0059940446514351875;0.8053150533403723;-0.005791002934310583;0.8054206508620024
52.889898;1.0352416471467665;0.8332314409918492;0.8049999292891802;-0.021849478590812706;-0.021108563117601387;1.035004754534358;9.998766745330359;0.8334450410357961;-0.005994007910980473;-0.005994044793771855;0.8053154790497369;-0.005791003603294423;0.8054180889655893
52.899898;1.0352408505924724;0.8332302197341316;0.8049998774857038;-0.02184947845591088;-0.021108563626720304;1.0350044208108147;9.99878412125106;0.8334440397000681;-0.005994008083105214;-0.005994044941136279;0.8053158427892548;-0.005791004250080379;0.8054154592399483
52.909898;1.0352400180617367;0.8332289788066807;0.804999815077093;-0.021849478356449563;-0.021108564088302376;1.0350040785536452;9.998800547600359;0.8334430959766818;-0.005994008248942229;-0.005994045093765022;0.8053161408404255;-0.005791004873294938;0.8054127666950551
52.919898;1.0352391566912431;0.833227724647008;0.804999733145667;-0.021849478291872376;-0.02110856450083136;1.0350037204719194;9.998815898153177;0.8334422100106254;-0.005994008410204733;-0.005994045251630894;0.80531636830071;-0.005791005470762287;0.805410017957488
52.929898;1.0352382775792783;0.8332264620762893;0.8049996226667442;-0.02184947826100199;-0.02110856486303654;1.0350033417875975;9.998830071081366;0.8334413803083598;-0.005994008568538882;-0.005994045413808006;0.805316521180843;-0.005791006040231393;0.8054072223039469
52.939898;1.035237392470484;0.8332251938555794;0.8049994745331792;-0.021849478262209298;-0.02110856517400432;1.0350029390637059;9.998842993127957;0.8334406017901121;-0.005994008725443119;-0.005994045578777612;0.8053165975241787;-0.005791006579656841;0.8054043912102843
52.949898;1.0352365123362348;0.8332239209424122;0.804999279905099;-0.021849478293551845;-0.021108565433044103;1.0350025080842153;9.998854619986231;0.8334398654714564;-0.005994008882432482;-0.005994045745323861;0.8053165972447047;-0.005791007086944079;0.8054015374955831
52.959898;1.0352356475964508;0.8332226430958759;0.8049990312507725;-0.02184947835290703;-0.021108565639717355;1.0350020434531435;9.998864935811596;0.8334391598132701;-0.005994009041085551;-0.005994045912917264;0.8053165219455887;-0.005791007559802129;0.8053986742343674
52.969898;1.0352348071571358;0.8332213593039729;0.8049987236693187;-0.021849478438104617;-0.02110856579422051;1.0350015398281602;9.998873948854454;0.8334384716904886;-0.005994009202790981;-0.005994046081232249;0.8053163746598535;-0.005791007995916716;0.8053958129727844
52.979898;1.0352339972226174;0.8332200678955256;0.8049983550936517;-0.021849478546980567;-0.021108565897350287;1.0350009923886219;9.998881675318495;0.8334377869971411;-0.0059940093684079055;-0.005994046249490549;0.8053161594570615;-0.005791008393234949;0.8053929623205147
52.989898;1.0352332215356;0.833218767196996;0.8049979255325297;-0.021849478677691436;-0.021108565949962774;1.035000396052489;9.998888115724187;0.833437092315359;-0.005994009538071968;-0.005994046416296984;0.8053158814071957;-0.005791008750204977;0.8053901277269567
52.999898;1.0352324816681493;0.8332174566417019;0.8049974364168153;-0.021849478829112156;-0.021108565952842932;1.034999744875566;9.998893250987114;0.8334363772365349;-0.005994009711432083;-0.005994046579847999;0.8053155462336818;-0.005791009065739321;0.8053873121707976
53.009898;1.0352317767938397;0.8332161372950536;0.8049968905683128;-0.02184947900080079;-0.021108565907041816;1.0349990323441223;9.998897062768162;0.8334356352473924;-0.005994009888098839;-0.005994046738079575;0.8053151594218065;-0.00579100933885346;0.8053845169472751
53.019898;1.035231103888316;0.8332148113235929;0.8049962925675177;-0.021849479192774895;-0.021108565813967438;1.0349982520370067;9.998899551677292;0.8334348627110665;-0.00599401006748512;-0.005994046888708494;0.805314725778856;-0.005791009568566546;0.8053817417692315
53.029898;1.0352304582427188;0.8332134813166664;0.8049956482799562;-0.021849479405453422;-0.021108565675218655;1.0349973984134737;9.998900741696998;0.8334340578401929;-0.005994010248163602;-0.005994047029451634;0.8053142497170352;-0.005791009754250381;0.8053789847437132
53.039898;1.035229834056148;0.8332121504302137;0.8049949631324679;-0.02184947963963363;-0.021108565492599134;1.0349964679017039;9.99890068205632;0.8334332206533552;-0.005994010427766371;-0.0059940471584591015;0.8053137357930241;-0.005791009895956765;0.805376243159992
53.049898;1.0352292250761086;0.8332108228335637;0.8049942408812375;-0.021849479896509462;-0.021108565268421496;1.0349954591771469;9.998899453339995;0.8334323529278206;-0.005994010603634303;-0.005994047274617218;0.8053131893909383;-0.005791009994636491;0.8053735145095766
53.059898;1.0352286246676516;0.833209503745349;0.8049934839746709;-0.021849480177818365;-0.021108565005866744;1.0349943720925088;9.998897162278007;0.8334314570645858;-0.005994010773577939;-0.005994047377525303;0.8053126168118606;-0.005791010052246551;0.8053707966167387
53.069898;1.0352280257456392;0.8332081989946682;0.8049926945099943;-0.021849480485854094;-0.021108564709025245;1.0349932071584171;9.99889391498117;0.833430534492618;-0.005994010936196646;-0.005994047467155914;0.8053120241315543;-0.005791010071402647;0.8053680867638741
53.079898;1.0352274216404185;0.8332069145283397;0.8049918749377298;-0.02184948082324768;-0.02110856438249446;1.0349919664991536;9.998889788270878;0.83342958538202;-0.005994011090603499;-0.005994047543387399;0.8053114156805995;-0.005791010054622846;0.805365381061303
53.089898;1.0352268072709812;0.8332056564795616;0.8049910283497557;-0.02184948119271929;-0.021108564030856238;1.0349906546262826;9.9988848222616;0.8334286096219532;-0.005994011235922035;-0.005994047605727814;0.8053107932879239;-0.005791010003819936;0.8053626751529014
53.099898;1.0352261792822328;0.8332044312283993;0.8049901582147232;-0.02184948159675914;-0.021108563658492424;1.0349892776905225;9.99887903426927;0.8334276076259222;-0.005994011371052181;-0.0059940476533422325;0.8053101568068927;-0.005791009920434176;0.805359965528297
53.109898;1.035225534387178;0.8332032445587649;0.804989267820244;-0.02184948203729738;-0.02110856326979728;1.0349878424315317;9.998872432216242;0.8334265804526142;-0.005994011494803741;-0.005994047685344872;0.8053095050499315;-0.005791009805946673;0.8053572503782515
53.119898;1.035224866739594;0.8332021009790107;0.804988359984906;-0.021849482515628703;-0.02110856286921107;1.0349863564066826;9.99886501434805;0.8334255293574919;-0.005994011606228331;-0.005994047701215228;0.8053088359951959;-0.005791009662338441;0.8053545296177782
53.129898;1.0352241673791727;0.8332010043777581;0.8049874375257041;-0.021849483032460735;-0.021108562460777698;1.0349848282690235;9.998856766477955;0.8334244555967991;-0.005994011704693831;-0.005994047700946605;0.8053081466963657;-0.005791009492137642;0.80535180417621
53.139898;1.035223426833273;0.8331999586941049;0.8049865037613487;-0.021849483587921114;-0.02110856204774612;1.0349832673921278;9.998847668574342;0.8334233610830892;-0.005994011789372161;-0.005994047684731073;0.8053074335250511;-0.005791009298070471;0.8053490750250853
53.149898;1.035222637600733;0.8331989671823034;0.8049855619775065;-0.021849484181734304;-0.021108561632544695;1.0349816844613067;9.998837708955683;0.8334222485462431;-0.005994011858689656;-0.005994047652491352;0.805306692624323;-0.005791009082764252;0.8053463424432684
53.159898;1.035221793867785;0.8331980311501673;0.8049846149009467;-0.021849484813512118;-0.02110856121695076;1.0349800920872405;9.998826894446763;0.8334211207269194;-0.005994011910363062;-0.005994047603648924;0.8053059204032119;-0.00579100884864711;0.8053436060885272
53.169898;1.0352208899489517;0.8331971496076049;0.8049836653336688;-0.021849485482733865;-0.021108560802229722;1.03497850329101;9.998815250110546;0.8334199801702812;-0.005994011941956677;-0.005994047537399246;0.8053051139056294;-0.005791008597822715;0.805340865399091
53.179898;1.0352199199076433;0.8331963198440673;0.804982716881703;-0.021849486188333142;-0.021108560389229668;1.034976929476513;9.998802810103193;0.8334188298787969;-0.005994011951463545;-0.005994047453384614;0.805304270546736;-0.005791008331997078;0.8053381195449812
53.189898;1.0352188780909097;0.8331955381197902;0.8049817736717487;-0.02184948692834912;-0.021108559978721762;1.0349753804614432;9.998789601693721;0.8334176738940177;-0.005994011937346133;-0.005994047351873178;0.8053033872034085;-0.005791008052596119;0.8053353675523283
53.199898;1.0352177593888732;0.8331948003593864;0.8049808393154806;-0.02184948770009709;-0.02110855957189832;1.0349738655090388;9.998775635488428;0.8334165175507936;-0.005994011898116261;-0.0059940472330027245;0.8053024598974126;-0.005791007760763928;0.8053326088130697
53.209898;1.0352165594928546;0.8331941027384896;0.8049799159007713;-0.02184948850081197;-0.02110855917052074;1.0349723928230086;9.998760907932342;0.8334153675132766;-0.005994011832102283;-0.005994047096092271;0.8053014847242005;-0.0057910074570481605;0.8053298431400734
53.219898;1.0352152751766588;0.8331934415381071;0.8049790037380892;-0.021849489328002233;-0.02110855877662071;1.034970968659596;9.998745404176672;0.8334142318155509;-0.0059940117376405845;-0.005994046939901899;0.8053004590461684;-0.005791007141130767;0.8053270704959855
53.229898;1.0352139046451496;0.8331928127770217;0.8049781020827891;-0.021849490179026064;-0.021108558391955117;1.0349695987303562;9.998729103811758;0.8334131197954406;-0.0059940116133534675;-0.005994046763470355;0.8052993820207278;-0.005791006811975169;0.805324291484257
53.239898;1.0352124483212446;0.8331922124687655;0.8049772105037353;-0.021849491050794114;-0.021108558017619246;1.0349682904899646;9.998711992188635;0.8334120409457058;-0.005994011458279098;-0.005994046566883657;0.8052982544529229;-0.005791006468307902;0.8053215085669801
53.249898;1.0352109089481383;0.8331916368150015;0.8049763301266268;-0.021849491940351507;-0.021108557654297692;1.0349670535798043;9.998694059594552;0.8334110027124131;-0.00599401127212664;-0.005994046351447256;0.805297078538439;-0.005791006109079782;0.8053187266639965
53.259898;1.0352092907072354;0.8331910817698328;0.8049754637908664;-0.021849492845482738;-0.02110855730296488;1.0349658985139158;9.99867529117036;0.8334100091758994;-0.0059940110555857015;-0.005994046119009612;0.8052958578589339;-0.005791005733682241;0.8053159524069055
53.269898;1.0352075981861968;0.8331905428534246;0.8049746150361863;-0.021849493764546733;-0.021108556965377244;1.0349648353230332;9.998655676417865;0.8334090614900667;-0.005994010810076163;-0.005994045871186233;0.8052945974548683;-0.005791005342105704;0.8053131925221254
53.279898;1.0352058353996059;0.8331900156555087;0.8049737869063707;-0.021849494696020568;-0.02110855664402879;1.0349638733141764;9.998635233396309;0.8334081590935571;-0.005994010537125384;-0.005994045609171754;0.8052933038686432;-0.005791004935185534;0.8053104524280603
53.289898;1.0352040056137344;0.8331894966066294;0.8049729814779504;-0.02184949563844422;-0.021108556341724437;1.0349630209589382;9.998614012431645;0.8334073009482;-0.005994010237932594;-0.005994045333788431;0.8052919847832364;-0.005791004514666335;0.8053077360096144
53.299898;1.035202111698631;0.8331889838695001;0.8049721998491528;-0.021849496590640824;-0.02110855606112828;1.0349622848794051;9.998592079726384;0.8334064864640546;-0.005994009913165291;-0.0059940450455115354;0.8052906482899106;-0.005791004083048254;0.805305046580237
53.309898;1.0352001559328585;0.8331884779970056;0.8049714420561629;-0.021849497551715533;-0.021108555804557068;1.0349616690164811;9.998569503740603;0.8334057153107215;-0.005994009563006492;-0.005994044744584526;0.8052893025264908;-0.005791003643458025;0.8053023881791891
53.319898;1.03519813979625;0.8331879818646643;0.8049707071782009;-0.021849498520901907;-0.021108555573870563;1.0349611745444074;9.998546351025997;0.8334049861579572;-0.005994009187459078;-0.005994044431028388;0.8052879552804787;-0.005791003199420339;0.8052997659212843
53.329898;1.0351960641528979;0.8331874999564587;0.8049699935023352;-0.021849499497573442;-0.02110855537012587;1.0349608001362098;9.998522691928308;0.8334042963972351;-0.005994008786689485;-0.005994044104433296;0.8052866134772055;-0.0057910027544278925;0.8052971852788025
53.339898;1.0351939290551093;0.8331870371698139;0.8049692984462576;-0.02184950048129204;-0.02110855519328877;1.034960542583389;9.998498610692664;0.8334036435327274;-0.00599400836114032;-0.005994043764065471;0.8052852837546933;-0.00579100231160112;0.8052946520366171
53.349898;1.0351917326860491;0.8331865974868065;0.8049686187090134;-0.02184950147164276;-0.021108555042393336;1.0349603978025679;9.998474212389302;0.8334030260124186;-0.0059940079114944415;-0.005994043409655688;0.8052839738877215;-0.005791001873578438;0.8052921731810346
53.359898;1.0351894705608977;0.833186183365125;0.8049679508672302;-0.021849502468117652;-0.021108554915916983;1.0349603622270174;9.998449625213683;0.8334024427075828;-0.005994007438776804;-0.005994043041998648;0.8052826931655968;-0.005791001442430375;0.8052897567168639
53.369898;1.035187136265951;0.8331857963883821;0.8049672918825271;-0.021849503470364393;-0.021108554812164317;1.0349604334640305;9.99842500123359;0.8334018923505;-0.0059940069444110716;-0.0059940426624176864;0.8052814507366356;-0.0057910010194497695;0.8052874100309015
53.379898;1.0351847228239297;0.8331854384878624;0.8049666392247918;-0.021849504478489087;-0.02110855472977203;1.0349606092646944;9.998400516524216;0.8334013730680239;-0.0059940064301469;-0.00599404227173796;0.8052802536447103;-0.005791000605000136;0.8052851384345262
53.389898;1.0351822233641164;0.8331851121046504;0.8049659909105027;-0.021849505493072116;-0.0211085546682083;1.034960886704944;9.998376360742903;0.833400882079747;-0.00599400589811687;-0.005994041869881205;0.8052791065889859;-0.005791000198639753;0.8052829449312116
53.399898;1.0351796315197745;0.8331848192066992;0.8049653459083752;-0.021849506515055274;-0.02110855462795503;1.034961263446359;9.998352717607494;0.8334004169220256;-0.005994005350876707;-0.005994041456058228;0.8052780128808839;-0.005790999799456275;0.8052808310498609
53.409898;1.0351769421794785;0.8331845608080075;0.8049647049196538;-0.02184950754556601;-0.021108554610426034;1.03496173977494;9.998329754359464;0.833399977557996;-0.005994004791295911;-0.005994041029108749;0.8052769752847884;-0.005790999406404655;0.8052787973216239
53.419898;1.0351741520526134;0.8331843372377782;0.8049640702927635;-0.0218495085854805;-0.021108554617654544;1.034962318937784;9.99830762291228;0.8333995665868461;-0.005994004222512949;-0.005994040587949865;0.8052759961024144;-0.005790999018691152;0.8052768426215728
53.429898;1.0351712599817564;0.833184148548168;0.8049634447792412;-0.021849509634902804;-0.021108554651667215;1.0349630052271876;9.998286460625009;0.8333991877132603;-0.005994003647825576;-0.005994040131900347;0.8052750766498152;-0.005790998636292434;0.8052749638994066
53.439898;1.035168267004137;0.8331839946044104;0.8049628308831008;-0.02184951069300042;-0.02110855471387259;1.0349638017253575;9.99826638387269;0.8333988448639256;-0.005994003070402608;-0.00599403966059464;0.805274217275924;-0.005790998260169328;0.8052731569805023
53.449898;1.0351651749784394;0.8331838744564963;0.8049622309042851;-0.021849511758239987;-0.021108554804623585;1.0349647093013303;9.998247482190951;0.8333985418635539;-0.005994002493124451;-0.005994039173864144;0.8052734181219156;-0.0057909978918687845;0.8052714170643195
53.459898;1.0351619847786035;0.8331837862184338;0.8049616463474055;-0.021849512828826065;-0.02110855492305834;1.0349657265453638;9.998229820552506;0.8333982820409088;-0.005994001918508744;-0.0059940386717995614;0.8052726792737905;-0.005790997532986786;0.8052697384316952
53.469898;1.0351586965983242;0.8331837281326213;0.804961077064092;-0.021849513903167906;-0.02110855506743495;1.0349668500070095;9.998213441770634;0.8333980683526705;-0.005994001348461228;-0.005994038154659376;0.8052719999856144;-0.005790997184833217;0.8052681144116334
53.479898;1.0351553116166052;0.8331836993459596;0.8049605213320417;-0.02184951497992994;-0.021108555235508128;1.0349680745749668;9.99819837255363;0.8333979036200734;-0.005994000784149011;-0.0059940376225622065;0.8052713781272963;-0.005790996848271843;0.8052665380622243
53.489898;1.03515183276967;0.8331836994584125;0.8049599770976706;-0.021849516057505874;-0.021108555424800616;1.034969393990677;9.998184638406203;0.8333977905633908;-0.005994000226363909;-0.005994037075376731;0.805270810236121;-0.005790996523803305;0.8052650028724406
53.499898;1.0351482641364638;0.8331837274240602;0.8049594434717638;-0.021849517133559065;-0.021108555633121733;1.034970801051919;9.998172268041774;0.8333977319014553;-0.005993999676062452;-0.0059940365130026225;0.8052702917918697;-0.005790996211691442;0.8052635031325279
53.509898;1.0351446094734469;0.8331837812615309;0.804958921252198;-0.021849518205051436;-0.021108555858903262;1.0349722870510463;9.998161283968441;0.833397730376355;-0.0059939991345327815;-0.005994035935622832;0.8052698180036834;-0.005790995911764232;0.805262033670744
53.519898;1.0351408712838959;0.8331838594234732;0.8049584122221046;-0.02184951926847953;-0.02110855610094518;1.0349738408949443;9.99815169301686;0.8333977891290932;-0.005993998603214987;-0.005994035343679711;0.8052693848509376;-0.005790995623209001;0.8052605887384959
53.529898;1.03513705154074;0.8331839625341356;0.8049579180766494;-0.02184952032003345;-0.021108556357996522;1.034975448925508;9.99814347823442;0.8333979121741784;-0.005993998083521495;-0.0059940347377502355;0.8052689893127776;-0.005790995344703318;0.8052591611884865
53.539898;1.035133152941317;0.8331840933192304;0.8049574395792272;-0.021849521355840378;-0.021108556628595038;1.034977096136898;9.998136601193488;0.8333981037083523;-0.005993997576712254;-0.0059940341182693185;0.8052686290556254;-0.005790995074523757;0.805257742570049
53.549898;1.0351291791188384;0.8331842548838649;0.8049569758969322;-0.021849522372370863;-0.021108556911232784;1.0349787678057525;9.998131018360363;0.8333983663649928;-0.005993997083765414;-0.005994033485229153;0.8052683023458803;-0.005790994810497657;0.805256323835705
53.559898;1.0351251339924479;0.8331844495153263;0.8049565244426767;-0.02184952336663161;-0.021108557204634237;1.034980449887318;9.998126696369985;0.8333986999338588;-0.0059939966052664235;-0.00599403283830601;0.8052680079524229;-0.005790994550234846;0.8052548969803838
53.569898;1.0351210213778812;0.8331846787091433;0.8049560815349371;-0.02184952433618868;-0.021108557507921108;1.0349821286561303;9.998123620815115;0.833399101684229;-0.005993996141385587;-0.005994032177324627;0.8052677449719241;-0.005790994291766889;0.8052534567954641
53.579898;1.0351168452148374;0.8331849437541279;0.8049556428798416;-0.021849525279339442;-0.021108557820543945;1.034983791113969;9.99812179549664;0.8333995677570668;-0.005993995691906688;-0.005994031502530506;0.8052675127340907;-0.005790994034011604;0.8052520013723695
53.589898;1.0351126100077428;0.8331852463988205;0.8049552029656749;-0.021849526195161815;-0.02110855814183294;1.0349854256938167;9.998121229117046;0.8334000943795035;-0.005993995256252685;-0.005994030814516457;0.805267310970953;-0.0057909937766386895;0.8052505316556114
53.599898;1.0351083211207928;0.8331855892087949;0.8049547545682854;-0.02184952708327789;-0.02110855847048088;1.0349870218459194;9.998121922983096;0.8334006782717017;-0.005993994833657357;-0.005994030114046684;0.8052671404343394;-0.005790993519687545;0.8052490504277383
53.609898;1.0351039844778887;0.8331859755211182;0.8049542896468284;-0.021849527943647532;-0.02110855880462071;1.0349885688862634;9.998123872226214;0.8334013161032028;-0.005993994423386274;-0.0059940294019292075;0.8052670031239104;-0.005790993263380706;0.8052475608687732
53.619898;1.0350996059321527;0.833186409108821;0.8049538002837169;-0.021849528776580814;-0.021108559142412726;1.034990055482569;9.998127074109373;0.8334020041880941;-0.0059939940248011185;-0.005994028678847755;0.8052669017022235;-0.00579099300815482;0.8052460655690791
53.629898;1.0350951916476696;0.8331868935995588;0.804953278339595;-0.02184952958278302;-0.02110855948240179;1.0349914699723952;9.998131526777165;0.8334027397199917;-0.005993993637369015;-0.005994027945173739;0.8052668389947611;-0.005790992754637591;0.8052445662017154
53.639898;1.035090749292012;0.8331874316338843;0.8049527152500678;-0.021849530363233772;-0.021108559823409968;1.0349928012086516;9.998137219038984;0.8334035218992243;-0.005993993260570776;-0.005994027200967013;0.8052668177288537;-0.005790992503427717;0.8052430630240605
53.649898;1.035086288129387;0.8331880240827549;0.8049521028034238;-0.021849531118996887;-0.02110856016441051;1.034994040311878;9.99814412906119;0.8334043507175982;-0.005993992893722029;-0.0059940264460634;0.8052668397597569;-0.005790992255016065;0.8052415545926245
53.659898;1.0350818178010197;0.8331886699007056;0.8049514336910384;-0.02184953185113655;-0.021108560504703125;1.0349951821191041;9.998152229681049;0.8334052247611542;-0.005993992536144867;-0.005994025680204499;0.805266905148889;-0.005790992010002449;0.8052400387155333
53.669898;1.0350773467217897;0.8331893664233546;0.8049507014697601;-0.021849532560763236;-0.02110856084414368;1.0349962240743136;9.99816148563085;0.8334061407224663;-0.005993992187493604;-0.0059940249035997616;0.8052670126936499;-0.005790991769164906;0.8052385134116788
53.679898;1.0350728808395235;0.833190110002244;0.8049499005666503;-0.021849533249077492;-0.021108561183180143;1.0349971637979318;9.998171849307587;0.8334070944324771;-0.0059939918476238935;-0.005994024117665239;0.8052671619488554;-0.005790991533203325;0.8052369768374784
53.689898;1.0350684237721008;0.8331908973563343;0.8049490267674123;-0.02184953391731448;-0.02110856152283048;1.0349979986028788;9.998183264013145;0.8334080819849083;-0.005993991516241433;-0.005994023325052562;0.8052673544035075;-0.005790991302461337;0.8052354275622841
53.699898;1.035063978037245;0.8331917266325835;0.8049480774599498;-0.021849534566756743;-0.021108561864630764;1.034998727164467;9.99819566755438;0.8334091005439811;-0.005993991192736788;-0.005994022528876901;0.8052675928576758;-0.005790991076897624;0.8052338655548442
53.709898;1.0350595464663312;0.8331925970821753;0.8049470503889745;-0.02184953519877389;-0.021108562210353298;1.03499935050514;9.998208993567586;0.8334101482208105;-0.005993990876021208;-0.005994021731967609;0.8052678808018938;-0.005790990856478289;0.8052322926155492
53.719898;1.0350551331041937;0.8331935081664641;0.8049459422522214;-0.021849535814541878;-0.021108562561596416;1.0349998710656154;9.998223173207995;0.8334112230954919;-0.005993990564446394;-0.00599402093671688;0.8052682224302571;-0.005790990641666969;0.8052307120150974
53.729898;1.0350507428393705;0.8331944589297043;0.8049447494981389;-0.02184953641458609;-0.02110856291961809;1.0350002918233239;9.998238133898633;0.8334123228351469;-0.005993990256172519;-0.0059940201452556895;0.8052686221526136;-0.0057909904333869715;0.8052291284136144
53.739898;1.0350463804454983;0.8331954478251689;0.8049434703196741;-0.02184953699869145;-0.021108563285411802;1.0350006164747863;9.998253798474172;0.833413445345604;-0.005993989949573663;-0.005994019359436558;0.8052690840256356;-0.0057909902325454675;0.8052275482239356
53.749898;1.0350420499067423;0.8331964732614979;0.8049421052681184;-0.02184953756628759;-0.021108563659643136;1.035000849962652;9.998270092726658;0.8334145894575011;-0.005993989643158184;-0.005994018580625634;0.8052696121614158;-0.005790990039564632;0.8052259793474984
53.759898;1.035037754269634;0.8331975340678448;0.8049406565840329;-0.021849538116820583;-0.021108564042532946;1.0350009990613056;9.998286953771334;0.833415754979426;-0.005993989335354547;-0.0059940178095525985;0.8052702115822168;-0.005790989854231779;0.8052244306507603
53.769898;1.0350334960407366;0.8331986294428989;0.8049391274681758;-0.021849538649635295;-0.021108564434080126;1.0350010721488194;9.998304327975331;0.8334169420194991;-0.005993989024455559;-0.005994017046169503;0.8052708884444718;-0.005790989675937873;0.8052229121298378
53.779898;1.0350292769131089;0.8331997594955801;0.8049375213695302;-0.021849539163682208;-0.02110856483440798;1.035001077448039;9.998322161020859;0.8334181498717278;-0.005993988708667969;-0.005994016289509323;0.8052716494174413;-0.0057909895038562925;0.805221435049108
53.789898;1.0350250967143388;0.833200925770253;0.8049358414740146;-0.02184953965772691;-0.02110856524384049;1.0350010211407636;9.998340389063065;0.8334193767414428;-0.005993988386408971;-0.005994015537828323;0.8052725008532823;-0.005790989336882025;0.8052200112922038
53.799898;1.035020953830651;0.8332021305384575;0.8049340905927003;-0.02184954013100626;-0.021108565662778855;1.0350009073669069;9.998358937412114;0.8334206205951589;-0.0059939880566993115;-0.005994014789198696;0.8052734481442695;-0.00579098917355551;0.8052186524127697
53.809898;1.0350168473233117;0.8332033758935311;0.8049322713203718;-0.021849540583683692;-0.021108566091459197;1.0350007395877905;9.998377724840726;0.8334218795937385;-0.005993987719244454;-0.0059940140421735726;0.8052744953062944;-0.005790989012008878;0.8052173691780583
53.819898;1.0350127779049738;0.8332046634081429;0.8049303862136945;-0.02184954101671602;-0.02110856652954872;1.0350005205615547;9.998396669939014;0.8334231521507172;-0.005993987374298562;-0.005994013296015448;0.8052756450052816;-0.00579098885004498;0.8052161714245284
53.829898;1.0350087469016445;0.8332059941334377;0.8049284373367362;-0.021849541431472327;-0.02110856697590539;1.0350002511490577;9.998415696648657;0.8334244379626776;-0.0059939870226390956;-0.0059940125505386745;0.8052768991019431;-0.005790988685336651;0.8052150675004635
53.839898;1.0350047551787234;0.8332073688908224;0.8049264254581374;-0.021849541829581244;-0.02110856742887923;1.0349999309811788;9.998434735128;0.8334257392025164;-0.005993986665545568;-0.005994011805833403;0.8052782595565194;-0.005790988515629156;0.8052140640348769
53.849898;1.0350008027199378;0.8332087884783164;0.8049243501582831;-0.021849542212851795;-0.021108567886917947;1.0349995607678968;9.99845372441871;0.8334270600378932;-0.005993986304510427;-0.005994011061944145;0.8052797289132896;-0.005790988338943226;0.8052131669249233
53.859898;1.0349968879865241;0.8332102534985047;0.8049222108768862;-0.021849542582870852;-0.02110856834887807;1.0349991431623775;9.998472622997932;0.8334284046033431;-0.005993985940875315;-0.005994010318619655;0.8052813098146312;-0.005790988153584979;0.8052123821526131
53.869898;1.0349930077788874;0.8332117638000873;0.8049200075475456;-0.021849542940413455;-0.02110856881377919;1.034998681247605;9.99849141608747;0.8334297753694551;-0.0059939855759043705;-0.0059940095752747564;0.805283004479446;-0.005790987957936093;0.805211715286688
53.879898;1.0349891587834392;0.83321331820626;0.8049177404259124;-0.021849543285269158;-0.021108569280454847;1.0349981768715817;9.99851010713247;0.8334311731301793;-0.005993985211320497;-0.005994008831168273;0.8052848147500868;-0.005790987750318791;0.8052111709547293
53.889898;1.0349853389518469;0.8332149151273599;0.8049154099397107;-0.021849543616637986;-0.02110856974770067;1.0349976304803143;9.99852870330471;0.8334325976880994;-0.005993984849530404;-0.005994008085529878;0.8052867423418175;-0.005790987528943539;0.8052107532160172
53.899898;1.0349815468898116;0.8332165532366379;0.8049130164939685;-0.021849543933576163;-0.021108570214717272;1.034997041888433;9.99854721364809;0.8334340482186297;-0.00599398449323898;-0.005994007337449621;0.8052887890462347;-0.005790987291957635;0.8052104657876958
53.909898;1.0349777811069438;0.8332182319500213;0.8049105599812544;-0.021849544235164983;-0.021108570681089157;1.034996411316367;9.998565655526244;0.8334355235570695;-0.005993984145124409;-0.0059940065858897695;0.8052909566714281;-0.0057909870378006194;0.8052103117611066
53.919898;1.0349740404007108;0.8332199516553341;0.8049080395747295;-0.02184954452057721;-0.021108571146319408;1.0349957400671115;9.998584053664095;0.8334370226683686;-0.005993983807883478;-0.00599400582994534;0.8052932471129287;-0.005790986765508763;0.8052102935694234
53.929898;1.0349703242250163;0.8332217130671616;0.8049054541748607;-0.0218495447891374;-0.02110857160972301;1.0349950307593947;9.998602430741467;0.8334385451053363;-0.005993983484289947;-0.005994005068853951;0.8052956624494397;-0.005790986474644876;0.8052104133163889
53.939898;1.034966632678828;0.8332235168571965;0.8049028035030746;-0.0218495450402912;-0.021108572070627534;1.0349942881187149;9.998620800793882;0.833440090758819;-0.005993983176944521;-0.005994004301837911;0.8052982040277313;-0.005790986165196724;0.8052106735622362
53.949898;1.0349629662474917;0.8332253642187892;0.8049000891568595;-0.021849545273611774;-0.02110857252838961;1.034993519991385;9.998639175794844;0.8334416587229311;-0.0059939828879650246;-0.005994003528309428;0.8053008716058653;-0.005790985837522147;0.8052110781433677
53.959898;1.0349593254992493;0.8332272569217605;0.8048973149036983;-0.02184954548901049;-0.021108572982378813;1.0349927369903826;9.998657578299357;0.8334432469556274;-0.005993982619117589;-0.005994002748255714;0.8053036639088577;-0.0057909854923616395;0.8052116320362623
53.969898;1.0349557118313262;0.8332291968724674;0.8048944864714;-0.021849545686966742;-0.021108573431913847;1.0349919506558876;9.998676045148217;0.833444853528577;-0.00599398237212193;-0.005994001962321381;0.8053065791364222;-0.0057909851310386905;0.8052123406214017
53.979898;1.0349521289996055;0.833231186299569;0.804891610858648;-0.021849545868291673;-0.021108573876271585;1.0349911715213778;9.998694625611064;0.8334464779441721;-0.005993982148516085;-0.005994001171565768;0.8053096145259948;-0.005790984755377828;0.8052132091139599
53.989898;1.034948583269951;0.8332332285614822;0.8048886950199443;-0.021849546033496745;-0.021108574314963196;1.034990408023792;9.998713379003012;0.8334481218926236;-0.005993981949155793;-0.005994000377205965;0.8053127664013506;-0.005790984367232854;0.8052142418196583
53.999898;1.0349450821140567;0.8332353288333754;0.8048857449075965;-0.021849546182632698;-0.02110857474766902;1.034989666177148;9.998732367052714;0.8334497896311056;-0.005993981773900663;-0.005993999580652703;0.8053160310612446;-0.005790983968155984;0.8052154409388299
54.009898;1.0349416334819126;0.8332374937193101;0.8048827655851718;-0.02184954631581615;-0.021108575173740117;1.034988949796154;9.998751642867086;0.8334514872828641;-0.00599398162185956;-0.00599399878368391;0.8053194049253105;-0.005790983559405472;0.8052168060347581
54.019898;1.0349382456637297;0.8332397301882652;0.8048797616732616;-0.02184954643363024;-0.021108575592083543;1.034988261349025;9.998771243970252;0.8334532211950342;-0.0059939814918591496;-0.005993997988396119;0.8053228838612446;-0.005790983142239008;0.8052183346296996
54.029898;1.034934926649803;0.8332420448782933;0.8048767373723683;-0.02184954653708361;-0.02110857600143969;1.034987602900272;9.99879120038727;0.8334549969516223;-0.005993981382565291;-0.005993997197054711;0.8053264631364903;-0.005790982718154672;0.8052200225141429
54.039898;1.0349316837281877;0.8332444435691523;0.804873696270811;-0.021849546627497406;-0.021108576400373887;1.0349869759673656;9.9988115518906;0.8334568196392786;-0.005993981292453783;-0.005993996412062521;0.805330137610273;-0.005790982288621031;0.8052218638139512
54.049898;1.0349285243473785;0.8332469312764832;0.8048706416072472;-0.021849546706198937;-0.021108576787129664;1.03498638050331;9.998832349443315;0.8334586939553825;-0.005993981220038407;-0.005993995635917606;0.8053339011196328;-0.005790981854635817;0.8052238521428331
54.059898;1.0349254572813629;0.8332495128980099;0.8048675768626881;-0.02184954677412136;-0.02110857715985282;1.034985814715918;9.998853641631475;0.8334606235218623;-0.005993981164089596;-0.005993994871105667;0.8053377460367093;-0.005790981416644432;0.8052259819073295
54.069898;1.0349224930525378;0.8332521925991037;0.8048645060037629;-0.02184954683203959;-0.021108577516735387;1.0349852767042091;9.998875464145186;0.8334626103334455;-0.005993981123587417;-0.005993994120115154;0.8053416641517941;-0.005790980974687208;0.8052282481765722
54.079898;1.0349196442163493;0.8332549726840783;0.8048614335451194;-0.021849546881203184;-0.02110857785580645;1.0349847666186018;9.99889783354724;0.8334646545780047;-0.00599398109755897;-0.005993993385562284;0.805345647956954;-0.005790980528697477;0.8052306456663844
54.089898;1.0349169248640464;0.8332578536379011;0.804858364532904;-0.021849546923420542;-0.021108578174963106;1.0349842872793589;9.998920741127153;0.8334667547839543;-0.005993981084884594;-0.0059939926703412765;0.8053496913875495;-0.005790980078900573;0.8052331678132704
54.099898;1.0349143481107883;0.8332608339775088;0.8048553039812949;-0.021849546960684585;-0.02110857847217705;1.034983843100499;9.998944148536594;0.8334689082349042;-0.005993981084158833;-0.005993991977591231;0.8053537903528186;-0.005790979625812153;0.8052358059240031
54.109898;1.0349119235315352;0.8332639092079471;0.8048522564810254;-0.021849546994921688;-0.021108578745467343;1.0349834383916765;9.998967991743731;0.8334711107480806;-0.005993981093823143;-0.005993991310190444;0.8053579425156318;-0.005790979169832973;0.8052385490214552
54.119898;1.0349096573482726;0.8332670717357739;0.8048492269455331;-0.02184954702787585;-0.02110857899289973;1.0349830761160541;9.998992197281467;0.8334733560267511;-0.005993981112554707;-0.005993990670262358;0.8053621458670297;-0.005790978711130057;0.8052413851054565
54.129898;1.0349075550673017;0.8332703123746035;0.8048462212960371;-0.021849547061129352;-0.021108579212772063;1.0349827567975347;9.99901669693497;0.8334756359563874;-0.005993981139486719;-0.0059939900592438766;0.8053663975021504;-0.005790978250085888;0.8052443026211453
54.139898;1.0349056234603813;0.8332736215447357;0.8048432458556335;-0.02184954709636256;-0.0211085794036989;1.0349824770627862;9.999041426707542;0.83347794131318;-0.005993981173972323;-0.005993989478061122;0.8053706932978666;-0.005790977787787963;0.8052472909353997
54.149898;1.034903870018798;0.8332769893297628;0.8048403064783648;-0.02184954713547979;-0.021108579564424385;1.034982230239052;9.999066318304791;0.8334802615746331;-0.005993981215293414;-0.005993988927050098;0.8053750277138005;-0.005790977325938759;0.8052503401069693
54.159898;1.0349023012374063;0.83328040559303;0.8048374084145891;-0.02184954718035049;-0.021108579693597525;1.0349820090693314;9.999091293234613;0.8334825844067053;-0.005993981262855062;-0.005993988405937004;0.8053793937447937;-0.005790976866296615;0.8052534400328447
54.169898;1.0349009211927644;0.8332838603202403;0.8048345563589625;-0.021849547232612253;-0.021108579789935997;1.034981806328647;9.999116265040282;0.8334848957966119;-0.0059939813166306295;-0.005993987914112096;0.8053837837938952;-0.005790976410344469;0.8052565795330116
54.179898;1.0348997308979857;0.8332873437525634;0.804831754170424;-0.021849547293793563;-0.021108579852849717;1.0349816127930995;9.9991411503066;0.833487180921201;-0.005993981377032979;-0.0059939874510631565;0.8053881914365651;-0.005790975959409681;0.8052597467792378
54.189898;1.0348987286586195;0.8332908466119031;0.8048290045028511;-0.021849547365348332;-0.021108579882903586;1.0349814161469675;9.999165869673423;0.8334894253332576;-0.005993981444167982;-0.005993987016564667;0.8053926126741042;-0.005790975514963114;0.8052629309974564
54.199898;1.034897910962617;0.8332943602089685;0.8048263089532087;-0.02184954744854778;-0.021108579881572803;1.0349812022221945;9.99919033442328;0.8334916158061352;-0.005993981517517974;-0.005993986610571377;0.8053970453651661;-0.0057909750790173485;0.8052661237596614
54.209898;1.0348972731180306;0.8332978760118909;0.8048236692426126;-0.021849547544498006;-0.02110857985063675;1.03498095641269;9.999214447165604;0.8334937407511116;-0.005993981596318391;-0.005993986233245293;0.8054014876986596;-0.005790974654311832;0.8052693187785932
54.219898;1.034896809390667;0.8333013852245055;0.8048210885766663;-0.02184954765407947;-0.021108579791769635;1.0349806638326957;9.999238122847167;0.8334957904287507;-0.005993981679729906;-0.005993985885090719;0.8054059372591962;-0.005790974243895687;0.8052725112457052
