time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.229898;1.034896513538655;0.8333048787529748;0.804818571958392;-0.02184954777776221;-0.021108579706500978;1.034980309903116;9.999261303610988;0.8334977566175114;-0.005993981766521221;-0.005993985566858864;0.8054103908697153;-0.00579097385059734;0.8052756976182711
54.239898;1.0348963800231739;0.833308347333117;0.8048161254385818;-0.021849547915805994;-0.021108579596326407;1.0349798822176577;9.999283960813168;0.8334996316927075;-0.005993981854989803;-0.005993985279346127;0.8054148447149136;-0.0057909734768327795;0.8052788750307908
54.249898;1.0348964047349771;0.8333117820282119;0.804813754863955;-0.021849548068809076;-0.02110857946260473;1.0349793717055422;9.999306093774686;0.8335014083455433;-0.005993981943496197;-0.005993985023240689;0.8054192940906971;-0.005790973124404645;0.8052820406415278
54.259898;1.034896584856351;0.8333151752525683;0.8048114653973503;-0.0218495482378429;-0.021108579306245323;1.0349787720559978;9.99932771972958;0.8335030809011527;-0.005993982030939558;-0.005993984798838579;0.805423733110717;-0.005790972794232326;0.8052851917857397
54.269898;1.0348969178743876;0.8333185217379;0.8048092626536504;-0.0218495484240717;-0.02110857912747885;1.0349780786609273;9.999348852820374;0.833504647028946;-0.005993982116589877;-0.005993984605867755;0.8054281555461745;-0.0057909724864249005;0.8052883261632948
54.279898;1.0348974000254694;0.8333218181545496;0.8048071539365595;-0.02184954862852438;-0.021108578926010292;1.0349772880717496;9.999369489694594;0.8335061078358331;-0.005993982199632089;-0.005993984443779287;0.8054325559220054;-0.0057909722006816815;0.8052914414857351
54.289898;1.0348980259936014;0.8333250613611316;0.8048051480349405;-0.021849548852260627;-0.02110857870147235;1.034976397652736;9.999389613582856;0.8335074663289077;-0.005993982279038658;-0.00599398431216495;0.8054369292520721;-0.0057909719364409706;0.8052945352118064
54.299898;1.0348987904029747;0.8333282474451268;0.8048032544607722;-0.021849549096600064;-0.0211085784538582;1.0349754049696447;9.9994092065683;0.833508726114385;-0.005993982353835145;-0.0059939842108683115;0.8054412700918706;-0.0057909716926796105;0.8052976050224088
54.309898;1.0348996889047783;0.833331372467924;0.8048014832193268;-0.021849549363008022;-0.0211085781838636;1.034974307406248;9.99942825668367;0.8335098911420524;-0.005993982423518731;-0.005993984139779922;0.8054455720002507;-0.005790971468034883;0.8053006491795435
54.319898;1.0349007177333236;0.8333344334526112;0.8047998440481599;-0.021849549652668335;-0.021108577892890293;1.0349731025490914;9.999446758910372;0.8335109659850815;-0.005993982488392946;-0.0059939840984466934;0.8054498273221259;-0.005790971261347087;0.8053036655713253
54.329898;1.034901872679225;0.8333374282300307;0.8047983444599246;-0.021849549966264512;-0.021108577582611393;1.0349717890504277;9.9994647142569;0.833511956400545;-0.0059939825493939775;-0.00599398408559664;0.8054540272377541;-0.005790971071974877;0.8053066504000885
54.339898;1.0349031479273496;0.8333403542418811;0.804796988805758;-0.021849550304126858;-0.021108577254652844;1.0349703677979636;9.999482129042214;0.8335128696509129;-0.005993982607519105;-0.0059939840988184135;0.805458162358685;-0.005790970899697961;0.8053095977339428
54.349898;1.0349045354308855;0.8333432076556906;0.804795779302643;-0.021849550666456056;-0.021108576910642277;1.0349688426966557;9.99949901563723;0.8335137140773655;-0.005993982663492284;-0.005993984134859202;0.8054622240867172;-0.005790970744474269;0.8053125000718455
54.359898;1.0349060258099447;0.833345983649637;0.8047947168427476;-0.021849551053660158;-0.0211085765523368;1.0349672201026092;9.999515395861083;0.8335144979407272;-0.005993982717576253;-0.005993984190558987;0.8054662059064326;-0.005790970606032856;0.8053153498781768
54.369898;1.0349076097552616;0.8333486772737327;0.8047938007982651;-0.02184955146671244;-0.02110857618159647;1.034965507936873;9.999531303190633;0.8335152279498984;-0.005993982769325722;-0.005993984263768886;0.805470102995879;-0.005790970483333352;0.8053181408663073
54.379898;1.034909278504344;0.8333512838002396;0.804793028667724;-0.02184955190684856;-0.021108575800089027;1.0349637154956919;9.999546776144665;0.8335159084892962;-0.005993982817634703;-0.005993984353648116;0.8054739105982025;-0.00579097037450294;0.805320867728572
54.389898;1.034911023486075;0.8333537983879975;0.804792396176578;-0.021849552374706503;-0.02110857540889695;1.034961853090661;9.99956184803351;0.8335165417701261;-0.005993982860996026;-0.005993984460371314;0.8054776228073125;-0.00579097027749266;0.8053235251833875
54.399898;1.0349128359830162;0.8333562161242288;0.8047918983807193;-0.021849552869983014;-0.021108575008490178;1.0349599314425175;9.999576546834227;0.8335171283798553;-0.005993982897541001;-0.005993984584703798;0.8054812319136461;-0.005790970190713741;0.8053261077161761
54.409898;1.034914707313209;0.8333585327791121;0.804791530818405;-0.021849553391766842;-0.021108574599131364;1.0349579614974957;9.999590907234069;0.8335176683860563;-0.005993982924950031;-0.005993984727644769;0.805484728333041;-0.0057909701133752375;0.805328609997168
54.419898;1.0349166293487464;0.8333607451865034;0.804791289283677;-0.021849553938757;-0.021108574181265594;1.0349559539959303;9.99960498648977;0.8335181624831133;-0.005993982940517641;-0.00599398489018741;0.8054881018422496;-0.005790970045720931;0.8053310274530353
54.429898;1.0349185951089768;0.8333628504551129;0.8047911689020578;-0.021849554509198503;-0.021108573755569897;1.0349539186426135;9.9996188686146;0.8335186119073963;-0.005993982941426198;-0.005993985073304686;0.8054913435634632;-0.005790969988824207;0.8053333567638904
54.439898;1.034920599084929;0.8333648449787687;0.804791163742209;-0.021849555100950373;-0.02110857332270258;1.0349518640256663;9.99963264997215;0.833519017673719;-0.005993982925219017;-0.0059939852779653194;0.8054944469031414;-0.005790969944006729;0.8053355960965595
54.449898;1.0349226371655318;0.8333667247287339;0.804791267149827;-0.021849555711777397;-0.02110857288310899;1.0349497981320641;9.999646423864549;0.8335193806129866;-0.0059939828902505375;-0.005993985504944383;0.80549740733174;-0.005790969912494374;0.8053377449586997
54.459898;1.0349247063825;0.8333684861523473;0.8047914726690651;-0.021849556339687028;-0.021108572437114923;1.0349477282672457;9.999660276565942;0.8335197016549566;-0.005993982835669315;-0.005993985754497879;0.8055002221381312;-0.0057909698954489615;0.805339804327363
54.469898;1.0349268045840982;0.8333701266601385;0.8047917752862153;-0.021849556983067803;-0.021108571985071416;1.0349456603282121;9.999674284675708;0.8335199814947712;-0.005993982761056859;-0.005993986026257966;0.8055028898791158;-0.00579096989412191;0.8053417771727525
54.479898;1.0349289301227285;0.8333716447886784;0.8047921721509286;-0.021849557640411146;-0.02110857152733983;1.0349435988304496;9.999688508119718;0.8335202206595216;-0.005993982666246196;-0.005993986319465231;0.8055054092373073;-0.005790969909954493;0.8053436680669472
54.489898;1.034931081331415;0.8333730395550535;0.8047926622717329;-0.021849558309950272;-0.021108571064084335;1.0349415480621016;9.999702986302037;0.8335204198822473;-0.005993982551455376;-0.005993986632969613;0.805507778243445;-0.005790969944587015;0.8053454818545412
54.499898;1.0349332555489457;0.8333743092314712;0.804793245866995;-0.021849558989740513;-0.021108570595096035;1.0349395122631373;9.99971773806827;0.8335205796481805;-0.005993982417573008;-0.005993986964978285;0.8055099943242148;-0.005790969999733458;0.8053472227547033
54.509898;1.0349354481356896;0.8333754508323372;0.8047939238742097;-0.02184955967811768;-0.021108570120111268;1.03493749449285;9.99973276248643;0.8335206996417415;-0.005993982266380787;-0.005993987313306169;0.8055120547613625;-0.005790970076991492;0.8053488941484611
54.519898;1.0349376522630767;0.8333764606154858;0.8047946976565487;-0.021849560374135376;-0.021108569639373097;1.034935496192259;9.999748050347064;0.8335207790579048;-0.00599398210057331;-0.005993987676022265;0.8055139573778646;-0.005790970177644427;0.8053504985618446
54.529898;1.0349398599360868;0.8333773346950096;0.8047955689200177;-0.02184956107771034;-0.021108569153753864;1.034933517972227;9.999763605846539;0.8335208176641478;-0.00599398192348888;-0.005993988051762421;0.8055157013633069;-0.005790970302388758;0.8053520379402681
54.539898;1.034942063399768;0.833378068758587;0.8047965397105433;-0.02184956178941058;-0.021108568664553795;1.0349315610945613;9.999779452161858;0.8335208167442106;-0.005993981738511379;-0.005993988439577106;0.8055172875171913;-0.005790970451231504;0.8053535140810645
54.549898;1.0349442551963985;0.8333786576576088;0.8047976126061871;-0.021849562509959123;-0.021108568173463457;1.0349296281297193;9.999795612734761;0.8335207792618229;-0.0059939815484906815;-0.0059939888386942525;0.8055187174774843;-0.005790970623883796;0.8053549286150474
54.559898;1.0349464272653988;0.8333790962844487;0.8047987907887563;-0.02184956323971921;-0.021108567682608884;1.034927721703874;9.999812093896228;0.8335207093704117;-0.0059939813554963535;-0.0059939892484732115;0.8055199930144321;-0.005790970820365655;0.8053562829717459
54.569898;1.0349485712847453;0.833379380672169;0.804800077291233;-0.021849563978499246;-0.021108567194308488;1.0349258431326518;9.999828885730503;0.8335206113190511;-0.005993981160873681;-0.005993989668543244;0.8055211162852328;-0.00579097104119344;0.8053575787595666
54.579898;1.0349506800247248;0.8333795077362522;0.8048014738647636;-0.021849564725720423;-0.021108566710788198;1.0349239924435587;9.999845973604307;0.8335204885365383;-0.005993980965445136;-0.005993990099020913;0.8055220901398031;-0.0057909712870045284;0.8053588177947714
54.589898;1.0349527475475377;0.8333794744491901;0.8048029809527055;-0.02184956548066475;-0.021108566234234346;1.0349221692414432;9.999863347956735;0.8335203436990183;-0.005993980769660152;-0.005993990540589631;0.8055229177968372;-0.005790971558063272;0.8053600016288526
54.599898;1.0349547683750329;0.8333792780999952;0.8048045990257174;-0.021849566242546588;-0.021108565766785513;1.0349203737470136;9.999881006357402;0.8335201793283814;-0.005993980573813087;-0.005993990994166016;0.8055236026075164;-0.005790971853994293;0.8053611312658213
54.609898;1.0349567377384967;0.833378917908559;0.8048063294283663;-0.02184956701051022;-0.021108565310160806;1.0349186072987933;9.999898945558266;0.8335199981654249;-0.005993980378304641;-0.005993991460271523;0.805524148216901;-0.005790972173828646;0.8053622072410715
54.619898;1.0349586528033294;0.8333783967793795;0.8048081735822874;-0.02184956778384543;-0.02110856486537739;1.0349168719780626;9.999917145578488;0.833519802687248;-0.005993980183501683;-0.005993991938593348;0.8055245585546857;-0.00579097251628005;0.8053632297480453
54.629898;1.034960512747377;0.8333777211247743;0.8048101318024402;-0.0218495685620982;-0.021108564432876037;1.0349151702809563;9.999935556789092;0.8335195939458185;-0.0059939799893864625;-0.005993992428063683;0.805524837475954;-0.005790972879859587;0.8053641985461856
54.639898;1.034962317862004;0.8333768980855737;0.8048122029393588;-0.02184956934469436;-0.021108564012789908;1.0349135056343848;9.999954097917659;0.8335193708159416;-0.005993979795597638;-0.005993992927288499;0.8055249881543296;-0.005790973262793567;0.8053651131418859
54.649898;1.0349640689021975;0.8333759331030905;0.804814384219483;-0.021849570130663177;-0.021108563605038228;1.0349118829140256;9.999972661659125;0.8335191304763716;-0.005993979601751066;-0.005993993434981805;0.805525012510416;-0.005790973663141733;0.8053659737132278
54.659898;1.0349657665560064;0.8333748301267019;0.8048166708058926;-0.021849570918852666;-0.021108563209252102;1.0349103078048487;9.999991128854465;0.8335188699192119;-0.005993979407642986;-0.005993993950255477;0.8055249114924796;-0.0057909740790930055;0.8053667813356697
54.669898;1.0349674115748166;0.8333735928093217;0.8048190560916775;-0.021849571708318548;-0.021108562824773067;1.0349087855554995;10.000009389207456;0.8335185870305472;-0.005993979213380098;-0.005993994472569706;0.8055246859152438;-0.005790974509157757;0.8053675364799393
54.679898;1.034969005818926;0.8333722253396222;0.8048215331254372;-0.021849572498646993;-0.021108562450859875;1.0349073202245456;10.000027348373324;0.8335182802325887;-0.005993979019550917;-0.005993995001468906;0.8055243367270462;-0.005790974952181424;0.8053682376329115
54.689898;1.0349705526601456;0.8333707329783756;0.8048240956254079;-0.021849573290055994;-0.021108562086999842;1.0349059147315252;10.000044915582146;0.8335179477722925;-0.005993978827229823;-0.005993995536616461;0.8055238650427526;-0.005790975407210937;0.8053688815821438
54.699898;1.0349720558070465;0.8333691220226501;0.8048267375615598;-0.02184957408333013;-0.021108561733039096;1.0349045719682601;10.000061997414281;0.8335175879804746;-0.005993978637689303;-0.005993996078005094;0.8055232724044888;-0.005790975873261722;0.805369464355731
54.709898;1.0349735173698704;0.833367399412918;0.8048294525451549;-0.021849574879777758;-0.021108561388944718;1.034903296454175;10.000078510888455;0.8335172001381386;-0.005993978452206373;-0.005993996625851887;0.8055225609484358;-0.005790976349185372;0.8053699816485633
54.719898;1.0349749365904874;0.8333655720947643;0.8048322339717627;-0.02184957568106344;-0.02110856105441542;1.034902094877473;10.000094393551379;0.8335167848014697;-0.005993978272166676;-0.005993997180258252;0.8055217336661226;-0.005790976833722035;0.8053704289585704
54.729898;1.034976310026738;0.8333636460702561;0.8048350757280164;-0.021849576488943437;-0.021108560728661286;1.034900975102637;10.000109594756747;0.8335163433146987;-0.0059939780990088684;-0.005993997740874371;0.8055207946204982;-0.005790977325411599;0.8053708016288309
54.739898;1.0349776327178462;0.833361625948863;0.804837973337756;-0.021849577305221475;-0.021108560410450276;1.0348999451253547;10.000124065727714;0.8335158772267262;-0.005993977933974634;-0.005993998306759313;0.8055197487366341;-0.005790977822460826;0.8053710948016338
54.749898;1.034978899714185;0.8333595152986859;0.804840924332502;-0.02184957813182454;-0.021108560098454226;1.034899012432163;10.000137765398634;0.8335153877459066;-0.005993977778153532;-0.005993998876612338;0.8055186014895026;-0.00579097832301715;0.8053713038639438
54.759898;1.0349801077442966;0.833357317209063;0.8048439267075588;-0.021849578970570587;-0.021108559791649637;1.0348981827650552;10.000150668663347;0.8335148749106611;-0.005993977632851969;-0.005993999449084729;0.8055173587346062;-0.005790978825566924;0.8053714251709381
54.769898;1.0349812560363625;0.833355034763361;0.8048469768821073;-0.021849579822619754;-0.021108559489297175;1.034897458592243;10.000162760472962;0.8335143371859058;-0.005993977499955073;-0.005994000022924116;0.8055160266394678;-0.005790979329126704;0.8053714561358132
54.779898;1.0349823456029281;0.8333526715139234;0.8048500691537763;-0.021849580688093756;-0.02110855919046729;1.0348968387102966;10.000174027212196;0.8335137718409587;-0.005993977381937779;-0.0059940005972510275;0.8055146118808034;-0.005790979833502228;0.8053713944954277
54.789898;1.0349833777607722;0.8333502322080593;0.804853196634643;-0.021849581566120563;-0.02110855889358659;1.0348963193134602;10.000184454963977;0.8335131753445679;-0.0059939772814399436;-0.0059940011718164765;0.8055131221864282;-0.0057909803394628565;0.8053712372099763
54.799898;1.0349843528801228;0.833347723365887;0.8048563523207167;-0.021849582455098118;-0.02110855859629547;1.0348958953024983;10.000194031398127;0.8335125437125025;-0.005993977200783942;-0.00599400174672677;0.8055115663515117;-0.005790980848120835;0.8053709801311254
54.809898;1.034985270231618;0.8333451527066726;0.8048595292144017;-0.02184958335298628;-0.021108558295568382;1.0348955607342851;10.00020275599565;0.8335118728263116;-0.005993977141770889;-0.005994002321929205;0.8055099531467115;-0.005790981359767688;0.8053706190459042
54.819898;1.034986129211252;0.8333425280748399;0.8048627196564974;-0.0218495842577406;-0.02110855798820019;1.0348953089184887;10.000210648607016;0.8335111580955185;-0.0059939771056501815;-0.005994002896959521;0.8055082903241855;-0.005790981873453369;0.8053701510801948
54.829898;1.0349869307967121;0.833339857249684;0.8048659145661619;-0.02184958516777306;-0.02110855767171762;1.034895133126612;10.000217741526086;0.8335103941150898;-0.00599397709322036;-0.00599400347095945;0.8055065847427216;-0.0057909823875153645;0.8053695752767206
54.839898;1.0349876782348582;0.8333371477346012;0.8048691028987479;-0.021849586082008886;-0.021108557344957486;1.0348950280704317;10.000224068994578;0.8335095751104411;-0.005993977105112306;-0.00599400404301353;0.8055048427395357;-0.005790982899982919;0.8053688922179724
54.849898;1.034988377435995;0.8333344063890638;0.8048722720940563;-0.02184958699956832;-0.021108557007632218;1.0348949912714989;10.000229665289257;0.8335086950605741;-0.0059939771420426825;-0.0059940046126254806;0.805503069663396;-0.005790983408556969;0.8053681036016345
54.859898;1.0349890372133241;0.8333316404017694;0.8048754094586524;-0.021849587919447366;-0.021108556659532898;1.034895022669861;10.000234562824492;0.8335077471953335;-0.005993977204930818;-0.0059940051797943246;0.8055012691273488;-0.005790983910782196;0.8053672121320503
54.869898;1.0349896686068567;0.8333288579620336;0.8048785026816582;-0.021849588840400024;-0.02110855630010456;1.0348951225903817;10.000238793498024;0.8335067240302355;-0.005993977294822931;-0.005994005744694373;0.8054994430144311;-0.005790984404405205;0.8053662209334954
54.879898;1.034990283665576;0.8333260671814038;0.8048815391373629;-0.02184958976095443;-0.02110855592831774;1.034895290189897;10.000242398216113;0.833505618155962;-0.0059939774125694215;-0.005994006307403105;0.8054975922612452;-0.005790984887543391;0.8053651324823194
54.889898;1.0349908946810835;0.8333232757698132;0.8048845055425331;-0.021849590679462478;-0.021108555542913333;1.0348955233197683;10.00024543344559;0.8335044230146924;-0.005993977558484153;-0.005994006868018166;0.8054957177591988;-0.005790985358652727;0.8053639481806741
54.899898;1.034991514114408;0.8333204922520552;0.804887388583206;-0.021849591594294955;-0.021108555142885548;1.0348958196118025;10.000247970451921;0.8335031328023557;-0.005993977732161267;-0.005994007426943038;0.805493820527134;-0.005790985816378012;0.8053626689704068
54.909898;1.034992154866103;0.8333177262355177;0.8048901755953156;-0.021849592504018998;-0.02110855472762695;1.0348961777493793;10.000250085529592;0.8335017419302461;-0.00599397793255321;-0.005994007984659019;0.8054919012937172;-0.005790986259373608;0.8053612956966689
54.919898;1.034992829989136;0.8333149870645681;0.8048928548152723;-0.021849593407194567;-0.021108554296858012;1.034896597444195;10.000251843613729;0.8335002452707766;-0.005993978158432527;-0.005994008541106273;0.8054899605155644;-0.005790986686231046;0.80535982879386
54.929898;1.0349935517913476;0.8333122826586143;0.8048954156550338;-0.021849594301900126;-0.021108553850806042;1.0348970786407314;10.000253294204603;0.8334986387165977;-0.005993978408893051;-0.005994009095370324;0.8054879988133045;-0.005790987095717852;0.8053582688049435
54.939898;1.0349943315726444;0.8333096192509509;0.8048978489863331;-0.02184959518564741;-0.021108553390312694;1.0348976207785567;10.000254478527062;0.8334969190892483;-0.00599397868337975;-0.005994009645691885;0.8054860172639269;-0.005790987487313543;0.8053566175156454
54.949898;1.0349951801363078;0.8333070014636349;0.8049001474045252;-0.021849596056067587;-0.021108552916520293;1.0348982221314937;10.000255431576978;0.8334950836476506;-0.005993978981402376;-0.0059940101895263505;0.8054840173273131;-0.005790987861500936;0.8053548779814771
54.959898;1.0349961078797036;0.8333044328271167;0.8049023058941736;-0.021849596911526777;-0.021108552430555972;1.0348988802094714;10.000256185971823;0.8334931298277886;-0.005993979302403413;-0.005994010723639982;0.8054820002508657;-0.005790988219488426;0.8053530537630281
54.969898;1.034997123974751;0.8333019169771094;0.8049043226886249;-0.021849597750791414;-0.021108551933600308;1.0348995930306137;10.000256777527591;0.8334910559082686;-0.005993979645789035;-0.005994011244234896;0.8054799666057797;-0.005790988562683067;0.8053511489291127
54.979898;1.0349982358215446;0.8332994584901181;0.8049061992450223;-0.021849598572275506;-0.02110855142712715;1.0349003598067348;10.000257236375699;0.8334888623346195;-0.005993980010957565;-0.00599401174714314;0.8054779168111411;-0.005790988892303969;0.8053491685451106
54.989898;1.0349994501312574;0.8332970620730149;0.8049079386082185;-0.021849599373909883;-0.021108550912802945;1.034901181375078;10.000257576169826;0.8334865521706307;-0.005993980397316123;-0.005994012228232837;0.805475852281116;-0.005790989209376318;0.8053471181906933
54.999898;1.0350007741642124;0.8332947309271195;0.8049095436160701;-0.02184960015385874;-0.021108550391944616;1.0349020604518542;10.000257798313534;0.8334841300243502;-0.005993980804293974;-0.0059940126838624146;0.8054737759279689;-0.0057909895150117735;0.8053450032035726
55.009898;1.035002215017549;0.833292466307538;0.804911016999552;-0.021849600911087657;-0.021108549865179377;1.0349030007637263;10.000257898350018;0.833481600803433;-0.005993981231338355;-0.005994013110930564;0.8054716915466371;-0.005790989810541936;0.8053428290693684
55.019898;1.0350037785211512;0.8332902685484498;0.8049123625757784;-0.02184960164502359;-0.02110854933272813;1.034904006004856;10.000257866012712;0.8334789698057251;-0.005993981677845537;-0.005994013506475179;0.8054696033485758;-0.005790990097365882;0.8053406019130609
55.029898;1.035005469542784;0.8332881379816885;0.8049135855137284;-0.02184960235505188;-0.021108548795039834;1.0349050798944595;10.000257682971839;0.8334762433974144;-0.005993982143033602;-0.005994013867259537;0.8054675163601728;-0.0057909903767732395;0.8053383279564872
55.039898;1.035007292166361;0.833286074924139;0.8049146918981339;-0.02184960304038609;-0.021108548253226875;1.0349062266617175;10.000257321407167;0.8334734289498684;-0.0059939826259982265;-0.005994014189773477;0.8054654362614655;-0.005790990649896016;0.8053360128629251
55.049898;1.0350092489266842;0.833284079931065;0.8049156886142433;-0.021849603699805684;-0.021108547708886108;1.034907450828951;10.000256747050882;0.8334705343516485;-0.005993983125949631;-0.005994014470849862;0.8054633678358819;-0.005790990917801876;0.8053336619853607
55.059898;1.0350113405274708;0.8332821547241449;0.8049165829358634;-0.021849604331354504;-0.0211085471636043;1.0349087563889179;10.00025592298157;0.8334675675082739;-0.005993983642280567;-0.005994014708437894;0.8054613137223048;-0.005790991181573184;0.805331281442685
55.069898;1.035013565978935;0.8332803021905811;0.8049173815835211;-0.021849604932528514;-0.02110854661869331;1.034910146384872;10.00025480745744;0.8334645357109912;-0.00599398417451731;-0.0059940149016737615;0.8054592751578149;-0.005790991442334306;0.8053288790484144
55.079898;1.0350159227763096;0.8332785252469384;0.8049180903218253;-0.02184960550066465;-0.021108546075285745;1.0349116230744764;10.000253351869183;0.833461445170239;-0.00599398472239266;-0.005994015050328607;0.8054572535231659;-0.005790991701534389;0.8053264641662865
55.089898;1.035018408013219;0.8332768260258832;0.804918714121172;-0.02184960603310671;-0.02110854553467521;1.0349131879801539;10.000251508256225;0.8334583010793117;-0.005993985285901059;-0.005994015154485541;0.805455250512952;-0.005790991961259952;0.8053240466430719
55.099898;1.0350210194958849;0.8332752058301145;0.8049192572019345;-0.02184960652740184;-0.021108544998554923;1.0349148415501577;10.000249235549978;0.8334551077986955;-0.005993985865130805;-0.00599401521458282;0.8054532675353971;-0.005790992223944815;0.8053216355161179
55.109898;1.0350237552592498;0.8332736656013314;0.8049197231905005;-0.02184960698146806;-0.02110854446891232;1.034916582738815;10.000246497797937;0.833451868488766;-0.005993986459952247;-0.005994015231357633;0.8054513063227323;-0.005790992491693308;0.8053192384617816
55.119898;1.0350266119651113;0.8332722063244713;0.8049201157200645;-0.02184960739334647;-0.021108543947740463;1.0349184086634569;10.000243268996746;0.8334485848527529;-0.005993987069825094;-0.005994015205550479;0.805449370401353;-0.005790992765768451;0.8053168622611186
55.129898;1.0350295840744816;0.8332708287150012;0.8049204387274256;-0.0218496077608581;-0.02110854343674238;1.0349203139382845;10.000239535315025;0.8334452577736491;-0.005993987693832526;-0.005994015137604569;0.8054474658186527;-0.0057909930463891915;0.805314513118926
55.139898;1.0350326650302029;0.8332695328804504;0.8049206965260581;-0.02184960808157639;-0.02110854293701287;1.0349222905810216;10.000235280645654;0.8334418880886328;-0.005993988330981679;-0.005994015027780658;0.8054456008917725;-0.005790993332898187;0.805312196420314
55.149898;1.0350358484015423;0.8332683181397902;0.8049208946817455;-0.02184960835302681;-0.02110854244878183;1.0349243296225543;10.000230479336613;0.8334384771601867;-0.005993988980763209;-0.005994014876652367;0.8054437852446075;-0.005790993624047996;0.8053099167014278
55.159898;1.0350391275792241;0.8332671822107698;0.8049210407403994;-0.02184960857291531;-0.02110854197143565;1.034926422545764;10.000225105009756;0.8334350274106194;-0.005993989643516749;-0.0059940146852752495;0.8054420280951017;-0.005790993918208444;0.8053076780582791
55.169898;1.0350424962531128;0.8332661206534159;0.8049211438747056;-0.021849608739175665;-0.02110854150391846;1.0349285612143044;10.000219132908326;0.8334315422231066;-0.005993990320299273;-0.005994014455019186;0.8054403366232324;-0.005790994213750887;0.8053054846568335
55.179898;1.035045949343766;0.8332651275170149;0.8049212140865409;-0.021849608849837724;-0.021108541045290904;1.0349307374806254;10.000212535737102;0.8334280256300168;-0.005993991012563791;-0.005994014187750192;0.8054387155209043;-0.005790994509477565;0.805303341152598
55.189898;1.0350494822623633;0.8332641961509676;0.8049212611456745;-0.021849608903002804;-0.021108540594948856;1.0349329427297707;10.00020529089836;0.8334244829758389;-0.005993991721909;-0.005994013886191277;0.8054371675187633;-0.005790994804639366;0.8053012531002003
55.199898;1.0350530898583397;0.8332633192728321;0.8049212936170719;-0.021849608897124992;-0.021108540152438845;1.0349351672886815;10.000197394702374;0.8334209220534672;-0.005993992449989326;-0.005994013553848495;0.8054356941170056;-0.005790995098599709;0.8052992271867868
55.209898;1.035056766323086;0.833262489256131;0.8049213184739727;-0.02184960883141953;-0.021108539717421666;1.0349374002303213;10.000188862556682;0.8334173534144409;-0.0059939931983395735;-0.0059940131945685335;0.8054342963812248;-0.005790995390586424;0.8052972708876526
55.219898;1.0350605048403787;0.8332616993248781;0.8049213413894677;-0.02184960870592481;-0.02110853928993573;1.0349396292659752;10.000179714124148;0.8334137892302654;-0.00599399396777765;-0.005994012812120579;0.805432975577258;-0.005790995679668818;0.8052953918396624
55.229898;1.0350642965022079;0.8332609442232479;0.8049213679341802;-0.02184960852120154;-0.02110853887058786;1.034941840918321;10.000169963748368;0.8334102408212769;-0.005993994758067995;-0.005994012409956909;0.80543173336065;-0.005790995964719295;0.8052935972833628
55.239898;1.0350681299747773;0.8332602196421491;0.8049214044355171;-0.021849608278235285;-0.02110853846049838;1.0349440218452755;10.000159619511104;0.8334067163879292;-0.005993995568397386;-0.005994011991104654;0.8054305716940267;-0.005790996244230467;0.8052918933759704
55.249898;1.0350719932109382;0.8332595220672531;0.8049214572816984;-0.0218496079786024;-0.02110853806105514;1.034946160195712;10.000148682773355;0.8334032204798133;-0.005993996397886935;-0.005994011558150569;0.8054294919574655;-0.0057909965161311175;0.805290284673039
55.259898;1.0350758755683316;0.8332588497772515;0.8049215321980697;-0.021849607624395175;-0.02110853767368653;1.0349482457449284;10.000137156354967;0.8333997546585781;-0.005993997245605377;-0.005994011113346374;0.8054284934255584;-0.005790996777952871;0.805288774288563
55.269898;1.0350797680984465;0.8332582034062982;0.8049216345123135;-0.021849607217871526;-0.021108537299880173;1.0349502697436663;10.000125058190118;0.8333963184598601;-0.005993998110269356;-0.0059940106589177825;0.8054275731763948;-0.00579099702741034;0.805287364438519
55.279898;1.0350836630939142;0.833257585361912;0.804921769762663;-0.021849606761322287;-0.02110853694134033;1.0349522250522876;10.000112421665959;0.8333929108608609;-0.005993998989871502;-0.005994010197338063;0.8054267277958836;-0.005790997262803779;0.8052860565735548
55.289898;1.0350875540967182;0.8332569986787226;0.8049219444911466;-0.021849606257300626;-0.021108536600031917;1.0349541067631725;10.000099286222596;0.8333895315018817;-0.005993999881611637;-0.005994009731177364;0.8054259548187983;-0.0057909974828943426;0.8052848508605323
55.299898;1.0350914355257488;0.8332564455765057;0.8049221665252385;-0.021849605708667775;-0.021108536277991426;1.0349559128705323;10.000085693667392;0.8333861804476939;-0.00599400078215608;-0.0059940092628483505;0.8054252530981819;-0.005790997686489357;0.8052837456962194
55.309898;1.035095302305931;0.8332559265994115;0.8049224438843349;-0.021849605118057946;-0.021108535977104274;1.034957643215205;10.000071688439967;0.833382857615835;-0.005994001687982251;-0.0059940087947201095;0.8054246229448544;-0.005790997871993143;0.8052827381818971
55.319898;1.0350991503409221;0.8332554407663809;0.8049227832743033;-0.02184960448730953;-0.0211085356991549;1.034959298007626;10.000057310800981;0.8333795628210451;-0.005994002595883567;-0.005994008329337788;0.8054240660688977;-0.005790998037264674;0.8052818250949246
55.329898;1.035102976892869;0.8332549854781445;0.804923190031629;-0.021849603817489995;-0.021108535445776885;1.0349608780256698;10.000042588659065;0.8333762957620625;-0.005994003503467096;-0.005994007869348887;0.8054235848247404;-0.00579099817998586;0.8052810027731233
55.339898;1.035106780031239;0.8332545558356145;0.8049236696756846;-0.021849603109326626;-0.02110853521800174;1.0349623847157974;10.000027540688773;0.8333730566065177;-0.005994004409241697;-0.005994007417293883;0.8054231809880373;-0.005790998298220742;0.8052802665725227
55.349898;1.0351105574000827;0.8332541448001113;0.8049242288495578;-0.021849602363603317;-0.021108535016147355;1.0349638194824706;10.0000121850707;0.8333698474114645;-0.005994005312306827;-0.005994006975516002;0.8054228549010621;-0.005790998390817142;0.8052796116287958
55.359898;1.0351143055206329;0.8332537446101302;0.8049248742162957;-0.02184960158120442;-0.021108534840104564;1.0349651835395222;9.999996545768594;0.8333666727996234;-0.005994006211844456;-0.005994006546049951;0.8054226059963572;-0.005790998457570553;0.8052790340783424
55.369898;1.0351180206601025;0.8332533484203299;0.8049256107958883;-0.02184960076285757;-0.021108534689154624;1.0349664780840124;9.999980651869796;0.83336353930863;-0.005994007106797593;-0.005994006130491529;0.8054224342020619;-0.005790998499135225;0.8052785312922489
55.379898;1.035121699854706;0.8332529514450596;0.8049264418334151;-0.02184959990905789;-0.021108534561511055;1.0349677041591974;9.999964527681884;0.8333604540911601;-0.005994007996050792;-0.0059940057301199135;0.8054223403897038;-0.005790998516798169;0.8052781011855933
55.389898;1.0351253414519503;0.8332525509347181;0.804927369610228;-0.02184959902032788;-0.021108534454284986;1.0349688623016464;9.99994818416011;0.8333574239275641;-0.005994008878676493;-0.0059940053462549485;0.8054223256344624;-0.005790998512281268;0.8052777413952501
55.399898;1.0351289461764566;0.8332521451011162;0.8049283951554876;-0.021849598097526284;-0.021108534363822373;1.0349699524073057;9.999931617059849;0.8333544551117478;-0.00599400975378002;-0.005994004980402848;0.8054223901652087;-0.005790998487552427;0.8052774488185851
55.409898;1.0351325170492276;0.8332517322738887;0.8049295175203793;-0.021849597141945343;-0.02110853428620871;1.0349709743130153;9.99991480857973;0.8333515538657359;-0.005994010620157463;-0.0059940046339232765;0.8054225321345247;-0.005790998444679538;0.8052772192388348
55.419898;1.0351360573405295;0.8332513108351126;0.8049307340610283;-0.021849596155133835;-0.021108534217806563;1.034971929132696;9.999897735495086;0.833348727067517;-0.005994011476031552;-0.005994004307707204;0.8054227470626997;-0.005790998385851983;0.8052770470973019
55.429898;1.0351395691220147;0.8332508798609044;0.804932041320764;-0.021849595138651073;-0.02110853415546385;1.0349728203721527;9.999880381178533;0.8333459831299717;-0.005994012318919615;-0.005994004002198693;0.8054230286728091;-0.005790998313632234;0.8052769256842267
55.439898;1.0351430534441106;0.8332504397886964;0.8049334362861628;-0.021849594093971598;-0.021108534096320318;1.0349736534597844;9.999862738301163;0.8333433321205947;-0.005994013145714904;-0.005994003717588927;0.8054233696639465;-0.005790998231198758;0.8052768475496113
55.449898;1.0351465111470795;0.8332499921019643;0.8049349174957572;-0.02184959302251495;-0.021108534037648397;1.0349744343741203;9.999844806149094;0.8333407847640065;-0.005994013952974384;-0.005994003454134859;0.8054237614934633;-0.00579099814220026;0.805276805119217
55.459898;1.0351499433591198;0.8332495383282612;0.8049364849106623;-0.021849591925718673;-0.021108533976786924;1.034975168896392;9.999826601272312;0.8333383510968239;-0.005994014737287386;-0.005994003212328138;0.8054241942074306;-0.005790998050387178;0.805276791296911
55.469898;1.0351533512211528;0.8332490792431608;0.8049381388632358;-0.021849590805178135;-0.021108533910833106;1.0349758619673508;9.9998081720646;0.8333360393604655;-0.005994015495697621;-0.00599400299260154;0.8054246571832584;-0.005790997959251912;0.805276799815013
55.479898;1.035156735341143;0.8332486149618584;0.8049398793439263;-0.021849589662656328;-0.021108533836480353;1.0349765168765614;9.999789595325545;0.8333338553917965;-0.005994016226094481;-0.005994002794900971;0.8054251404672811;-0.005790997871524681;0.8052768255983196
55.489898;1.0351600952278022;0.8332481459096266;0.8049417063078314;-0.021849588499797765;-0.021108533750367486;1.0349771356463502;9.999770958853084;0.8333318024501404;-0.005994016927163032;-0.005994002618501348;0.805425635239296;-0.005790997788823234;0.8052768643985992
55.499898;1.0351634285284497;0.8332476730884281;0.8049436206801563;-0.02184958731788769;-0.02110853364917236;1.0349777199861117;9.999752347302419;0.8333298808840175;-0.00599401759799969;-0.005994002462096044;0.8054261328284413;-0.005790997711884515;0.8052769112262481
55.509898;1.035166730856466;0.8332471967271907;0.8049456247848626;-0.021849586117880973;-0.021108533529176295;1.0349782708019029;9.999733843821481;0.8333280877674564;-0.005994018238051168;-0.00599400232423839;0.8054266242913973;-0.005790997641101826;0.805276959766203
55.519898;1.0351699964871799;0.8332467149011231;0.8049477211497046;-0.021849584900637087;-0.021108533386170025;1.034978787287899;9.999715540991595;0.8333264176940407;-0.005994018847207897;-0.005994002203903344;0.8054271012476488;-0.005790997576922509;0.8052770036635074
55.529898;1.0351732191038692;0.833246223725574;0.8049499106631897;-0.02184958366737131;-0.021108533215962087;1.0349792675349303;9.999697538220508;0.8333248650915086;-0.005994019425495622;-0.005994002100557434;0.8054275558079617;-0.005790997520059745;0.8052770374882725
55.539898;1.0351763926312716;0.8332457185883649;0.8049521916180488;-0.02184958241996405;-0.02110853301497138;1.0349797096847757;9.999679921509601;0.8333234261578508;-0.005994019972740187;-0.0059940020138593095;0.805427979602213;-0.005790997471531915;0.8052770565671021
55.549898;1.0351795121674303;0.8332451944414299;0.804954559556822;-0.021849581160723264;-0.0211085327804579;1.0349801122896147;9.999662747676693;0.8333220988202563;-0.005994020488711892;-0.005994001943704876;0.8054283640672509;-0.0057909974323609665;0.8052770565437191
55.559898;1.0351825742639835;0.8332446448139175;0.8049570077105458;-0.0218495798918052;-0.021108532510327786;1.034980474520165;9.999646044799134;0.8333208819750746;-0.00599402097339761;-0.005994001890526254;0.8054287015212339;-0.005790997403169227;0.8052770332557846
55.569898;1.0351855765866709;0.8332440619410045;0.8049595283423628;-0.021849578614809365;-0.02110853220306011;1.034980796951694;9.999629817290796;0.8333197749338241;-0.005994021427089169;-0.005994001855142078;0.8054289853209626;-0.005790997384187134;0.8052769830869899
55.579898;1.035188517501876;0.8332434388053621;0.8049621142718406;-0.021849577330920144;-0.02110853185797469;1.0349810819550367;9.99961404636743;0.8333187766008291;-0.005994021850357394;-0.005994001838161921;0.8054292093717526;-0.0057909973754540055;0.8052769032329737
55.589898;1.0351913959556054;0.83324277081189;0.8049647592399963;-0.021849576041288402;-0.021108531475186685;1.0349813326451103;9.99959868793619;0.8333178850473034;-0.00599402224386217;-0.005994001839536584;0.8054293679029212;-0.005790997376784871;0.8052767918172089
55.599898;1.0351942116976156;0.8332420557963347;0.8049674570532711;-0.021849574747166454;-0.021108531055160005;1.0349815519454766;9.999583675428545;0.8333170979412562;-0.00599402260798724;-0.005994001858421153;0.8054294559326024;-0.0057909973878227765;0.8052766482604552
55.609898;1.0351969651021073;0.8332412933240185;0.8049702008344539;-0.021849573449983475;-0.021108530598649505;1.0349817432949104;9.999568933659276;0.8333164130520178;-0.005994022942526873;-0.005994001893217514;0.8054294697590294;-0.0057909974083471235;0.8052764733070901
55.619898;1.0351996564243653;0.8332404842838209;0.8049729832676699;-0.021849572151386745;-0.021108530107041536;1.034981911346648;9.99955439418786;0.8333158281610298;-0.005994023246926123;-0.005994001942067976;0.8054294062622143;-0.005790997438345306;0.8052762684565842
55.629898;1.0352022857565462;0.8332396310257663;0.8049757974024881;-0.021849570852871494;-0.021108529582296486;1.0349820613415792;9.99953999972173;0.8333153407248064;-0.005994023521167602;-0.005994002003768435;0.8054292617135561;-0.005790997477757765;0.8052760354858268
55.639898;1.0352048540002794;0.833238737761782;0.8049786369853271;-0.021849569555313038;-0.021108529026607214;1.034982198091548;9.999525704786674;0.8333149481482834;-0.0059940237663632595;-0.00599400207822786;0.8054290315902015;-0.005790997526360928;0.80527577626457
55.649898;1.0352073630582874;0.8332378103972676;0.8049814961839721;-0.02184956825909279;-0.021108528442434875;1.0349823251963577;9.999511481846158;0.8333146480955909;-0.005994023984439014;-0.005994002166190281;0.8054287113783613;-0.005790997583732675;0.8052754925627861
55.659898;1.0352098139156647;0.8332368556190678;0.8049843695690755;-0.02184956696459647;-0.021108527832607527;1.0349824447650209;9.999497321036985;0.833314438422273;-0.005994024177627577;-0.005994002268801087;0.8054282973595693;-0.005790997649010992;0.8052751858761089
55.669898;1.0352122042737109;0.8332358800744062;0.8049872524475491;-0.02184956567241566;-0.021108527200030064;1.034982558281933;9.999483215189704;0.8333143176660864;-0.005994024348375024;-0.005994002387203118;0.8054277871717139;-0.005790997720764965;0.8052748575439128
55.679898;1.0352145280813079;0.8332348900293645;0.8049901412815236;-0.021849564383275382;-0.021108526547387835;1.034982667721951;9.99946915318061;0.8333142855730384;-0.005994024499170717;-0.005994002522153953;0.8054271807274284;-0.0057909977972197945;0.8052745089832097
55.689898;1.0352167767828495;0.8332338914761753;0.8049930341159255;-0.021849563098014772;-0.021108525877132918;1.034982775504507;9.999455136135797;0.8333143427768568;-0.005994024632139061;-0.005994002673852355;0.805426480497711;-0.005790997876514188;0.8052741419381025
55.699898;1.035218940814201;0.8332328905117501;0.8049959306309871;-0.021849561817691935;-0.021108525191413218;1.0349828841269837;9.999441188822697;0.8333144903124279;-0.005994024749143878;-0.005994002841881249;0.8054256903408886;-0.0057909979567366005;0.8052737587694188
55.709898;1.0352210106986233;0.8332318937679603;0.8049988316174684;-0.021849560543804828;-0.021108524491665892;1.0349829962507446;9.99942735193888;0.8333147295670967;-0.0059940248524014104;-0.005994003025189226;0.8054248146054429;-0.005790998035789866;0.8052733623178402
55.719898;1.0352229780557318;0.833230908664672;0.8050017377786753;-0.021849559278405276;-0.021108523778360273;1.0349831146906359;9.999413679280932;0.8333150625247905;-0.005994024944659385;-0.005994003222302996;0.8054238585340485;-0.005790998111170108;0.8052729555773414
55.729898;1.0352248363271221;0.8332299429817798;0.8050046484982053;-0.021849558023833832;-0.021108523051396128;1.0349832420511713;9.999400245570426;0.833315491536585;-0.00599402502881866;-0.0059940034318116935;0.8054228286752143;-0.0057909981796774096;0.8052725417579926
55.739898;1.0352265804817162;0.8332290042966372;0.8050075616023379;-0.021849556782300696;-0.021108522310721214;1.034983380089282;9.999387145012646;0.8333160184350961;-0.00599402510776686;-0.005994003652822544;0.8054217327238927;-0.005790998237418829;0.8052721242972266
55.749898;1.0352282066574015;0.8332277500681586;0.8050101358830722;-0.021848459914524845;-0.021107463076811564;1.0349835296469665;9.999374477110074;0.8333166444265473;-0.005994025184526277;-0.005994003885022151;0.8054205794332835;-0.005790998280368429;0.8052717064869568
55.759898;1.0352297128620496;0.8332268861477886;0.8050130432045072;-0.021848458704072805;-0.021107462310311426;1.0349836914165997;9.999362326990898;0.8333173710485451;-0.005994025262016934;-0.005994004128312343;0.8054193780374315;-0.005790998304778694;0.8052712908280045
55.769898;1.0352310994542442;0.8332260669860106;0.8050159416519587;-0.02184845751066738;-0.021107461532388277;1.0349838662790591;9.999350744553833;0.8333182004736177;-0.005994025342569231;-0.005994004382459517;0.805418137418558;-0.005790998306950518;0.8052708783508032
55.779898;1.0352323684990308;0.8332252945567832;0.8050188278428252;-0.021848456334621603;-0.02110746074416772;1.0349840547104852;9.999339738193934;0.833319134380389;-0.005994025428120886;-0.005994004647153844;0.8054168665903356;-0.00579099828304486;0.8052704689343129
55.789898;1.0352335233924976;0.8332245695952024;0.8050216988332757;-0.021848455175782995;-0.02110745994718293;1.034984255674662;9.999329290209788;0.8333201728792771;-0.005994025520881936;-0.005994004922227512;0.8054155756150114;-0.005790998229473955;0.8052700627420581
55.799898;1.0352345688557496;0.833223892436183;0.8050245515511448;-0.021848454033710666;-0.021107459143422484;1.0349844656573444;9.99931937455418;0.8333213153483314;-0.005994025623460918;-0.005994005207531058;0.8054142757034398;-0.005790998143416293;0.8052696609220691
55.809898;1.0352355095757735;0.8332232628378741;0.8050273823527818;-0.021848452907850122;-0.021107458334671578;1.0349846788670543;9.999309966060885;0.8333225618784749;-0.005994025738402683;-0.0059940055025922605;0.8054129788659969;-0.00579099802288613;0.8052692648475729
55.819898;1.0352363484155749;0.8332226794312575;0.8050301864884843;-0.02184845179767519;-0.021107457521929683;1.034984888612034;9.999301046967693;0.833323912957846;-0.0059940258676963705;-0.005994005806542481;0.8054116968738283;-0.005790997866503023;0.8052688754805523
55.829898;1.0352370865060918;0.8332221395230107;0.8050329579240126;-0.021848450702732097;-0.02110745670542208;1.0349850885264507;9.999292606507803;0.8333253683722414;-0.005994026012575776;-0.005994006118485411;0.8054104400585049;-0.00579099767332349;0.8052684937835499
55.839898;1.0352377246198157;0.8332216394079531;0.8050356898284284;-0.02184844962258902;-0.021107455884779754;1.0349852729311046;9.99928463260605;0.8333269269190066;-0.0059940261736777314;-0.005994006438029416;0.8054092169370662;-0.005790997442706636;0.8052681211670372
55.849898;1.0352382642570703;0.8332211747950586;0.8050383755825824;-0.02184844855679157;-0.021107455059202928;1.03498543675476;9.99927710646549;0.8333285865897535;-0.005994026351345007;-0.005994006765441988;0.8054080338105005;-0.005790997173950765;0.8052677594295553
55.859898;1.0352387083236967;0.8332207410041366;0.8050410101717435;-0.021848447504822614;-0.02110745422786028;1.0349855752833432;9.99927000529778;0.8333303446577575;-0.005994026545880065;-0.005994007101363897;0.805406894643516;-0.005790996865764046;0.8052674108350435
55.869898;1.0352390617391447;0.8332203330721262;0.8050435908971161;-0.021848446466356444;-0.021107453390177753;1.0349856841288665;9.999263312418268;0.8333321979534867;-0.005994026757788065;-0.005994007446387408;0.8054058026467773;-0.005790996516212266;0.8052670781063216
55.879898;1.0352393321490556;0.8332199459083864;0.8050461165310991;-0.021848445441775586;-0.021107452545734033;1.0349857597805592;9.999257021869512;0.833334143600195;-0.005994026987889194;-0.005994007800583491;0.8054047620759162;-0.005790996123277808;0.8052667637241404
55.889898;1.0352395298519985;0.8332195745495489;0.8050485863477971;-0.02184844443214726;-0.02110745169427926;1.0349857996477991;9.999251128966472;0.8333361792561198;-0.005994027237168413;-0.005994008163199899;0.8054037786279342;-0.005790995685298046;0.8052664692190934
55.899898;1.0352396657924021;0.833219214292635;0.8050510003434989;-0.02184844343864804;-0.021107450836080902;1.034985801425624;9.999245619424554;0.8333383024999754;-0.005994027506707279;-0.005994008532668623;0.8054028591267185;-0.005790995201025906;0.8052661953879195
55.909898;1.035239749043911;0.8332188603441316;0.8050533595671455;-0.021848442462269822;-0.021107449972136785;1.03498576352236;9.999240463761003;0.8333405105736366;-0.005994027797876418;-0.005994008906747966;0.805402010383383;-0.005790994669767067;0.8052659429285652
55.919898;1.0352397861807543;0.8332185074757957;0.8050556656696258;-0.02184844150382968;-0.021107449103996524;1.0349856859861106;9.999235616381926;0.833342800793043;-0.0059940281123415096;-0.0059940092827134315;0.8054012373406059;-0.005790994091741064;0.8052657125878746
55.929898;1.035239782131959;0.8332181504143121;0.8050579203270681;-0.02184844056388345;-0.021107448233348258;1.034985570052693;9.999231022451584;0.833345171022543;-0.005994028451675094;-0.005994009657513678;0.8054005424043525;-0.005790993468228173;0.8052655052556666
55.939898;1.0352397406992457;0.8332177847277628;0.8050601253521651;-0.02184843964259317;-0.021107447361756747;1.0349854173893753;9.999226628088964;0.8333476199526918;-0.005994028816859506;-0.005994010027868316;0.8053999263718182;-0.005790992801291925;0.8052653222682673
55.949898;1.0352396643766364;0.833217407558517;0.80506228279303;-0.021848438739724984;-0.021107446490738792;1.034985230757669;9.999222385645993;0.8333501467623197;-0.0059940292081079195;-0.005994010390522678;0.8053993895860869;-0.0057909920934593245;0.80526516486101
55.959898;1.035239553751757;0.8332170177483194;0.8050643939039932;-0.02184843785493401;-0.02110744562189658;1.0349850150214228;9.999218248032426;0.8333527499362714;-0.005994029625185604;-0.005994010742647043;0.805398932545502;-0.0057909913476358555;0.8052650329001739
55.969898;1.0352394072347344;0.8332166153556714;0.805066458207249;-0.021848436988164688;-0.02110744475692162;1.034984776755326;9.99921416036334;0.8333554262650886;-0.005994030067738998;-0.005994011082016721;0.805398556023644;-0.0057909905670597995;0.8052649246770719
55.979898;1.0352392224312934;0.8332162010786516;0.8050684739061915;-0.021848436139750932;-0.021107443897545514;1.0349845228266656;9.99921006730561;0.8333581713582303;-0.005994030535235023;-0.005994011406852268;0.8053982610226686;-0.005790989755156858;0.8052648378437436
55.989898;1.0352389982544112;0.8332157758772775;0.8050704387852518;-0.021848435310235458;-0.021107443045502276;1.0349842591086964;9.999205926640196;0.8333609809469358;-0.005994031027005097;-0.005994011715540362;0.8053980486155935;-0.005790988915559816;0.80526476982908
55.999898;1.035238735434255;0.8332153408209648;0.805072350732391;-0.021848434500143538;-0.021107442202493984;1.0349839900731723;9.999201709962485;0.833363851120465;-0.005994031542617707;-0.005994012006551032;0.8053979196897024;-0.0057909880522831894;0.8052647177474785
