time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.009898;1.0352384356860727;0.8332148974569783;0.8050742075708419;-0.0218484337099272;-0.021107441370157385;1.0349837196918474;9.999197398900685;0.8333667775905821;-0.005994032081971514;-0.005994012278639892;0.8053978746417376;-0.00579098716962151;0.8052646788698924
56.019898;1.035238101098855;0.8332144485018008;0.8050760060795267;-0.021848432940128244;-0.021107440550190672;1.0349834522970383;9.999192986483314;0.833369755316959;-0.0059940326450376715;-0.005994012531030251;0.8053979127141986;-0.005790986271772664;0.8052646512097811
56.029898;1.0352377335972527;0.833213998062962;0.8050777409780268;-0.02184843219138475;-0.021107439744651214;1.0349831915130574;9.999188478583852;0.8333727788845964;-0.005994033231811598;-0.0059940127633510195;0.8053980313336424;-0.005790985362494706;0.805264633273659
56.039898;1.0352373340767254;0.8332135512680185;0.80507940529673;-0.021848431464222082;-0.021107438955957833;1.0349829384561022;9.999183894143757;0.8333758434694831;-0.00599403384236029;-0.005994012975300965;0.8053982268591338;-0.005790984444962553;0.8052646236465919
56.049898;1.0352369021587515;0.8332131135393693;0.8050809922358018;-0.021848430758986365;-0.021107438186400828;1.034982691830791;9.999179263993131;0.8333789460500489;-0.005994034476562858;-0.005994013166179825;0.8053984967057253;-0.005790983521835715;0.8052646217676281
56.059898;1.0352364370176381;0.8332126896761202;0.8050824966572344;-0.02184843007585545;-0.021107437437702537;1.0349824496476692;9.999174623780004;0.8333820856327327;-0.00599403513384679;-0.005994013334914506;0.8053988404549225;-0.005790982595346339;0.8052646288367804
56.069898;1.0352359381591723;0.8332122832371844;0.8050839153207255;-0.021848429414670804;-0.021107436711040407;1.0349822102498674;9.999170005936218;0.8333852620449493;-0.005994035813249581;-0.005994013480610609;0.8053992588716589;-0.005790981667272182;0.8052646470619661
56.079898;1.0352354055478086;0.8332118965820715;0.8050852467827793;-0.02184842877482383;-0.02110743600727234;1.0349819721334421;9.999165435656113;0.8333884750735008;-0.0059940365135671145;-0.005994013602584677;0.8053997524885924;-0.005790980738738232;0.8052646784941149
56.089898;1.0352348394720423;0.8332115312140744;0.8050864911524397;-0.021848428155563673;-0.021107435327117497;1.0349817336466012;9.999160927333929;0.8333917244983816;-0.005994037233341254;-0.005994013699877843;0.805400321063443;-0.005790979810016046;0.80526472484871
56.099898;1.035234240273131;0.8332111880248331;0.8050876496533134;-0.021848427556366817;-0.021107434671404936;1.0349814926256902;9.999156483964555;0.8333950099393012;-0.005994037970942288;-0.005994013771287871;0.805400963856473;-0.005790978880840865;0.8052647876628485
56.109898;1.0352336075544022;0.8332108675800973;0.8050887242374808;-0.021848426976850684;-0.02110743404117567;1.0349812459827712;9.999152098857403;0.8333983310478282;-0.0059940387249406285;-0.005994013815644988;0.8054016800481821;-0.005790977951140325;0.8052648684843587
56.119898;1.0352329386435266;0.8332105703273388;0.8050897166746436;-0.021848426416475265;-0.02110743343739375;1.0349809900449582;9.999147753761099;0.8334016879793991;-0.005994039494355694;-0.00599401383172704;0.8054024684162411;-0.005790977021462764;0.8052649689951329
56.129898;1.0352322280860486;0.8332102968104951;0.8050906275135291;-0.02184842587443446;-0.021107432860548652;1.034980721440511;9.999143416240088;0.8334050807749852;-0.005994040278416583;-0.005994013818324273;0.8054033265312386;-0.00579097609279625;0.8052650910005058
56.139898;1.0352314699250504;0.8332100484452796;0.8050914564107631;-0.021848425349890167;-0.021107432310558342;1.0349804381876948;9.99913903778206;0.8334085085598021;-0.005994041076166626;-0.00599401377461264;0.8054042504073529;-0.005790975166103124;0.8052652367736168
56.149898;1.035230660410102;0.8332098281607606;0.8050922036771296;-0.021848424842334818;-0.021107431787128227;1.0349801407603656;9.999134554980738;0.8334119700897006;-0.00599404188645044;-0.00599401370032023;0.8054052347757047;-0.005790974242161214;0.8052654091382565
56.159898;1.0352297979846243;0.833209639846069;0.805092870662413;-0.021848424351715218;-0.02110743129027839;1.0349798321942318;9.99912990024428;0.8334154647298243;-0.00599404270824035;-0.005994013595614016;0.805406273854535;-0.005790973321703573;0.805265610522132
56.169898;1.035228881717036;0.8332094875558724;0.8050934577691399;-0.021848423878500486;-0.02110743082054912;1.0349795174406335;9.999125014566976;0.8334189927781882;-0.0059940435408398;-0.005994013461084772;0.8054073623646337;-0.0057909724054613565;0.8052658421639645
56.179898;1.0352279110819422;0.8332093759303131;0.8050939628404812;-0.02184842342368691;-0.021107430378737687;1.0349792021896362;9.999119850892216;0.8334225554995993;-0.0059940443837590875;-0.005994013298001059;0.8054084958882455;-0.005790971494296562;0.8052661045110063
56.189898;1.035226886780044;0.8332093109232355;0.8050943821762736;-0.021848422988287777;-0.02110742996555679;1.0349788908075135;9.999114371943321;0.8334261547343806;-0.0059940452363734876;-0.005994013108424259;0.8054096704041606;-0.005790970589490872;0.8052663978674042
56.199898;1.0352258108957002;0.8332092992822645;0.8050947125424751;-0.02184842257265436;-0.02110742958160066;1.0349785852029483;9.999108555294267;0.8334297915736999;-0.005994046097630824;-0.005994012894969709;0.8054108822273753;-0.0057909696928512885;0.8052667223106452
56.209898;1.0352246866380075;0.8332093471896134;0.805094952219567;-0.02184842217623711;-0.021107429227521013;1.0349782858425889;9.999102407848495;0.8334334647498036;-0.005994046966064656;-0.005994012660475756;0.8054121284018692;-0.005790968806712971;0.8052670771503496
56.219898;1.035223517902692;0.8332094593768911;0.8050951008309127;-0.021848421797589206;-0.021107428904293173;1.0349779927938025;9.99909597351363;0.8334371701280551;-0.00599404784010577;-0.005994012407672069;0.8054134066058914;-0.005790967933881444;0.8052674608244528
56.229898;1.0352223084720535;0.8332096391630598;0.8050951583780337;-0.02184842143457979;-0.021107428613460502;1.0349777048827085;9.999089322500813;0.8334409020745734;-0.005994048718487809;-0.005994012138900009;0.8054147149542414;-0.005790967077365234;0.8052678716494358
56.239898;1.0352210614376094;0.8332098888307938;0.8050951244111504;-0.02184842108500132;-0.021107428357022437;1.034977418411814;9.999082529065142;0.8334446554297693;-0.005994049600247378;-0.00599401185608723;0.8054160522160773;-0.005790966240158651;0.8052683085493576
56.249898;1.035219779053744;0.8332102099907089;0.8050949979272439;-0.021848420747056316;-0.021107428137011774;1.0349771277012827;9.999075650407342;0.8334484263430997;-0.005994050484072774;-0.005994011561038603;0.8054174180365924;-0.005790965425267258;0.8052687712798408
56.259898;1.0352184628194299;0.8332106040763892;0.8050947774468866;-0.021848420419253573;-0.02110742795508455;1.034976826100962;9.999068721618485;0.8334522122805395;-0.0059940513677823725;-0.005994011255784749;0.8054188127140506;-0.0057909646357203895;0.8052692602674433
56.269898;1.035217113483466;0.8332110726852657;0.8050944611331835;-0.021848420099975084;-0.021107427812272036;1.0349765057893863;9.999061771885899;0.8334560119575681;-0.005994052248450865;-0.0059940109426162;0.8054202367859384;-0.005790963874424908;0.8052697755926697
56.279898;1.0352157308510876;0.8332116174239106;0.8050940474134431;-0.021848419787296975;-0.02110742770896356;1.0349761578261665;9.999054843155482;0.8334598251317794;-0.00599405312259647;-0.005994010623918486;0.8054216909911054;-0.005790963143968807;0.8052703159260449
56.289898;1.0352143144788397;0.8332122397064832;0.805093535438411;-0.021848419479372817;-0.02110742764506983;1.0349757730368465;9.999047991930906;0.8334636524312578;-0.0059940539862657375;-0.005994010302185517;0.805423176205656;-0.005790962446464955;0.805270878820342
56.299898;1.0352128655825081;0.8332129408148379;0.8050929246628864;-0.021848419174943054;-0.021107427620326313;1.0349753426183852;9.999041277841911;0.8334674955256636;-0.005994054835411404;-0.005994009980066652;0.8054246927989626;-0.005790961783555184;0.805271461887348
56.309898;1.035211387844657;0.8332137214520662;0.8050922144487854;-0.02184841887338909;-0.021107427634563528;1.0349748581863827;9.999034754352357;0.8334713572088059;-0.005994055666358963;-0.00599400966024649;0.8054262399988259;-0.005790961156612898;0.8052720637318603
56.319898;1.0352098861707377;0.8332145808288635;0.8050914043854225;-0.021848418574370476;-0.02110742768762255;1.0349743118326793;9.999028468918452;0.8334752407597594;-0.005994056475993944;-0.005994009345327075;0.8054278158274785;-0.005790960567024121;0.805272684206776
56.329898;1.0352083657794033;0.8332155161720022;0.8050904946727655;-0.021848418277417646;-0.021107427779122674;1.0349736967772099;9.999022465929784;0.8334791488058152;-0.0059940572618344115;-0.005994009037898388;0.8054294172594727;-0.005790960016337928;0.805273323992582
56.339898;1.0352068323827706;0.8332165227789207;0.8050894863139492;-0.021848417981742595;-0.02110742790841461;1.0349730083183932;9.999016785376634;0.8334830823469157;-0.005994058022089442;-0.005994008740813527;0.8054310401242645;-0.005790959506094511;0.8052739838782856
56.349898;1.0352052920343764;0.8332175949556679;0.8050883812740286;-0.021848417686237926;-0.021107428074582105;1.034972243576476;9.999011462551422;0.8334870407763904;-0.00599405875546809;-0.005994008457274659;0.80543267908852;-0.005790959037435908;0.8052746644950008
56.359898;1.035203750890096;0.8332187272445992;0.8050871821855826;-0.021848417389425605;-0.021107428276411044;1.0349713996524073;9.999006533303952;0.8334910228953705;-0.005994059460892818;-0.005994008190460139;0.8054343279977585;-0.005790958610825166;0.8052753666427093
56.369898;1.035202215507617;0.8332199143707186;0.8050858918354112;-0.02184841708937543;-0.02110742851230422;1.0349704726457531;9.999002035174012;0.8334950274248856;-0.0059940601374293264;-0.005994007943330233;0.8054359801545184;-0.005790958226128955;0.8052760912596517
56.379898;1.0352006930484596;0.8332211508571732;0.8050845128949209;-0.021848416783916524;-0.02110742878011296;1.0349694590951917;9.998998001017213;0.8334990525920104;-0.005994060784353477;-0.00599400771899399;0.8054376288226609;-0.005790957882983686;0.8052768390893743
56.389898;1.0351991910086098;0.8332224316722482;0.8050830472599704;-0.021848416471039925;-0.02110742907700162;1.034968357967153;9.998994461589394;0.8335030955715272;-0.005994061401324493;-0.0059940075209341335;0.8054392679871862;-0.0057909575810368985;0.8052776114102858
56.399898;1.035197717674401;0.8332237525289324;0.8050814954588709;-0.02184841614907644;-0.021107429399381043;1.034967171106082;9.998991460518969;0.8335071516489724;-0.005994061988570439;-0.005994007352770691;0.8054408922429968;-0.005790957319788282;0.805278411645747
56.409898;1.0351962838409077;0.833225109140731;0.8050798573445437;-0.021848415816761647;-0.021107429743135387;1.034965902657485;9.998989061891994;0.833511213380518;-0.005994062546824071;-0.005994007217987122;0.8054424960917391;-0.005790957098301757;0.8052792456724286
56.419898;1.0351949030416778;0.8332264969913146;0.8050781332928932;-0.021848415473449952;-0.021107430104261;1.0349645588532956;9.998987340249634;0.8335152712276138;-0.005994063076966334;-0.005994007119611823;0.8054440736648381;-0.0057909569152303835;0.805280119701968
56.429898;1.0351935890504658;0.8332279119765806;0.8050763244075286;-0.02184841511920914;-0.02110743047925165;1.0349631478547179;9.998986360841396;0.8335193155666252;-0.0059940635795932146;-0.005994007059841527;0.8054456188467135;-0.005790956769132112;0.8052810377993673
56.439898;1.0351923534719691;0.8332293510508454;0.8050744316457018;-0.021848414754572797;-0.021107430864849203;1.034961678786298;9.998986170788518;0.8335233380538;-0.005994064054825807;-0.005994007040009387;0.805447126432688;-0.005790956658645805;0.8052820012809893
56.449898;1.0351912047246075;0.8332308126723549;0.8050724552453674;-0.021848414380257614;-0.021107431257719026;1.0349601605745316;9.998986811204938;0.8335273317528007;-0.005994064502355581;-0.0059940070608004836;0.8054485943056493;-0.0057909565824119085;0.8052830092285269
56.459898;1.0351901474518599;0.8332322962314734;0.8050703950902903;-0.02184841399710899;-0.021107431654503225;1.0349586015542211;9.99898832800248;0.8335312910847879;-0.005994064921472928;-0.005994007122430126;0.8054500246096574;-0.005790956539153445;0.8052840589362287
56.469898;1.0351891824183896;0.8332338001635666;0.8050682506209877;-0.021848413606065747;-0.02110743205211366;1.0349570098173195;9.998990767138643;0.8335352118468555;-0.005994065311014894;-0.005994007224837826;0.8054514228735371;-0.005790956527958219;0.8052851467583936
56.479898;1.0351883071847747;0.8332353208108001;0.8050660201385579;-0.02184841320795777;-0.02110743244790822;1.034955393701095;9.9989941697024;0.8335390910079962;-0.005994065669231217;-0.005994007367788839;0.8054527957603282;-0.005790956548489719;0.8052862691128142
56.489898;1.0351875170660425;0.8332368533521147;0.8050637011634492;-0.021848412803265965;-0.02110743283942702;1.034953761814078;9.99899857629399;0.8335429262876862;-0.005994065993779434;-0.005994007550790489;0.8054541492424083;-0.005790956601125033;0.8052874223828682
56.499898;1.0351868058093197;0.833238393353818;0.8050612912888324;-0.0218484123920004;-0.02110743322393756;1.034952123265071;9.999004032129697;0.833546715536474;-0.005994066281954818;-0.00599400777312075;0.8054554887591573;-0.005790956686872453;0.8052886022458536
56.509898;1.0351861662354027;0.8332399375062071;0.8050587882051955;-0.021848411973811075;-0.021107433598337156;1.0349504885946559;9.99901058725044;0.8335504565719993;-0.005994066530885022;-0.005994008034017427;0.8054568197865821;-0.005790956807105597;0.8052898039264523
56.519898;1.035185591421498;0.8332414838757303;0.8050561899985036;-0.021848411548177765;-0.021107433959335786;1.0349488695220013;9.999018297348645;0.8335541477103889;-0.00599406673760945;-0.005994008332651483;0.8054581468358614;-0.005790956963333443;0.8052910227737831
56.529898;1.0351850754961653;0.8332430319371948;0.8050534963340537;-0.02184841111428198;-0.02110743430377125;1.034947276883534;9.999027223870515;0.8335577877412518;-0.005994066899161128;-0.005994008667915067;0.8054594721249323;-0.005790957156835963;0.8052922539476515
56.539898;1.035184613115573;0.8332445823634891;0.8050507088207319;-0.021848410670978955;-0.021107434629015116;1.034945719115997;9.999037421163179;0.8335613753356667;-0.005994067012700929;-0.005994009038231793;0.8054607957148214;-0.005790957388326407;0.8052934921980281
56.549898;1.0351841986785286;0.8332461369209341;0.805047829727742;-0.021848410217286153;-0.021107434933057147;1.034944202433243;9.999048919246208;0.8335649094555869;-0.005994067075719858;-0.005994009441269062;0.8054621168210374;-0.005790957657974508;0.805294732687176
56.559898;1.0351838258970423;0.8332476980720449;0.8050448610736616;-0.021848409752633025;-0.02110743521418626;1.0349427316497521;9.999061724576915;0.833568390396706;-0.005994067086354089;-0.005994009873700278;0.805463434754838;-0.005790957965526482;0.8052959717674288
56.569898;1.035183487626904;0.8332492682828815;0.8050418055311979;-0.02184840927652101;-0.02110743547052479;1.0349413109070267;9.999075831013675;0.833571819522291;-0.005994067043687463;-0.005994010331401699;0.8054647486775541;-0.005790958310369588;0.8052972070912667
56.579898;1.0351831769029218;0.8332508499719602;0.8050386674242858;-0.021848408788135414;-0.021107435699649506;1.034939944498357;9.999091221505887;0.8335751977837537;-0.005994066947858856;-0.005994010810033652;0.8054660572113584;-0.005790958691815843;0.8052984373514175
56.589898;1.0351828880532021;0.8332524457239906;0.8050354524177474;-0.021848408286349753;-0.021107435898580627;1.0349386376963556;9.999107864253402;0.8335785249033207;-0.005994066799966235;-0.00599401130547613;0.8054673590898007;-0.005790959109414817;0.8052996617135275
56.599898;1.0351826159078852;0.8332540578641323;0.805032167111165;-0.021848407770328957;-0.021107436064133702;1.0349373966918318;9.999125714011404;0.8335817995540767;-0.005994066601831299;-0.0059940118137178;0.8054686537179444;-0.005790959562814286;0.8053008794919007
56.609898;1.0351823551784565;0.8332556880148695;0.805028819081834;-0.021848407240219223;-0.0211074361934606;1.0349362277835557;9.999144715434227;0.8335850192559544;-0.005994066355827397;-0.005994012330627085;0.8054699400743077;-0.005790960051402925;0.8053020901408781
56.619898;1.035182101575784;0.8332573373287661;0.8050254163468691;-0.02184840669730219;-0.021107436284613555;1.0349351372750881;9.99916479986718;0.8335881797228331;-0.005994066064926272;-0.005994012852115095;0.8054712150291857;-0.005790960574327722;0.8053032927175006
56.629898;1.0351818526083478;0.8332590070074443;0.8050219669578973;-0.02184840614390332;-0.02110743633686611;1.0349341319683525;9.999185879862832;0.8335912748598311;-0.005994065732815552;-0.0059940133743403646;0.8054724731523202;-0.005790961130796178;0.8053044850532798
56.639898;1.0351816067670456;0.8332606987917188;0.8050184797527478;-0.02184840558328624;-0.021107436350675968;1.0349332187059832;9.999207851046632;0.8335942980359902;-0.005994065363809983;-0.0059940138936987524;0.8054737083593801;-0.005790961720170837;0.8053056636952056
56.649898;1.0351813620177328;0.8332624151705761;0.8050149647625632;-0.02184840501927512;-0.021107436327405422;1.0349324030650213;9.999230603289204;0.8335972435885188;-0.00599406496241719;-0.005994014406917084;0.8054749157322122;-0.005790962341808277;0.8053068246500193
56.659898;1.0351811152800117;0.8332641591054081;0.8050114322850599;-0.021848404455704615;-0.021107436268888634;1.034931689102486;9.999254038865665;0.833600107616189;-0.005994064532798661;-0.005994014911261103;0.8054760913743154;-0.005790962994876152;0.8053079640966267
56.669898;1.0351808631629642;0.8332659336523953;0.8050078919515827;-0.021848403896210043;-0.021107436177079976;1.0349310806478376;9.999278088088548;0.8336028887276352;-0.005994064078483114;-0.005994015404545387;0.8054772307453968;-0.005790963678378175;0.8053090787163115
56.679898;1.0351806029823643;0.8332677418400549;0.8050043526990154;-0.02184840334453337;-0.021107436054042108;1.03493058242339;9.999302710870621;0.8336055888570316;-0.005994063602236072;-0.005994015884822152;0.8054783280895417;-0.005790964391311239;0.8053101658444988
56.689898;1.0351803332770482;0.8332695868949609;0.8050008229365426;-0.021848402804728925;-0.02110743590206445;1.0349302003075802;9.999327890627066;0.8336082128384834;-0.005994063105903498;-0.0059940163499484075;0.8054793770161994;-0.0057909651325027565;0.8053112233433724
56.699898;1.0351800533459328;0.8332714724509619;0.8049973104015812;-0.021848402280741173;-0.021107435723689484;1.0349299411903887;9.999353636204706;0.8336107669134627;-0.005994062590349797;-0.00599401679750116;0.8054803705815458;-0.005790965900338755;0.8053122492377034
56.709898;1.03517976304181;0.8332734022369143;0.804993822355211;-0.02184840177591892;-0.02110743552158141;1.0349298120392363;9.999379983336794;0.8336132574766401;-0.005994062055622661;-0.005994017225119736;0.8054813017165513;-0.005790966692987476;0.8053132417893032
56.719898;1.0351794636726193;0.8332753798518258;0.8049903659905229;-0.021848401293043686;-0.021107435297985887;1.034929818584649;9.999406981039872;0.8336156903110608;-0.00599406150131553;-0.005994017630734291;0.8054821645439895;-0.005790967508825782;0.8053141999681374
56.729898;1.0351791586438908;0.8332774090149068;0.8049869477087106;-0.02184840083448649;-0.021107435054279287;1.0349299651252002;9.999434672934708;0.8336180703763004;-0.0059940609268446954;-0.005994018012531888;0.8054829547057523;-0.005790968346431054;0.8053151230952474
56.739898;1.0351788534914064;0.8332794932369917;0.8049835718943109;-0.021848400402215695;-0.021107434791396876;1.0349302555788646;9.999463083278556;0.8336204018479622;-0.005994060331629823;-0.005994018368912806;0.805483668415665;-0.005790969204276287;0.8053160097165608
56.749898;1.0351785553670312;0.8332816349257773;0.8049802413301534;-0.0218483999978338;-0.021107434510523118;1.034930694345626;9.999492212779783;0.8336226875005032;-0.005994059715414166;-0.005994018698438598;0.8054843017673713;-0.005790970080652489;0.805316857283879
56.759898;1.0351782714653102;0.8332838351411687;0.8049769588012174;-0.021848399622746085;-0.021107434213221005;1.0349312859676167;9.999522046425186;0.833624928109462;-0.005994059078377408;-0.005994019000010589;0.8054848504694125;-0.005790970973846198;0.8053176623102168
56.769898;1.035178007692416;0.8332860940208141;0.8049737279536981;-0.02184839927844439;-0.021107433901221988;1.0349320341425265;9.999552559010592;0.8336271228645109;-0.005994058420795762;-0.005994019273283884;0.8054853094760523;-0.0057909718820392106;0.8053184201454759
56.779898;1.035177768829314;0.8332884114566687;0.8049705535096754;-0.0218483989666156;-0.021107433576171755;1.0349329410139525;9.999583711619573;0.833629269795881;-0.005994057742642284;-0.005994019518550575;0.8054856729388629;-0.005790972802771592;0.8053191254812742
56.789898;1.0351775592936439;0.8332907878940847;0.8049674413702487;-0.021848398688958295;-0.021107433239506958;1.0349340070014321;9.999615446638765;0.8336313657636716;-0.0059940570433918835;-0.005994019736117815;0.8054859349663482;-0.005790973732639806;0.8053197735867275
56.799898;1.035177383193467;0.8332932246653828;0.8049643978693268;-0.021848398446958604;-0.021107432892553894;1.0349352311370479;9.999647685979435;0.8336334063878501;-0.005994056322046628;-0.005994019926135377;0.8054860905090994;-0.005790974667630429;0.8053203610651166
56.809898;1.0351772433815047;0.8332957236185378;0.8049614288667672;-0.021848398241835355;-0.021107432536652124;1.0349366108262452;9.999680337735281;0.8336353856491159;-0.0059940555774740945;-0.005994020088929106;0.8054861352458264;-0.005790975603554015;0.8053208860639677
56.819898;1.0351771408196841;0.8332982865067078;0.8049585399649541;-0.02184839807479382;-0.021107432173124788;1.0349381404701976;9.999713308599235;0.8336372958435095;-0.005994054808763671;-0.005994020225171354;0.8054860647522577;-0.0057909765361405;0.805321348366934
56.829898;1.0351770753444909;0.8333009142236352;0.8049557368328296;-0.021848397947218674;-0.021107431803037723;1.0349398110050503;9.999746505623031;0.8336391284131303;-0.005994054015215322;-0.005994020335882857;0.8054858745325754;-0.005790977461046095;0.8053217492792802
56.839898;1.0351770466659687;0.8333036058768457;0.8049530247066451;-0.021848397860410908;-0.021107431426885422;1.0349416111253837;9.999779827754258;0.8336408751763086;-0.005994053196258356;-0.00599402042242522;0.8054855613285596;-0.005790978373943706;0.8053220906942408
56.849898;1.0351770539743783;0.833306358544643;0.8049504077293617;-0.02184839781529796;-0.021107431044366236;1.0349435282767554;9.999813166822026;0.833642530081353;-0.0059940523515962935;-0.005994020486419787;0.8054851242183448;-0.005790979270489588;0.8053223738826519
56.859898;1.035177094639237;0.8333091681842464;0.8049478887964068;-0.021848397812466204;-0.021107430654266752;1.034945549313731;9.999846419198445;0.8336440903483835;-0.005994051481436868;-0.005994020529765608;0.8054845642066777;-0.005790980146274417;0.8053225996603931
56.869898;1.0351771634201024;0.8333120307733924;0.8049454699279196;-0.02184839785221721;-0.021107430254547747;1.0349476616014512;9.999879490888466;0.8336455550918129;-0.005994050586663225;-0.005994020554698584;0.8054838826329014;-0.005790980997256325;0.8053227698511808
56.879898;1.0351772525169656;0.8333149431052647;0.8049431525606137;-0.021848397934425865;-0.021107429842644562;1.0349498532140262;9.999912296596051;0.8336469232806015;-0.005994049668918142;-0.005994020563633138;0.805483080071229;-0.005790981820507891;0.8053228883842081
56.889898;1.035177352912518;0.83331790317112;0.8049409371641615;-0.021848398058557365;-0.02110742941593575;1.0349521121561374;9.999944764963375;0.8336481939428811;-0.0059940487305206866;-0.0059940205589579755;0.8054821570867873;-0.0057909826144921985;0.8053229610305447
56.899898;1.0351774567092522;0.8333209091896417;0.8049388228230856;-0.021848398223900275;-0.021107428972289562;1.0349544261702488;9.999976839061675;0.8336493672158778;-0.0059940477740920385;-0.005994020543112937;0.8054811157016851;-0.005790983378807996;0.8053229940103797
56.909898;1.0351775587699044;0.8333239577673067;0.8049368078606737;-0.021848398429551368;-0.021107428510248313;1.0349567826856232;10.000008466896109;0.8336504439677555;-0.005994046802142909;-0.005994020518714908;0.805479959275568;-0.005790984113812794;0.805322992790841
56.919898;1.0351776573671787;0.8333270437690108;0.8049348906872102;-0.021848398674367202;-0.021107428028762764;1.0349591684849364;10.000039597161559;0.833651424766818;-0.005994045816983364;-0.0059940204883049365;0.8054786910221323;-0.005790984820357366;0.8053229621070306
56.929898;1.03517775387972;0.8333301618875846;0.8049330695990665;-0.021848398957251863;-0.021107427526931025;1.0349615699776147;10.000070178026382;0.8336523095835824;-0.005994044820839671;-0.00599402045398081;0.8054773130797548;-0.0057909854997475925;0.8053229067376283
56.939898;1.0351778513758427;0.8333333074805744;0.804931342293186;-0.021848399277310623;-0.02110742700390166;1.0349639736923062;10.000100156664507;0.8336530983393042;-0.005994043815876845;-0.005994020417186057;0.8054758264305405;-0.0057909861537189695;0.805322832144834
56.949898;1.035177953977937;0.8333364764510877;0.8049297064407739;-0.021848399633558252;-0.02110742645884889;1.034966366310586;10.000129486355647;0.8336537918373038;-0.005994042804036967;-0.0059940203785144005;0.8054742309412993;-0.00579098678434673;0.8053227445806546
56.959898;1.0351780678328875;0.8333396651217334;0.8049281611730627;-0.021848400024716004;-0.02110742589104205;1.0349687346861192;10.0001581309957;0.833654391874575;-0.005994041786792337;-0.005994020337772519;0.8054725257262363;-0.005790987394018133;0.8053226508828497
56.969898;1.0351782012652349;0.833342869931204;0.8049267081499994;-0.021848400449432957;-0.021107425300019276;1.034971065892426;10.000186059043356;0.833654899831283;-0.005994040765040295;-0.005994020294441824;0.8054707100714401;-0.0057909879852170295;0.8053225582631828
56.979898;1.0351783631883171;0.8333460869911338;0.8049253511877543;-0.021848400906582365;-0.02110742468585034;1.0349733474048513;10.000213237241185;0.8336553152321631;-0.005994039739351573;-0.005994020248251198;0.8054687843168205;-0.005790988560122825;0.8053224737999056
56.989898;1.0351785620979819;0.833349311953345;0.8049240947885422;-0.02184840139527666;-0.021107424049405788;1.03497556778117;10.000239635597334;0.8336556355953233;-0.0059940387102719395;-0.005994020199689517;0.805466750279107;-0.005790989120560301;0.8053224032500474
56.999898;1.0351788063964213;0.833352540456292;0.8049229429870568;-0.021848401914533556;-0.02110742339224878;1.0349777168200422;10.000265239452755;0.8336558574391849;-0.005994037678365306;-0.0059940201501738994;0.8054646114087436;-0.005790989668191398;0.8053223500493907
57.009898;1.035179104171928;0.8333557689120966;0.8049218991239621;-0.02184840246291191;-0.021107422716135808;1.0349797849063276;10.000290054788696;0.8336559777037964;-0.005994036644421727;-0.005994020101832;0.8054623727953157;-0.005790990204517869;0.8053223162742326
57.019898;1.0351794626731934;0.8333589949148671;0.8049209660401461;-0.02184840303857408;-0.021107422022857383;1.0349817629768083;10.00031410628163;0.8336559943102106;-0.005994035609795796;-0.0059940200573526305;0.8054600410068204;-0.005790990730976068;0.8053223045549602
57.029898;1.0351798887347885;0.83336221740166;0.8049201460694981;-0.021848403639673223;-0.021107421314537824;1.0349836432496984;10.000337434883294;0.833655905669933;-0.00599403457628883;-0.005994020019714647;0.8054576237313739;-0.00579099124913336;0.805322318293151
57.039898;1.0351803894406961;0.8333654367252761;0.8049194403627101;-0.021848404264647448;-0.02110742059380345;1.0349854196576525;10.000360094641719;0.833655710233724;-0.00599403354577348;-0.005994019991563001;0.8054551289244284;-0.005790991760563233;0.8053223606437634
57.049898;1.0351809726306056;0.8333686540751523;0.8049188482580533;-0.021848404912286665;-0.021107419863711112;1.0349870874580023;10.000382148591406;0.8336554066608138;-0.005994032520015963;-0.005994019974848636;0.8054525634911703;-0.005790992266566865;0.8053224337145299
57.059898;1.0351816467321204;0.8333718704167149;0.804918367670494;-0.021848405581674647;-0.021107419127582797;1.0349886423546533;10.000403660821497;0.8336549939123017;-0.00599403150069535;-0.005994019970960738;0.8054499324601501;-0.0057909927679972665;0.805322538379672
57.069898;1.0351824190526127;0.8333750853321669;0.8049179957686882;-0.02184840627207468;-0.021107418388780514;1.0349900800080734;10.000424687463118;0.8336544705703508;-0.005994030489544433;-0.005994019980936281;0.8054472391401845;-0.005790993265193969;0.8053226748664102
57.079898;1.0351832941225194;0.8333782963498086;0.804917729401355;-0.021848406982804144;-0.021107417650425377;1.0349913959468477;10.000445276699931;0.8336538343162261;-0.005994029488613775;-0.005994020005577982;0.8054444854003912;-0.005790993758034336;0.8053228434490395
57.089898;1.0351842745062916;0.8333814993845918;0.8049175661665259;-0.02184840771316853;-0.02110741691506501;1.034992585264208;10.000465467661309;0.8336530824477068;-0.005994028500357092;-0.005994020045453962;0.8054416717358778;-0.005790994246131864;0.8053230450241763
57.099898;1.0351853630018961;0.83338468935604;0.8049175056921979;-0.02184840846232327;-0.02110741618460941;1.0349936420147046;10.000485282403218;0.8336522125807244;-0.005994027527177484;-0.005994020100777301;0.8054387977683783;-0.005790994729232189;0.8053232817068264
57.109898;1.0351865629479535;0.833387860512055;0.804917549210759;-0.021848409229120534;-0.021107415460742025;1.0349945591441276;10.000504730710489;0.8336512226724884;-0.005994026570847793;-0.005994020171396598;0.8054358629890488;-0.005790995207457284;0.8053235568644596
57.119898;1.0351878764784035;0.8333910068864373;0.8049176973071028;-0.021848410012197284;-0.021107414745329386;1.0349953300875836;10.000523825710687;0.8336501108904285;-0.005994025632394043;-0.005994020256828961;0.8054328671979433;-0.005790995681113992;0.8053238746918044
57.129898;1.035189303599164;0.833394122422132;0.8049179479889373;-0.02184841081015967;-0.021107414040375246;1.034995950637238;10.000542583898934;0.8336488758310555;-0.0059940247123678935;-0.005994020356125425;0.8054298111473942;-0.005790996150439648;0.8053242398038581
57.139898;1.0351908432148327;0.8333972011590274;0.8049182968801896;-0.021848411621727085;-0.021107413347617433;1.0349964192529575;10.000561007084865;0.833647517033989;-0.005994023811246093;-0.005994020467908403;0.8054266976055566;-0.0057909966155297865;0.8053246567285601
57.149898;1.0351924942178246;0.8334002381448068;0.8049187388988016;-0.021848412445856953;-0.021107412668232364;1.0349967364473285;10.000579069398052;0.8336460359489397;-0.00599402292981833;-0.005994020590705395;0.8054235320626215;-0.005790997076247513;0.805325129483836
57.159898;1.0351942553973796;0.8334032299493224;0.8049192693308427;-0.021848413281697118;-0.02110741200301554;1.0349969034005377;10.0005967231629;0.8336444369014873;-0.005994022069360511;-0.005994020723130098;0.8054203226787634;-0.00579099753204948;0.8053256616818104
57.169898;1.0351961251779875;0.8334061739069359;0.8049198838028415;-0.021848414128464985;-0.021107411352830424;1.0349969206711793;10.000613917580882;0.8336427270426575;-0.005994021231314892;-0.0059940208636679055;0.8054170793933381;-0.005790997981867813;0.8053262567041385
57.179898;1.035198101855405;0.8334090667127029;0.804920578320037;-0.02184841498544329;-0.021107410718997865;1.0349967887345717;10.000630614989372;0.8336409151997357;-0.0059940204166866835;-0.005994021010419853;0.805413812270412;-0.005790998424172412;0.8053269169890912
57.189898;1.0352001835634446;0.8334119036497709;0.8049213493646096;-0.021848415851963593;-0.02110741010349216;1.0349965088317319;10.000646791732834;0.833639010625139;-0.005994019625813127;-0.005994021161219057;0.8054105302859804;-0.005790998857128543;0.8053276427937914
57.199898;1.0352023672936443;0.8334146793364609;0.8049221934408695;-0.021848416727390647;-0.021107409508700766;1.0349960821588984;10.00066242719923;0.8336370222326093;-0.005994018858544768;-0.005994021313838431;0.8054072411893032;-0.005790999278794421;0.8053284317790352
57.209898;1.0352046477108319;0.833417389133803;0.8049231065842691;-0.021848417611224677;-0.021107408936938212;1.03499550915873;10.00067749665699;0.833634958087592;-0.005994018114315749;-0.005994021465981274;0.8054039512307246;-0.005790999687354819;0.8053292798992461
57.219898;1.0352070168417569;0.8334200293168571;0.804924084008436;-0.021848418503235684;-0.02110740839031216;1.0349947906444579;10.000691971738053;0.8336328251805892;-0.005994017392104205;-0.005994021615241162;0.8054006646769555;-0.005791000081154098;0.8053301825037232
57.229898;1.0352094645376722;0.8334225955177352;0.8049251198545929;-0.0218484194034453;-0.021107407870959754;1.034993928701973;10.00070582074316;0.8336306295911063;-0.0059940166907185505;-0.005994021759182373;0.8053973840008994;-0.005791000458509502;0.805331134106175
57.239898;1.0352119793290258;0.833425081065871;0.804926207458025;-0.0218484203118282;-0.02110740738125107;1.034992926059771;10.000719007002225;0.8336283768896868;-0.0059940160093868095;-0.005994021895614237;0.8053941104734542;-0.0057910008175856165;0.8053321274630872
57.249898;1.0352145494353808;0.8334274769885556;0.8049273399998998;-0.021848421227972384;-0.02110740692383083;1.0349917858335105;10.000731489223927;0.8336260724489097;-0.0059940153481073495;-0.005994022023049569;0.8053908449740552;-0.005791001156459529;0.8053331538651685
57.259898;1.0352171633246277;0.8334297728928108;0.8049285115371986;-0.02184842215098483;-0.02110740650144564;1.034990512373196;10.00074322562571;0.8336237213841494;-0.005994014707391257;-0.005994022141005261;0.8053875889069484;-0.005791001473265734;0.8053342045301005
57.269898;1.0352198093323028;0.8334319573692449;0.8049297177111998;-0.0218484230796196;-0.02110740611662537;1.0349891123806951;10.000754181728194;0.8336213285167039;-0.005994014087660412;-0.005994022249798153;0.8053843446733026;-0.0057910017661868055;0.8053352716559098
57.279898;1.0352224747931524;0.8334340191576651;0.8049309545705517;-0.021848424012503854;-0.0211074057714961;1.0349875958022392;10.000764338568239;0.8336188988195685;-0.005994013488871604;-0.005994022350056295;0.8053811155985839;-0.005791002033331762;0.8053363485027771
57.289898;1.0352251460132962;0.833435949004979;0.8049322171335033;-0.02184842494826899;-0.02110740546774873;1.0349859754331086;10.0007736942797;0.833616438065538;-0.0059940129104866366;-0.0059940224423365865;0.8053779053891891;-0.005791002272735699;0.8053374286882411
57.299898;1.0352278094399459;0.8334377396752766;0.8049335000572782;-0.021848425885580072;-0.021107405206634452;1.0349842652612757;10.000782259161598;0.8336139528072465;-0.005994012351460862;-0.005994022526906216;0.805374717435457;-0.005791002482397594;0.8053385054103337
57.309898;1.0352304527557932;0.8334393847588325;0.8049347985753382;-0.021848426823401587;-0.021107404988903084;1.0349824794532474;10.00079005258416;0.8336114494153212;-0.005994011810202366;-0.005994022603772401;0.8053715549013067;-0.005791002660309015;0.8053395713310154
57.319898;1.0352330654969741;0.8334408786363386;0.8049361081186025;-0.02184842776132468;-0.021107404814666216;1.034980632056352;10.000797106890479;0.8336089329152038;-0.005994011284817378;-0.005994022672947666;0.8053684214082499;-0.005791002804685425;0.8053406188698807
57.329898;1.0352356397822757;0.8334422170857138;0.804937423870235;-0.021848428699547996;-0.0211074046834197;1.0349787360769873;10.000803474636204;0.8336064063472244;-0.00599401077358035;-0.005994022734741117;0.8053653209508997;-0.005791002914279317;0.8053416406534633
57.339898;1.0352381704053222;0.8334433977223005;0.804938740919615;-0.021848429638687366;-0.021107404594137034;1.0349768024226949;10.000809224100529;0.8336038715497048;-0.005994010275115787;-0.005994022790014794;0.8053622571345801;-0.005791002988527084;0.8053426301361538
57.349898;1.0352406540410133;0.8334444206374669;0.8049400545290356;-0.021848430579543325;-0.02110740454511455;1.034974839574684;10.000814419743488;0.8336013310873092;-0.005994009788179763;-0.005994022840273232;0.8053592328158072;-0.00579100302755526;0.8053435814435547
57.359898;1.0352430890461688;0.8334452883077488;0.8049413601077062;-0.021848431522786357;-0.021107404533948285;1.0349728537040122;10.000819112550014;0.833598789158236;-0.005994009311470859;-0.005994022887460413;0.805356250518113;-0.005791003031967128;0.8053444887260709
57.369898;1.0352454756437586;0.8334460040420567;0.8049426531980121;-0.02184843246880175;-0.021107404557988853;1.034970849295235;10.000823345296467;0.833596251070616;-0.00599400884365925;-0.005994022933611155;0.8053533131829769;-0.005791003002460482;0.80534534683244
57.379898;1.0352478151457705;0.833446570616537;0.8049439298846596;-0.021848433417722843;-0.021107404614805193;1.0349688301621178;10.000827147894636;0.833593722369259;-0.005994008383361993;-0.005994022980576317;0.805350424302824;-0.005791002939683782;0.8053461525108997
57.389898;1.0352501090330741;0.8334469901357228;0.8049451871498439;-0.02184843436945434;-0.021107404702199767;1.034966799927178;10.000830529849598;0.8335912076409279;-0.005994007928974389;-0.005994023030032477;0.8053475875201651;-0.005791002844403605;0.8053469039147311
57.399898;1.0352523588241893;0.833447264218124;0.804946422774006;-0.021848435323739285;-0.0211074048178665;1.0349647624695355;10.000833490785162;0.8335887096150635;-0.005994007478692915;-0.005994023083735055;0.8053448066620078;-0.005791002717642974;0.8053475985189552
57.409898;1.0352545657951466;0.8334473943068093;0.8049476349389686;-0.021848436280208113;-0.02110740495904382;1.0349627229125864;10.000836033774108;0.8335862292268749;-0.005994007030926107;-0.0059940231437036005;0.8053420859973973;-0.005791002560544076;0.8053482315252251
57.419898;1.0352567301432616;0.8334473825036305;0.8049488215308227;-0.021848437238386986;-0.021107405122565003;1.0349606873198751;10.000838170027436;0.8335837655902923;-0.005994006584728127;-0.005994023212231342;0.8053394301509585;-0.005791002374080695;0.805348796334944
57.429898;1.0352588506782967;0.8334472323760298;0.8049499797353763;-0.02184843819791807;-0.021107405305285588;1.0349586610168546;10.000839925599443;0.8335813159889122;-0.005994006139900224;-0.005994023291952287;0.8053368438410866;-0.005791002159030133;0.8053492864602697
57.439898;1.0352609260443852;0.833446948968986;0.804951106916557;-0.021848439158864058;-0.021107405504288215;1.0349566484855155;10.000841343317868;0.8335788771645155;-0.0059940056969386086;-0.005994023386045746;0.8053343317050781;-0.0057910019162176005;0.8053496976150809
57.449898;1.0352629567350544;0.8334465379289402;0.8049522021347886;-0.02184844012170784;-0.021107405716805704;1.034954654423605;10.000842468052616;0.8335764463854803;-0.005994005256976537;-0.005994023498242461;0.8053318983884659;-0.005791001646614258;0.8053500285697592
57.459898;1.0352649453070892;0.833446004441386;0.8049532666577693;-0.02184844108706862;-0.021107405940354193;1.0349526830844633;10.000843328107447;0.8335740205805237;-0.005994004821586261;-0.005994023632333661;0.8053295484957429;-0.005791001351240519;0.8053502796151022
57.469898;1.0352668940744099;0.833445353140471;0.804954303061029;-0.021848442055554695;-0.0211074061730784;1.0349507370492959;10.000843932618269;0.8335715951067566;-0.0059940043923997115;-0.0059940237915361;0.8053272860321624;-0.005791001031092887;0.8053504508172892
57.479898;1.035268803328386;0.8334445887819216;0.8049553139935807;-0.021848443027774587;-0.021107406413993758;1.0349488179487225;10.00084428736285;0.83356916407978;-0.005994003970678399;-0.0059940239783977025;0.8053251143327693;-0.005791000687173248;0.8053505425948907
57.489898;1.035270672063505;0.833443716407077;0.8049563018013147;-0.021848444004084477;-0.0211074066629723;1.0349469282923254;10.000844409244154;0.8335667223375454;-0.005994003556986946;-0.005994024195102323;0.8053230372946183;-0.005791000320750831;0.8053505571004385
57.499898;1.035272499159399;0.8334427415120288;0.804957268848733;-0.021848444984215995;-0.02110740692055247;1.0349450722138536;10.000844319551216;0.8335642675318956;-0.005994003151086475;-0.005994024443441907;0.8053210606164599;-0.0057909999337088;0.8053504982394215
57.509898;1.035274282949075;0.8334416707029314;0.804958217873544;-0.02184844596726849;-0.021107407187581893;1.0349432550093525;10.000844027049508;0.8335618007195347;-0.005994002752141693;-0.005994024724287642;0.8053191913888449;-0.005790999528447886;0.8053503705821224
57.519898;1.0352760203724625;0.833440511450771;0.8049591521126621;-0.021848446952020352;-0.02110740746475856;1.0349414828613743;10.000843524103068;0.8335593254755013;-0.005994002359070864;-0.005994025037020541;0.8053174364298703;-0.00579099910736094;0.8053501783144261
57.529898;1.0352777072270376;0.8334392712482787;0.80496007469878;-0.021848447937205095;-0.021107407752517897;1.0349397625057137;10.000842791564104;0.8335568468740372;-0.005994001970767891;-0.005994025379562412;0.8053158008936604;-0.005790998672525161;0.8053499253717165
57.539898;1.0352793389031927;0.8334379575875642;0.8049609878301227;-0.021848448921753933;-0.021107408051257038;1.034938100360331;10.000841799175202;0.833554371041315;-0.0059940015862889814;-0.005994025749088644;0.8053142881687975;-0.005790998225774378;0.8053496166420572
57.549898;1.0352809112736614;0.8334365779597955;0.8049618929986423;-0.02184844990520757;-0.02110740836138091;1.0349365019442518;10.000840506112795;0.8335519046203608;-0.005994001205095111;-0.005994026142602612;0.8053129008031119;-0.005790997768674584;0.8053492584932336
57.559898;1.0352824220811612;0.8334351392967141;0.8049627920128487;-0.021848450887998933;-0.021107408683157095;1.0349349711761684;10.000838867211586;0.8335494540172147;-0.005994000827171533;-0.005994026557055926;0.8053116409127296;-0.0057909973023796656;0.8053488580926382
57.569898;1.0352838719343114;0.8334336477092794;0.8049636876015019;-0.021848451871157686;-0.021107409016455483;1.034933509739756;10.000836838500065;0.8335470248489562;-0.005994000452873477;-0.005994026989520815;0.8053105098136155;-0.005790996827777344;0.8053484223811338
57.579898;1.035285263648177;0.8334321085292442;0.8049645833758763;-0.021848452855781457;-0.02110740936027774;1.0349321182841098;10.000834379594853;0.8335446214415636;-0.005994000082453259;-0.005994027437380775;0.8053095079224432;-0.0057909963458368146;0.8053479573734509
57.589898;1.0352866003608585;0.8334305266170899;0.8049654836376465;-0.021848453842923294;-0.021107409712613545;1.0349307984619547;10.000831459106498;0.8335422466521341;-0.0059939997155785876;-0.005994027898248528;0.8053086345941565;-0.005790995857608322;0.8053474681881764
57.599898;1.0352878843901339;0.8334289067380877;0.8049663929634898;-0.02184845483386194;-0.021107410071000546;1.0349295532499612;10.000828055820776;0.833539902110386;-0.005993999351273044;-0.005994028369909554;0.8053078877404176;-0.005790995363775407;0.8053469593992268
57.609898;1.0352891177193133;0.8334272529137541;0.8049673155533588;-0.021848455830190724;-0.02110741043313856;1.0349283858571345;10.000824149392166;0.8335375883901782;-0.005993998988225364;-0.005994028850362977;0.805307263714336;-0.005790994864399453;0.8053464349579855
57.619898;1.0352903029292315;0.8334255674008993;0.8049682546610516;-0.02184845683342567;-0.02110741079697487;1.0349272989410738;10.000819713450024;0.8335353052451202;-0.005993998625220566;-0.005994029337710648;0.8053067568301252;-0.005790994359219194;0.805345897882677
57.629898;1.0352914434163836;0.8334238507623936;0.8049692120546303;-0.021848457844701696;-0.021107411160425332;1.0349262943646165;10.00081471783097;0.8335330517295574;-0.005993998261514258;-0.005994029830164709;0.805306358883755;-0.005790993847970311;0.8053453504123957
57.639898;1.0352925429959983;0.8334221028310482;0.8049701876668499;-0.021848458865157672;-0.0211074115212119;1.034925373327393;10.000809136831903;0.8335308260220569;-0.005993997896946449;-0.005994030326365334;0.8053060602843353;-0.005790993330364039;0.80534479463485
57.649898;1.0352936057408928;0.8334203238099652;0.804971179528121;-0.021848459896416303;-0.021107411877045415;1.0349245372528915;10.000802955653782;0.8335286257470641;-0.005993997531813435;-0.005994030825523507;0.8053058521544887;-0.005790992806175772;0.8053442329300607
57.659898;1.0352946364742721;0.8334185147669243;0.8049721837980877;-0.021848460940539834;-0.02110741222588305;1.0349237887360505;10.000796172682415;0.8335264485491636;-0.0059939971664833384;-0.005994031327116574;0.805305727391783;-0.005790992275552437;0.8053436673072172
57.669898;1.035295640898376;0.8334166775700692;0.8049731952874611;-0.021848461999651052;-0.021107412566042545;1.0349231315822813;10.000788807140495;0.8335242922091999;-0.005993996800804625;-0.005994031830540184;0.8053056806136047;-0.005790991739031787;0.8053430977836918
57.679898;1.0352966242742765;0.8334148150114685;0.8049742085494453;-0.021848463075357285;-0.021107412896301237;1.0349225705220715;10.000780903624975;0.8335221545435176;-0.005993996433827266;-0.005994032335018933;0.8053057078632434;-0.005790991197417948;0.8053425220344653
57.689898;1.0352975895207437;0.8334129304971647;0.8049752187204343;-0.02184846416835284;-0.02110741321613342;1.0349221109710403;10.000772524373108;0.8335200331290655;-0.0059939960641025095;-0.005994032839685417;0.8053058063379805;-0.005790990651849738;0.8053419372531311
57.699898;1.0352985368801977;0.8334110268642532;0.8049762214927133;-0.02184846527857438;-0.021107413525920368;1.0349217584972858;10.000763745131055;0.8335179251953062;-0.005993995690181968;-0.0059940333437135335;0.8053059738254923;-0.005790990103774821;0.8053413420622862
57.709898;1.0352994655567642;0.8334091059847136;0.8049772124405121;-0.021848466405531786;-0.02110741382675059;1.0349215185468452;10.00075465562614;0.8335158280166153;-0.005993995310941616;-0.005994033846249991;0.8053062074808852;-0.0057909895547124555;0.8053407369891756
57.719898;1.0353003750244407;0.8334071697980628;0.8049781864232988;-0.021848467548574706;-0.021107414119993024;1.034921396536279;10.000745348901678;0.8335137396290201;-0.005993994925636061;-0.005994034346152823;0.8053065029993183;-0.0057909890059518404;0.8053401244669415
57.729898;1.0353012649263773;0.8334052212421538;0.804979137728842;-0.02184846870712262;-0.021107414407069584;1.0349213973436395;10.000735904555091;0.8335116597212697;-0.0059939945336532074;-0.005994034841988106;0.8053068555278512;-0.005790988458176219;0.8053395090290018
57.739898;1.0353021352195344;0.833403264021072;0.8049800610209242;-0.02184846988066334;-0.021107414689369823;1.0349215241168526;10.000726380958568;0.8335095893480989;-0.005993994134129219;-0.0059940353322471;0.8053072611992685;-0.005790987911218895;0.8053388966625987
57.749898;1.035302986596387;0.8334013013740266;0.8049809520536636;-0.02184847106852117;-0.021107414968276568;1.0349217777410689;10.000716818138887;0.8335075289610598;-0.005993993725770939;-0.005994035815528777;0.8053077172178449;-0.0057909873644454105;0.8053382927498154
57.759898;1.035303819451789;0.8333993346828839;0.8049818074802148;-0.021848472269862723;-0.021107415245186226;1.03492215788896;10.000707246806813;0.8335054771413998;-0.005993993306991982;-0.005994036290699943;0.8053082206997273;-0.00579098681765627;0.8053376998289211
57.769898;1.035304632400497;0.8333973626546879;0.8049826244318137;-0.021848473484019238;-0.021107415521332478;1.0349226644801104;10.000697701177883;0.8335034310740698;-0.005993992876133768;-0.005994036756860511;0.8053087677767509;-0.005790986271696142;0.8053371169228112
57.779898;1.0353054223540759;0.8333953817278612;0.804983400188418;-0.021848474710488074;-0.021107415797738165;1.0349232982548153;10.000688226512503;0.8335013873372346;-0.005993992431694389;-0.0059940372130509794;0.8053093534753161;-0.005790985728285058;0.8053365408067589
