time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.789898;1.0353061853180787;0.8333933876319641;0.8049841316590054;-0.021848475948624418;-0.021107416075503645;1.0349240605392398;10.00067887325786;0.8334993419555006;-0.005993991972626948;-0.005994037658066995;0.8053099719041098;-0.005790985189349218;0.8053359678315067
57.799898;1.035306916623237;0.8333913763674655;0.8049848147511015;-0.02184847719764613;-0.021107416356076682;1.0349249522544381;10.000669689405347;0.8334972897963591;-0.005993991498402795;-0.005994038090719787;0.8053106165689982;-0.0057909846565253244;0.8053353950436114
57.809898;1.0353076107128298;0.8333893439894873;0.8049854444749698;-0.021848478456826064;-0.021107416641159754;1.0349259727373443;10.000660722829096;0.833495224954875;-0.005993991008524452;-0.005994038510333939;0.8053112812493289;-0.005790984131278493;0.8053348202262823
57.819898;1.0353082607820245;0.8333872865551285;0.8049860160604231;-0.021848479725423822;-0.02110741693225879;1.0349271194339336;10.00065202585581;0.8334931423822259;-0.005993990502010129;-0.0059940389169332335;0.8053119607996982;-0.00579098361529315;0.8053342413421984
57.829898;1.0353088589502353;0.8333852002534194;0.8049865255994845;-0.021848481002557246;-0.021107417230132472;1.0349283884028844;10.000643653923053;0.8334910384519553;-0.005993989977451543;-0.0059940393109799055;0.8053126511864265;-0.005790983110628903;0.8053336568598264
57.839898;1.0353093971301137;0.8333830808623044;0.8049869696478897;-0.021848482287377874;-0.021107417534531867;1.034929775236881;10.000635661831517;0.8334889108927394;-0.0059939894333567055;-0.005994039693003726;0.8053133496987956;-0.005790982619540983;0.8053330667761763
57.849898;1.035309867800191;0.8333809233867302;0.8049873450339738;-0.021848483579162005;-0.02110741784445722;1.0349312762116478;10.000628103523713;0.8334867601560333;-0.00599398886841484;-0.005994040063430623;0.8053140554434732;-0.005790982144012821;0.8053324727108503
57.859898;1.0353102646898185;0.833378722318045;0.8049876492154268;-0.021848484876985604;-0.021107418158792374;1.0349328889374427;10.000621036024485;0.8334845906311166;-0.005993988281753403;-0.005994040422491101;0.8053147692046948;-0.0057909816854181465;0.8053318773264971
57.869898;1.035310583132255;0.8333764717251501;0.8049878802127415;-0.02184848617942596;-0.021107418476876968;1.034934612229733;10.000614520314462;0.8334824095827759;-0.005993987672970238;-0.005994040769952073;0.8053154926861941;-0.005790981244753065;0.8053312833514351
57.879898;1.0353108195240952;0.8333741656058766;0.8049880358313302;-0.02184848748446692;-0.021107418798701337;1.0349364456150516;10.000608612964204;0.8334802252145092;-0.0059939870418379525;-0.005994041105050332;0.8053162275701575;-0.005790980822985791;0.8053306921160759
57.889898;1.0353109708036956;0.8333717986844641;0.8049881131439811;-0.021848488789555125;-0.021107419124866914;1.0349383881108993;10.000603354951073;0.8334780455770502;-0.005993986388130675;-0.005994041426905264;0.8053169747922411;-0.005790980421160166;0.8053301036716195
57.899898;1.035311034695423;0.8333693668654713;0.8049881088636746;-0.02184849009189214;-0.0211074194563921;1.034940436165553;10.00059876987966;0.8334758776922361;-0.005993985711641125;-0.005994041734825702;0.805317734142015;-0.005790980040557364;0.8053295186928112
57.909898;1.035311010069706;0.8333668675679968;0.8049880201067234;-0.02184849138865287;-0.02110741979441176;1.0349425824764447;10.000594873563454;0.833473726505467;-0.005993985012225588;-0.005994042028119205;0.8053185040142304;-0.005790979682814162;0.8053289391342363
57.919898;1.0353108967029379;0.8333643001133746;0.8049878446464819;-0.021848492676888032;-0.0211074201399902;1.0349448169866138;10.000591681913521;0.8334715948354943;-0.005993984289935016;-0.005994042305762745;0.8053192814185558;-0.0057909793497290946;0.8053283671261546
57.929898;1.0353106945743629;0.8333616654871047;0.8049875804192487;-0.02184849395334359;-0.021107420493868895;1.0349471292089143;10.000589210213025;0.8334694845892684;-0.005993983545036639;-0.0059940425663040425;0.8053200622795552;-0.005790979042937474;0.8053278038892969
57.939898;1.0353104030539564;0.8333589653755613;0.8049872251018494;-0.021848495214381296;-0.021107420856073453;1.0349495101299555;10.000587472321746;0.8334673983486375;-0.005993982777854965;-0.005994042807962986;0.8053208422419827;-0.00579097876365809;0.8053272494272076
57.949898;1.035310020849715;0.8333562011970967;0.804986776415584;-0.02184849645607024;-0.021107421225793493;1.0349519524848603;10.000586479390817;0.8334653405996173;-0.005993981988740701;-0.0059940430288608956;0.8053216179962871;-0.005790978512567128;0.8053267031622099
57.959898;1.0353095477061065;0.8333533736281831;0.8049862329274843;-0.021848497674476646;-0.021107421601689002;1.0349544499581642;10.000586232899504;0.833463317768782;-0.005993981178138791;-0.005994043227429819;0.8053223880391067;-0.0057909782898492405;0.8053261646805231
57.969898;1.0353089859387035;0.8333504826259027;0.8049855947769681;-0.021848498865928555;-0.021107421982502143;1.0349569967223038;10.000586718458855;0.8334613371353112;-0.005993980346589509;-0.005994043402928179;0.8053231523347074;-0.00579097809540843;0.8053256333244574
57.979898;1.0353083393624105;0.8333475281770897;0.804984863912906;-0.021848500027082392;-0.02110742236751054;1.0349595877494588;10.000587906650646;0.8334594056482704;-0.0059939794947672115;-0.005994043555698171;0.8053239115355298;-0.005790977929093562;0.8053251071576327
57.989898;1.0353076112981026;0.8333445111715251;0.8049840438453059;-0.021848501154890353;-0.021107422756189043;1.0349622196244972;10.00058976360168;0.8334575292898555;-0.005993978623507389;-0.0059940436868024735;0.8053246662901321;-0.005790977790854007;0.8053245827184757
57.999898;1.0353068040837303;0.8333414331316047;0.804983138922817;-0.021848502246599878;-0.021107423147452925;1.0349648907522477;10.000592266236415;0.8334557131843909;-0.005993977733733412;-0.005994043797255039;0.8053254169884572;-0.00579097768077667;0.8053240561317963
58.009898;1.0353059195432175;0.8333382953795624;0.8049821533051139;-0.021848503299857422;-0.021107423539428495;1.0349675999020227;10.000595406962105;0.8334539619142912;-0.005993976826428704;-0.005994043887522895;0.8053261639401724;-0.005790977598875904;0.8053235249303742
58.019898;1.0353049596132884;0.8333350989614631;0.8049810904428019;-0.021848504312733094;-0.021107423929714937;1.0349703443947071;10.000599183311367;0.8334522797671328;-0.005993975902719142;-0.005994043957620274;0.8053269076630063;-0.005790977544878825;0.8053229891679656
58.029898;1.0353039268095787;0.8333318455064852;0.8049799534592842;-0.021848505283491033;-0.02110742431565536;1.0349731200034475;10.000603583884631;0.8334506712840518;-0.005993974964019367;-0.005994044007530726;0.8053276491258613;-0.0057909775182541446;0.8053224508648604
58.039898;1.0353028241049027;0.8333285381646325;0.8049787458171684;-0.021848506210365565;-0.02110742469453066;1.034975922473929;10.000608581200277;0.8334491411201597;-0.005993974012149984;-0.0059940440375338185;0.8053283895125041;-0.005790977518150754;0.8053219122537345
58.049898;1.0353016554127643;0.8333251811935178;0.8049774715276302;-0.021848507091539616;-0.021107425063709443;1.034978749222202;10.000614132920445;0.8334476926030826;-0.005993973049328291;-0.005994044048272745;0.8053291296619152;-0.005790977543345051;0.8053213745203611
58.059898;1.0353004268811503;0.8333217781403489;0.8049761350608889;-0.021848507925247836;-0.02110742542083217;1.0349816002204293;10.000620187455462;0.8334463270657942;-0.005993972078065313;-0.005994044040613068;0.8053298701219387;-0.005790977592728906;0.8053208377232208
58.069898;1.0352991469294812;0.833318330684873;0.8049747414371822;-0.02184850870989386;-0.021107425763975993;1.0349844774211527;10.000626686816231;0.8334450453123722;-0.0059939711010951555;-0.005994044015318102;0.805330611668886;-0.005790977665898183;0.8053203010788846
58.079898;1.03529782520328;0.8333148393958917;0.8049732960253176;-0.021848509444171712;-0.021107426091849582;1.0349873828240057;10.000633559297189;0.8334438492913782;-0.005993970121369023;-0.005994043972801421;0.8053313553548895;-0.005790977763089988;0.8053197633456618
58.089898;1.0352964725031328;0.8333113053254513;0.8049718037926774;-0.021848510127343422;-0.021107426404078453;1.034990316758244;10.000640707871055;0.8334427417423164;-0.005993969141893322;-0.0059940439132857015;0.8053321018860129;-0.005790977884709374;0.8053192233066617
58.099898;1.0352951008903084;0.8333077314254252;0.8049702687216871;-0.021848510759555247;-0.021107426700955764;1.0349932776481545;10.00064800724626;0.833441724513566;-0.005993968165416419;-0.005994043837123753;0.8053328509789094;-0.005790978031033421;0.8053186799181303
58.109898;1.035293721791122;0.83330412334905;0.804968694047013;-0.02184851134181916;-0.021107426982714582;1.0349962630609708;10.000655308748435;0.8334407977162489;-0.005993967194390797;-0.005994043744885715;0.8053336012907061;-0.0057909782020262816;0.8053181322506824
58.119898;1.0352923437343495;0.8333004889152221;0.8049670832083643;-0.021848511875632023;-0.021107427249379928;1.0349992710735019;10.00066245018285;0.8334399602304589;-0.005993966231204617;-0.00599404363710067;0.8053343508442375;-0.005790978397066577;0.8053175799218196
58.129898;1.0352909727679185;0.8332968367369594;0.8049654405066234;-0.02184851236258909;-0.021107427501242917;1.0350023006002156;10.000669277071944;0.8334392105377594;-0.005993965278277029;-0.005994043513805105;0.8053350976289977;-0.005790978614894361;0.8053170237183891
58.139898;1.0352896142957866;0.8332931755595658;0.8049637705952577;-0.021848512804196606;-0.02110742773899974;1.0350053504971544;10.000675663068735;0.8334385470850512;-0.005993964338072553;-0.0059940433745215285;0.8053358400133254;-0.00579097885392446;0.8053164653820087
58.149898;1.0352882733706563;0.8332895144633936;0.8049620771522483;-0.021848513201853065;-0.02110742796327254;1.0350084189459907;10.000681507526538;0.8334379684482845;-0.005993963413288083;-0.005994043218943688;0.8053365768267531;-0.00579097911265886;0.8053159067041203
58.159898;1.0352869539078757;0.8332858628169239;0.8049603619224333;-0.021848513556981697;-0.021107428174163213;1.0350115037208105;10.000686723171535;0.8334374738788909;-0.0059939625070968006;-0.0059940430476389415;0.8053373073467947;-0.005790979389885537;0.8053153487035791
58.169898;1.0352856586650352;0.8332822298193117;0.8049586247750049;-0.021848513871075417;-0.021107428371321978;1.0350146025768001;10.000691234077667;0.8334370638193498;-0.0059939616231497635;-0.005994042861923859;0.8053380309197027;-0.005790979684417465;0.8053147913366905
58.179898;1.0352843901449362;0.8332786243550597;0.8049568646075517;-0.02184851414549278;-0.021107428554200655;1.0350177130357343;10.000694979204397;0.8334367397353741;-0.005993960765311547;-0.005994042663176056;0.8053387460373673;-0.005790979994501248;0.8053142336565661
58.189898;1.035283151883246;0.8332750550176231;0.8049550809161404;-0.021848514381312578;-0.02110742872204841;1.0350208317274212;10.000697918479448;0.8334365038892472;-0.005993959937373486;-0.00599404245276066;0.8053394496764019;-0.005790980317488669;0.8053136737590211
58.199898;1.0352819489638607;0.8332715299302995;0.8049532752516173;-0.02184851457936308;-0.021107428873795353;1.0350239544534519;10.000700039665912;0.8334363597686878;-0.005993959142858086;-0.005994042232456431;0.8053401373004564;-0.005790980650084319;0.8053131088048239
58.209898;1.0352807871491032;0.8332680568734688;0.8049514514267201;-0.021848514740309705;-0.021107429008102245;1.0350270767736132;10.000701356631087;0.8334363124564654;-0.0059939583849066575;-0.005994042004270044;0.8053408032075944;-0.0057909809887786564;0.8053125355748352
58.219898;1.0352796721692326;0.8332646438637324;0.8049496150159229;-0.021848514864781968;-0.02110742912353685;1.0350301941092954;10.000701899101273;0.8334363680975657;-0.005993957666196497;-0.005994041769972753;0.8053414412036484;-0.005790981330042732;0.8053119505664574
58.229898;1.0352786098655562;0.8332612993135744;0.8049477735525898;-0.0218485149534095;-0.021107429218807164;1.0350333020348528;10.000701703440264;0.8334365326332321;-0.005993956988962687;-0.005994041531060501;0.8053420454152092;-0.005790981670237643;0.8053113494607778
58.239898;1.0352776058431723;0.8332580312466847;0.8049459367327004;-0.021848515006716664;-0.021107429292973472;1.035036396869277;10.000700810503886;0.8334368103592924;-0.005993956355200929;-0.005994041288895427;0.8053426108729237;-0.005790982005496062;0.8053107269135026
58.249898;1.0352766637359112;0.8332548462327724;0.8049441150934862;-0.021848515025079354;-0.02110742934548274;1.0350394757733827;10.000699270122825;0.8334372028971418;-0.005993955766684783;-0.005994041044845295;0.805343134064234;-0.005790982332028101;0.8053100767462672
58.259898;1.0352757830904484;0.8332517490629509;0.804942318136649;-0.021848515008781964;-0.02110742937615136;1.0350425368344223;10.000697146535565;0.8334377090105721;-0.005993955224613275;-0.005994040800174971;0.8053436137968364;-0.005790982646767857;0.8053093923518694
58.269898;1.0352749592785178;0.8332487431580953;0.804940553878832;-0.021848514957910306;-0.021107429385306704;1.0350455788514872;10.00069451926687;0.8334383252308676;-0.005993954729418024;-0.0059940405554784765;0.8053440517166681;-0.005790982947777301;0.8053086672571885
58.279898;1.0352741854798213;0.8332458308188062;0.8049388296493886;-0.02184851487210667;-0.021107429373861408;1.0350485995069085;10.000691481282768;0.8334390469025463;-0.005993954280928439;-0.005994040310326958;0.805344451474477;-0.005790983234198688;0.8053078955878992
58.289898;1.0352734544618092;0.8332430130686492;0.8049371525761353;-0.021848514750606122;-0.0211074293429695;1.035051593504481;10.000688139591755;0.8334398691223002;-0.005993953878527937;-0.005994040063667205;0.8053448170311118;-0.005790983505918759;0.8053070720123755
58.299898;1.0352727600134224;0.8332402894255331;0.8049355291154847;-0.021848514592365326;-0.021107429293473725;1.0350545530996451;10.000684613813792;0.8334407871110258;-0.005993953521265969;-0.005994039814469225;0.8053451512791933;-0.005790983763182315;0.8053061909646236
58.309898;1.0352720981231212;0.8332376579833555;0.8049339644596162;-0.021848514395900465;-0.021107429225718417;1.0350574697515627;10.000681022190468;0.8334417964623794;-0.005993953208072963;-0.0059940395621039914;0.8053454554960039;-0.005790984006372383;0.8053052461489905
58.319898;1.0352714668811989;0.8332351160550658;0.8049324629208988;-0.02184851415930511;-0.021107429139758223;1.0350603347906817;10.00067746762655;0.8334428940391524;-0.0059939529380098645;-0.005994039306450548;0.8053457296219259;-0.005790984235872403;0.8053042312542398
58.329898;1.0352708660874848;0.8332326605968899;0.8049310289202946;-0.02184851388067804;-0.021107429035433677;1.035063139705139;10.0006740483094;0.8334440786695144;-0.0059939527102713;-0.005994039047736843;0.8053459731071664;-0.005790984451773476;0.8053031410571354
58.339898;1.035270297568389;0.8332302878947165;0.8049296669254808;-0.021848513558391985;-0.02110742891219489;1.0350658771961472;10.000670875942852;0.8334453505128813;-0.005993952523905743;-0.005994038786159179;0.8053461858580393;-0.0057909846535825656;0.805301971719409
58.349898;1.0352697651995661;0.8332279933027323;0.8049283798934533;-0.021848513191083576;-0.021107428769130535;1.0350685420562862;10.000668066822792;0.833446709642813;-0.005993952377829508;-0.005994038521589243;0.8053463684486494;-0.005790984840242989;0.8053007205059269
58.359898;1.0352692743144634;0.8332257714323025;0.804927167858399;-0.021848512777754146;-0.021107428605360325;1.0350711304993527;10.000665718251938;0.8334481550356578;-0.005993952271277366;-0.005994038253478587;0.8053465212962712;-0.0057909850104487575;0.8052993857216302
58.369898;1.035268830722936;0.8332236167300207;0.8049260278375124;-0.021848512318118626;-0.02110742842025567;1.0350736385366108;10.000663898415667;0.8334496844908417;-0.0059939522039485025;-0.00599403798087599;0.8053466437618847;-0.005790985163042199;0.8052979665333353
58.379898;1.0352684388684135;0.8332215243195366;0.8049249546943225;-0.021848511813010413;-0.021107428213144555;1.035076061156476;10.000662645716892;0.8334512949885218;-0.0059939521755056355;-0.005994037702645054;0.805346734386459;-0.005790985297259861;0.8052964622264038
58.389898;1.0352681003346527;0.833219490596769;0.8049239423098935;-0.021848511264408486;-0.02110742798306597;1.0350783931352021;10.000661972465348;0.8334529827426946;-0.005993952185033354;-0.005994037417798511;0.8053467921539149;-0.005790985412611397;0.8052948716134288
58.399898;1.0352678140020186;0.83321751335267;0.8049229843830887;-0.02184851067485315;-0.021107427728971166;1.0350806301747228;10.000661875793465;0.8334547425691367;-0.0059939522311301535;-0.005994037125578907;0.8053468175109711;-0.005790985508475335;0.8052931935123547
58.409898;1.0352675764970036;0.8332155913843095;0.8049220748504394;-0.021848510046950445;-0.02110742745015433;1.0350827687046027;10.00066234820087;0.8334565669749954;-0.005993952312287763;-0.005994036825336291;0.8053468124217407;-0.005790985583796982;0.8052914281712282
58.419898;1.0352673824954914;0.8332137236778753;0.8049212084152783;-0.021848509383505115;-0.02110742714677293;1.035084805353683;10.000663385866106;0.8334584461185266;-0.005993952426743829;-0.005994036516645429;0.8053467796844244;-0.0057909856373206964;0.8052895784254781
58.429898;1.0352672255564788;0.8332119090239264;0.8049203809150194;-0.021848508687614964;-0.021107426820121667;1.0350867380562057;10.000664998635356;0.8334603687615716;-0.005993952572186202;-0.005994036199558591;0.8053467221254139;-0.005790985668195346;0.8052876498502604
58.439898;1.0352670991208697;0.8332101465121565;0.8049195893398317;-0.02184850796225439;-0.02110742647239783;1.0350885677247095;10.000667217854017;0.8334623234056009;-0.005993952746071528;-0.005994035874436334;0.8053466420461705;-0.005790985676211185;0.8052856505441888
58.449898;1.035266997670685;0.8332084358210688;0.8049188315348262;-0.0218485072099383;-0.02110742610630748;1.035090298404241;10.000670093504981;0.8334642990805872;-0.005993952946103586;-0.005994035541404366;0.8053465411361056;-0.00579098566160644;0.8052835907085895
58.459898;1.0352669178175824;0.8332067767827406;0.8049181054396027;-0.021848506432862493;-0.021107425724741422;1.0350919362754558;10.0006736808487;0.8334662855389687;-0.00599395317030806;-0.005994035200093118;0.8053464210366165;-0.005790985624954591;0.8052814812814241
58.469898;1.0352668588092016;0.8332051693658946;0.8049174086154559;-0.02184850563312173;-0.021107425330537548;1.0350934882613854;10.000678030977848;0.8334682729517305;-0.005993953416903779;-0.005994034849829026;0.8053462837069558;-0.005790985567042588;0.8052793321369226
58.479898;1.0352668224610861;0.8332036142833198;0.8049167385358231;-0.021848504812666467;-0.021107424926607575;1.0350949604258826;10.000683187970452;0.8334702514248871;-0.005993953684296204;-0.005994034489815278;0.8053461308359512;-0.0057909854885924575;0.8052771515121063
58.489898;1.0352668124889957;0.833202112916696;0.8049160929886557;-0.02184850397309019;-0.02110742451641691;1.035096357222228;10.00068918482257;0.8334722109062798;-0.005993953971134537;-0.005994034119196899;0.8053459627933766;-0.005790985390249619;0.8052749472123507
58.499898;1.0352668337195607;0.8332006662839521;0.8049154705167179;-0.02184850311541962;-0.02110742410403598;1.0350976823151155;10.000696041001389;0.8334741417298175;-0.005993954276056522;-0.005994033737290156;0.8053457777887245;-0.00579098527287797;0.805272727733165
58.509898;1.0352668915394754;0.83319927369218;0.8049148708962298;-0.02184850224002637;-0.021107423693330254;1.0350989405250082;10.000703763698938;0.8334760352063738;-0.005993954597302004;-0.005994033343762505;0.8053455718287186;-0.00579098513759814;0.8052705017502838
58.519898;1.0352669911517047;0.8331979317371304;0.8049142947037625;-0.0218485013467411;-0.02110742328702207;1.0351001395405226;10.000712349937544;0.8334778838123522;-0.005993954932809331;-0.00599403293855423;0.80534533951012;-0.005790984985686538;0.8052682776707523
58.529898;1.0352671364310229;0.8331966349504051;0.8049137419195002;-0.021848500435200296;-0.021107422886445855;1.0351012893280678;10.000721786990981;0.8334796811889928;-0.005993955280715435;-0.005994032521992722;0.8053450750893099;-0.005790984818853986;0.8052660643317335
58.539898;1.0352673289032492;0.8331953778274095;0.8049132111703945;-0.021848499505219388;-0.021107422491797777;1.0351023991169381;10.000732055149541;0.8334814223619708;-0.005993955639888861;-0.005994032095093066;0.8053447732489775;-0.005790984639529739;0.80526387121997
58.549898;1.0352675676501857;0.833194156067388;0.8049126999357917;-0.021848498556935377;-0.021107422102254383;1.0351034749085926;10.000743134737418;0.833483104021553;-0.005993956010241658;-0.005994031659399591;0.8053444290326977;-0.005790984450668055;0.8052617076566687
58.559898;1.0352678501819563;0.8331929667387671;0.8049122046046766;-0.02184849759087753;-0.021107421716143968;1.035104519709991;10.000755007749593;0.833484723980259;-0.005993956392546254;-0.005994031216485039;0.8053440374334061;-0.0057909842552730404;0.8052595818424702
58.569898;1.035268173721207;0.8331918083893466;0.8049117209504982;-0.021848496608175293;-0.021107421331531092;1.0351055354619245;10.000767656821168;0.8334862798882653;-0.005993956787802708;-0.005994030767685527;0.8053435935029235;-0.005790984055920157;0.8052575004433513
58.579898;1.0352685364454999;0.8331906811229322;0.8049112454234256;-0.021848495610561087;-0.021107420946737763;1.0351065243619748;10.000781065354792;0.8334877687811648;-0.005993957196594268;-0.005994030314068525;0.8053430929116107;-0.005790983854626614;0.8052554689023766
58.589898;1.0352689382709312;0.833189586238747;0.8049107756071502;-0.02184849459989111;-0.021107420560607167;1.0351074888187903;10.000795213128384;0.8334891878108361;-0.00599395761898196;-0.00599402985646413;0.8053425324845173;-0.005790983653182871;0.8052534918936777
58.599898;1.0352693807956328;0.8331885248944422;0.8049103093640437;-0.021848493577763233;-0.021107420172661973;1.0351084308825416;10.000810076450966;0.833490534946943;-0.005993958054725819;-0.005994029395494104;0.8053419101675725;-0.005790983453336026;0.8052515735064044
58.609898;1.0352698661588555;0.8331874962981674;0.8049098440917297;-0.021848492545606578;-0.02110741978272535;1.0351093520527335;10.000825632507892;0.8334918094549708;-0.005993958503106568;-0.005994028931586646;0.8053412242680664;-0.005790983256560629;0.8052497173025953
58.619898;1.0352703954886167;0.8331864971912393;0.8049093769124309;-0.021848491504858576;-0.021107419390154498;1.0351102538165622;10.000841855677788;0.8334930120419999;-0.005993958962667066;-0.005994028465216241;0.8053404725265895;-0.0057909830639542945;0.8052479262109157
58.629898;1.0352709681714245;0.8331855228367044;0.8049089050861032;-0.02184849045707575;-0.02110741899365857;1.0351111382158222;10.00085871497028;0.8334941440937244;-0.005993959431521716;-0.005994027997187724;0.8053396515966077;-0.0057909828764383525;0.8052462017716803
58.639898;1.0352715825546595;0.8331845681577411;0.8049084258126439;-0.021848489403983155;-0.021107418591858385;1.0351120076111913;10.000876178181185;0.8334952071603032;-0.005993959907924989;-0.005994027528481179;0.8053387571501117;-0.005790982694971357;0.8052445427926561
58.649898;1.035272237230715;0.8331836282391195;0.8049079360981447;-0.021848488347408275;-0.02110741818372552;1.035112864353793;10.000894210610667;0.8334962035145418;-0.0059939603905712945;-0.005994027059907534;0.8053377848517852;-0.005790982520588763;0.8052429450928436
58.659898;1.0352729310385733;0.8331826984134675;0.8049074333796228;-0.021848487289211346;-0.021107417768330965;1.0351137109493163;10.000912767009378;0.8334971364624127;-0.005993960878446772;-0.0059940265919992165;0.8053367316847428;-0.005790982354145603;0.80524140307997
58.669898;1.0352736624341787;0.8331817746523785;0.8049069160041898;-0.0218484862310947;-0.0211074173443689;1.035114550083072;10.000931790563623;0.8334980098321702;-0.0059939613704676625;-0.005994026124990106;0.8053355961005696;-0.005790982196016949;0.8052399116376299
58.679898;1.0352744297806067;0.8331808542565612;0.80490638311338;-0.02184848517423558;-0.021107416910069815;1.0351153845844305;10.000951220402415;0.8334988273392402;-0.00599396186530545;-0.005994025658807433;0.8053343771665036;-0.00579098204625477;0.8052384671043549
58.689898;1.0352752313412787;0.8331799362409293;0.804905834699365;-0.021848484119143825;-0.02110741646340232;1.0351162174067388;10.000970989127797;0.8334995922983635;-0.005993962361542783;-0.00599402519325846;0.8053330740895194;-0.005790981905092829;0.8052370670097887
58.699898;1.0352760645503056;0.8331790211823287;0.8049052716783625;-0.02184848306590831;-0.021107416002210853;1.0351170508812575;10.000991011745743;0.8335003076163292;-0.005993962858264564;-0.005994024728264849;0.8053316862017978;-0.005790981773381363;0.805235709426762
58.709898;1.0352769257718153;0.8331781103772108;0.8049046956723978;-0.02184848201457924;-0.021107415524358263;1.0351178856978303;10.00101118517256;0.8335009753684492;-0.00599396335567385;-0.005994024263886136;0.8053302129627745;-0.005790981652752266;0.8052343931250473
58.719898;1.0352778109920708;0.8331772047740562;0.8049041089834666;-0.02184848096545501;-0.021107415028065558;1.0351187205569108;10.001031393548041;0.8335015960242522;-0.005993963854888767;-0.005994023800230476;0.8053286539049715;-0.005790981545493648;0.8052331177799925
58.729898;1.03527871693807;0.8331763046797278;0.8049035143465075;-0.02184847991913275;-0.02110741451222529;1.0351195525315882;10.001051510100982;0.8335021686509523;-0.005993964357257677;-0.005994023337346746;0.8053270087468055;-0.005790981454315522;0.805231884051383
58.739898;1.0352796409118006;0.8331754102452947;0.8049029142901241;-0.021848478876372108;-0.021107413976392774;1.0351203780181675;10.001071399035682;0.8335026921609802;-0.0059939648641377605;-0.005994022875156586;0.805325277558678;-0.005790981381988395;0.8052306940208139
58.749898;1.0352805792801962;0.8331745219911025;0.8049023109594545;-0.021848477838060338;-0.021107413420612123;1.03512119387202;10.001090919248478;0.8335031659737435;-0.005993965376879458;-0.00599402241361985;0.8053234608808911;-0.005790981330872161;0.8052295505011633
58.759898;1.0352815271750944;0.8331736408689014;0.8049017063776233;-0.021848476805462605;-0.02110741284537626;1.035121998056047;10.001109931087242;0.8335035896141988;-0.005993965896473581;-0.005994021952946791;0.80532156013896;-0.00579098130284191;0.8052284550479349
58.769898;1.0352824797484672;0.8331727680172629;0.8049011026652656;-0.021848475780418278;-0.021107412251536655;1.0351227899328086;10.00112830220193;0.8335039626858475;-0.0059939664233472426;-0.005994021493401271;0.8053195779179736;-0.005790981299629085;0.8052274066841757
58.779898;1.035283433020458;0.8331719047800926;0.8049005021242049;-0.021848474765040246;-0.021107411639925733;1.0351235704459285;10.001145908186636;0.8335042855219525;-0.005993966957677987;-0.005994021034848608;0.8053175174635324;-0.005790981322851961;0.805226401941736
58.789898;1.0352843831750542;0.8331710528948743;0.8048999070039047;-0.02184847376119643;-0.021107411011052478;1.0351243414363107;10.001162631989276;0.8335045587289933;-0.005993967499705854;-0.005994020576620799;0.805315382080601;-0.005790981373601637;0.8052254355203179
58.799898;1.035285324328215;0.8331702148514148;0.8048993189507326;-0.02184847277033256;-0.02110741036519897;1.035125104422052;10.001178366250983;0.8335047816589323;-0.005993968049839517;-0.00599402011765291;0.8053131751630614;-0.005790981452245136;0.8052245011985119
58.809898;1.0352862472304096;0.8331693947500435;0.8048987385442387;-0.021848471793686815;-0.02110740970276945;1.0351258601876034;10.001193014394211;0.8335049519373859;-0.0059939686088900206;-0.005994019656383621;0.8053109005990898;-0.005790981558733039;0.8052235933056645
58.819898;1.0352871407667008;0.8331685984989687;0.804898165257156;-0.021848470832526362;-0.02110740902458103;1.0351266089681999;10.001206484475873;0.8335050659941647;-0.005993969178183807;-0.005994019190547983;0.8053085633358149;-0.005790981692899388;0.805222708398059
58.829898;1.035287993382287;0.8331678325010182;0.8048975979391454;-0.021848469888274352;-0.021107408331861848;1.0351273506974188;10.001218681578948;0.8335051191036853;-0.005993969759259795;-0.005994018717419447;0.8053061696495579;-0.005790981854453722;0.8052218456404578
58.839898;1.03528879292425;0.8331671021721906;0.8048970355483791;-0.021848468962807552;-0.021107407626057003;1.0351280853968756;10.001229505004321;0.8335051052721866;-0.005993970353593573;-0.005994018234339904;0.8053037264815637;-0.005790982043071985;0.8052210059192703
58.849898;1.035289527437812;0.8331664113847702;0.8048964775043855;-0.02184846805862988;-0.021107406908640935;1.0351288138188184;10.001238847816193;0.8335050179371268;-0.005993970962611296;-0.005994017739025887;0.8053012403685831;-0.005790982258716901;0.8052201910954404
58.859898;1.0352901866437456;0.8331657625560762;0.8048959237899228;-0.021848467178378683;-0.02110740618099541;1.035129538350843;10.001246602333685;0.8335048510058942;-0.005993971587693205;-0.005994017229780247;0.805298716723796;-0.005790982501725499;0.8052194038866589
58.869898;1.0352907621737992;0.8331651565349298;0.8048953754658744;-0.02184846632417787;-0.021107405444493466;1.035130263416619;10.001252676846798;0.8335045992769965;-0.005993972230085323;-0.005994016705631663;0.805296159616498;-0.0057909827726109935;0.80521864781556
58.879898;1.035291248065816;0.8331645921185864;0.8048948349399341;-0.021848465497535743;-0.021107404700715458;1.0351309949504373;10.001257007415044;0.8335042581661167;-0.005993972890916651;-0.005994016166063256;0.8052935723912906;-0.005790983072076626;0.8052179262990293
58.889898;1.035291642116654;0.8331640664741851;0.8048943047453;-0.02184846469962454;-0.021107403951532457;1.0351317391338721;10.001259548078107;0.8335038233536092;-0.0059939735712911816;-0.005994015610689753;0.8052909588291001;-0.00579098340130311;0.8052172416406953
58.899898;1.0352919457577614;0.8331635762876032;0.8048937857085806;-0.02184846393144932;-0.021107403199055345;1.035132500504965;10.001260254028612;0.8335032907956241;-0.0059939742721876;-0.00599401503930597;0.8052883237409897;-0.005790983761961705;0.8052165953694419
58.909898;1.0352921623562308;0.8331631177467581;0.804893276615328;-0.021848463193722325;-0.021107402445406542;1.0351332806758762;10.001259074797908;0.8335026570319667;-0.005993974994243734;-0.005994014451879314;0.805285672957663;-0.005790984155710534;0.8052159887317515
58.919898;1.0352922957291237;0.8331626858860951;0.8048927750932073;-0.021848462486855035;-0.021107401692412667;1.0351340786777279;10.001255956449025;0.8335019196761109;-0.00599397573773389;-0.005994013848205134;0.8052830133397573;-0.005790984583721108;0.8052154221297517
58.929898;1.0352923493188089;0.833162274933291;0.8048922781481894;-0.02184846181144018;-0.02110740094151066;1.0351348922368697;10.001250847714182;0.8335010781210075;-0.005993976502592395;-0.00599401322773606;0.8052803526325324;-0.005790985046687048;0.8052148946119606
58.939898;1.0352923257279076;0.8331618791151821;0.8048917824183761;-0.021848461168858562;-0.021107400193609398;1.035135719186179;10.00124370450954;0.8335001340453955;-0.005993977288271439;-0.00599401258993764;0.8052776987202869;-0.005790985544912611;0.8052144041205399
58.949898;1.0352922262707787;0.8331614930290275;0.8048912844980746;-0.02184846056139819;-0.021107399448871394;1.0351365583578733;10.00123449270407;0.8334990906171327;-0.005993978093635891;-0.0059940119347395605;0.805275058673832;-0.005790986078118945;0.8052139480166333
58.959898;1.0352920505673435;0.8331611119765583;0.8048907812651172;-0.021848459991691167;-0.021107398707058078;1.0351374095092014;10.001223191708071;0.8334979504009236;-0.005993978917002998;-0.005994011262551511;0.8052724388817689;-0.00579098664537421;0.8052135233453078
58.969898;1.0352917972024416;0.8331607325669771;0.8048902701555577;-0.021848459461956418;-0.021107397968209037;1.0351382729397522;10.001209799912134;0.8334967137140783;-0.005993979756288714;-0.005994010573911993;0.805269846308448;-0.005790987245502217;0.8052131268788151
58.979898;1.0352914656214383;0.8331603526487328;0.8048897490910061;-0.021848458973736027;-0.02110739723286387;1.035139149210005;10.001194341039499;0.833495378850668;-0.005993980609252688;-0.005994009869258183;0.8052672890187244;-0.005790987877499104;0.8052127556130774
58.989898;1.0352910569036975;0.8331599698012425;0.8048892163506303;-0.02184845852811874;-0.021107396501862812;1.035140038580615;10.001176861405089;0.8334939441584306;-0.005993981473609074;-0.005994009149032097;0.8052647754288448;-0.005790988540427771;0.8052124072646676
58.999898;1.0352905725414732;0.8331595796908112;0.8048886704919671;-0.021848458125906946;-0.021107395776022976;1.0351409406169234;10.001157418674701;0.8334924099591204;-0.005993982346826759;-0.005994008413774283;0.8052623133314646;-0.00579098923316126;0.8052120799323609
59.009898;1.0352900136099554;0.8331591760461808;0.8048881097939233;-0.021848457767563025;-0.021107395055945468;1.0351418543742112;10.001136074767873;0.8334907787043203;-0.005993983225983822;-0.0059940076640729355;0.8052599090121084;-0.005790989954466412;0.805211771878835
59.019898;1.0352893812321917;0.8331587521241298;0.8048875320169127;-0.021848457453272095;-0.02110739434215452;1.0351427785948155;10.001112892525652;0.8334890547148012;-0.0059939841080613645;-0.0059940069007648365;0.8052575669553305;-0.005790990703277479;0.8052114818233873
59.029898;1.0352886773677734;0.8331583022700739;0.804886935130601;-0.021848457183220194;-0.02110739363539366;1.035143711889125;10.001087934318114;0.8334872441942364;-0.005993984990274589;-0.005994006125397517;0.805255290780368;-0.005790991478844423;0.8052112090737246
59.039898;1.0352879056826703;0.8331578227747799;0.8048863177421439;-0.021848456957667208;-0.021107392936843418;1.035144653325622;10.001061264556595;0.8334853546228805;-0.00599398587009767;-0.0059940053404927114;0.8052530845335844;-0.005790992280620764;0.8052109539028275
59.049898;1.0352870717385667;0.8331573121506165;0.8048856788791382;-0.021848456776535675;-0.02110739224803241;1.0351456029169597;10.001032950735258;0.8334833939101413;-0.005993986745322408;-0.005994004549387286;0.8052509532063904;-0.00579099310810782;0.805210718195885
59.059898;1.0352861815782837;0.8331567708150993;0.8048850178393393;-0.021848456639025484;-0.021107391570418587;1.0351465608972017;10.001003060590643;0.8334813701575073;-0.00599398761406183;-0.005994003755812302;0.8052489021019149;-0.005790993960785541;0.8052105053126214
59.069898;1.035285240052354;0.8331562006815233;0.8048843338943197;-0.02184845654385953;-0.021107390904903746;1.0351475260258058;10.00097165894959;0.8334792916615252;-0.005993988474491567;-0.005994002963493393;0.8052469353905358;-0.005790994837887556;0.8052103188794318
59.079898;1.035284250473202;0.8331556052273437;0.8048836262912632;-0.02184845648989298;-0.02110739025139418;1.0351484948756242;10.000938805886271;0.8334771661065945;-0.005993989324777963;-0.005994002175948625;0.8052450554597058;-0.005790995738052263;0.8052101615171753
59.089898;1.0352832151962192;0.8331549889905168;0.8048828950490684;-0.02184845647646462;-0.021107389608773126;1.0351494626111382;10.000904555587994;0.833474999550996;-0.005993990163206613;-0.005994001396692062;0.8052432638905587;-0.005790996659170494;0.8052100344576121
59.099898;1.0352821362146905;0.8331543561891688;0.8048821412170406;-0.02184845650344915;-0.02110738897554613;1.0351504230889645;10.000868953806377;0.8334727966399579;-0.005993990988111599;-0.005994000629704314;0.8052415627096683;-0.00579099759855276;0.8052099380320844
59.109898;1.035281015184909;0.8331537100538277;0.8048813658610025;-0.021848456571228646;-0.021107388350545327;1.0351513678087958;10.00083203484027;0.8334705613246679;-0.005993991797811376;-0.005993999879452623;0.8052399549589002;-0.005790998553263614;0.8052098724839442
59.119898;1.0352798527626392;0.8331530531338364;0.8048805688380581;-0.02184845668047201;-0.021107387733074648;1.0351522862682188;10.000793820717972;0.8334682968386032;-0.005993992590750507;-0.0059939991503519;0.8052384448114308;-0.005790999520373198;0.8052098387202278
59.129898;1.0352786480881941;0.8331523872578073;0.804879748372499;-0.021848456831663008;-0.021107387122603127;1.0351531681614932;10.000754323410934;0.8334660056800085;-0.005993993365523793;-0.005993998446456843;0.8052370374262122;-0.005791000496966659;0.8052098389957006
59.139898;1.0352773988417476;0.8331517129317491;0.8048789014453418;-0.021848457024693006;-0.021107386518651343;1.0351540047536356;10.00071355638516;0.8334636903792805;-0.005993994120646976;-0.005993997771666956;0.8052357387780578;-0.005791001479950509;0.8052098770022327
59.149898;1.0352761012078706;0.8331510292697102;0.8048780246847066;-0.021848457258766243;-0.021107385921215655;1.0351547885292778;10.00067155449926;0.8334613538354525;-0.005993994854277358;-0.005993997129827321;0.8052345556171276;-0.005791002465911992;0.8052099565734865
59.159898;1.0352747502485211;0.833150335367221;0.804877115505888;-0.021848457532613844;-0.02110738533101653;1.03515551302816;10.000628384442662;0.833458998811483;-0.00599399556416867;-0.005993996524301913;0.8052334952529525;-0.005791003451237559;0.8052100800401237
59.169898;1.035273341085977;0.8331496324379741;0.8048761724222226;-0.02184845784482935;-0.021107384749173015;1.0351561735394124;10.000584135236906;0.8334566278349839;-0.00599399624799913;-0.005993995957378902;0.8052325644397644;-0.005791004432374609;0.8052102483617003
59.179898;1.0352718690870268;0.8331489246781911;0.804875194050916;-0.02184845819392643;-0.021107384176881815;1.035156767408396;10.000538898928752;0.8334542436272236;-0.005993996903650134;-0.0059939954301071125;0.8052317677265025;-0.005791005405983298;0.8052104628603158
59.189898;1.0352703286640081;0.8331482183860361;0.804874178257456;-0.021848458577965944;-0.02110738361524484;1.0351572933938813;10.00049275520521;0.8334518498567695;-0.005993997529147011;-0.005993994942640864;0.8052311072786037;-0.005791006368910232;0.8052107261619021
59.199898;1.0352687128209;0.8331475206798578;0.8048731224366312;-0.021848458994118313;-0.02110738306506644;1.035157749986472;10.000445762502414;0.8334494520014525;-0.0059939981226883095;-0.005993994494551931;0.805230584347997;-0.005791007318217112;0.8052110414069027
59.209898;1.0352670142758964;0.8331468381945651;0.8048720245387091;-0.0218484594386153;-0.021107382526868952;1.0351581338215559;10.000397959388014;0.8334470572099569;-0.005993998682896894;-0.005993994084729875;0.8052302001354775;-0.0057910082514197395;0.805211411122993
59.219898;1.0352652271501963;0.8331461758929126;0.8048708840683382;-0.021848459907246345;-0.02110738200130177;1.0351584404469945;10.000349377736692;0.8334446734724226;-0.005993999208891388;-0.005993993711388882;0.8052299552899118;-0.005791009166546421;0.8052118369081555
59.229898;1.035263348009879;0.8331455369824482;0.8048697022744248;-0.021848460396007602;-0.021107381489565296;1.035158666694612;10.000300050722876;0.8334423093849987;-0.00599399970013462;-0.005993993372567547;0.8052298496468865;-0.0057910100617016725;0.8052123201809297
59.239898;1.0352613753833606;0.8331449239054622;0.8048684813755561;-0.02184846090150349;-0.021107380993338757;1.0351588117421928;10.000250009744237;0.8334399739434355;-0.005994000156381287;-0.005993993066527694;0.8052298832389273;-0.005791010934593609;0.8052128634646457
59.249898;1.0352593084079151;0.8331443391441712;0.8048672237704836;-0.021848461421147134;-0.021107380514302384;1.035158876268567;10.000199285300184;0.8334376755746328;-0.005994000577790296;-0.005993992791647838;0.8052300572157517;-0.005791011782696148;0.8052134705901637
59.259898;1.0352571463622033;0.8331437848785967;0.8048659319773249;-0.02184846195307987;-0.02110738005383368;1.035158861359176;10.000147912982328;0.8334354216239106;-0.005994000965075004;-0.005993992546202775;0.8052303731953009;-0.005791012603836878;0.8052141457025848
59.269898;1.035254888684073;0.8331432619435652;0.8048646086963752;-0.021848462495621217;-0.021107379613049163;1.0351587681062533;10.000095933815333;0.8334332189124939;-0.005994001319612186;-0.0059939923282462705;0.8052308322417108;-0.0057910133963020955;0.8052148925398537
59.279898;1.0352525338270961;0.8331427697864595;0.8048632569007397;-0.021848463046687333;-0.021107379192950724;1.0351585971590616;10.00004338994364;0.8334310737584311;-0.005994001643370239;-0.005993992135454727;0.8052314352046179;-0.005791014158367765;0.8052157142892304
59.289898;1.0352500783473073;0.833142307540891;0.8048618804227087;-0.021848463603825016;-0.02110737879453623;1.0351583487957952;9.99999032892023;0.8334289911656882;-0.005994001938679058;-0.0059939919651047354;0.8052321834220456;-0.00579101488794336;0.8052166136335178
59.299898;1.03524751811738;0.8331418745684547;0.8048604843338174;-0.02184846416465652;-0.02110737841884207;1.035158025054747;9.999936815197596;0.8334269747436368;-0.005994002208005498;-0.005993991814352425;0.8052330782521039;-0.005791015582531149;0.8052175924679674
59.309898;1.0352448499656612;0.8331414706825966;0.8048590749449106;-0.02184846472699905;-0.02110737806706154;1.0351576320360598;9.999882928057705;0.8334250273207223;-0.005994002453724914;-0.005993991680465939;0.8052341198923124;-0.0057910162395233;0.8052186512725137
59.319898;1.0352420720153688;0.8331410967417471;0.8048576598040994;-0.021848465288562987;-0.021107377740691286;1.0351571799490873;9.999828746529577;0.8334231511648265;-0.005994002677983412;-0.00599399156071737;0.8052353062371612;-0.005791016856797349;0.8052197891649742
59.329898;1.0352391836701067;0.8331407547167579;0.8048562470889478;-0.021848465846884223;-0.02110737744139345;1.0351566814516717;9.99977434149243;0.8334213477813184;-0.005994002882828772;-0.005993991452239664;0.805236632275912;-0.005791017433128049;0.805221004495806
59.339898;1.0352361860313932;0.8331404472433789;0.8048548444926145;-0.021848466399663646;-0.021107377170632095;1.035156149160008;9.999719780069938;0.8334196176277496;-0.005994003070473972;-0.005993991352223924;0.805238090343932;-0.005791017968128266;0.8052222951588632
59.349898;1.0352330821349198;0.8331401773314075;0.8048534587216595;-0.021848466944800336;-0.021107376929355243;1.0351555937500123;9.999665132451405;0.8334179597016974;-0.0059940032433143855;-0.005993991258411987;0.8052396706799324;-0.005791018461946006;0.8052236590565129
59.359898;1.0352298768432668;0.8331399482304399;0.8048520960242217;-0.021848467480096702;-0.02110737671795725;1.035155024115495;9.999610474805491;0.8334163711895808;-0.005994003403601122;-0.005993991169565989;0.8052413621322699;-0.005791018915017589;0.8052250947689069
59.369898;1.0352265768896542;0.833139763348044;0.8048507629389187;-0.02184846800325013;-0.021107376536553275;1.0351544484155977;9.99955589301982;0.8334148479258592;-0.005994003553137915;-0.005993991085530517;0.8052431535613379;-0.005791019327943188;0.8052266014274145
59.379898;1.035223190353678;0.8331396259471696;0.8048494662185199;-0.021848468511932246;-0.02110737638519767;1.0351538747672524;9.999501482607489;0.8334133856268033;-0.005994003693343585;-0.005993991006821887;0.8052450355130946;-0.005791019701323413;0.8052281774744495
59.389898;1.035219725237984;0.8331395387607001;0.8048482122838926;-0.021848469003636507;-0.021107376263918932;1.0351533119517102;9.999447333978223;0.8334119805224685;-0.005994003825654469;-0.0059939909341395325;0.8052470006831792;-0.00579102003561406;0.8052298192730847
59.399898;1.0352161888868525;0.8331395043160973;0.8048470070412136;-0.02184846947569196;-0.021107376172818736;1.035152769834423;9.99939351813624;0.8334106289769693;-0.005994003951743279;-0.0059939908680955575;0.8052490429758166;-0.005791020331191451;0.8052315206927945
59.409898;1.0352125887745232;0.8331395259834282;0.8048458558119865;-0.021848469925657053;-0.021107376112210578;1.0351522589266646;9.999340090170685;0.8334093276858797;-0.00599400407317255;-0.0059939908090728775;0.8052511566240752;-0.005791020588395568;0.8052332736509323
59.419898;1.0352089328016367;0.833139608713143;0.8048447629297061;-0.021848470351499095;-0.02110737608256226;1.0351517896043998;9.99928709860818;0.8334080749298496;-0.005994004190911317;-0.0059939907571714465;0.8052533357806035;-0.005791020807467239;0.8052350690576042
59.429898;1.0352052277230597;0.8331397588397642;0.8048437312183829;-0.021848470751265617;-0.021107376084246964;1.0351513713802984;9.999234585974117;0.8334068709275168;-0.005994004305114115;-0.005993990712324748;0.8052555738904885;-0.005791020988591213;0.8052368980218935
59.439898;1.0352014768892066;0.8331399829959816;0.8048427618675282;-0.02184847112286404;-0.021107376117337685;1.0351510122839493;9.999182586626166;0.8334057166960648;-0.005994004415037473;-0.0059939906745796806;0.8052578632710772;-0.005791021131873941;0.8052387529064158
59.449898;1.0351976797643072;0.8331402862751569;0.8048418550171662;-0.021848471464358386;-0.0211073761816302;1.035150718691891;9.99913113151145;0.8334046130964863;-0.0059940045190450125;-0.00599399064445942;0.805260195854404;-0.0057910212372455465;0.805240627947355
59.459898;1.035193833810288;0.8331406707147975;0.8048410107313484;-0.02184847177436067;-0.021107376276804764;1.0351504952696384;9.999080254542555;0.8334035607183246;-0.005994004614834784;-0.0059939906231062275;0.8052625644504787;-0.005791021304579837;0.8052425195952578
59.469898;1.0351899371311173;0.8331411354527338;0.8048402294652403;-0.021848472051972254;-0.021107376402515605;1.0351503445485484;9.999029988385685;0.8334025599903083;-0.00599400469979157;-0.005993990612171547;0.805264963049452;-0.0057910213339998975;0.8052444257402255
59.479898;1.0351859902383669;0.8331416782404885;0.8048395122006731;-0.021848472296373874;-0.021107376558421615;1.0351502666964412;9.998980351630493;0.8334016108797182;-0.005994004771195701;-0.005993990613851218;0.8052673862845258;-0.005791021326166213;0.8052463434943847
59.489898;1.0351819962317463;0.8331422970113291;0.8048388612820346;-0.021848472506526606;-0.021107376744179347;1.0351502599930515;9.998931347074956;0.8334007121244148;-0.005994004826440347;-0.005993990630823467;0.8052698291042522;-0.005791021282285513;0.8052482677485646
59.499898;1.035177959573298;0.833142990361219;0.8048382817611182;-0.02184847268111522;-0.02110737695921816;1.0351503216603632;9.998882973987238;0.8333998611342036;-0.0059940048635248105;-0.005993990665614473;0.8052722871321585;-0.005791021203699012;0.8052501923337552
59.509898;1.0351738847459824;0.8331437567709701;0.804837781939849;-0.021848472818540566;-0.021107377202482687;1.0351504482813687;9.998835231974795;0.8333990550322676;-0.005994004881387057;-0.005993990719871819;0.8052747574467597;-0.005791021091505856;0.8052521122100059
59.519898;1.0351697754361016;0.8331445937522582;0.8048373718817557;-0.02184847291685765;-0.021107377472772408;1.0351506359348628;9.998788114492411;0.833398291460065;-0.005994004879613715;-0.0059939907941706175;0.8052772383306496;-0.005791020946542545;0.8052540239575031
59.529898;1.0351656336693895;0.833145497614327;0.804837060657481;-0.021848472973922093;-0.021107377769471674;1.0351508811206351;9.998741605915464;0.8333975682543777;-0.005994004857975934;-0.005993990888219384;0.8052797274373058;-0.005791020769299747;0.8052559244773289
59.539898;1.0351614599386845;0.8331464631926969;0.804836854950602;-0.02184847298775867;-0.021107378092720595;1.035151181709794;9.99869568292688;0.8333968827430855;-0.0059940048162469735;-0.005993991001134466;0.8052822208042266;-0.005791020559647199;0.805257809934721
59.549898;1.0351572548406933;0.833147483400225;0.8048367601813682;-0.02184847295670055;-0.02110737844306976;1.0351515360435852;9.998650320515278;0.8333962316526887;-0.005994004754139907;-0.005993991131588794;0.8052847139500802;-0.005791020316945815;0.8052596762208715
