time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.559898;1.0351530200098056;0.8331485496831388;0.8048367825830266;-0.02184847287904278;-0.021107378821434215;1.0351519410938417;9.998605497336044;0.8333956116731553;-0.005994004671228603;-0.0059939912779162115;0.8052872024560054;-0.005791020040811712;0.8052615202421443
59.569898;1.0351487578995553;0.8331496535083841;0.8048369297119011;-0.021848472752651688;-0.02110737922933315;1.03515239203313;9.99856119325193;0.833395019627647;-0.0059940045668529455;-0.0059939914384734274;0.8052896811171277;-0.0057910197318119016;0.8052633401290468
59.579898;1.0351444716891742;0.8331507873162354;0.8048372088285382;-0.021848472575284286;-0.021107379668686456;1.035152883491678;9.998517388579609;0.8333944518148508;-0.005994004440006064;-0.005993991611885201;0.8052921440477859;-0.0057910193913062935;0.8052651340564192
59.589898;1.035140164998693;0.8331519439457743;0.8048376252893591;-0.02184847234528386;-0.021107380141213675;1.0351534111860756;9.998474069091376;0.833393903903615;-0.005994004289335065;-0.005993991796679544;0.8052945861047616;-0.005791019020964819;0.8052668997489958
59.599898;1.03513584138285;0.8331531154560332;0.8048381823058279;-0.021848472061817698;-0.021107380648083887;1.035153972933037;9.998431225272364;0.833393371812245;-0.00599400411324432;-0.005993991990943452;0.8052970037508526;-0.00579101862278908;0.8052686352748648
59.609898;1.0351315046965364;0.8331542929045155;0.8048388809209;-0.021848471724768552;-0.02110738118983112;1.0351545686270536;9.998388841138667;0.8333928525216578;-0.005994003909935171;-0.005993992192646204;0.8052993946094074;-0.005791018199135976;0.8052703394099798
59.619898;1.035127160301639;0.8331554670111475;0.8048397195093859;-0.02184847133443483;-0.02110738176627917;1.0351551990761148;9.998346885607177;0.8333923450968841;-0.005994003677489834;-0.0059939924001773046;0.805301756468533;-0.005791017752119587;0.8052720109793743
59.629898;1.0351228155634997;0.8331566282978448;0.8048406937020904;-0.021848470890921512;-0.021107382376466692;1.0351558645216752;9.998305317432905;0.8333918516719722;-0.005994003414063586;-0.005993992612479828;0.8053040868463325;-0.005791017282988838;0.8052736479631742
59.639898;1.0351184788826395;0.8331577668732982;0.8048417972595423;-0.021848470393769626;-0.021107383018691122;1.035156564184804;9.998264093924384;0.833391376399962;-0.005994003117927422;-0.005993992828658251;0.8053063831665113;-0.005791016792140017;0.8052752470601574
59.649898;1.035114158207111;0.8331588726805258;0.8048430234583306;-0.021848469842278073;-0.021107383690738984;1.0351572968394214;9.998223178002382;0.8333909229461971;-0.005994002787284672;-0.005993993047351754;0.8053086430624495;-0.0057910162793987485;0.8052768041063476
59.659898;1.035109860000464;0.8331599354014565;0.804844365793892;-0.021848469236044315;-0.021107384390153864;1.0351580613536988;9.998182544471472;0.8333904935941899;-0.005994002420178444;-0.005993993266500638;0.8053108650417687;-0.00579101574418463;0.805278315061269
59.669898;1.03510558929711;0.8331609441056074;0.8048458174119698;-0.021848468575188986;-0.02110738511442147;1.03515885678419;9.998142178727678;0.8333900903326524;-0.0059940020147841114;-0.0059939934837054685;0.80531304915449;-0.005791015185885832;0.805279776692563
59.679898;1.0351013505639801;0.8331618876282474;0.8048473707326171;-0.021848467860143633;-0.021107385861147944;1.0351596818878375;9.99810207833113;0.833389715743909;-0.00599400156983874;-0.0059939936966055775;0.8053151965418466;-0.005791014604343939;0.8052811865581876
59.689898;1.0350971478391906;0.8331627549871564;0.8048490183493769;-0.021848467091266432;-0.02110738662827732;1.0351605345515702;9.998062264417033;0.8333893730726459;-0.00599400108482193;-0.005993993902906925;0.8053173079685938;-0.005791013999776509;0.8052825433037409
59.699898;1.035092983977127;0.8331635352154553;0.804850754002452;-0.021848466268719644;-0.021107387414172424;1.0351614124534299;9.998022784841543;0.8333890661047738;-0.005994000559908101;-0.0059939941004756095;0.8053193828995237;-0.005791013372279795;0.8052838477933854
59.709898;1.0350888609057112;0.8331642175863764;0.8048525723410473;-0.0218484653925505;-0.02110738821748341;1.0351623145108482;9.997983704148064;0.8333887985205131;-0.005993999995736607;-0.005993994287548813;0.8053214201559205;-0.005791012721747953;0.8052851033443817
59.719898;1.0350847810630142;0.8331647930951638;0.8048544680691678;-0.02184846446287356;-0.021107389037053875;1.035163241249308;9.997945095167209;0.8333885730084974;-0.005993999393074415;-0.005993994462665719;0.8053234191378847;-0.00579101204828586;0.8052863144869674
59.729898;1.035080747820492;0.833165255862449;0.8048564356858695;-0.021848463480314034;-0.021107389871835736;1.0351641938830638;9.99790703825808;0.8333883915158266;-0.0059939987527691686;-0.005993994624589465;0.8053253799431592;-0.005791011352355588;0.8052874862947863
59.739898;1.0350767647131425;0.8331656025670665;0.8048584697934755;-0.02184846244645909;-0.021107390720586112;1.0351651734552207;9.997869617000303;0.8333882564963838;-0.0059939980760726225;-0.005993994772469594;0.8053273025624572;-0.005791010634301989;0.805288624590579
59.749898;1.0350728349515885;0.8331658313390644;0.8048605653131238;-0.021848461364046248;-0.021107391581591098;1.0351661809256019;9.997832904582165;0.8333881716614313;-0.005993997364864722;-0.005993994905773496;0.8053291863046608;-0.005791009893797076;0.8052897352871201
59.759898;1.0350689615439108;0.8331659421845112;0.8048627173317907;-0.021848460237128855;-0.021107392452669516;1.0351672180490383;9.99779695590206;0.8333881412108053;-0.005993996621505436;-0.005993995023981546;0.805331029770584;-0.005791009129929859;0.8052908234472873
59.769898;1.0350651477051023;0.8331659374682654;0.8048649208470517;-0.02184845907108357;-0.021107393331347722;1.035168287973175;9.997761815494194;0.8333881682776482;-0.005993995848500319;-0.00599399512665652;0.8053328315161711;-0.005791008341847286;0.8052918933014781
59.779898;1.0350613967196423;0.8331658208243446;0.8048671711226805;-0.021848457871890846;-0.02110739421523589;1.0351693944984743;9.9977275266734;0.8333882545085541;-0.005993995048287678;-0.005993995213769838;0.8053345910381396;-0.005791007528938662;0.8052929479964795
59.789898;1.0350577115535982;0.8331655954788142;0.8048694645085939;-0.021848456645034528;-0.021107395102450487;1.0351705408630874;9.99769412913553;0.833388400598108;-0.0059939942233976536;-0.005993995285630559;0.8053363091411748;-0.005791006690303686;0.805293988382542
59.799898;1.035054095455462;0.8331652633937618;0.8048717986173319;-0.021848455395067506;-0.021107395991601163;1.0351717298386294;9.997661657551808;0.8333886062271882;-0.005993993376955329;-0.005993995342480671;0.8053379876994508;-0.005791005824564973;0.8052950124410435
59.809898;1.0350505524653444;0.8331648252644288;0.8048741719459407;-0.02184845412600611;-0.021107396881342697;1.0351729646173848;9.997630148832428;0.8333888698850858;-0.00599399251295298;-0.005993995384314491;0.8053396293781188;-0.005791004930342909;0.8052960163565517
59.819898;1.0350470870882158;0.8331642805027026;0.8048765838541351;-0.021848452841901105;-0.021107397770044545;1.035174248664103;9.997599646128993;0.8333891892951322;-0.005993991635845475;-0.005993995411046265;0.805341237466054;-0.0057910040066516495;0.8052969960496407
59.829898;1.0350437040285965;0.8331636273919135;0.8048790348144117;-0.021848451547165353;-0.02110739865592688;1.0351755846411954;9.997570196817508;0.8333895619912398;-0.005993990749957488;-0.005993995422726774;0.8053428157633824;-0.005791003053067722;0.8052979480244392
59.839898;1.0350404078784095;0.833162864260222;0.8048815266668681;-0.021848450246456964;-0.021107399537444716;1.0351769736107053;9.997541847044936;0.8333899859492092;-0.005993989859251789;-0.005993995419664739;0.805344368551353;-0.005791002069752667;0.8052988696908184
59.849898;1.0350372030264716;0.8331619910236842;0.8048840624962811;-0.02184844894420092;-0.02110740041352171;1.0351784145433212;9.997514629409904;0.8333904599183313;-0.005993988967364832;-0.0059939954025383145;0.8053459003377188;-0.005791001057314933;0.8052997596123296
59.859898;1.0350340938760714;0.8331610098341141;0.804886645506923;-0.0218484476443809;-0.021107401283431294;1.0351799040349898;9.997488548262139;0.8333909832298424;-0.005993988077791005;-0.005993995372477615;0.8053474149094813;-0.005791000016700541;0.8053006181744515
59.869898;1.0350310847284356;0.8331599247274932;0.8048892778550183;-0.02184844635079688;-0.02110740214654607;1.0351814368052283;9.99746357601398;0.8333915558388426;-0.005993987193969125;-0.0059939953310093625;0.8053489142507458;-0.0057909989490584;0.8053014482168775
59.879898;1.0350281798769962;0.8331587407159083;0.8048919607054644;-0.021848445067240114;-0.021107403002338265;1.0351830064279566;9.997439666820627;0.8333921785199201;-0.0059939863187622846;-0.005993995279874726;0.8053503982487196;-0.005790997855574971;0.8053022540593009
59.889898;1.0350253834534242;0.8331574627440506;0.8048946948041875;-0.02184844379735865;-0.02110740385056055;1.0351846055810667;9.99741677449501;0.8333928527576666;-0.005993985453654816;-0.005993995220657858;0.8053518650520869;-0.005790996737404971;0.8053030391317566
59.899898;1.03502269811014;0.8331560953084605;0.8048974804825718;-0.021848442544444315;-0.021107404691436314;1.0351862262901734;9.99739485872442;0.8333935805424072;-0.005993984598714139;-0.005993995154330357;0.8053533113894397;-0.005790995595599267;0.8053038047548764
59.909898;1.0350201238555787;0.8331546429810702;0.8049003170488925;-0.021848441311481046;-0.021107405525786504;1.035187860200361;9.997373885354317;0.8333943637426617;-0.0059939837534031684;-0.005993995081209123;0.805354732575155;-0.005790994431226303;0.80530455124725
59.919898;1.0350176582119062;0.8331531111266294;0.8049032022301594;-0.021848440101479783;-0.021107406354820456;1.0351894988426749;9.997353829921929;0.8333952035261101;-0.005993982917255519;-0.005993995001241354;0.8053561229790195;-0.005790993245861021;0.8053052792531814
59.929898;1.03501529794376;0.8331515060569934;0.8049061326122339;-0.021848438917552306;-0.021107407179701606;1.0351911340330564;9.99733467400826;0.8333961008259996;-0.0059939820898975244;-0.005993994914030507;0.8053574775275271;-0.0057909920418526386;0.8053059895613982
59.939898;1.0350130416871852;0.8331498341973408;0.8049091049360402;-0.021848437762696613;-0.02110740800141313;1.0351927581499738;9.99731638733212;0.833397056816749;-0.005993981270842462;-0.00599399481892966;0.8053587927471517;-0.005790990821982484;0.8053066824881375
59.949898;1.0350108910845421;0.8331481012188767;0.804912116727786;-0.02184843663983831;-0.02110740882091721;1.0351943642644423;9.997298907719818;0.8333980727877255;-0.005993980459537186;-0.005993994715562148;0.8053600663123714;-0.005790989589038711;0.805307358119681
59.959898;1.0350088495958119;0.8331463125036606;0.8049151655826018;-0.021848435552045475;-0.021107409639261256;1.0351959458051825;9.997282133218693;0.8333991502280932;-0.005993979655537276;-0.005993994604010065;0.8053612960927009;-0.005790988345865331;0.8053080174383543
59.969898;1.0350069208305301;0.8331444741163263;0.8049182485905152;-0.02184843450239294;-0.021107410457623654;1.0351974961488357;9.99726593407003;0.8334002909628234;-0.005993978858523671;-0.0059939944842342125;0.8053624794965442;-0.0057909870956335124;0.8053086630515567
59.979898;1.0350051074934892;0.8331425929320792;0.804921363154341;-0.021848433493502174;-0.021107411277350763;1.0351990087947518;9.99725018041702;0.8334014970486012;-0.005993978068193092;-0.005993994355433061;0.8053636132415644;-0.005790985841793888;0.805309298262015
59.989898;1.0350034105258117;0.8331406762100836;0.8049245077501089;-0.021848432527301155;-0.02110741209986315;1.0352004768463392;9.997234766731541;0.8334027704576407;-0.005993977284108988;-0.00599399421606124;0.8053646934720916;-0.005790984587813126;0.805309925608194
59.999898;1.0350018286661524;0.833138731498077;0.8049276810145284;-0.02184843160517977;-0.0211074129263786;1.0352018918767498;9.997219614975386;0.8334041123366661;-0.005993976505840714;-0.005993994064310912;0.8053657160311817;-0.0057909833371005874;0.8053105467603346
60.009898;1.0350003594598134;0.8331367672867535;0.8049308802977558;-0.021848430728225846;-0.021107413757585798;1.0352032445161787;9.997204663127556;0.8334055223944665;-0.0059939757336001254;-0.005993993898371933;0.8053666766716517;-0.005790982093084778;0.8053111636696695
60.019898;1.034999001126615;0.8331347935843355;0.8049341015696062;-0.02184842989737522;-0.021107414593500316;1.0352045260430958;9.997189862664262;0.8334069992154637;-0.005993974968729408;-0.005993993716269322;0.8053675714724896;-0.005790980859110233;0.8053117794791472
60.029898;1.0349977529724457;0.8331328214391811;0.8049373402653383;-0.02184842911334058;-0.02110741543370663;1.0352057284377336;9.997175186319817;0.8334085411501492;-0.005993974213584102;-0.005993993515698474;0.8053683980695767;-0.005790979638094482;0.8053123980763633
60.039898;1.034996614189705;0.8331308622488578;0.8049405914992689;-0.021848428376165834;-0.021107416277816867;1.0352068437768729;9.997160631660275;0.8334101468769706;-0.005993973471109101;-0.005993993294226468;0.8053691565859094;-0.0057909784323455175;0.8053130229239434
60.049898;1.0349955831774416;0.833128927715567;0.8049438495615442;-0.021848427684907232;-0.02110741712555219;1.0352078647938043;9.997146215348408;0.8334118152450082;-0.0059939727443676285;-0.005993993049650445;0.8053698485074643;-0.005790977243642954;0.8053136567191672
60.059898;1.0349946575036775;0.8331270299949503;0.8049471074069817;-0.021848427038079966;-0.02110741797634977;1.0352087858116648;9.997131957940391;0.8334135449148862;-0.005993972036211917;-0.00599399278029059;0.8053704744316785;-0.005790976073156245;0.8053143016136247
60.069898;1.0349938334078705;0.8331251816392039;0.8049503568268143;-0.02184842643432953;-0.021107418829192412;1.0352096025413768;9.997117871180308;0.8334153346396044;-0.005993971349137067;-0.005993992485285916;0.8053710330058731;-0.005790974921209411;0.8053149593066182
60.079898;1.0349931055856902;0.8331233947536149;0.8049535895336277;-0.021848425872527888;-0.021107419682955566;1.0352103109875626;9.99710396118945;0.8334171837948813;-0.005993970685155484;-0.005993992164677005;0.8053715216663372;-0.005790973787267426;0.8053156317340806
60.089898;1.0349924682264657;0.8331216792539923;0.8049567978120097;-0.021848425351645783;-0.02110742053690368;1.0352109072647728;9.99709023840903;0.833419092199687;-0.005993970045755651;-0.005993991819260378;0.8053719380064118;-0.005790972670273859;0.8053163218349558
60.099898;1.0349919162500807;0.8331200420235292;0.8049599741981468;-0.02184842487082944;-0.021107421390933186;1.0352113884106038;9.997076721848293;0.8334210592046281;-0.005993969432042898;-0.005993991450520093;0.8053722803075016;-0.005790971569092182;0.8053170331472275
60.109898;1.0349914455474098;0.8331184879301693;0.8049631115739714;-0.021848424429528227;-0.02110742224527042;1.0352117526488904;9.997063441374541;0.8334230824336623;-0.0059939688448900205;-0.005993991060544076;0.8053725470235369;-0.005790970482581065;0.8053177688515438
60.119898;1.034991052520744;0.8331170212126634;0.8049662040402462;-0.021848424027508705;-0.021107423100049965;1.0352119991391149;9.997050438007351;0.8334251571645911;-0.005993968285014698;-0.005993990651858414;0.8053727363914092;-0.005790969409488469;0.8053185316506075
60.129898;1.0349907330924852;0.8331156461533357;0.8049692476984907;-0.021848423664637313;-0.02110742395552503;1.0352121276338704;9.997037757766726;0.8334272772146991;-0.005993967753189343;-0.005993990227259852;0.8053728468041327;-0.005790968348679031;0.8053193246575401
60.139898;1.0349904816504496;0.8331143670930742;0.8049722407097443;-0.02184842334057983;-0.021107424812544063;1.0352121386911197;9.997025448698588;0.833429436225738;-0.005993967250658362;-0.0059939897894726694;0.8053728772053333;-0.005790967299398449;0.8053201521220905
60.149898;1.034990291062494;0.8331131880036817;0.8049751825822489;-0.021848423054738286;-0.021107425672533906;1.0352120355410714;9.997013566519612;0.8334316280186127;-0.005993966779517083;-0.005993989340687739;0.8053728267345682;-0.005790966261180415;0.8053210192077329
60.159898;1.0349901535368489;0.8331121120613308;0.8049780732000674;-0.021848422806275136;-0.02110742653705286;1.0352118258148661;9.997002180606051;0.8334338463678816;-0.005993966342786785;-0.005993988882414878;0.8053726940286486;-0.005790965233622014;0.8053219312150375
60.169898;1.0349900612492444;0.8331111413510937;0.8049809119994901;-0.021848422594162826;-0.021107427407297954;1.0352115203968744;9.996991375746212;0.8334360849896294;-0.005993965944111697;-0.005993988415867669;0.8053724769509751;-0.005790964216414444;0.8053228927451621
60.179898;1.0349900064553268;0.8331102768058944;0.8049836976539285;-0.021848422417456607;-0.02110742828397171;1.0352111307273084;9.99698124737916;0.833438337841311;-0.0059939655871369;-0.005993987942394571;0.8053721727869022;-0.005790963209700265;0.8053239070028888
60.189898;1.0349899816440986;0.8331095186131064;0.8049864285111139;-0.021848422275456192;-0.02110742916773761;1.0352106678501882;9.996971890041113;0.8334405988525759;-0.005993965274772394;-0.005993987463533884;0.8053717787001679;-0.005790962214172795;0.8053249754297708
60.199898;1.0349899797751583;0.8331088666695912;0.8049891027800705;-0.021848422167394126;-0.02110743005963484;1.0352101431472753;9.996963386344556;0.8334428608027445;-0.005993965008948593;-0.005993986981074112;0.805371292129248;-0.005790961230516721;0.8053260978055964
60.209898;1.0349899936750246;0.8331083209072985;0.8049917179956829;-0.02184842209187396;-0.02110743096081758;1.0352095682628732;9.99695580216951;0.8334451150609498;-0.005993964791025865;-0.00599398649728817;0.8053707110310849;-0.005790960258909033;0.8053272729439657
60.219898;1.0349900150198932;0.8331078817688616;0.8049942715686988;-0.021848422046758284;-0.02110743187200763;1.0352089541798393;9.996949188533819;0.8334473529771467;-0.00599396462196972;-0.005993986015046052;0.8053700342702744;-0.005790959299090278;0.8053284997254729
60.229898;1.0349900346221097;0.8331075505055059;0.8049967624163181;-0.021848422029875227;-0.02110743279334068;1.0352083110551291;9.996943585786203;0.8334495673700549;-0.005993964502034314;-0.005993985537865204;0.8053692615894541;-0.005790958350524652;0.8053297775788585
60.239898;1.0349900435547117;0.8331073289655408;0.8049991912596567;-0.021848422039636762;-0.021107433724756257;1.0352076481712194;9.996939025230644;0.8334517530435865;-0.005993964430731513;-0.005993985069948088;0.805368393090652;-0.005790957412437799;0.8053311062664195
60.249898;1.0349900336557816;0.8331072190467649;0.8050015597901288;-0.021848422074867473;-0.021107434666353994;1.0352069727296163;9.996935528961764;0.8334539065730329;-0.005993964407277418;-0.0059939846158256985;0.8053674293395825;-0.005790956483764308;0.8053324858065299
60.259898;1.0349899979911477;0.8331072219214595;0.8050038702880526;-0.021848422134473463;-0.021107435618138975;1.0352062884410633;9.996933109374172;0.8334560256254896;-0.00599396443104621;-0.00599398417957845;0.8053663718924139;-0.005790955562909208;0.8053339165301275
60.269898;1.034989931401529;0.8331073374456375;0.8050061256191693;-0.021848422217348007;-0.021107436579392132;1.0352055955257076;9.99693177070363;0.8334581082527385;-0.00599396450172006;-0.005993983764327505;0.8053652235081775;-0.005790954647751352;0.805335398815784
60.279898;1.034989830030466;0.8331075643875366;0.8050083293108526;-0.021848422322277176;-0.021107437548234728;1.0352048919104881;9.996931514775685;0.8334601525012593;-0.005993964619152087;-0.005993983372377913;0.8053639878672757;-0.005790953736041585;0.8053369328301451
60.289898;1.0349896900632456;0.8331079009360188;0.8050104856171665;-0.021848422447899255;-0.021107438521788053;1.0352041738825877;9.996932350403734;0.833462155896389;-0.0059939647829721655;-0.0059939830055218595;0.8053626687397419;-0.005790952825755794;0.8053385184234286
60.299898;1.034989506437803;0.8331083448104089;0.8050125994061692;-0.021848422592882225;-0.02110743949678249;1.0352034359333497;9.996934299216388;0.8334641153280102;-0.00599396499221398;-0.005993982665066799;0.8053612695853155;-0.005790951915349516;0.8053401548308778
60.309898;1.0349892720069966;0.8331088935976473;0.8050146761534118;-0.021848422756050628;-0.021107440469961273;1.0352026712153848;9.996937382616654;0.8334660284215397;-0.005993965245665307;-0.0059939823518486155;0.8053597940984252;-0.00579095100377719;0.8053418404472101
60.319898;1.0349889777565904;0.833109544936945;0.8050167223823046;-0.021848422936160555;-0.021107441438138447;1.0352018724104552;9.996941595986685;0.8334678953177858;-0.005993965542710833;-0.005993982066492289;0.805358246662922;-0.005790950089994764;0.8053435731494881
60.329898;1.034988613774575;0.8331102957423034;0.8050187459712521;-0.02184842313157276;-0.021107442398310236;1.0352010319642058;9.996946899114661;0.8334697190562639;-0.005993965883634093;-0.005993981809698965;0.805356632323384;-0.005790949172529127;0.8053453507950635
60.339898;1.0349881702571466;0.8331111416643642;0.8050207552438309;-0.02184842334029228;-0.021107443347707037;1.035200142057897;9.99695322824575;0.8334715046130583;-0.005993966269364025;-0.0059939815823671075;0.8053549570041669;-0.005790948249820945;0.8053471713561122
60.349898;1.034987638270203;0.833112077379444;0.8050227574112578;-0.021848423560490295;-0.021107444283639476;1.0351991951636201;9.996960512862316;0.8334732577198267;-0.005993966701210944;-0.005993981385532523;0.8053532278645641;-0.0057909473209379544;0.8053490325005187
60.359898;1.034987009942659;0.8331130974616416;0.8050247578812426;-0.02184842379112658;-0.021107445203553163;1.035198185294376;9.996968687675286;0.8334749842206087;-0.0059939671807032234;-0.005993981219944787;0.8053514527226027;-0.005790946385740937;0.8053509306551414
60.369898;1.0349862788503068;0.833114197938095;0.8050267603285601;-0.021848424032016107;-0.02110744610525095;1.0351971085837326;9.996977694646157;0.8334766901351781;-0.005993967709500931;-0.005993981085442498;0.8053496389114826;-0.00579094544424516;0.8053528602595701
60.379898;1.0349854410495172;0.8331153771099798;0.8050287669675776;-0.021848424283309763;-0.021107446986953538;1.035195961935489;9.996987474522403;0.8334783815055724;-0.005993968289225168;-0.005993980980806438;0.8053477929392641;-0.005790944495944994;0.8053548139149684
60.389898;1.0349844947335018;0.8331166345320478;0.8050307791254746;-0.021848424545030283;-0.021107447847287252;1.0351947410736564;9.99699795693892;0.833480063103235;-0.005993968921010289;-0.00599398090424078;0.8053459208003317;-0.005790943539915563;0.8053567832204972
60.399898;1.0349834383507266;0.8331179694091967;0.8050327976898634;-0.021848424816859398;-0.021107448685275254;1.035193440127372;9.997009055380667;0.8334817371539307;-0.005993969604899446;-0.005993980853978418;0.8053440281628534;-0.005790942575360601;0.8053587595737027
60.409898;1.0349822696909092;0.8331193800438333;0.8050348228766103;-0.021848425098092965;-0.021107449500235666;1.0351920531986594;9.997020666408027;0.8334834036506874;-0.005993970339532241;-0.005993980828601884;0.8053421208733628;-0.005790941601998466;0.8053607343418285
60.419898;1.0349809860762587;0.8331208641056678;0.80503685373018;-0.021848425387866435;-0.021107450291334498;1.0351905766467895;9.997032675976286;0.8334850618803317;-0.005993971122588316;-0.005993980826926578;0.8053402056948841;-0.0057909406201943564;0.8053626987546728
60.429898;1.034979584636166;0.8331224185113587;0.8050388882392104;-0.02184842568544007;-0.021107451057027868;1.0351890101421275;9.997044974054047;0.8334867117578966;-0.005993971951567492;-0.005993980847834837;0.805338289998661;-0.005790939630799249;0.8053646439991137
60.439898;1.034978062762002;0.8331240391154984;0.8050409242587697;-0.02184842599030268;-0.021107451795174648;1.0351873563541176;9.997057468060405;0.8334883541482919;-0.005993972824064468;-0.005993980890469277;0.8053363806541485;-0.005790938634715058;0.8053665608602134
60.449898;1.0349764188173862;0.833125720664025;0.8050429606077466;-0.021848426302212308;-0.021107452503385915;1.0351856202489182;9.997070086779342;0.8334899903867171;-0.005993973737696793;-0.005993980954302181;0.8053344834154429;-0.0057909376324853795;0.8053684391209149
60.459898;1.0349746529470842;0.8331274566551167;0.8050449974256098;-0.021848426621253747;-0.02110745317881076;1.0351838079467477;9.997082775110076;0.833491621499095;-0.005993974690189324;-0.005993981038788789;0.8053326027371154;-0.005790936624286274;0.805370267780877
60.469898;1.034972767166792;0.8331292394378886;0.8050470354280987;-0.021848426947866262;-0.02110745381806776;1.0351819257632957;9.99709548686771;0.8334932472966778;-0.005993975679492544;-0.005993981143136274;0.8053307413609208;-0.005790935610112531;0.8053720355278788
60.479898;1.0349707646385797;0.8331310608730297;0.805049075070626;-0.021848427282783862;-0.02110745441764441;1.0351799802518753;9.99710818160388;0.8334948659817676;-0.00599397670366351;-0.005993981266473497;0.8053289000098692;-0.005790934589865319;0.8053737307862956
60.489898;1.034968649618091;0.8331329131084493;0.8050511162349249;-0.02184842762681759;-0.02110745497412945;1.0351779787931494;9.997120821353603;0.8334964747798297;-0.0059939777606097065;-0.005993981408219823;0.8053270781295722;-0.005790933563732802;0.8053753418840252
60.499898;1.0349664283819768;0.8331347889176327;0.8050531573667338;-0.02184842798066591;-0.021107455484427017;1.0351759302094437;9.997133367089326;0.8334980707788734;-0.005993978848157858;-0.005993981568261601;0.8053252754856446;-0.005790932532738546;0.8053768576210751
60.509898;1.0349641096881825;0.8331366814363962;0.8050551943453128;-0.021848428345089158;-0.021107455946030536;1.0351738447872019;9.99714578032213;0.8334996512823878;-0.005993979964451639;-0.005993981746787322;0.8053234930396433;-0.005790931498748265;0.8053782676507132
60.519898;1.034961704012181;0.8331385841421669;0.805057221470016;-0.02184842872125722;-0.021107456356956253;1.0351717331763217;9.997158028687764;0.8335012142596706;-0.005993981108182155;-0.005993981944077572;0.8053217324110548;-0.005790930463964256;0.805379562153429
60.529898;1.0349592226476265;0.8331404913022887;0.8050592343267098;-0.021848429110822715;-0.021107456715633553;1.035169605079554;9.997170093702715;0.8335027594505443;-0.00599398227866969;-0.005993982160232129;0.8053199949580993;-0.005790929430438449;0.805380731536759
60.539898;1.0349566773806147;0.8331423980553199;0.805061231194616;-0.021848429515872285;-0.02110745702119069;1.0351674693461959;9.997181977392778;0.8335042893018614;-0.005993983475911333;-0.005993982394729083;0.805318281369866;-0.005790928399931707;0.8053817669780096
60.549898;1.0349540800228834;0.8331443004923511;0.8050632123612774;-0.021848429939057952;-0.021107457273693925;1.0351653354630255;9.997193701586335;0.8335058086213614;-0.005993984700356973;-0.005993982646327746;0.8053165920220624;-0.00579092737387849;0.8053826612035468
60.559898;1.0349514424063881;0.8331461960911345;0.8050651796275783;-0.021848430383613344;-0.021107457473835092;1.0351632145099108;9.997205300398624;0.833507323503958;-0.005993985952581118;-0.005993982913519741;0.8053149278606581;-0.005790926353137082;0.8053834088738394
60.569898;1.0349487776190396;0.8331480836099642;0.8050671359143138;-0.021848430853016555;-0.021107457622447444;1.0351611184797724;9.997216811510484;0.833508840868743;-0.005993987233129303;-0.005993983195001957;0.8053132906782188;-0.005790925337935425;0.8053840067259493
60.579898;1.0349461003776024;0.8331499624215037;0.8050690833666724;-0.021848431350593576;-0.021107457720470683;1.0351590590815474;9.997228271508861;0.8335103686054501;-0.00599398854251455;-0.005993983489782005;0.8053116826125242;-0.005790924328337661;0.8053844534540787
60.589898;1.0349434252392198;0.8331518322700255;0.8050710213133067;-0.02184843187925983;-0.021107457769186815;1.0351570472214795;9.99723972047969;0.8335119150406394;-0.005993989881227985;-0.005993983796938042;0.8053101059695349;-0.005790923324637255;0.8053847492434728
60.599898;1.034940764653004;0.8331536937338075;0.8050729465363252;-0.021848432441452997;-0.02110745777004263;1.0351550931657187;9.997251210232802;0.833513486951418;-0.005993991249523427;-0.005993984115486113;0.8053085633423502;-0.005790922327194179;0.8053848950550981
60.609898;1.0349381280293266;0.8331555490305675;0.8050748550408443;-0.02184843303940028;-0.02110745772411216;1.0351532065857234;9.997262802624885;0.8335150875770355;-0.0059939926470807744;-0.005993984444671482;0.80530705769082;-0.005790921336272584;0.8053848919369412
60.619898;1.0349355216288052;0.8331574026753384;0.8050767428130599;-0.021848433675435062;-0.021107457631940735;1.035151396168244;9.997274562534363;0.8335167165488241;-0.0059939940729958115;-0.005993984784043676;0.8053055929085441;-0.005790920352208304;0.8053847410308274
60.629898;1.034932949875778;0.8331592613055135;0.8050786054224913;-0.02184843435181347;-0.021107457493885318;1.0351496698228158;9.997286555670135;0.833518370890157;-0.005993995526062222;-0.005993985132929504;0.8053041744276935;-0.00579091937549658;0.8053844441368682
60.639898;1.034930417400981;0.8331611324836086;0.8050804379848256;-0.021848435070175615;-0.021107457310531177;1.0351480357196208;9.997298846336355;0.8335200456778935;-0.005993997004882776;-0.0059939854901521015;0.8053028086514257;-0.005790918406886381;0.8053840038183504
60.649898;1.0349279294001983;0.8331630229138639;0.8050822352958511;-0.021848435831280058;-0.021107457083055225;1.03514650254617;9.997311494907677;0.8335217346622199;-0.005993998507766096;-0.005993985854364687;0.8053015014251509;-0.0057909174476662275;0.805383423504399
60.659898;1.0349254899123717;0.8331649368725131;0.8050839912332983;-0.021848436635211188;-0.021107456813397766;1.0351450780084246;9.997324557775412;0.8335234306914098;-0.005994000032766726;-0.005993986224365185;0.8053002569759916;-0.005790916499889421;0.8053827083422769
60.669898;1.0349231002775905;0.8331668758807604;0.8050856982385534;-0.021848437481684052;-0.021107456503943255;1.035143767174815;9.997338080605875;0.8335251257855488;-0.0059940015779097995;-0.005993986599221265;0.8052990784485496;-0.005790915566386332;0.8053818655721127
60.679898;1.0349207594236625;0.8331688396722116;0.8050873477402799;-0.021848438369989048;-0.02110745615691968;1.0351425723757817;9.997352085112118;0.8335268115601939;-0.0059940031413195;-0.005993986978301953;0.8052979691171441;-0.005790914650498554;0.8053809037042782
60.689898;1.0349184656800785;0.8331708278394538;0.8050889313646602;-0.021848439298761128;-0.021107455774155445;1.035141493400127;9.997366561069715;0.833528479953181;-0.005994004721115035;-0.005993987361101259;0.8052969321756925;-0.00579091375570331;0.8053798316529358
60.699898;1.0349162186522323;0.8331728412645268;0.805090442187064;-0.021848440266158967;-0.021107455357316167;1.0351405268606628;9.997381464592731;0.8335301237474301;-0.00599400631510698;-0.005993987747115402;0.8052959695867017;-0.005790912885388309;0.8053786588656653
60.709898;1.0349140196102662;0.8331748819848003;0.8050918748975234;-0.021848441270303453;-0.021107454908168344;1.0351396662449552;9.997396724476832;0.8335317367746472;-0.0059940079205306725;-0.005993988136142979;0.8052950818794099;-0.005790912042771088;0.8053773959699593
60.719898;1.034911870836372;0.8331769519200453;0.8050932252596341;-0.021848442309470823;-0.021107454428559377;1.035138903023428;9.997412257652956;0.8335333143494333;-0.005994009534144839;-0.005993988528556808;0.8052942686838669;-0.005790911230832206;0.805376054446927
60.729898;1.034909775420573;0.8331790521452596;0.8050944899421661;-0.021848443382098015;-0.021107453920150905;1.0351382272546308;9.997427982488619;0.8335348543780201;-0.0059940111526340534;-0.005993988925010427;0.8052935285783651;-0.005790910452014614;0.8053746453630208
60.739898;1.0349077370875126;0.8331811826897693;0.8050956659925093;-0.021848444486786377;-0.021107453384133782;1.035137627770465;9.997443827387062;0.8335363578490586;-0.005994012773010971;-0.005993989326094754;0.8052928583301112;-0.00579090970774034;0.8053731787776279
60.749898;1.0349057594493787;0.8331833422610733;0.8050967495139235;-0.021848445622153413;-0.021107452821213107;1.0351370930250074;9.997459740134593;0.8335378277871761;-0.005994014392805781;-0.005993989732272926;0.8052922532315809;-0.0057909089982221724;0.8053716641246257
60.759898;1.034903845585152;0.8331855279435127;0.8050977349389893;-0.021848446786420977;-0.0211074522318814;1.0351366123199455;9.997475692627823;0.8335392677301878;-0.005994016009927645;-0.005993990143718021;0.8052917086134989;-0.0057909083228098145;0.8053701106049609
60.769898;1.0349019983398584;0.8331877346132301;0.8050986156333438;-0.02184844797719955;-0.02110745161664382;1.0351361766585327;9.9974916713116;0.8335406806541465;-0.005994017622504517;-0.005993990560366595;0.8052912208046674;-0.005790907680493379;0.8053685271071629
60.779898;1.0349002209299183;0.8331899547125184;0.8050993852282537;-0.0218484491918562;-0.02110745097598383;1.035135778511129;9.997507665079338;0.8335420686968215;-0.005994019229034817;-0.005993990982535386;0.805290787108721;-0.005790907069901003;0.8053669217502836
60.789898;1.034898517337211;0.8331921795056971;0.8051000390269009;-0.021848450427990607;-0.021107450310226896;1.0351354104756292;9.997523666993128;0.8335434333579707;-0.005994020828533861;-0.005993991411378337;0.8052904053370011;-0.005790906488986367;0.8053653014694486
60.799898;1.034896892064197;0.8331944011723018;0.805100575118407;-0.021848451683468446;-0.021107449619474115;1.0351350643289672;9.997539675963747;0.8335447754342963;-0.0059940224202966325;-0.0059939918485967586;0.8052900734396178;-0.005790905935188629;0.8053636721627335
60.809898;1.0348953498180455;0.8331966146750566;0.8051009950078883;-0.021848452956056478;-0.021107448903598457;1.035134731212436;9.997555687717155;0.8335460948553312;-0.0059940240034920865;-0.00599399229591109;0.805289790027969;-0.005790905406008479;0.8053620390628607
60.819898;1.0348938954388864;0.8331988181116304;0.8051013034575728;-0.021848454243033683;-0.021107448162401087;1.0351344022122158;9.997571686705236;0.8335473909522033;-0.005994025577023046;-0.005993992754904249;0.8052895552973123;-0.0057909048995182545;0.8053604063959291
60.829898;1.0348925334303434;0.8332010104415172;0.8051015072622548;-0.021848455541240083;-0.02110744739593618;1.035134068732353;9.997587644422525;0.8335486632918648;-0.005994027139728368;-0.005993993227079413;0.8052893707424843;-0.005790904414605542;0.8053587770450813
60.839898;1.0348912675859665;0.8332031889546514;0.8051016133082762;-0.02184845684743161;-0.021107446604854016;1.0351337228665307;9.997603521204603;0.8335499124118517;-0.005994028690455729;-0.0059939937138118555;0.8052892378235219;-0.0057909039507775106;0.8053571534538625
60.849898;1.0348901013064866;0.8332053496221178;0.8051016271964839;-0.02184845815836071;-0.02110744579077531;1.0351333583744626;9.997619270677546;0.8335511395032839;-0.005994030227776225;-0.005993994216101349;0.8052891574153831;-0.005790903507709008;0.805355538765692
60.859898;1.0348890382094105;0.8332074889773761;0.805101553564393;-0.021848459470954155;-0.021107444956509992;1.0351329717947957;9.997634851496127;0.8335523454594848;-0.005994031749964214;-0.005993994734240055;0.805289130275456;-0.005790903084920233;0.8053539369059749
60.869898;1.0348880830838567;0.8332096044651649;0.8051013972457464;-0.02184846078294624;-0.02110744410570467;1.0351325627975783;9.997650250313093;0.8335535303136243;-0.00599403325553465;-0.00599399526794097;0.8052891570525001;-0.005790902681724811;0.8053523520262215
60.879898;1.0348872428625375;0.8332116938618166;0.8051011634107452;-0.02184846209307595;-0.021107443242080644;1.0351321340772028;9.997665501118146;0.8335546933118764;-0.00599403474372008;-0.005993995816958738;0.8052892377298296;-0.005790902297490869;0.8053507881027716
60.889898;1.0348865266687586;0.8332137558248125;0.8051008566553423;-0.02184846340065393;-0.02110744236890679;1.0351316911114796;9.997680677110155;0.8335558336632288;-0.005994036214527604;-0.005993996381328207;0.8052893713269657;-0.00579090193202218;0.8053492486825884
60.899898;1.0348859447066223;0.8332157909824478;0.8051004800437849;-0.02184846470513935;-0.021107441488902257;1.03513124129314;9.997695860968191;0.8335569512304544;-0.0059940376685927435;-0.005993996961008099;0.8052895557703162;-0.00579090158567691;0.8053477364025912
60.909898;1.034885506496219;0.8332178022512516;0.8051000342005099;-0.02184846600579722;-0.021107440604310225;1.0351307921701793;9.997711123561226;0.8335580463307557;-0.005994039106935301;-0.00599399755547204;0.8052897880122677;-0.0057909012591737564;0.8053462524154746
60.919898;1.0348852192735927;0.8332197942037238;0.8050995166284776;-0.021848467301596706;-0.021107439717047653;1.035130350202427;9.997726522665372;0.8335591197049713;-0.005994040530506678;-0.005993998163432206;0.8052900646126119;-0.005790900953444127;0.8053447961395523
60.929898;1.0348850867593804;0.8332217718168816;0.8050989217335653;-0.02184846859150738;-0.021107438828994973;1.0351299214655107;9.997742113418086;0.8335601729318449;-0.0059940419396350515;-0.005993998782820109;0.8052903823074621;-0.005790900669677169;0.8053433654562313
60.939898;1.0348851085353736;0.8332237398947153;0.8050982414713803;-0.021848469874695256;-0.021107437942188573;1.035129512510802;9.997757961954742;0.833561208063097;-0.005994043333697383;-0.005993999411040647;0.8052907382109988;-0.005790900409261895;0.8053419574792793
60.949898;1.034885281062251;0.8332257036274002;0.8050974665736094;-0.021848471150293862;-0.021107437058619286;1.0351291296358527;9.997774150211132;0.8335622270814665;-0.005994044711138443;-0.005994000045173668;0.8052911293356129;-0.005790900173572888;0.8053405694674883
60.959898;1.0348855992723245;0.8332276684784438;0.8050965881838805;-0.02184847241710409;-0.02110743617994129;1.0351287782128606;9.99779076604938;0.8335632321777574;-0.0059940460696349855;-0.005994000682240911;0.8052915516478847;-0.0057908999637914845;0.8053391990825836
60.969898;1.0348860566629006;0.8332296392949531;0.8050955990862506;-0.02184847367367757;-0.02110743530760417;1.0351284631952211;9.997807891541282;0.8335642260392991;-0.00599404740639255;-0.005994001319701963;0.8052920002039652;-0.005790899780608583;0.8053378447111066
60.979898;1.0348866447472764;0.8332316201236466;0.8050944944331209;-0.02184847491867089;-0.021107434443219966;1.0351281896321634;9.997825599454204;0.8335652110969631;-0.005994048718741286;-0.005994001955661107;0.8052924704928011;-0.005790899623912467;0.8053365064733097
60.989898;1.034887353357351;0.8332336140268191;0.8050932722756335;-0.021848476150993012;-0.02110743358855532;1.0351279627709806;9.997843954931103;0.8335661880650376;-0.005994050004612961;-0.005994002588576311;0.8052929588778068;-0.005790899492941357;0.8053351862979615
60.999898;1.0348881717176346;0.8332356221581149;0.8050919330188443;-0.02184847736965609;-0.021107432744999946;1.0351277883350412;9.99786302002709;0.8335671552862209;-0.00599405126248975;-0.005994003216994184;0.8052934616859921;-0.005790899386761055;0.8053338862411914
61.009898;1.0348890896825407;0.8332376429479968;0.8050904776669334;-0.02184847857372735;-0.021107431913124072;1.03512767235966;9.99788285697718;0.8335681097183704;-0.0059940524912253075;-0.005994003839593362;0.8052939744022616;-0.005790899304586488;0.8053326070376001
61.019898;1.0348900981901032;0.8332396721996431;0.8050889066900968;-0.021848479762569897;-0.021107431092895562;1.0351276197381536;9.997903523229509;0.8335690485675776;-0.005994053690193249;-0.005994004455203368;0.8052944917195115;-0.00579089924589272;0.8053313484132514
61.029898;1.0348911881857676;0.8332417040585596;0.8050872203741275;-0.021848480935932314;-0.02110743028426031;1.0351276326560486;9.997925062060567;0.8335699699768557;-0.005994054859567485;-0.005994005062648658;0.8052950082181353;-0.005790899210589354;0.8053301102544062
61.039898;1.0348923483784422;0.8332437318831625;0.8050854197568622;-0.021848482093592123;-0.021107429487495322;1.035127710368759;9.997947496114485;0.8335708727357011;-0.00599405600020678;-0.005994005660662477;0.8052955186620613;-0.005790899199323635;0.8053288933729712
61.049898;1.0348935634924241;0.8332457486841046;0.8050835072442114;-0.02184848323520543;-0.021107428703225756;1.035127849921012;9.997970826881778;0.8335717560480242;-0.00599405711302682;-0.00599400624796125;0.8052960179530849;-0.005790899213443718;0.8053276994716024
61.059898;1.0348948152176696;0.8332477475687019;0.8050814863932961;-0.021848484360731023;-0.021107427932282895;1.0351280468433115;9.997995049418966;0.8335726192390677;-0.005994058198325001;-0.005994006823313182;0.8052965019914872;-0.005790899254363874;0.8053265305114266
61.069898;1.0348960858402638;0.8332497219728684;0.8050793616184713;-0.021848485470720772;-0.021107427175558087;1.0351282957868082;9.998020175636036;0.8335734611894985;-0.00599405925540276;-0.0059940073855172474;0.8052969684967172;-0.005790899322980954;0.8053253881307948
61.079898;1.0348973607641938;0.8332516658222604;0.8050771384633477;-0.021848486566063145;-0.021107426434065293;1.035128591688575;9.998046232946226;0.8335742804936607;-0.005994060282427596;-0.005994007933361552;0.8052974162964973;-0.005790899419806609;0.8053242734490226
61.089898;1.0348986271533989;0.8332535739402053;0.8050748230586993;-0.021848487647523118;-0.021107425709163637;1.0351289308909024;9.99807323593359;0.8335750761253207;-0.005994061276502197;-0.005994008465506751;0.8052978442588882;-0.005790899545510191;0.8053231872039663
61.099898;1.0348998713686475;0.8332554420297827;0.8050724204382878;-0.02184848871546063;-0.0211074250025661;1.0351293108167072;9.99810117112623;0.8335758474915262;-0.005994062234018966;-0.005994008980377343;0.805298251270817;-0.005790899701008632;0.8053221302466108
61.109898;1.034901078988533;0.8332572659463949;0.805069933414679;-0.02184848976998922;-0.021107424316100604;1.0351297290267785;9.99813000961382;0.8335765946511255;-0.005994063151152356;-0.0059940094763430134;0.8052986369823216;-0.005790899886740997;0.8053211041866368
61.119898;1.0349022371071672;0.8332590410235514;0.8050673624842176;-0.021848490811461462;-0.021107423651446383;1.035130182872635;9.998159724438462;0.8335773192974525;-0.00599406402422442;-0.00599400995206137;0.8052990024808027;-0.0057909001019530275;0.8053201115149323
61.129898;1.0349033360723106;0.8332607621214194;0.8050647062394782;-0.021848491840705423;-0.021107423009903505;1.0351306686938142;9.998190294128602;0.8335780252123424;-0.005994064849941246;-0.0059940104066370575;0.8052993502515059;-0.005790900344862813;0.8053191548408838
61.139898;1.0349043692313828;0.8332624244041166;0.8050619626620983;-0.0218484928588208;-0.021107422392279012;1.0351311808180246;9.998221692034544;0.833578717253347;-0.005994065625493696;-0.005994010839638195;0.8052996835656677;-0.00579090061330558;0.8053182362815586
61.149898;1.0349053318303372;0.8332640242282955;0.8050591310089753;-0.02184849386694625;-0.021107421798908964;1.0351317121956445;9.998253877156376;0.8335793993441086;-0.00599406634853747;-0.005994011251070554;0.805300005802821;-0.005790900905250302;0.8053173582596237
61.159898;1.0349062206361321;0.8332655593814986;0.8050562127589432;-0.021848494866154995;-0.021107421229684037;1.035132255921882;9.99828679756677;0.8335800732374089;-0.00599406701734791;-0.005994011641089175;0.8053003196679543;-0.005790901219061401;0.8053165248782673
61.169898;1.03490703426154;0.8332670289136624;0.8050532112440719;-0.02184849585731744;-0.021107420684172228;1.0351328056656457;9.998320400429865;0.8335807396757451;-0.005994067631041601;-0.005994012009596715;0.8053006267149754;-0.005790901553478294;0.8053157419749966
61.179898;1.0349077729128213;0.8332684330025946;0.8050501311448819;-0.021848496841010034;-0.021107420161977725;1.0351333553300517;9.998354640935506;0.8335814012116445;-0.005994068189379329;-0.0059940123562777226;0.8053009276376626;-0.005790901907478109;0.8053150157932678
61.189898;1.0349084371482278;0.8332697720869081;0.8050469783046829;-0.021848497817715702;-0.021107419662937853;1.0351338989333632;9.998389483466688;0.833582063734328;-0.005994068692283853;-0.005994012681013722;0.8053012225694455;-0.005790902280305978;0.8053143519212602
61.199898;1.0349090272179007;0.8332710454750519;0.8050437592068551;-0.021848498788074343;-0.021107419186732642;1.0351344302367165;9.99842489864479;0.8335827343915355;-0.005994069139583777;-0.005994012984242691;0.80530151103999;-0.005790902671804555;0.8053137556876866
61.209898;1.0349095438162588;0.833272251197687;0.8050404802026773;-0.0218484997526626;-0.02110741873242829;1.0351349419171687;9.998460864337396;0.8335834179307147;-0.005994069531160686;-0.005994013267051508;0.8053017919279459;-0.005790903082656404;0.8053132330315149
61.219898;1.0349099885943094;0.8332733872297372;0.8050371473383171;-0.021848500711632243;-0.021107418298644376;1.035135425138371;9.998497361422691;0.8335841156578752;-0.0059940698672233915;-0.0059940135310725;0.8053020633025729;-0.005790903514164002;0.8053127895951846
61.229898;1.0349103629009362;0.8332744524207096;0.8050337669255484;-0.021848501664870696;-0.021107417883905598;1.0351358703785878;9.998534360312258;0.8335848271596481;-0.005994070148306974;-0.005994013778426224;0.8053023224230574;-0.005790903968005019;0.8053124287057325
61.239898;1.0349106662095684;0.8332754462797494;0.8050303457708873;-0.0218485026123035;-0.021107417486518665;1.0351362690922667;9.998571812038703;0.8335855518718787;-0.0059940703752174845;-0.005994014011726847;0.8053025661259244;-0.005790904446257103;0.8053121510933092
61.249898;1.0349108966252345;0.8332763684119882;0.8050268904131253;-0.021848503553800087;-0.021107417104239006;1.0351366144347391;9.998609649020063;0.8335862891313921;-0.005994070549200249;-0.005994014233904213;0.8053027911398608;-0.005790904951289097;0.805311956230961
61.259898;1.0349110521979923;0.8332772189362101;0.8050234068764445;-0.02184850448898;-0.021107416734149467;1.0351369007568272;9.998647792580684;0.833587037829203;-0.005994070671978888;-0.005994014447730806;0.8053029946341933;-0.005790905485364171;0.8053118431506778
61.269898;1.0349111305775598;0.8332779997552462;0.8050199017403944;-0.021848505417150634;-0.021107416372894393;1.035137123497618;9.998686168750966;0.8335877972435406;-0.005994070745560274;-0.005994014655408087;0.8053031752651941;-0.005790906050408259;0.8053118102498648
61.279898;1.0349111281397212;0.8332787151370583;0.805016382689179;-0.021848506337181973;-0.021107416017296904;1.035137279854464;9.99872471979369;0.833588567863852;-0.005994070771955476;-0.005994014858523752;0.8053033331904198;-0.005790906648206695;0.8053118552410479
61.289898;1.0349110400423505;0.8332793708789303;0.8050128580997301;-0.021848507247507393;-0.021107415664881026;1.035137368984091;9.99876339537365;0.8335893505310032;-0.005994070752810377;-0.0059940150580789775;0.8053034685824929;-0.005790907280634638;0.8053119762377796
61.299898;1.034910860215783;0.8332799728974237;0.8050093372023334;-0.02184850814636582;-0.02110741531392826;1.0351373913426845;9.99880214142837;0.8335901455269719;-0.005994070689195986;-0.0059940152544822375;0.8053035804730154;-0.005790907949757964;0.805312173167751
61.309898;1.0349105812338844;0.8332805268018356;0.805005830329019;-0.021848509031828552;-0.021107414963344284;1.0351373476805457;9.998840906735527;0.8335909528632043;-0.005994070581799368;-0.005994015447705205;0.8053036665862436;-0.005790908658065369;0.8053124475396451
61.319898;1.0349101952889992;0.8332810390153472;0.8050023482560729;-0.021848509901743998;-0.02110741461239855;1.0351372383012418;9.998879647582319;0.8335917723604279;-0.005994070431368103;-0.0059940156375061;0.8053037235115686;-0.005790909408679302;0.8053128007003412
61.329898;1.0349096957171968;0.833281518145897;0.804998901972956;-0.02184851075407228;-0.021107414260357168;1.0351370638581137;9.998918320154072;0.8335926033239688;-0.0059940702390154765;-0.005994015823757413;0.8053037469993052;-0.005790910205118713;0.8053132330638961
