time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.339898;1.0349090771331702;0.8332819749322563;0.8049955031380956;-0.021848511587236948;-0.02110741390629948;1.0351368274144592;9.998956881167812;0.8335934447787008;-0.005994070006081234;-0.005994016006836995;0.8053037325946883;-0.0057909110506049865;0.8053137450233849
61.349898;1.0349083343683385;0.8332824204835486;0.8049921631225431;-0.021848512400170748;-0.02110741354909967;1.0351365347868942;9.998995295533843;0.8335942955075127;-0.005994069733745132;-0.005994016187622061;0.8053036767499735;-0.005790911947395531;0.8053143374934469
61.359898;1.0349074629030144;0.8332828641713185;0.8049888906608005;-0.02184851319231968;-0.021107413187514017;1.0351361924851767;9.999033537614828;0.8335951535951968;-0.00599406942279575;-0.005994016367089211;0.8053035775993413;-0.0057909128966277;0.8053150109070242
61.369898;1.0349064608116112;0.833283312578074;0.8049856906114841;-0.021848513963536376;-0.021107412820333772;1.0351358060549478;9.999071592423245;0.8335960166983308;-0.005994069073629495;-0.005994016545972569;0.805303434518986;-0.005790913898573336;0.8053157640049241
61.379898;1.034905329632512;0.8332837699353168;0.8049825648950241;-0.021848514713670462;-0.021107412446246632;1.0351353800209886;9.999109456854484;0.8335968831999467;-0.005994068686374254;-0.005994016724533437;0.8053032470946241;-0.005790914952959719;0.8053165935117845
61.389898;1.0349040740197402;0.8332842393582378;0.8049795141214415;-0.021848515442184854;-0.021107412063491156;1.035134918548632;9.999147132970275;0.8335977532473674;-0.005994068261098029;-0.0059940169022944705;0.8053030150089866;-0.0057909160592109574;0.8053174942835752
61.399898;1.0349027010364278;0.833284723302286;0.8049765383132118;-0.021848516147995916;-0.02110741166981939;1.0351344260522313;9.999184614734052;0.8335986285728264;-0.00599406779799271;-0.005994017078014412;0.8053027391034133;-0.00579091721660325;0.8053184601531845
61.409898;1.0349012192758391;0.8332852230153808;0.8049736375079809;-0.02184851682941564;-0.021107411262749575;1.0351339072893364;9.999221871449341;0.8335995108344941;-0.005994067297430742;-0.0059940172501691015;0.8053024219447423;-0.0057909184244454735;0.8053194857558276
61.419898;1.0348996385484275;0.8332857382908861;0.8049708128522334;-0.021848517484443723;-0.021107410839935534;1.035133366954652;9.999258838747027;0.8336003998162149;-0.0059940667601037405;-0.005994017417628931;0.8053020673652985;-0.00579091968228524;0.805320567879555
61.429898;1.0348979696749598;0.8332862681750818;0.8049680666550357;-0.021848518111356543;-0.021107410399557408;1.03513280877241;9.999295429248894;0.8336012930927078;-0.0059940661873189435;-0.0059940175799637905;0.8053016801341724;-0.005790920989935404;0.8053217052640403
61.439898;1.034896223039531;0.8332868121432051;0.804965401915449;-0.021848518708927237;-0.021107409940470175;1.0351322346074574;9.999331551852812;0.8336021873587913;-0.005994065580995899;-0.00599401773716254;0.8053012651015029;-0.005790922347338508;0.805322897564427
61.449898;1.0348944070902224;0.8332873705537354;0.8049628228631118;-0.0218485192763447;-0.021107409462120023;1.035131644528686;9.999367124497835;0.8336030801014829;-0.005994064943207221;-0.005994017889181067;0.805300825297567;-0.005790923754484427;0.8053241439048914
61.459898;1.0348925289159894;0.8332879440867238;0.8049603347152415;-0.021848519813248066;-0.0211074089643577;1.0351310374999205;9.999402081139408;0.8336039699772468;-0.005994064275722771;-0.0059940180357404655;0.8053003609096377;-0.0057909252113982615;0.8053254416296681
61.469898;1.0348905960684205;0.8332885333820137;0.8049579417458134;-0.021848520319635443;-0.021107408447237005;1.035130411632744;9.999436373673396;0.8336048559024573;-0.005994063579822667;-0.00599401817640866;0.8052998696656227;-0.005790926718058477;0.8053267871595385
61.479898;1.0348886176174683;0.8332891391885948;0.8049556461583747;-0.021848520795616;-0.02110740791107995;1.0351297639945802;9.999469967370212;0.8336057366049556;-0.00599406285642527;-0.005994018310940715;0.8052993475056761;-0.005790928274110461;0.8053281780825716
61.489898;1.0348866042433806;0.833289762428523;0.8049534487856501;-0.02184852124141081;-0.021107407356694478;1.0351290911579603;9.99950283188578;0.8336066109840776;-0.005994062106557083;-0.0059940184395240485;0.8052987890449315;-0.005790929878517757;0.805329613170072
61.499898;1.0348845676721903;0.8332904042763606;0.8049513501200136;-0.021848521657592615;-0.02110740678540239;1.035128390436029;9.999534934670569;0.8336074777212459;-0.005994061331783963;-0.00599401856252901;0.80529818791013;-0.005790931529571446;0.8053310908978742
61.509898;1.0348825192976074;0.8332910661578615;0.8049493505179081;-0.02184852204518989;-0.021107406198896755;1.035127660237869;9.999566244830998;0.8336083343487248;-0.005994060534154604;-0.005994018680151623;0.8052975377271997;-0.005790933225131134;0.8053326090573592
61.519898;1.0348804689763236;0.8332917494460875;0.8049474496821712;-0.021848522405411998;-0.021107405598986127;1.035126899505072;9.999596740290935;0.8336091773540671;-0.005994059715820497;-0.005994018792510646;0.8052968335312518;-0.005790934962701898;0.805334165112535
61.529898;1.034878425220361;0.8332924552139366;0.8049456464077872;-0.0218485227392091;-0.021107404987230394;1.0351261071754232;9.999626403198775;0.8336100032640821;-0.005994058878845058;-0.005994018900209561;0.8052960721614574;-0.005790936739612318;0.8053357564064053
61.539898;1.0348763962192944;0.8332931842091287;0.8049439395859281;-0.02184852304704232;-0.021107404364601342;1.03512528153645;9.999655205881455;0.8336108096156926;-0.005994058025338117;-0.005994019004864932;0.8052952517807459;-0.005790938553395575;0.8053373804537619
61.549898;1.034874390611726;0.833293936749893;0.8049423300165067;-0.02184852332877206;-0.021107403731443982;1.0351244196394234;9.999683102864365;0.8336115951769488;-0.005994057157613512;-0.005994019108939241;0.8052943715979913;-0.005790940401991549;0.8053390350518917
61.559898;1.0348724174225776;0.8332947124451257;0.8049408209704842;-0.02184852358365124;-0.021107403087862436;1.0351235171909894;9.999710033856006;0.8336123594614485;-0.005994056278057424;-0.005994019215089111;0.8052934317382209;-0.005790942283701513;0.8053407181455555
61.569898;1.0348704848695278;0.8332955100587727;0.8049394163955096;-0.02184852381061326;-0.0211074024339496;1.0351225687940495;9.999735929963917;0.8336131019858148;-0.005994055388699498;-0.005994019325826889;0.8052924326489649;-0.005790944196978695;0.8053424282409064
61.579898;1.0348685986041444;0.83329632767923;0.8049381188382472;-0.021848524008638126;-0.02110740176955673;1.0351215684537656;9.999760719705492;0.8336138217776071;-0.005994054490839095;-0.005994019443531597;0.8052913742978719;-0.0057909461400514626;0.8053441651627316
61.589898;1.03486676078084;0.8332971631254624;0.8049369295103269;-0.02184852417706087;-0.021107401094282413;1.0351205098567446;9.999784335689485;0.8336145167319471;-0.005994053584951096;-0.005994019570481919;0.8052902562240101;-0.005790948110620701;0.8053459302766931
61.599898;1.034864970926656;0.8332980145635022;0.8049358492395674;-0.02184852431582403;-0.0211074004077948;1.0351193864328785;9.999806720344534;0.8336151824677738;-0.005994052670749789;-0.0059940197088667055;0.8052890785552084;-0.005790950105844578;0.8053477263659351
61.609898;1.0348632274185066;0.8332988808248418;0.8049348783150938;-0.021848524425489044;-0.0211073997098393;1.0351181914137082;9.999827831194231;0.8336158123937435;-0.005994051747496165;-0.005994019860730891;0.8052878427934789;-0.005790952122459699;0.8053495573798646
61.619898;1.0348615276690327;0.8332997605601794;0.8049340161617076;-0.021848524507043464;-0.021107398999944172;1.0351169176159505;9.999847645241044;0.8336163997221402;-0.005994050814684716;-0.005994020027699165;0.8052865516514974;-0.005790954156873579;0.8053514280691552
61.629898;1.0348598677277283;0.8333006512287875;0.8049332616489927;-0.021848524561555338;-0.021107398277304495;1.03511555757316;9.999866157162591;0.8336169391278112;-0.005994049872694681;-0.005994020210542643;0.8052852088303013;-0.005790956205285625;0.8053533437102521
61.639898;1.0348582427421824;0.8333015494553933;0.8049326132761672;-0.021848524589790367;-0.02110739754092056;1.0351141041221559;9.999883373475704;0.8336174266066759;-0.005994048922797165;-0.0059940204089327116;0.8052838193513568;-0.00579095826373824;0.8053553094832375
61.649898;1.0348566478509034;0.8333024516453399;0.8049320691133376;-0.021848524592217686;-0.02110739678980669;1.0351125507122831;9.99989931025474;0.8336178588800341;-0.005994047966619961;-0.005994020621387381;0.8052823891502852;-0.005790960328047878;0.8053573294921833
61.659898;1.034855078675064;0.8333033541388797;0.8049316269438502;-0.02184852456922383;-0.021107396023196247;1.0351108916887193;9.999913988798248;0.8336182333053462;-0.005994047005536095;-0.005994020845365302;0.805280923898196;-0.005790962394001392;0.8053594060248227
61.669898;1.034853531094058;0.8333042538236684;0.8049312844461629;-0.02184852452084635;-0.021107395240724684;1.0351091227537146;9.999927423975317;0.8336185474692972;-0.005994046040212047;-0.005994021077820587;0.8052794286696034;-0.005790964457955705;0.8053615391726913
61.679898;1.0348520006500241;0.8333051487864108;0.8049310391722959;-0.021848524446185257;-0.021107394442507983;1.0351072413081068;9.999939621414553;0.833618798672205;-0.005994045070690991;-0.005994021315818621;0.8052779082143394;-0.005790966517341274;0.8053637270466392
61.689898;1.0348504826746727;0.8333060382871572;0.8049308884432864;-0.021848524343319218;-0.021107393629041845;1.0351052464001038;9.999950591720818;0.8336189842252677;-0.005994044097037554;-0.00599402155651782;0.805276367063924;-0.005790968570532028;0.8053659667975706
61.699898;1.034848973226614;0.8333069226351373;0.8049308289537476;-0.0218485242096658;-0.02110739280118675;1.0351031379308608;9.99996035858428;0.8336191019012789;-0.0059940431198186135;-0.005994021796919888;0.8052748095911253;-0.005790970616210851;0.8053682557525136
61.709898;1.0348474694952494;0.8333078032335898;0.8049308565018348;-0.021848524042114223;-0.02110739196030002;1.0351009160569649;9.999968951548219;0.8336191498654228;-0.005994042139980325;-0.0059940220339409845;0.8052732397833194;-0.00579097265305567;0.8053705915413092
61.719898;1.0348459694069785;0.8333086822954326;0.8049309666166032;-0.02184852383712047;-0.021107391107845208;1.0350985817778675;9.99997640522009;0.8336191265732412;-0.005994041158433381;-0.005994022264594884;0.8052716608519384;-0.005790974680117611;0.8053729712097549
61.729898;1.034844471489697;0.8333095623984493;0.8049311554867806;-0.021848523591074878;-0.02110739024460441;1.0350961373002727;9.999982767086946;0.8336190311661523;-0.005994040175847925;-0.005994022486059594;0.8052700751989205;-0.005790976697193756;0.8053753905871847
61.739898;1.0348429749240264;0.8333104465610264;0.8049314204280463;-0.021848523300664478;-0.021107389370661495;1.0350935856217693;9.999988096781127;0.8336188643181214;-0.005994039192832128;-0.00599402269559049;0.8052684845186999;-0.005790978704650121;0.8053778445483661
61.749898;1.0348414792947613;0.8333113386341228;0.8049317595427327;-0.02184852296323831;-0.02110738848613361;1.035090930604716;9.999992458572635;0.8336186291604589;-0.005994038210272245;-0.005994022890362923;0.8052668897501367;-0.0057909807030998885;0.8053803276980476
61.759898;1.0348399848545013;0.8333122429146377;0.8049321708668834;-0.0218485225772104;-0.02110738759172097;1.035088177175037;9.999995916996905;0.8336183319048891;-0.005994037229497121;-0.005994023067566992;0.8052652913101683;-0.005790982693283031;0.8053828347989543
61.769898;1.0348384930283774;0.8333131626040909;0.8049326521217465;-0.021848522142203165;-0.021107386688739432;1.0350853311549209;9.999998533668265;0.8336179814620409;-0.005994036252177593;-0.005994023224591991;0.8052636895420836;-0.005790984675928637;0.8053853604800272
61.779898;1.0348370057079643;0.8333140981163271;0.8049332008781543;-0.021848521658742785;-0.021107385778743562;1.03508239928158;10.000000363211452;0.833617587592491;-0.005994035280231438;-0.0059940233588546684;0.8052620844606381;-0.005790986651489074;0.8053878987696139
61.789898;1.0348355244750203;0.8333150468854505;0.8049338145064523;-0.021848521127746386;-0.021107384863361507;1.0350793886018765;10.000001453033823;0.8336171589001311;-0.0059940343157589655;-0.005994023467631262;0.8052604750367889;-0.005790988619853269;0.8053904430595099
61.799898;1.0348340513711831;0.8333160052817193;0.8049344905179832;-0.021848520550235413;-0.021107383944773985;1.0350763048570975;10.000001846821098;0.833616702629591;-0.00599403336083202;-0.005994023548298168;0.8052588589381292;-0.005790990580135917;0.8053929856913368
61.809898;1.0348325896928885;0.833316970748121;0.8049352270800115;-0.021848519927216252;-0.02110738302603897;1.035073152003889;10.000001585411217;0.8336162259021787;-0.005994032417393856;-0.005994023598594487;0.8052572327127456;-0.005790992530591018;0.8053955172600394
61.819898;1.0348311434215893;0.8333179425011826;0.8049360228747192;-0.021848519259538183;-0.021107382110642576;1.0350699336152156;10.000000701374013;0.8336157362903243;-0.0059940314874043455;-0.005994023616633316;0.8052555922932595;-0.005790994468608733;0.8053980269942307
61.829898;1.0348297163708557;0.8333189214108155;0.8049368768067388;-0.021848518547830487;-0.02110738120197213;1.035066653949307;9.99999920989039;0.8336152412123052;-0.005994030572948025;-0.005994023600776399;0.8052539335277147;-0.00579099639084751;0.8054005038772739
61.839898;1.0348283120003765;0.8333199094023634;0.8049377879526732;-0.021848517792600823;-0.021107380303245174;1.0350633179495328;9.999997101994914;0.8336147472908819;-0.005994029676194198;-0.005994023549481622;0.8052522524824492;-0.0057909982936468814;0.8054029374090877
61.849898;1.0348269338151543;0.8333209082664418;0.8049387554050809;-0.021848516994681776;-0.021107379417528865;1.0350599315511229;9.999994348481238;0.8336142602000842;-0.005994028799353555;-0.005994023461299632;0.8052505454937507;-0.005791000173600996;0.8054053180129352
61.859898;1.0348255866126321;0.8333219186525528;0.8049397781105254;-0.0218485161558005;-0.0211073785477174;1.035056502501792;9.999990913327313;0.83361378497665;-0.005994027944766556;-0.0059940233349608405;0.8052488088749604;-0.005791002027772675;0.80540763713164
61.869898;1.0348242779904333;0.8333229397772927;0.8049408548776983;-0.021848515278451976;-0.021107377696614804;1.0350530405817362;9.999986756034628;0.833613326767133;-0.005994027114955775;-0.005994023169385081;0.805247039164231;-0.005791003853422809;0.8054098869953168
61.879898;1.0348230177729174;0.8333239695000473;0.8049419844448964;-0.02184851436512655;-0.02110737686693428;1.0350495569074185;9.999981817779023;0.833612891132971;-0.005994026312364053;-0.005994022963769557;0.805245234022773;-0.005791005648013449;0.8054120607372889
61.889898;1.034821815262673;0.8333250043878275;0.8049431655926931;-0.021848513417905533;-0.021107376061284402;1.0350460626447917;9.999976019511875;0.8336124834541727;-0.005994025538997419;-0.005994022717657154;0.8052433924349847;-0.005791007409642034;0.8054141531858805
61.899898;1.0348206776197528;0.8333260399062408;0.8049443973901912;-0.02184851243879978;-0.021107375282446165;1.0350425673381483;9.999969281738625;0.8336121085913055;-0.005994024796222913;-0.00599402243073282;0.8052415143568462;-0.005791009137053466;0.8054161612939662
61.909898;1.0348196101941187;0.8333270707485483;0.8049456791910865;-0.02184851143034145;-0.021107374533759566;1.0350390780042493;9.999961543967054;0.833611771210078;-0.005994024084645913;-0.005994022102674309;0.8052396005683713;-0.005791010829092734;0.8054180831019105
61.919898;1.0348186167805598;0.8333280909628701;0.8049470101166092;-0.02184851039583662;-0.0211073738191388;1.0350355996032532;9.99995277582626;0.8336114758017948;-0.005994023404188513;-0.005994021733313506;0.8052376527517979;-0.005791012484279745;0.8054199164114104
61.929898;1.0348176996702754;0.8333290940183065;0.8049483886225487;-0.021848509339118444;-0.021107373142534656;1.035032135399275;9.999942984125703;0.8336112263446641;-0.0059940227544111845;-0.005994021322846152;0.8052356740249128;-0.005791014100773357;0.8054216590209557
61.939898;1.034816860395932;0.8333300731045074;0.8049498125169747;-0.021848508264238103;-0.021107372507308833;1.035028686594346;9.99993220703017;0.8336110262827016;-0.0059940221348924825;-0.005994020872019234;0.8052336695651464;-0.005791015676483409;0.8054233095802495
61.949898;1.034816101127439;0.8333310210633899;0.8049512791134642;-0.021848507175337675;-0.02110737191605883;1.035025252577597;9.999920493172183;0.8336108786804635;-0.005994021545433785;-0.00599402038238588;0.805231646785981;-0.005791017209100811;0.80542486745618
61.959898;1.0348154253690687;0.8333319297646449;0.8049527853546062;-0.021848506076397517;-0.021107371370719528;1.0350218320443212;9.999907884119803;0.8336107860031113;-0.005994020985866848;-0.005994019856314563;0.8052296147576906;-0.005791018696038561;0.8054263325120437
61.969898;1.0348148372656305;0.8333327902955617;0.8049543283206534;-0.02184850497099955;-0.021107370872545;1.0350184238095637;9.999894408107087;0.8336107497158425;-0.005994020455747717;-0.00599401929665469;0.8052275821082728;-0.005791020134435606;0.8054277058135703
61.979898;1.0348143415590656;0.8333335944845052;0.804955906051969;-0.021848503862547778;-0.02110737042208767;1.0350150267629978;9.999880076272161;0.8336107702381567;-0.0059940199541344405;-0.00599401870655561;0.8052255546219923;-0.0057910215214041875;0.8054289897288024
61.989898;1.034813943891286;0.833334336205714;0.8049575176041052;-0.02184850275456272;-0.021107370019401557;1.0350116390111825;9.99986488433906;0.8336108469824696;-0.005994019479325687;-0.005994018089496846;0.805223535020008;-0.005791022854401195;0.8054301867529404
61.999898;1.034813648684178;0.8333350109226264;0.8049591622599545;-0.021848501650527666;-0.021107369664330015;1.0350082569922914;9.999848823295189;0.8336109783935761;-0.005994019028955542;-0.0059940174492053265;0.8052215243350167;-0.005791024131249778;0.8054312987682182
62.009898;1.0348134566054605;0.8333356141590816;0.8049608391917639;-0.021848500553617572;-0.02110736935661905;1.035004876089492;9.99983188536043;0.8336111626656585;-0.0059940186004786905;-0.005994016789633085;0.8052195226962359;-0.005791025349814928;0.8054323272434414
62.019898;1.0348133649964633;0.8333361411162484;0.8049625479387669;-0.021848499466761196;-0.02110736909581647;1.0350014926152016;9.999814060914213;0.8336113986376562;-0.005994018191309619;-0.005994016115092766;0.8052175294327035;-0.005791026508004911;0.8054332741786635
62.029898;1.0348133695632613;0.8333365878382816;0.8049642888854759;-0.021848498392907662;-0.021107368881134923;1.0349981049280665;9.999795341872831;0.8336116853382931;-0.0059940177985937535;-0.005994015430186689;0.805215543625016;-0.0057910276042631385;0.8054341435830106
62.039898;1.034813465163203;0.8333369518294187;0.8049660634486484;-0.02184849733508706;-0.021107368711485486;1.0349947125997265;9.999775733030846;0.8336120204949276;-0.005994017419314738;-0.005994014739443056;0.8052135650965274;-0.0057910286379575125;0.8054349419086688
62.049898;1.0348136463362938;0.8333372312323112;0.8049678740889419;-0.02184849629600585;-0.021107368585722916;1.0349913150466963;9.999755252253406;0.8336124002519376;-0.005994017050763309;-0.005994014047135707;0.805211595190114;-0.005791029609351597;0.8054356764656012
62.059898;1.0348139078659884;0.8333374246042717;0.8049697236693335;-0.021848495277489662;-0.02110736850290438;1.034987910634305;9.999733919841903;0.833612820334407;-0.005994016690748333;-0.005994013357442362;0.8052096366351403;-0.0057910305192609875;0.8054363530778055
62.069898;1.0348142453521234;0.8333375317563029;0.8049716142306746;-0.021848494280367864;-0.021107368462222165;1.0349844963191457;9.999711759653225;0.8336132765762401;-0.005994016337419862;-0.005994012674516425;0.8052076921295068;-0.005791031368626315;0.8054369751745063
62.079898;1.0348146555607811;0.8333375539589636;0.8049735462799218;-0.021848493304815916;-0.021107368462655287;1.034981068509411;9.999688806353985;0.8336137645215946;-0.005994015989165168;-0.005994012002469221;0.8052057633243344;-0.0057910321584237695;0.8054375449309752
62.089898;1.0348151356998998;0.8333374938800117;0.8049755190098938;-0.021848492350578154;-0.021107368502762916;1.034977624177844;9.999665095617475;0.8336142797096994;-0.005994015644759029;-0.005994011345411223;0.8052038512512057;-0.005791032890032931;0.8054380646651822
62.099898;1.0348156829184139;0.8333373555403377;0.8049775308196128;-0.021848491416809668;-0.021107368580739336;1.0349741608451544;9.999640651221899;0.8336148187903811;-0.005994015303522889;-0.005994010707327574;0.8052019566957237;-0.005791033565660033;0.8054385367988672
62.109898;1.0348162951968203;0.8333371437502334;0.8049795795186979;-0.021848490502012465;-0.021107368694638237;1.0349706766923;9.999615491142931;0.8336153794813095;-0.005994014965379697;-0.005994010091901884;0.805200080194412;-0.005791034188364945;0.8054389631994301
62.119898;1.0348169719872207;0.8333368641332652;0.804981662388255;-0.02184848960444422;-0.021107368842666344;1.0349671710189143;9.999589638149375;0.8336159590685022;-0.0059940146309782815;-0.0059940095024878645;0.805198222236774;-0.005791034761634101;0.805439345744605
62.129898;1.0348177140975428;0.8333365236217543;0.8049837767503994;-0.021848488722590667;-0.02110736902347884;1.0349636442579202;9.999563116118201;0.8336165539223787;-0.005994014301790067;-0.0059940089419836156;0.805196383624327;-0.005791035288980552;0.8054396875291133
62.139898;1.0348185239061118;0.8333361300553771;0.804985920785744;-0.021848487855340052;-0.02110736923642372;1.0349600985051983;9.999535937191496;0.8336171603962172;-0.005994013979746211;-0.005994008412413347;0.8051945660024399;-0.0057910357739184085;0.8054399926517487
62.149898;1.034819405447401;0.8333356912608327;0.8049880939010913;-0.021848487001926396;-0.021107369481310114;1.0349565385029638;9.999508090042792;0.8336177756744015;-0.005994013666498474;-0.005994007914518286;0.8051927718257678;-0.005791036219859434;0.8054402647778157
62.159898;1.034820363514313;0.8333352142215872;0.8049902965735493;-0.021848486161682314;-0.021107369757589395;1.0349529718761847;9.999479538411835;0.8336183985513788;-0.0059940133628990245;-0.005994007447921537;0.8051910036283771;-0.005791036629536795;0.8054405059908829
62.169898;1.0348214023125413;0.8333347043128546;0.8049925292605994;-0.021848485333719584;-0.02110737006373744;1.034949408508506;9.999450236441625;0.8336190296451718;-0.005994013069096569;-0.005994007011996025;0.8051892640587326;-0.0057910370045564435;0.8054407163271258
62.179898;1.034822524511596;0.8333341650289422;0.8049947906284376;-0.021848484516664;-0.02110737039731189;1.0349458593017562;9.99942014694955;0.8336196703370953;-0.00599401278516854;-0.005994006606690771;0.8051875569693641;-0.005791037345726383;0.8054408937056347
62.189898;1.0348237310093285;0.8333335985243993;0.8049970765678321;-0.021848483708495348;-0.0211073707553117;1.0349423339831447;9.999389244035571;0.833620321460901;-0.005994012511675307;-0.005994006232591136;0.8051858879486425;-0.005791037653713521;0.805441034280646
62.199898;1.034825020771263;0.8333330064537647;0.8049993804098451;-0.021848482906628965;-0.021107371134537697;1.03493883861132;9.999357506781736;0.8336209830764733;-0.005994012249736392;-0.00599400589053521;0.8051842634361764;-0.005791037929171417;0.8054411336982078
62.209898;1.0348263901843067;0.8333323904729533;0.8050016939779043;-0.021848482108224956;-0.021107371532076962;1.034935375186444;9.999324920753335;0.833621655292468;-0.0059940120007633;-0.005994005581351185;0.8051826895491775;-0.005791038172485568;0.8054411886384454
62.219898;1.034827833219663;0.833331752601487;0.805004009299478;-0.021848481310469015;-0.021107371945760168;1.0349319440003544;9.999291485966657;0.8336223391338806;-0.005994011765935842;-0.005994005305595517;0.8051811717044522;-0.005791038383682362;0.8054411972346981
62.229898;1.0348293429471962;0.8333310959316478;0.8050063201960792;-0.0218484805106832;-0.02110737237418982;1.0349285464397937;9.999257222476006;0.8336230368465799;-0.005994011545821701;-0.0059940050630846;0.8051797147738231;-0.005791038562421811;0.8054411587003828
62.239898;1.034830912616319;0.8333304252987951;0.8050086225543552;-0.021848479706165776;-0.021107372816559493;1.0349251860845392;9.999222171319554;0.8336237515766167;-0.00599401134063246;-0.00599400485258027;0.8051783230940264;-0.00579103870810181;0.8054410733500607
62.249898;1.0348325357799841;0.8333297468695547;0.8050109131743614;-0.021848478893836887;-0.021107373272640482;1.0349218679031518;9.999186387746247;0.8336244867833585;-0.005994011150764709;-0.005994004672037121;0.8051770001563058;-0.005791038820190232;0.8054409427751855
62.259898;1.0348342062821276;0.8333290667502924;0.8050131887230886;-0.021848478070368018;-0.02110737374276818;1.0349185972896822;9.99914993081213;0.8336252459086022;-0.0059940109770420524;-0.005994004519165909;0.8051757484046065;-0.0057910388983527916;0.8054407690810693
62.269898;1.034835917689797;0.833328390301822;0.805015445573924;-0.021848477233002102;-0.021107374227684914;1.0349153801466422;9.999112860444349;0.8336260322182673;-0.005994010820536058;-0.005994004391947699;0.8051745693418806;-0.005791038942155923;0.8054405537300002
62.279898;1.0348376622221152;0.833327722673048;0.8050176796127865;-0.02184847638014406;-0.02110737472838822;1.0349122231278027;9.999075238602;0.8336268486902315;-0.005994010682244813;-0.005994004288955021;0.8051734635874794;-0.005791038950748465;0.8054402974857076
62.289898;1.0348394307587752;0.8333270691743856;0.8050198859419467;-0.021848475511213036;-0.021107375246090913;1.0349091332574492;9.999037124979745;0.8336276983145369;-0.0059940105630253895;-0.005994004209244922;0.8051724310828581;-0.005791038922909091;0.8054400008695036
62.299898;1.0348412143647425;0.833326435288127;0.8050220592169007;-0.02184847462621808;-0.021107375782190987;1.0349061172642446;9.998998572870867;0.8336285846072552;-0.0059940104637619075;-0.005994004152027599;0.805171471763651;-0.0057910388574743815;0.8054396641087835
62.309898;1.0348430052897382;0.8333258270633175;0.8050241941622763;-0.021848473725432804;-0.021107376338099573;1.0349031811797778;9.998959634371396;0.8336295113177131;-0.005994010385423502;-0.005994004116678858;0.8051705860535668;-0.005791038753864246;0.8054392872766337
62.319898;1.0348447957166345;0.8333252513000122;0.8050262856794729;-0.021848472809317215;-0.021107376914905912;1.0349003304215225;9.99892036522732;0.8336304816263601;-0.00599401032902996;-0.00599400410303381;0.8051697749604153;-0.005791038612216203;0.8054388709115816
62.329898;1.034846575814233;0.833324714936092;0.8050283290807208;-0.021848471878668393;-0.021107377513059994;1.03489757008698;9.998880820827416;0.833631498132476;-0.0059940102957472445;-0.005994004111476644;0.8051690402542766;-0.005791038432968887;0.8054384163648122
62.339898;1.0348483337117365;0.8333242238994121;0.8050303207321723;-0.02184847093462528;-0.02110737813245763;1.0348949053642953;9.998841053949143;0.8336325630296353;-0.005994010287003014;-0.0059940041428004935;0.8051683846902369;-0.005791038216432026;0.805437925538783
62.349898;1.0348500575711022;0.8333237821084212;0.8050322586333398;-0.021848469978542277;-0.021107378773038917;1.0348923420759155;9.99880111715701;0.8336336776357886;-0.005994010304480138;-0.005994004197918411;0.8051678119929095;-0.005791037962753743;0.8054374002347265
62.359898;1.0348517376601571;0.8333233916920806;0.805034142815678;-0.021848469012188742;-0.02110737943531582;1.034889886507173;9.998761063710578;0.8336348422147408;-0.005994010349985556;-0.005994004277336226;0.8051673265046049;-0.005791037671996395;0.8054368417399242
62.369898;1.0348533665224509;0.8333230539638615;0.805035975635568;-0.021848468037961144;-0.021107380120377994;1.0348875442189636;9.99872094789333;0.8336360565971399;-0.005994010425097558;-0.005994004380838112;0.805166932702669;-0.005791037343950966;0.805436251140349
62.379898;1.034854937717629;0.8333227697210521;0.8050377616797365;-0.021848467058616226;-0.02110738082967658;1.034885319234437;9.998680828312336;0.8336373208291379;-0.0059940105306920035;-0.005994004507833003;0.8051666348480263;-0.005791036977870727;0.8054356299275452
62.389898;1.034856444639473;0.833322539104148;0.8050395070046195;-0.0218484660770361;-0.021107381564863015;1.0348832146689122;9.998640774588923;0.8336386350614227;-0.0059940106667268345;-0.005994004657698707;0.8051664365033429;-0.0057910365726677486;0.8054349800294299
62.399898;1.0348578798740555;0.8333223617889005;0.8050412180117497;-0.0218484650962833;-0.021107382327610582;1.0348812339269133;9.99860087301194;0.83363999876394;-0.005994010832482442;-0.005994004829634008;0.8051663396887581;-0.00579103612767674;0.8054343028465915
62.409898;1.034859235167098;0.8333222373975254;0.8050429009408576;-0.021848464119459763;-0.021107383119417334;1.0348793809516867;9.998561229843602;0.8336414101150326;-0.005994011027010414;-0.005994005022600524;0.8051663442123281;-0.005791035643280221;0.8054335979770468
62.419898;1.0348605020138926;0.8333221654179933;0.8050445621131855;-0.021848463149330727;-0.021107383941430177;1.0348776596044151;9.998521974313135;0.8336428663101463;-0.005994011249346352;-0.005994005235687452;0.8051664480067441;-0.005791035120682741;0.8054328629440572
62.429898;1.0348616730066145;0.8333221441351701;0.8050462074282086;-0.02184846218810656;-0.021107384794467672;1.034876072841811;9.99848325625828;0.833644364367072;-0.00599401149846914;-0.005994005468429018;0.8051666482410429;-0.00579103456125477;0.8054320941817268
62.439898;1.0348627435603075;0.833322169634984;0.8050478408275498;-0.021848461237564083;-0.02110738567941798;1.0348746219168472;9.998445234051019;0.8336459014563931;-0.005994011773274115;-0.0059940057206409976;0.8051669418305168;-0.005791033966442061;0.8054312883659237
62.449898;1.0348637125630622;0.8333222364141063;0.8050494636689783;-0.021848460299292428;-0.021107386597592787;1.0348733065118447;9.998408058773773;0.8336474750244137;-0.005994012072600435;-0.005994005991955691;0.8051673249157419;-0.005791033338025225;0.8054304431750356
62.459898;1.0348645817797353;0.83332233900204;0.8050510756265304;-0.021848459374721872;-0.021107387550622952;1.0348721260551825;9.998371861475253;0.8336490830005038;-0.005994012395383648;-0.005994006281459385;0.8051677922699674;-0.00579103267792075;0.8054295571314751
62.469898;1.0348653550179423;0.8333224727248886;0.8050526756885868;-0.02184845846497973;-0.02110738854029731;1.034871080856376;9.99833674797468;0.8336507236386685;-0.005994012740978958;-0.005994006587627858;0.805168337699591;-0.005791031987903383;0.8054286293017775
62.479898;1.0348660375677332;0.833322633436765;0.8050542625059113;-0.021848457570851944;-0.021107389568682883;1.034870172398281;9.998302802633376;0.8336523952297045;-0.00599401310925531;-0.005994006908428318;0.8051689556138194;-0.005791031269699281;0.8054276594328118
62.489898;1.0348666363676144;0.833322817361892;0.8050558343052341;-0.021848456692789595;-0.02110739063803833;1.0348694032022554;9.998270097746438;0.8336540959993691;-0.0059940135002193515;-0.005994007241384455;0.8051696425263101;-0.005791030524969659;0.8054266479986377
62.499898;1.0348671605360633;0.833323021206313;0.8050573884852001;-0.021848455830683348;-0.02110739175040844;1.034868776322147;9.998238707899567;0.8336558240049488;-0.0059940139135463205;-0.0059940075837243145;0.8051703974913811;-0.005791029755083996;0.8054255960446209
62.509898;1.0348676211463848;0.8333232421460391;0.8050589213808267;-0.02184845498373285;-0.021107392907452026;1.0348682948598182;9.998208719993222;0.8336575769566565;-0.005994014348378647;-0.005994007932665987;0.8051712215888194;-0.005791028961228202;0.805424505047812
62.519898;1.0348680302186641;0.8333234777813584;0.8050604289207899;-0.021848454150815082;-0.02110739411047357;1.0348679616431031;9.99818022632218;0.8336593525429623;-0.00599401480334409;-0.005994008285544393;0.8051721168441814;-0.005791028144897436;0.8054233768837984
62.529898;1.0348683999560038;0.8333237262108476;0.8050619075015006;-0.021848453330941906;-0.021107395360342857;1.0348677787244032;9.998153308534397;0.8336611495971178;-0.005994015276741553;-0.005994008639732285;0.8051730855591325;-0.005791027308065575;0.8054222139090628
62.539898;1.0348687426082;0.8333239861665632;0.8050633542864891;-0.021848452523422466;-0.021107396657321868;1.0348677477702577;9.998128022005014;0.8336629686516125;-0.005994015766991961;-0.005994008992635391;0.8051741302733304;-0.005791026452802301;0.8054210191147306
62.549898;1.034869070266821;0.8333242570362197;0.8050647675093602;-0.02184845172778889;-0.02110739800105737;1.034867871484221;9.998104384646405;0.8336648106146382;-0.005994016273052238;-0.0059940093419377635;0.8051752531326798;-0.005791025581028767;0.8054197963647498
62.559898;1.0348693942752911;0.8333245385592439;0.8050661463425174;-0.02184845094365654;-0.021107399390898774;1.0348681542822358;9.998082382707873;0.8336666750580547;-0.005994016794275082;-0.00599400968596494;0.8051764551035573;-0.005791024694712102;0.8054185502481012
62.569898;1.0348697247364305;0.8333248303455132;0.8050674898620088;-0.02184845017080971;-0.02110740082624461;1.0348686016048527;9.9980619916408;0.8336685601805153;-0.005994017329908982;-0.00599401002376683;0.8051777365633132;-0.005791023796056977;0.8054172853289104
62.579898;1.0348700704465779;0.8333251319340202;0.8050687968591332;-0.021848449409473697;-0.021107402306823293;1.0348692184054646;9.998043190194295;0.8336704636886051;-0.005994017878877598;-0.005994010354845207;0.8051790984895743;-0.005791022887411683;0.8054160055827401
62.589898;1.0348704393203252;0.8333254433469978;0.8050700672303255;-0.02184844866039525;-0.02110740383299689;1.034870008086631;9.998025959802428;0.8336723830682162;-0.0059940184399767185;-0.0059940106788940305;0.8051805427396198;-0.005791021971095656;0.8054147147095667
62.599898;1.0348708389635148;0.8333257655488086;0.8050713030341358;-0.021848447924619076;-0.021107405405576568;1.034870972917221;9.99801027847864;0.8336743158293941;-0.0059940190121278965;-0.005994010995719148;0.8051820716318505;-0.005791021049499052;0.8054134168518263
62.609898;1.0348712761474135;0.8333261007917429;0.8050725079557206;-0.02184844720311003;-0.02110740702497105;1.0348721146150701;9.997996118463327;0.8336762599233887;-0.0059940195943804665;-0.005994011305269654;0.8051836875154609;-0.005791020125443433;0.8054121167250835
62.619898;1.0348717548492403;0.8333264520721452;0.8050736864531871;-0.021848446496427865;-0.021107408690514556;1.034873433785153;9.997983453343911;0.833678213499623;-0.005994020185675139;-0.005994011607732699;0.8051853922954604;-0.005791019202360695;0.8054108191611116
62.629898;1.0348722757756923;0.8333268217242498;0.8050748439170503;-0.02184844580461518;-0.021107410400443442;1.0348749289443875;9.997972268747699;0.8336801745407413;-0.005994020784696334;-0.005994011903505739;0.8051871866785488;-0.005791018283833169;0.8054095284810746
62.639898;1.0348728390398407;0.8333272110804923;0.805075987009258;-0.02184844512732616;-0.02110741215227289;1.0348765961765345;9.997962560935523;0.8336821409506248;-0.005994021389935862;-0.005994012192966227;0.8051890691814753;-0.00579101737256265;0.805408247673934
62.649898;1.0348734462265394;0.8333276210674258;0.8050771227625665;-0.02184844446408267;-0.0211074139432813;1.0348784296539806;9.99795432207513;0.8336841102124699;-0.005994021999726508;-0.005994012476268032;0.8051910359206768;-0.005791016469562447;0.8054069784167893
62.659898;1.0348740994177488;0.8333280523993603;0.8050782567356577;-0.021848443814457018;-0.021107415770712894;1.0348804224092196;9.997947530527345;0.8336860784200985;-0.005994022612198836;-0.005994012753345128;0.8051930822371037;-0.005791015574232217;0.8054057227437627
62.669898;1.0348747996296;0.8333285059121711;0.8050793921112681;-0.0218484431780417;-0.021107417631577415;1.0348825671978352;9.997942158404332;0.8336880397398012;-0.005994023225376226;-0.005994013024018329;0.8051952046327949;-0.005791014684977531;0.8054044840863113
62.679898;1.0348755468585638;0.8333289831035416;0.805080530547159;-0.021848442554372384;-0.021107419522333627;1.0348848575659442;9.99793818585825;0.8336899867303328;-0.005994023837425569;-0.005994013288079009;0.8051974008782021;-0.00579101379966465;0.8054032659308332
62.689898;1.034876341921434;0.8333294859623815;0.8050816734247246;-0.021848441943117684;-0.02110742143875197;1.0348872880378528;9.997935601306377;0.8336919116883775;-0.005994024446816104;-0.005994013545288488;0.8051996688931858;-0.005791012915868517;0.8054020697689066
62.699898;1.0348771883680794;0.8333300162333312;0.8050828225375602;-0.021848441344219472;-0.02110742337625295;1.0348898532892479;9.99793439014424;0.8336938085517998;-0.0059940250523571464;-0.005994013795240363;0.8052020057340962;-0.00579101203131196;0.8054008938672703
62.709898;1.0348780922426746;0.8333305747998341;0.8050839803321258;-0.021848440757558013;-0.02110742533055387;1.0348925477351612;9.997934534138382;0.8336956733125361;-0.005994025653290878;-0.005994014037280192;0.8052044072083342;-0.005791011144397036;0.80539973345185
62.719898;1.0348790601934899;0.8333311615990985;0.8050851495082505;-0.021848440182749222;-0.02110742729807415;1.0348953658888842;9.99793601710049;0.8336975027303103;-0.005994026249465045;-0.0059940142707265685;0.8052068686318173;-0.005791010254418366;0.8053985829078321
62.729898;1.0348800980247674;0.8333317760653229;0.8050863324412295;-0.02184843961941405;-0.02110742927586009;1.034898302338274;9.997938819331987;0.8336992932967997;-0.005994026841433672;-0.005994014495195201;0.8052093860992512;-0.0057910093614493745;0.8053974383845623
62.739898;1.034881210711453;0.8333324176763562;0.8050875309420121;-0.021848439067247996;-0.021107431261222876;1.0349013505882587;9.997942911590608;0.8337010408152438;-0.005994027430327872;-0.005994014710630848;0.8052119567114681;-0.0057910084660179086;0.8053962983074241
62.749898;1.0348824032359003;0.8333330860236161;0.8050887459534265;-0.021848438525786284;-0.021107433251350827;1.0349045017232994;9.997948263110487;0.8337027401513026;-0.005994028017620335;-0.0059940149171652446;0.8052145773396228;-0.005791007568678586;0.8053951622133425
62.759898;1.0348836805660475;0.8333337798130542;0.8050899775986995;-0.021848437994287498;-0.02110743524297228;1.0349077440135332;9.997954852893153;0.83370438528726;-0.005994028605054314;-0.005994015115145204;0.8052172429869028;-0.005791006669784667;0.8053940298613539
62.769898;1.0348850465895465;0.8333344955980976;0.8050912254680087;-0.021848437471692926;-0.021107437232235727;1.0349110635285694;9.997962667304567;0.8337059692073383;-0.005994029194666723;-0.00599401530517886;0.8052199461352406;-0.005791005769517419;0.8053929014009588
62.779898;1.0348865039581803;0.8333352284852468;0.8050924880731581;-0.021848436956739024;-0.021107439214908496;1.0349144455586736;9.997971687341789;0.8337074832698571;-0.005994029788621434;-0.005994015487858195;0.8052226774442888;-0.005791004868023311;0.8053917781098314
62.789898;1.0348880550691821;0.8333359744769191;0.8050937620896138;-0.021848436448434073;-0.02110744118670686;1.0349178764807914;9.997981885879982;0.833708917054795;-0.005994030388903291;-0.005994015663333026;0.8052254270640776;-0.005791003965684052;0.8053906625146804
62.799898;1.0348897017624945;0.8333367312333454;0.8050950425680806;-0.021848435946229258;-0.021107443143639448;1.0349213453361599;9.997993238105106;0.833710259269091;-0.005994030997118452;-0.005994015831241112;0.8052281856984672;-0.005791003063454487;0.8053895575551718
62.809898;1.0348914436850367;0.833337496973089;0.8050963238675807;-0.021848435449253037;-0.021107445082095905;1.0349248447665373;9.99800572352712;0.8337114987671649;-0.005994031614524956;-0.005994015990832748;0.805230945176054;-0.005791002163054187;0.8053884660346483
62.819898;1.0348932781060898;0.8333382700945775;0.8050976001549185;-0.02184843495560024;-0.02110744699841316;1.0349283714431086;9.998019312626628;0.8337126251170395;-0.005994032242181739;-0.0059940161410024185;0.8052336985278468;-0.0057910012669096225;0.8053873909352853
62.829898;1.0348952017766755;0.8333390493531392;0.8050988652146782;-0.021848434462858293;-0.02110744888843967;1.0349319252229081;9.998033956006958;0.8337136289256558;-0.005994032880934628;-0.005994016280531461;0.8052364394510814;-0.00579100037785609;0.8053863353715129
62.839898;1.0348972127574008;0.8333398333053181;0.8051001122464677;-0.02184843396917276;-0.021107450747734884;1.0349355066985595;9.9980495878696;0.8337145017002068;-0.005994033531310569;-0.0059940164083992775;0.8052391617795658;-0.00579099949875353;0.8053853022039846
62.849898;1.034899310120491;0.8333406203271645;0.8051013335901818;-0.021848433473598584;-0.02110745257215036;1.0349391150633485;9.99806613398717;0.8337152353347241;-0.005994034193708884;-0.005994016523644305;0.8052418593881212;-0.005790998632254189;0.8053842946429177
62.859898;1.0349014918644792;0.8333414096019338;0.805102520695639;-0.021848432975936746;-0.021107454358171227;1.0349427477579822;9.998083506723944;0.8337158222758105;-0.00599403486885597;-0.005994016624922974;0.8052445257054668;-0.005790997780712521;0.8053833172288604
62.869898;1.034903753816575;0.8333422012995289;0.8051036649501125;-0.021848432476540707;-0.02110745610289798;1.0349464012471483;9.998101590890768;0.8337162567453059;-0.005994035557943083;-0.00599401671038828;0.8052471527970534;-0.005790996946265177;0.8053823762687738
62.879898;1.0349060905881857;0.8333429960305326;0.8051047585658287;-0.02184843197580386;-0.02110745780390451;1.0349500718898241;9.99812024072697;0.8337165354371378;-0.005994036262233899;-0.005994016778153696;0.8052497311917752;-0.005790996131226549;0.8053814797877467
62.889898;1.0349084967819082;0.8333437949031178;0.8051057949139542;-0.02184843147359608;-0.021107459459101245;1.0349537565657263;9.99813929141201;0.8337166565515102;-0.0059940369826813646;-0.005994016826881773;0.8052522510242754;-0.00579099533846949;0.805380637079602
62.899898;1.0349109670559957;0.8333445999565458;0.8051067684996732;-0.021848430969349818;-0.02110746106670331;1.0349574528686276;9.998158575888013;0.8337166187397791;-0.005994037719864436;-0.005994016855856282;0.8052547037875222;-0.005790994571318644;0.805379858623642
62.909898;1.0349134956909953;0.8333454140817346;0.8051076746057549;-0.02184843046260408;-0.021107462625414415;1.0349611586614735;9.99817794387537;0.8337164211496223;-0.005994038473974405;-0.005994016864570122;0.805257083122072;-0.005790993833070875;0.8053791561748972
62.919898;1.0349160765361554;0.8333462402955999;0.8051085090933987;-0.02184842995325426;-0.021107464134659;1.034964871438698;9.998197274265586;0.8337160635979476;-0.00599403924462681;-0.005994016852419734;0.8052593842641856;-0.005790993126818403;0.8053785421361891
62.929898;1.03491870335077;0.8333470807722746;0.8051092687518535;-0.021848429441343454;-0.021107465594421435;1.0349685881958517;9.998216466037098;0.8337155464064068;-0.005994040030751636;-0.005994016818783534;0.8052616036034328;-0.005790992455714535;0.80537802892817
62.939898;1.0349213705170224;0.8333479358763989;0.805109951658644;-0.021848428927010808;-0.02110746700450975;1.0349723056341231;9.998235416248004;0.8337148703678504;-0.005994040830914741;-0.005994016763195306;0.8052637386550541;-0.005790991822870676;0.8053776283722017
62.949898;1.0349240738551047;0.8333488033328592;0.8051105575222899;-0.021848428410810146;-0.021107468363749236;1.0349760195520548;9.998254017566332;0.833714037138474;-0.00599404164378376;-0.005994016685186963;0.8052657870622603;-0.005790991230784792;0.8053773505983566
62.959898;1.0349268108343797;0.8333496780214867;0.8051110883266693;-0.021848427893913194;-0.02110746966987234;1.0349797232800113;9.998272181650126;0.8337130497260377;-0.00599404246828607;-0.005994016583795092;0.8052677448253925;-0.005790990681133403;0.8053772036129038
62.969898;1.03492957984325;0.8333505529650267;0.805111548473303;-0.021848427378057825;-0.02110747092012441;1.0349834067031347;9.998289852591991;0.8337119121967733;-0.00599404330356915;-0.00599401645731051;0.8052696058858515;-0.0057909901751703975;0.8053771934878223
62.979898;1.0349323791972305;0.8333514207648512;0.8051119437533687;-0.02184842686529509;-0.021107472111865082;1.0349870565967798;9.99830699582027;0.8337106288069811;-0.005994044148957542;-0.005994016303675918;0.805271363602068;-0.005790989714316798;0.8053773238604943
62.989898;1.034935207005868;0.8333522741181152;0.8051122799237437;-0.02184842635757336;-0.021107473242757576;1.0349906579909722;9.998323584887203;0.8337092038132143;-0.0059940450038228656;-0.005994016121009567;0.8052730127139932;-0.005790989300513735;0.805377595628008
62.999898;1.0349380620096749;0.8333531059424423;0.8051125621438137;-0.02184842585651157;-0.02110747431061306;1.0349941962527196;9.9983395957963;0.8337076421079709;-0.005994045867324328;-0.00599401590766452;0.805274550882251;-0.005790988936193008;0.805378008291225
63.009898;1.0349409439915327;0.8333539100527305;0.8051127956663275;-0.021848425363313634;-0.021107475313062708;1.0349976586642733;9.998355006826872;0.8337059496278225;-0.005994046738229861;-0.0059940156619625986;0.8052759791389122;-0.0057909886239251775;0.8053785612901643
63.019898;1.0349438530297506;0.833354681724132;0.8051129869939897;-0.02184842487853609;-0.021107476247282035;1.035001034553664;9.998369801302948;0.8337041332334059;-0.00599404761496507;-0.005994015381980949;0.8052773009271994;-0.00579098836583957;0.8053792535290122
63.029898;1.0349467892789863;0.8333554176024996;0.8051131446562388;-0.0218484244021266;-0.021107477109874383;1.0350043145086802;9.998383963675332;0.8337022005524238;-0.005994048495787359;-0.005994015065681045;0.8052785206382398;-0.005790988163344536;0.8053800824659401
63.039898;1.03494975420852;0.8333561150624572;0.8051132794326393;-0.021848423933869703;-0.021107477897090356;1.0350074896071284;9.998397467027196;0.8337001598164838;-0.005994049378843509;-0.0059940147113113785;0.8052796421431971;-0.005790988017504971;0.805381044178036
63.049898;1.034952751511108;0.8333567709729135;0.8051134041721382;-0.021848423473537475;-0.021107478605451018;1.0350105514457766;9.998410264907177;0.8336980195263896;-0.005994050261986464;-0.005994014317698646;0.8052806674884805;-0.005790987929407571;0.8053821340563317
63.059898;1.0349557863268866;0.8333573810039707;0.805113533213737;-0.021848423020712535;-0.021107479232287295;1.035013493234626;9.998422296117997;0.8336957876376396;-0.005994051142612476;-0.0059940138843818415;0.8052815970154124;-0.005790987900039423;0.8053833472609067
63.069898;1.0349588636589038;0.8333579408165391;0.8051136809958183;-0.02184842257481561;-0.021107479775754695;1.0350163111865827;9.998433494155353;0.8336934704907917;-0.005994052017721861;-0.005994013411752771;0.8052824309053811;-0.005790987929994435;0.8053846783552548
63.079898;1.0349619875469729;0.8333584475772787;0.8051138603912347;-0.02184842213534222;-0.021107480234524703;1.0350190048110324;9.998443793968459;0.8336910727486737;-0.005994052883913557;-0.005994012901154187;0.8052831702281547;-0.005790988019279171;0.8053861203689752
63.089898;1.034965161202959;0.833358899746289;0.8051140821757863;-0.021848421702135627;-0.021107480607567643;1.0350215755540044;9.998453135347466;0.8336885985023867;-0.005994053737211311;-0.0059940123548154;0.8052838169235299;-0.005790988167370798;0.8053876643148657
63.099898;1.0349683869821367;0.8333592960327469;0.8051143555426916;-0.02184842127542308;-0.021107480893980395;1.0350240251188128;9.998461460162652;0.8336860523950794;-0.005994054573177861;-0.005994011775566142;0.8052843733817315;-0.005790988373473955;0.8053892999681717
63.109898;1.034971665832516;0.8333596349700605;0.8051146888919787;-0.02184842085546254;-0.021107481092804088;1.0350263552505259;9.99846871034272;0.833683439877375;-0.005994055387490885;-0.005994011166585165;0.8052848417749062;-0.005790988636667629;0.8053910172055853
