time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.119898;1.034974996829564;0.8333599152267196;0.8051150906188973;-0.02184842044228336;-0.021107481203042677;1.0350285689200664;9.998474836188603;0.833680766326538;-0.005994056176417055;-0.005994010531577303;0.8052852237767882;-0.005790988955714859;0.8053928065148379
63.129898;1.0349783768984555;0.833360136413919;0.8051155693066284;-0.021848420035997282;-0.021107481223732884;1.0350306713381316;9.998479805909433;0.8336780358820393;-0.005994056936800408;-0.005994009875102087;0.8052855210551423;-0.005790989328787495;0.8053946582953633
63.139898;1.0349818008702347;0.8333602997991243;0.8051161330046376;-0.021848419637311177;-0.021107481153761563;1.0350326699627088;9.998483605962448;0.8336752510419446;-0.005994057665822709;-0.0059940092024733;0.805285735391155;-0.005790989753707351;0.8053965619579795
63.149898;1.0349852621751672;0.8333604083484477;0.8051167878973932;-0.021848419247458315;-0.021107480991777165;1.0350345737221684;9.998486240003578;0.8336724133904474;-0.0059940583608906;-0.005994008519247863;0.8052858678817094;-0.005790990228647612;0.805398505852786
63.159898;1.034988753365486;0.8333604661192707;0.8051175369115917;-0.021848418867605357;-0.021107480736671486;1.035036391551861;9.998487731639349;0.8336695254453603;-0.005994059019694601;-0.005994007830701172;0.8052859182372276;-0.005790990752588616;0.8054004775179223
63.169898;1.0349922661979543;0.833360477326893;0.8051183789337469;-0.021848418498567338;-0.021107480388333984;1.0350381313021837;9.998488120396042;0.8336665921521385;-0.005994059640155691;-0.005994007141642344;0.8052858850948139;-0.00579099132533296;0.8054024639243657
63.179898;1.034995792420907;0.8333604458269362;0.8051193090640992;-0.021848418140928704;-0.021107479948029577;1.035039800385662;9.9984874489234;0.8336636206446484;-0.0059940602201837044;-0.005994006456597256;0.8052857668435943;-0.005790991947294394;0.805404452391811
63.189898;1.0349993248771656;0.8333603751778319;0.8051203201488041;-0.021848417795167514;-0.0211074794181409;1.0350414065213462;9.998485754882777;0.8336606190821051;-0.005994060757520138;-0.005994005779846483;0.8052855617612947;-0.005790992619053707;0.8054064316457733
63.199898;1.0350028576176353;0.8333602684994772;0.8051214048838254;-0.021848417461840186;-0.02110747880154522;1.0350429568135495;9.998483068046324;0.8336575950850024;-0.005994061249666354;-0.005994005115143042;0.805285267874582;-0.00579099334094105;0.8054083917631302
63.209898;1.035006385205301;0.8333601283291795;0.8051225568344939;-0.02184841714177361;-0.02110747810117123;1.0350444568426271;9.99847940595051;0.8336545537257214;-0.005994061693879601;-0.005994004465611735;0.8052848836250118;-0.005790994112948726;0.8054103233508865
63.219898;1.0350099015363003;0.8333599570667776;0.8051237701125089;-0.02184841683610848;-0.021107477319819004;1.0350459110403356;9.998474775572415;0.8336514965210716;-0.005994062087450845;-0.005994003833949873;0.8052844085248609;-0.0057909949346279296;0.80541221733353
63.229898;1.0350133986423045;0.8333597574166287;0.8051250390201262;-0.02184841654617878;-0.021107476460091926;1.0350473233416029;9.998469178410753;0.8336484225562811;-0.005994062428175187;-0.005994003222612964;0.8052838427787307;-0.005790995804859169;0.8054140651616292
63.239898;1.0350168667151372;0.8333595322864149;0.80512635830896;-0.02184841627319663;-0.021107475524677583;1.0350486974778903;9.998462610705674;0.8336453309001582;-0.005994062714760796;-0.005994002633793561;0.8052831868549746;-0.005790996721930007;0.8054158582027962
63.249898;1.0350202957589578;0.8333592843837521;0.8051277235795408;-0.02184841601806224;-0.02110747451680238;1.035050036859855;9.998455070591646;0.8336422227032985;-0.0059940629471355806;-0.005994002069205211;0.8052824422233472;-0.0057909976838769;0.8054175868173639
63.259898;1.0350236772142845;0.833359015806615;0.8051291315452007;-0.02184841578146833;-0.021107473440276515;1.0350513437170341;9.998446570348635;0.8336391012430802;-0.0059940631264130215;-0.00599400153006738;0.805281612417645;-0.005790998688635453;0.8054192404538472
63.269898;1.0350270037594018;0.8333587280355675;0.8051305799146284;-0.021848415564025135;-0.021107472299188006;1.0350526180564938;9.998437141433392;0.8336359693895571;-0.005994063254235957;-0.005994001017455273;0.8052807029785909;-0.005790999733876806;0.8054208089812351
63.279898;1.035030268805788;0.8333584226396781;0.8051320662718844;-0.021848415366489342;-0.02110747109768872;1.03505385787703;9.998426837959778;0.8336328272967304;-0.005994063331995376;-0.005994000532669175;0.8052797204095522;-0.005791000816894304;0.805422284697624
63.289898;1.0350334673730506;0.8333581022251679;0.805133586704809;-0.021848415189966823;-0.021107469839914034;1.0350550604760471;9.998415734570498;0.8336296730672638;-0.005994063360586829;-0.005994000077417481;0.8052786712752277;-0.005791001934898993;0.8054236634336325
63.299898;1.0350365966503972;0.8333577711072873;0.805135135640348;-0.021848415035578158;-0.021107468529755206;1.0350562233112872;9.998403913222988;0.8336265048761274;-0.0059940633406195916;-0.005993999653719506;0.8052775626903257;-0.005791003085425001;0.8054249436089213
63.309898;1.035039655338808;0.8333574352199308;0.8051367066488676;-0.021848414903914117;-0.02110746717062567;1.0350573442572297;9.998391452934602;0.83362332237919;-0.005994063272675856;-0.005993999263603174;0.805276403760509;-0.005791004266315447;0.8054261245992852
63.319898;1.0350426429515769;0.8333571009468995;0.8051382931845186;-0.021848414794984474;-0.021107465765664774;1.0350584219045853;9.998378433693484;0.833620127660667;-0.005994063157428059;-0.005993998908911915;0.8052752055502903;-0.005791005475488896;0.8054272061351475
63.329898;1.0350455595693535;0.833356773899705;0.8051398889448831;-0.021848414708549417;-0.0211074643181939;1.0350594557216926;9.99836494713271;0.8336169256265239;-0.005994062995723869;-0.005993998591092568;0.8052739795934991;-0.005791006710907389;0.8054281889032492
63.339898;1.0350484061881888;0.8333564583011552;0.8051414879920499;-0.02184841464434285;-0.021107462831818854;1.035060445681076;9.998351094403212;0.8336137228919336;-0.005994062788789385;-0.005993998310779413;0.8052727374181078;-0.005791007970595008;0.8054290751529942
63.349898;1.035051185853142;0.8333561562997269;0.8051430848927861;-0.02184841460204014;-0.021107461310184997;1.0350613914344906;9.998336974770472;0.8336105260914372;-0.005994062538407232;-0.005993998067718369;0.8052714912202671;-0.005791009252615862;0.8054298682873158
63.359898;1.0350539039711435;0.8333558674195907;0.8051446748807405;-0.02184841458105902;-0.021107459756920622;1.0350622915924619;9.998322691030657;0.833607341333086;-0.005994062246883512;-0.005993997861393954;0.8052702536617032;-0.005791010555144292;0.8054305724553157
63.369898;1.0350565663346414;0.8333555893619088;0.8051462535776293;-0.021848414580514893;-0.021107458175890333;1.0350631430790007;9.998308360951564;0.8336041744727494;-0.005994061916859985;-0.005993997691661194;0.8052690362429685;-0.005791011876306937;0.8054311928047577
63.379898;1.0350591772739193;0.8333553198420657;0.8051478163144508;-0.021848414599513713;-0.021107456571318406;1.0350639407330564;9.998294103042886;0.8336010313885495;-0.005994061550974742;-0.005993997558852261;0.8052678481418732;-0.00579101321381381;0.8054317351970759
63.389898;1.0350617399485682;0.8333550572920265;0.8051493576014924;-0.021848414637491504;-0.021107454947589085;1.0350646784263944;9.998280015889227;0.83359791832568;-0.0059940611513688265;-0.005993997463532663;0.8052666965181603;-0.005791014564994958;0.8054322053021223
63.399898;1.0350642571052762;0.833354800062495;0.8051508711629364;-0.02184841469445521;-0.02110745330887532;1.035065350786495;9.998266181284421;0.8335948418737164;-0.005994060719527043;-0.005993997405990469;0.8052655869382844;-0.005791015927157448;0.805432608319594
63.409898;1.03506673154433;0.8333545459871367;0.8051523507242226;-0.02184841477091935;-0.02110745165876422;1.0350659533269937;9.9982526741029;0.8335918083032926;-0.0059940602567848805;-0.005993997385803359;0.8052645235254021;-0.00579101729778469;0.8054329493434027
63.419898;1.0350691666906484;0.8333542927398407;0.8051537905973449;-0.021848414867350556;-0.021107450000229618;1.035066481676021;9.998239567076983;0.833588823155663;-0.0059940597649052775;-0.005993997401999359;0.805263509806528;-0.0057910186744897976;0.8054332335331339
63.429898;1.0350715665121686;0.8333540384110064;0.8051551854400691;-0.021848414983725136;-0.021107448336076483;1.035066931472894;9.998226938561125;0.8335858917317405;-0.005994059246183281;-0.005993997453406223;0.8052625499602218;-0.005791020054833698;0.8054334658599261
63.439898;1.0350739348744267;0.8333537820740055;0.8051565301290864;-0.021848415119671644;-0.021107446669315636;1.0350672989385596;9.998214874812202;0.8335830197121566;-0.005994058703264089;-0.005993997538372169;0.8052616489675474;-0.0057910214363826795;0.8054336504768295
63.449898;1.0350762749589688;0.833353523705502;0.805157819590943;-0.02184841527480859;-0.021107445002944984;1.0350675813331118;9.998203460227439;0.8335802127933235;-0.005994058138865065;-0.005993997654120185;0.8052608112887977;-0.005791022817074596;0.805433790142281
63.459898;1.0350785885596165;0.8333532633898825;0.8051590478274185;-0.02184841544890349;-0.02110744333946598;1.0350677764663885;9.998192760059576;0.8335774758080754;-0.005994057555477287;-0.0059939977970005194;0.8052600393992091;-0.005791024195360064;0.8054338861650531
63.469898;1.0350808757367347;0.8333530006429637;0.8051602073287479;-0.021848415641760422;-0.021107441680876703;1.0350678818975645;9.998182803958404;0.8335748125959733;-0.005994056955250403;-0.005993997963781348;0.8052593332849327;-0.005791025570028196;0.8054339385271572
63.479898;1.0350831354264773;0.8333527346162184;0.8051612901924878;-0.02184841585288386;-0.02110744002888759;1.0350678950155907;9.998173581477436;0.8335722268211939;-0.0059940563400654005;-0.005993998152420092;0.8052586909576542;-0.005791026940173941;0.8054339459774899
63.489898;1.035085366523629;0.833352464909206;0.8051622898534238;-0.021848416081165584;-0.02110743838486597;1.0350678130696682;9.998165053557278;0.8335697226692346;-0.005994055711674594;-0.00599399836150808;0.8052581094509789;-0.005791028305219555;0.8054339065945361
63.499898;1.0350875687173497;0.8333521915989757;0.8051632018178835;-0.02184841632503357;-0.021107436749910457;1.035067632468398;9.998157175502929;0.8335673040633844;-0.005994055071883073;-0.005993998589373976;0.805257585620047;-0.005791029664661009;0.8054338187540292
63.509898;1.0350897425762782;0.8333519143707987;0.8051640238250167;-0.021848416583124287;-0.021107435125000087;1.0350673490219167;9.998149912043594;0.833564972908297;-0.0059940544226622025;-0.005993998833901082;0.8052571166552892;-0.005791031017840781;0.8054336816526567
63.519898;1.0350918893974492;0.8333516322628325;0.8051647561120816;-0.021848416854641357;-0.021107433510816898;1.03506695925554;9.998143232554431;0.8335627284549908;-0.0059940537661634305;-0.005993999092920241;0.8052567002989233;-0.0057910323639356305;0.8054334954856258
63.529898;1.035094011710486;0.8333513443946815;0.8051654012494478;-0.02184841713901656;-0.02110743190758328;1.0350664607973923;9.998137104678767;0.833560568228145;-0.005994053104685412;-0.005993999364385362;0.8052563346652328;-0.005791033701884582;0.8054332619003243
63.539898;1.0350961132007206;0.8333510506309543;0.8051659632961744;-0.02184841743576325;-0.021107430315277932;1.0350658517690838;9.998131495872299;0.8335584891078968;-0.005994052440453995;-0.005993999646240437;0.8052560180566587;-0.005791035030243701;0.8054329842972062
63.549898;1.0350981971134452;0.8333507517314513;0.8051664467062655;-0.0218484177447513;-0.021107428734153253;1.0350651300918254;9.998126372417468;0.8335564877946513;-0.005994051775226363;-0.005993999936424909;0.805255748734124;-0.005791036347312786;0.8054326674774216
63.559898;1.0351002650187078;0.8333504495006634;0.805166855133589;-0.021848418066158014;-0.021107427165134342;1.0350642930254055;9.998121695806692;0.8335545609451344;-0.00599405111015333;-0.00599400023281215;0.8052555246614799;-0.005791037651598298;0.8054323165255982
63.569898;1.0351023169663687;0.8333501466724943;0.805167190358956;-0.02184841840004054;-0.02110742560967638;1.0350633377566723;9.998117423422672;0.8335527054378563;-0.005994050446146602;-0.005994000532980869;0.8052553437847864;-0.005791038942032379;0.8054319357165669
63.579898;1.0351043522795513;0.8333498455646873;0.8051674519904739;-0.021848418746145962;-0.021107424069337594;1.0350622627583692;9.998113511744515;0.8335509186667202;-0.005994049784304624;-0.005994000834474755;0.8052552043114348;-0.005791040217612668;0.805431529105635
63.589898;1.0351063705371921;0.8333495465312658;0.8051676376799868;-0.021848419104314582;-0.021107422545484297;1.0350610681827965;9.998109917804513;0.8335491982523915;-0.00599404912576021;-0.0059940011355369294;0.8052551046771662;-0.0057910414770600376;0.8054311020618781
63.599898;1.0351083721496364;0.8333492480929957;0.8051677436141286;-0.021848419475069422;-0.021107421039035977;1.0350597550251648;9.998106600977504;0.8335475413863846;-0.005994048471166284;-0.005994001435546852;0.8052550438186956;-0.005791042718964248;0.8054306613545388
63.609898;1.035110358040556;0.8333489481688093;0.8051677660172216;-0.021848419859666533;-0.021107419550185986;1.0350583247643923;9.998103525306048;0.8335459447660705;-0.0059940478206457395;-0.005994001734808052;0.8052550213479084;-0.00579104394217363;0.8054302138688564
63.619898;1.0351123291094382;0.8333486450710054;0.8051677028410255;-0.021848420259580892;-0.021107418078296688;1.0350567801777848;9.998100653751752;0.8335444050123442;-0.005994047174263343;-0.0059940020339709615;0.8052550372688042;-0.005791045145947535;0.8054297657725936
63.629898;1.035114286338307;0.8333483379923736;0.8051675541855899;-0.021848420676155146;-0.02110741662226215;1.035055126055533;9.998097937783427;0.8335429188042092;-0.005994046532358568;-0.005994002333549538;0.8052550915702303;-0.005791046329599567;0.8054293228550717
63.639898;1.0351162314006073;0.8333480265622563;0.805167322377552;-0.021848421110687934;-0.02110741518106891;1.0350533689189034;9.99809532058717;0.8335414832197888;-0.005994045895464895;-0.005994002633825946;0.8052551840578998;-0.0057910474920334154;0.8054288911133921
63.649898;1.0351181670622938;0.8333477096023536;0.8051670126392815;-0.021848421564305977;-0.02110741375390532;1.035051516247489;9.998092749219913;0.8335400966096843;-0.005994045263957798;-0.005994002935146793;0.8052553150708673;-0.005791048631856948;0.8054284764242116
63.659898;1.0351200967474894;0.8333473845139152;0.8051666330712722;-0.021848422037507635;-0.021107412340197806;1.0350495756512048;9.998090173408658;0.8335387588415252;-0.005994044637674006;-0.0059940032382132125;0.8052554863294734;-0.0057910497479990546;0.8054280835055847
63.669898;1.0351220233761078;0.8333470479588372;0.8051661932140857;-0.021848422530190523;-0.02110741093995753;1.0350475539700255;9.998087534580652;0.83353747062732;-0.005994044015815792;-0.005994003544013662;0.8052557003199863;-0.005791050840109267;0.8054277155256974
63.679898;1.0351239482397543;0.833346696984684;0.8051657025487091;-0.02184842304222119;-0.021107409553951514;1.0350454569633385;9.99808476334579;0.8335362327716856;-0.005994043397233705;-0.005994003853580213;0.8052559587726038;-0.00579105190825669;0.805427374697535
63.689898;1.0351258703672166;0.8333463296712944;0.805165170100899;-0.021848423573762845;-0.021107408183672825;1.0350432894722605;9.99808178540722;0.8335350454173803;-0.005994042780707811;-0.005994004167904624;0.8052562618470207;-0.00579105295221674;0.8054270625882045
63.699898;1.0351277863762594;0.8333459451313044;0.8051646048609952;-0.021848424125014677;-0.02110740683122817;1.0350410551305034;9.998078530263161;0.8335339072886259;-0.005994042164956096;-0.005994004488024212;0.8052566084069526;-0.0057910539711649965;0.8054267797609922
63.709898;1.0351296906076313;0.8333455432646867;0.8051640162038195;-0.021848424695751156;-0.02110740549898012;1.0350387566735202;9.998074943785559;0.833532815750171;-0.005994041548657356;-0.005994004815031671;0.805256996743467;-0.005791054963915537;0.805426525489515
63.719898;1.0351315757867554;0.833345124307021;0.8051634135849399;-0.021848425285186563;-0.021107404189040696;1.035036397668716;9.998070997805863;0.8335317679189541;-0.005994040930621815;-0.005994005150011541;0.8052574253541329;-0.00579105592907045;0.8054262975303473
63.729898;1.0351334346135213;0.8333446882176421;0.8051628058486331;-0.02184842589211551;-0.021107402902931855;1.03503398366351;9.998066686983487;0.8335307616620993;-0.0059940403099107056;-0.005994005494113401;0.8052578934875398;-0.00579105686493883;0.8054260921469691
63.739898;1.0351352613302107;0.8333442346540046;0.8051622012627226;-0.021848426515022713;-0.02110740164181186;1.0350315212733263;9.998062018388383;0.8335297956110567;-0.005994039685963299;-0.0059940058484930095;0.8052584008023058;-0.005791057769602255;0.8054259051331679
63.749898;1.0351370517868963;0.8333437636345609;0.8051616080235117;-0.021848427152291225;-0.021107400407020947;1.0350290167680063;9.99805700512721;0.8335288687967997;-0.005994039058605193;-0.005994006214052807;0.8052589464850434;-0.00579105864129382;0.8054257330895974
63.759898;1.0351388022320789;0.833343276061586;0.8051610342012819;-0.021848427802486067;-0.02110739920016093;1.0350264758877241;9.998051669652416;0.833527980506189;-0.005994038427694763;-0.005994006591538606;0.8052595288299261;-0.005791059478748163;0.8054255733076947
63.769898;1.035140508467688;0.8333427738366275;0.8051604871289058;-0.021848428464432714;-0.021107398022809136;1.035023904225236;9.99804605246923;0.8335271300352657;-0.005994037792851318;-0.005994006981739939;0.8052601454829549;-0.0057910602812743205;0.8054254224752949
63.779898;1.0351421660456668;0.833342259756254;0.805159972904402;-0.021848429137134383;-0.021107396876407974;1.0350213072238261;9.998040211700038;0.8335263165152568;-0.005994037153565538;-0.005994007385199344;0.8052607941728388;-0.00579106104903425;0.8054252759232503
63.789898;1.0351437706941804;0.8333417370087552;0.8051594962758483;-0.021848429819688032;-0.02110739576229493;1.0350186899925038;9.998034212720409;0.8335255393887393;-0.0059940365091810084;-0.005994007801849456;0.8052614736671467;-0.005791061783474512;0.805425127943799
63.799898;1.035145318073662;0.8333412083302694;0.8051590606541164;-0.02184843051132273;-0.021107394681691274;1.0350160569645084;9.998028119025765;0.8335247989354816;-0.005994035858525044;-0.005994008231046956;0.8052621841131976;-0.005791062487082233;0.8054249727793574
63.809898;1.0351468026321538;0.8333406752823235;0.8051586685051331;-0.021848431211476654;-0.0211073936356316;1.0350134120025054;9.998021984128435;0.8335240962829006;-0.005994035199709121;-0.005994008671770437;0.8052629262079057;-0.0057910631625885485;0.8054248059875312
63.819898;1.035148216586882;0.8333401381094784;0.8051583223545659;-0.021848431919705095;-0.021107392625036567;1.035010759550841;9.998015846627757;0.8335234331173242;-0.0059940345302978305;-0.005994009122665161;0.8052637000786925;-0.005791063812391319;0.8054246249600457
63.829898;1.035149550296704;0.8333395962093815;0.8051580253771349;-0.021848432635537367;-0.02110739165091874;1.035008105334449;9.998009734461776;0.8335228112835477;-0.00599403384747983;-0.005994009581942933;0.8052645049344981;-0.00579106443840586;0.8054244276092538
63.839898;1.0351507933682547;0.8333390485661903;0.8051577806142046;-0.021848433358314896;-0.021107390714299692;1.0350054561581534;9.998003670199388;0.8335222324632561;-0.005994033148113508;-0.005994010047545804;0.8052653399253968;-0.005791065042187868;0.8054242104136752
63.849898;1.035151935196702;0.8333384939344691;0.8051575892971685;-0.021848434087039986;-0.02110738981599071;1.035002819751038;9.997997671640167;0.8335216975708077;-0.005994032428833108;-0.005994010517724742;0.805266205910324;-0.005791065625099876;0.805423967771718
63.859898;1.0351529652193214;0.8333379310997922;0.8051574495354291;-0.021848434820456245;-0.021107388956727688;1.035000203912297;9.997991751515617;0.8335212062147869;-0.005994031686372172;-0.005994010991415983;0.8052671061701231;-0.005791066188344192;0.8054236931419712
63.869898;1.0351538737472956;0.8333373587619876;0.8051573561764197;-0.021848435557195185;-0.02110738813741607;1.034997615499133;9.997985913588979;0.833520757220442;-0.005994030918033951;-0.005994011468062638;0.8052680448314549;-0.005791066733001399;0.8054233808394438
63.879898;1.0351546530901887;0.8333367748680001;0.8051573017131635;-0.02184843629583138;-0.021107387359016044;1.0349950608378364;9.997980146562519;0.833520349469806;-0.005994030121966971;-0.005994011947319641;0.8052690248321751;-0.005791067260100664;0.8054230272822497
63.889898;1.03515529794273;0.8333361765980372;0.8051572777131589;-0.021848437034975566;-0.021107386622353126;1.0349925461808889;9.997974424016217;0.833519982458872;-0.005994029297039986;-0.005994012428851569;0.8052700471605577;-0.005791067770551547;0.805422631325885
63.899898;1.0351558046882514;0.8333355613656849;0.805157276041484;-0.021848437773321523;-0.021107385928392775;1.0349900765727764;9.99796871017094;0.8335196568058229;-0.005994028442494171;-0.005994012912136658;0.8052711108141488;-0.005791068265238742;0.8054221933910508
63.909898;1.0351561703098577;0.8333349277697295;0.80515728935613;-0.021848438509649765;-0.021107385278690424;1.034987654203866;9.997962963299944;0.833519373626896;-0.005994027557785959;-0.005994013396486712;0.8052722131790332;-0.005791068745431691;0.8054217136579374
63.919898;1.035156392006555;0.8333342759381983;0.8051573112120936;-0.02184843924295198;-0.02110738467520929;1.0349852779336122;9.997957132099799;0.8335191325375688;-0.005994026642839364;-0.005994013881390861;0.8052733513608551;-0.005791069212822205;0.8054211916520916
63.929898;1.0351564676721199;0.8333336072877086;0.805157336054726;-0.02184843997268033;-0.021107384119473504;1.034982944311993;9.997951153913398;0.833518930528951;-0.005994025698245263;-0.005994014366900738;0.8052745235080522;-0.005791069668813891;0.8054206284642338
63.939898;1.0351563960784247;0.8333329237846367;0.8051573589115207;-0.021848440699051806;-0.02110738361196303;1.0349806497711582;9.99794496124738;0.8335187627819908;-0.005994024724965642;-0.005994014853721768;0.8052757286213713;-0.005791070113739779;0.8054200285928759
63.949898;1.035156176346699;0.8333322274165732;0.8051573750651391;-0.021848441423043236;-0.021107383152188713;1.034978393426855;9.997938491069869;0.8335186237595108;-0.005994023724041511;-0.005994015342941126;0.8052769655702599;-0.005791070546900074;0.8054193986730388
63.959898;1.0351558075961758;0.8333315207641944;0.8051573801250346;-0.02184844214586894;-0.02110738273897107;1.0349761788117258;9.997931696099885;0.8335185076164822;-0.005994022696798279;-0.005994015835662118;0.8052782329654284;-0.005791070967407861;0.8054187448907602
63.969898;1.0351552889404894;0.8333308080081011;0.805157370213114;-0.021848442868612643;-0.021107382370727613;1.0349740132414187;9.997924552837082;0.833518408605561;-0.005994021644985229;-0.005994016332820954;0.8052795295063777;-0.00579107137483805;0.8054180717338655
63.979898;1.0351546194363423;0.8333300948422085;0.8051573418443762;-0.02184844359242856;-0.021107382045893335;1.034971905707994;9.997917057492513;0.8335183216602144;-0.005994020570185044;-0.005994016835215409;0.8052808535535233;-0.005791071769072982;0.8054173816557009
63.989898;1.0351537983193062;0.833329387391317;0.8051572917228876;-0.021848444318707704;-0.021107381763283;1.0349698647158019;9.997909218563949;0.8335182427468796;-0.005994019473148435;-0.005994017343591065;0.8052822020766113;-0.005791072149790804;0.8054166748610325
63.999898;1.0351528257187823;0.8333286911156308;0.8051572170658688;-0.021848445048847153;-0.021107381522275325;1.0349678969113039;9.997901053226471;0.8335181688312244;-0.005994018353946755;-0.0059940178587497275;0.8052835700773655;-0.005791072516126152;0.8054159495223892
64.009898;1.0351517034651039;0.8333280098379693;0.8051571162692023;-0.02184844578399639;-0.02110738132278758;1.0349660072868805;9.997892585267397;0.8335180977617034;-0.005994017212514483;-0.005994018381806986;0.8052849514065723;-0.0057910728667035765;0.8054152019887332
64.019898;1.035150435684041;0.8333273453434479;0.8051569888563028;-0.021848446525084404;-0.02110738116500451;1.0349642003771493;9.997883846738748;0.8335180281902194;-0.0059940160490226085;-0.005994018914433747;0.8052863403803102;-0.005791073199905452;0.8054144275351388
64.029898;1.0351490290408627;0.8333266980943022;0.8051568349305827;-0.021848447273017563;-0.021107381049100652;1.0349624805505095;9.997874877430204;0.8335179590234332;-0.005994014864048011;-0.005994019458767739;0.80528773265862;-0.005791073514058114;0.8054136221720367
64.039898;1.0351474923291937;0.8333260682605552;0.8051566550968488;-0.021848448028782202;-0.021107380975138614;1.034960851409595;9.997865716715587;0.83351788897339;-0.005994013658398938;-0.0059940200170059185;0.8052891252136559;-0.005791073807414751;0.8054127836748518
64.049898;1.035145835408687;0.8333254563166427;0.805156450595714;-0.021848448793312273;-0.021107380943080605;1.0349593160409545;9.997856398711694;0.8335178172524123;-0.0059940124328718555;-0.005994020590805755;0.8052905157545286;-0.005791074078011506;0.8054119112889275
64.059898;1.0351440683325184;0.8333248630110477;0.8051562237009556;-0.021848449567320447;-0.021107380952838362;1.0349578782957594;9.997846955264903;0.8335177442787135;-0.005994011188453236;-0.0059940211808516474;0.8052919020695558;-0.005791074323688443;0.805411005006555
64.069898;1.035142200840147;0.833324288878385;0.8051559782715116;-0.021848450351198288;-0.02110738100412534;1.0349565439016457;9.997837415550348;0.8335176713533268;-0.005994009926610937;-0.00599402178696136;0.8052932825340056;-0.005791074542461957;0.8054100645957623
64.079898;1.0351402419932247;0.833323734154702;0.8051557191139819;-0.021848451145016656;-0.02110738109604497;1.0349553205559792;9.99782780001197;0.8335176003847279;-0.005994008649139212;-0.005994022408468719;0.8052946571820342;-0.005791074732877966;0.8054090898201774
64.089898;1.035138200516038;0.833323199237115;0.8051554505918257;-0.021848451948737715;-0.021107381226750467;1.03495421639086;9.997818118191402;0.8335175337501993;-0.005994007357887313;-0.005994023044480249;0.8052960273672345;-0.005791074893926807;0.8054080822431826
64.099898;1.0351360853177873;0.8333226852099964;0.8051551759396365;-0.021848452762281777;-0.02110738139340531;1.0349532373119437;9.997808367989165;0.8335174733043491;-0.005994006054763625;-0.005994023693844191;0.8052973947055272;-0.005791075024814511;0.8054070454569633
64.109898;1.0351339050355606;0.833322194304;0.8051548968550023;-0.021848453585257242;-0.021107381592608162;1.0349523855310025;9.997798532306023;0.8335174195116171;-0.005994004741784071;-0.005994024355028305;0.8052987613229713;-0.005791075125132192;0.8054059828081016
64.119898;1.0351316673183042;0.8333217297034823;0.8051546133659767;-0.021848454416791386;-0.021107381821063483;1.034951660194786;9.997788584559292;0.8335173723827269;-0.005994003420855791;-0.005994025026298443;0.8053001311873459;-0.0057910751952051425;0.8054048959802688
64.129898;1.0351293790294804;0.8333212944573092;0.8051543245607653;-0.021848455255632487;-0.021107382075928355;1.0349510586517718;9.997778503317983;0.8335173334130426;-0.005994002093362518;-0.005994025705822652;0.8053015106586855;-0.005791075235978775;0.8054037860709268
64.139898;1.0351270466785223;0.8333208906848051;0.805154029183039;-0.02184845610035044;-0.02110738235485818;1.0349505773310046;9.997768280454544;0.8335173059849981;-0.005994000759937636;-0.005994026391336425;0.8053029073323511;-0.005791075248573888;0.805402655294437
64.149898;1.0351246761236106;0.833320519666734;0.805153725627031;-0.021848456949557345;-0.021107382656034873;1.0349502118123421;9.997757919347348;0.8335172937407709;-0.005993999420664944;-0.005994027079985721;0.8053043281847464;-0.005791075234210601;0.8054015076846641
64.159898;1.0351222720076483;0.8333201821586401;0.8051534118482364;-0.021848457801936626;-0.021107382978087195;1.0349499564835576;9.997747429773739;0.8335172991357679;-0.005993998075467182;-0.0059940277685002884;0.8053057783176802;-0.005791075194514397;0.8054003485883949
64.169898;1.0351198379041753;0.8333198786779585;0.8051530851568166;-0.02184845865590551;-0.021107383319943832;1.034949804842876;9.997736823254984;0.833517323472414;-0.00599399672443875;-0.005994028453283339;0.8053072601681998;-0.0057910751314343535;0.8053991832740842
64.179898;1.0351173775249927;0.8333196095638353;0.805152742224041;-0.02184845950939677;-0.02110738368069146;1.034949750168064;9.997726109525033;0.8335173677463116;-0.005993995368002451;-0.00599402913060637;0.8053087732937252;-0.005791075046635392;0.8053980162130284
64.189898;1.0351148961807386;0.8333193747605248;0.8051523797558404;-0.021848460360181447;-0.021107384059328622;1.0349497860864554;9.997715291938539;0.833517433281612;-0.005993994006857692;-0.005994029797035068;0.8053103155281348;-0.005791074941206373;0.8053968520566677
64.199898;1.0351124015480209;0.8333191740037805;0.8051519952939561;-0.021848461206285887;-0.021107384454774183;1.0349499070750767;9.997704362883269;0.8335175213597734;-0.005993992642000881;-0.005994030449724817;0.8053118843900711;-0.00579107481604835;0.8053956964192279
64.209898;1.0351099032856381;0.8333190074827219;0.8051515876713444;-0.021848462046148077;-0.02110738486627451;1.0349501087846789;9.99769330644608;0.8335176322377259;-0.005993991274687285;-0.005994031086459623;0.8053134771599553;-0.00579107467237485;0.8053945552229735
64.219898;1.0351074117066486;0.8333188762046984;0.8051511572626977;-0.021848462878594987;-0.02110738529346417;1.0349503885283402;9.997682105761355;0.8335177646173235;-0.005993989905887958;-0.005994031705494883;0.805315090068248;-0.005791074511906902;0.8053934341394109
64.229898;1.0351049367988259;0.8333187817710297;0.8051507055577248;-0.021848463702597878;-0.021107385735928314;1.0349507450885025;9.99767074034449;0.8335179157351295;-0.005993988535736147;-0.005994032305183236;0.8053167180032245;-0.00579107433677011;0.8053923389123979
64.239898;1.035102488049093;0.8333187261848484;0.8051502337803489;-0.021848464517058606;-0.021107386192943795;1.0349511770525184;9.997659173956249;0.8335180821288768;-0.005993987163813915;-0.005994032883694327;0.8053183552948192;-0.005791074149253165;0.805391275633395
64.249898;1.0351000744145504;0.8333187120524786;0.8051497414644483;-0.021848465320862556;-0.021107386663577803;1.03495168173409;9.997647353493099;0.8335182611983224;-0.005993985789996881;-0.005994033439188797;0.8053199965442654;-0.0057910739516051826;0.8053902506660101
64.259898;1.035097704605341;0.8333187425572947;0.8051492256452334;-0.021848466112824073;-0.021107387146864224;1.0349522563937763;9.997635225145673;0.8335184526285274;-0.005993984414696777;-0.005994033970204946;0.8053216368018454;-0.0057910737458503345;0.8053892706307783
64.269898;1.035095387731946;0.8333188206971428;0.8051486810620966;-0.021848466891518797;-0.02110738764193625;1.0349529005709968;9.997622746287638;0.8335186584235746;-0.0059939830383758585;-0.0059940344758313896;0.805323271446124;-0.005791073533656946;0.805388342046495
64.279898;1.0350931332667648;0.8333189484381675;0.8051481015050891;-0.021848467655430154;-0.021107388148122713;1.0349536172770397;9.997609884599077;0.8335188816392755;-0.005993981661281996;-0.005994034955587506;0.8053248958131051;-0.005791073316314883;0.8053874704922522
64.289898;1.035090949710625;0.8333191267621823;0.8051474814191256;-0.021848468403393696;-0.021107388665025206;1.0349544120224565;9.99759662231455;0.8335191251907144;-0.005993980283550689;-0.005994035409190104;0.8053265045978133;-0.005791073094645383;0.8053866599866262
64.299898;1.0350888426473968;0.8333193562191957;0.8051468169239616;-0.02184846913493009;-0.02110738919250394;1.0349552906048116;9.99758296795378;0.8335193917661786;-0.005993978905348112;-0.005994035836391343;0.8053280913338786;-0.0057910728687997366;0.805385912514043
64.309898;1.0350868136258888;0.8333196367549356;0.8051461058994511;-0.02184846984995961;-0.02110738973048343;1.0349562572383897;9.997568962328293;0.8335196845717161;-0.005993977527093891;-0.005994036236872214;0.80532964857857;-0.005791072638208087;0.8053852277145099
64.319898;1.035084861257165;0.8333199667330148;0.8051453476431562;-0.02184847054798702;-0.02110739027865702;1.0349573137496555;9.9975546741382;0.833520007985852;-0.005993976149629626;-0.005994036610152655;0.8053311689905727;-0.005791072401959268;0.8053846029863128
64.329898;1.0350829839201385;0.8333203420999813;0.8051445429718441;-0.021848471227620764;-0.021107390836330883;1.0349584598712476;9.99754019047273;0.8335203672656839;-0.005993974774272192;-0.005994036955595755;0.8053326461298135;-0.0057910721595024065;0.8053840335569267
64.339898;1.0350811813618155;0.8333207565674821;0.8051436940084428;-0.021848471886839412;-0.02110739140260896;1.034959694270939;9.997525612750254;0.8335207670227025;-0.0059939734028415645;-0.005994037272380592;0.8053340743356103;-0.005791071910969201;0.8053835129851293
64.349898;1.0350794546279212;0.8333212030162561;0.8051428030248784;-0.021848472523545114;-0.02110739197668882;1.0349610152313868;9.997511056939013;0.8335212097089455;-0.005993972037474233;-0.0059940375593450865;0.8053354482531571;-0.005791071656827129;0.8053830347251555
64.359898;1.035077805760994;0.8333216750697559;0.8051418719372837;-0.02184847313567128;-0.021107392557899216;1.0349624206937276;9.997496648769225;0.8335216954085851;-0.005993970680275265;-0.005994037815228054;0.8053367624091484;-0.005791071397503042;0.8053825934876528
64.369898;1.035076236762127;0.8333221677827302;0.8051409033326801;-0.021848473720819248;-0.021107393145549408;1.0349639084366544;9.997482512826787;0.8335222223959005;-0.005993969333163361;-0.005994038039404826;0.8053380114642603;-0.005791071133497467;0.8053821853199981
64.379898;1.0350747478167888;0.8333226775431919;0.8051399012006765;-0.02184847427618283;-0.021107393738739922;1.0349654759860638;9.99746876177406;0.8335227880620302;-0.005993967997998166;-0.0059940382322322084;0.8053391910899713;-0.0057910708657689285;0.8053818070807687
64.389898;1.035073336651265;0.8333232015368514;0.8051388699369117;-0.021848474798893267;-0.021107394336115658;1.0349671200827657;9.997455494662708;0.8335233901860304;-0.005993966676934007;-0.005994038394779398;0.8053402982333161;-0.0057910705957733705;0.8053814560799385
64.399898;1.0350719994722948;0.8333237373752637;0.8051378129628568;-0.021848475286362187;-0.021107394935804456;1.0349688372162094;9.997442800462403;0.8335240273791343;-0.0059939653727698805;-0.005994038528540741;0.8053413305727505;-0.005791070324998773;0.8053811300329926
64.409898;1.035070732188607;0.8333242832807978;0.805136732824023;-0.021848475736635415;-0.021107395535822967;1.034970624919495;9.997430756777204;0.8335246988067583;-0.005993964088849761;-0.005994038635277809;0.805342285770112;-0.005791070054391873;0.80538082701995
64.419898;1.0350695307135673;0.8333248380599387;0.805135632327636;-0.02184847614865037;-0.021107396134508377;1.0349724818650776;9.997419430324475;0.8335254044257868;-0.00599396282850756;-0.005994038716684782;0.8053431612778811;-0.005791069783848743;0.8053805448959808
64.429898;1.0350683905808735;0.8333254007470641;0.8051345150284065;-0.021848476522194293;-0.02110739673042181;1.034974406976653;9.997408883869902;0.8335261448894973;-0.0059939615946667585;-0.005994038773891139;0.8053439552311462;-0.005791069512015863;0.8053802805571033
64.439898;1.0350673068768912;0.8333259709261609;0.805133384999563;-0.02184847685776491;-0.02110739732220099;1.0349763986438427;9.99739917917213;0.8335269204041885;-0.005993960389956292;-0.005994038807305144;0.8053446671334614;-0.0057910692366756455;0.805380030092673
64.449898;1.0350662751363247;0.8333265496092419;0.8051322469828688;-0.021848477156384386;-0.021107397908780492;1.0349784545866294;9.997390370904709;0.8335277302101216;-0.0059939592169875495;-0.00599403881693961;0.8053452972824531;-0.005791068955351578;0.8053797896665379
64.459898;1.0350652926406267;0.8333271393361457;0.8051311066511716;-0.021848477419227044;-0.021107398489401234;1.0349805728478547;9.997382499603924;0.8335285736005211;-0.0059939580784707;-0.005994038802850768;0.8053458461477722;-0.005791068665849264;0.8053795562702865
64.469898;1.0350643586472998;0.833327743171192;0.8051299702151514;-0.02184847764745805;-0.021107399063269586;1.0349827528038742;9.997375591948066;0.833529451265832;-0.005993956977326334;-0.005994038765523041;0.8053463148556045;-0.005791068366818449;0.8053793280092951
64.479898;1.0350634735787076;0.8333283639102742;0.8051288439482115;-0.02184847784257164;-0.021107399629481202;1.0349849951034844;9.997369667543792;0.8335303655463583;-0.005993955916849455;-0.0059940387061354;0.8053467062363171;-0.005791068058128476;0.80537910422601
64.489898;1.035062638089357;0.8333290038349707;0.80512773411559;-0.021848478006500627;-0.021107400187212563;1.0349873010939543;9.997364743595408;0.8335313192454231;-0.005993954900631347;-0.005994038626465621;0.8053470249705703;-0.005791067740772192;0.8053788858256353
64.499898;1.0350618526320434;0.8333296643819423;0.8051266469704029;-0.02184847814105243;-0.021107400735753273;1.0349896722341463;9.99736082674304;0.8335323144351865;-0.005993953932143602;-0.0059940385284742645;0.8053472765001739;-0.005791067416278876;0.8053786751038771
64.509898;1.0350611181579121;0.8333303463285479;0.8051255886847891;-0.021848478247353736;-0.021107401274388527;1.0349921101498236;9.997357898111568;0.8335333528090232;-0.005993953014354447;-0.005994038413895801;0.8053474659766652;-0.00579106708591906;0.8053784747250194
64.519898;1.035060437415809;0.833331050382553;0.8051245648591261;-0.021848478325986676;-0.021107401802305605;1.0349946173413171;9.997355913055198;0.8335344367861288;-0.0059939521496436094;-0.005994038284096655;0.8053475975475219;-0.005791066750123483;0.8053782870393154
64.529898;1.0350598155970123;0.8333317772177702;0.8051235795857271;-0.0218484783777664;-0.021107402318769578;1.0349971973368433;9.997354816101828;0.8335355700221876;-0.005993951339978935;-0.005994038140262308;0.8053476736470209;-0.0057910664083008195;0.8053781141421842
64.539898;1.0350592592488768;0.833332527467016;0.8051226355522486;-0.021848478404530962;-0.02110740282363747;1.0349998544212382;9.997354552301731;0.833536757332322;-0.00599395058708898;-0.005994037983764686;0.8053476951623989;-0.005791066059023168;0.8053779575911326
64.549898;1.0350587736679815;0.8333333018756884;0.8051217357237599;-0.021848478409340583;-0.021107403317579067;1.0350025936736056;9.997355071287474;0.8335380040888215;-0.005993949892278162;-0.005994037816504547;0.8053476626154996;-0.005791065700450374;0.8053778177636727
64.559898;1.035058361463318;0.8333341006022927;0.8051208843018778;-0.021848478396078994;-0.021107403801504297;1.035005420574361;9.997356330508786;0.8335393151988462;-0.005993949256118824;-0.005994037641032624;0.8053475773277904;-0.005791065330710031;0.8053776941940562
64.569898;1.0350580233406035;0.8333349218611685;0.8051200857188912;-0.02184847836883511;-0.021107404275744892;1.035008339852089;9.99735829479565;0.8335406945704822;-0.005993948678470805;-0.0059940374604279855;0.8053474416556957;-0.005791064948098639;0.8053775863290528
64.579898;1.035057758796205;0.8333357614448916;0.8051193438174936;-0.021848478331405647;-0.021107404739879102;1.0350113549854767;9.997360928842728;0.8335421450875091;-0.005993948158721769;-0.0059940372779995876;0.805347257908064;-0.005791064551182148;0.8053774932268947
64.589898;1.0350575657584737;0.8333366137590865;0.8051186622932922;-0.021848478287084635;-0.021107405193093603;1.0350144690714886;9.99736418808245;0.8335436679732817;-0.005993947695937493;-0.005994037096869626;0.8053470274102339;-0.005791064138764087;0.8053774131092974
64.599898;1.0350574398411392;0.8333374734724858;0.8051180447347392;-0.021848478238676312;-0.021107405634411578;1.0350176853786277;9.997368019900241;0.8335452620133719;-0.005993947288708874;-0.0059940369197554084;0.8053467509522522;-0.005791063709785874;0.8053773435972716
64.609898;1.0350573742223992;0.8333383369136275;0.8051174938239729;-0.021848478188649247;-0.021107406062821955;1.0350210062587901;9.997372378864892;0.8335469239963349;-0.0059939469348353185;-0.005994036749127196;0.8053464292408493;-0.005791063263465261;0.8053772818936786
64.619898;1.0350573613392475;0.8333392027756223;0.8051170106372452;-0.02184847813938303;-0.021107406477642914;1.0350244317257322;9.997377240171742;0.8335486500391244;-0.0059939466312985395;-0.005994036587475343;0.8053460627158014;-0.0057910627995162054;0.8053772248231537
64.629898;1.035057394506524;0.8333400714200239;0.8051165942061048;-0.02184847809332287;-0.021107406878873188;1.0350279592115503;9.997382599506784;0.8335504366337512;-0.005993946374684901;-0.005994036437419656;0.8053456518464782;-0.005791062318043095;0.8053771688767125
64.639898;1.0350574674299444;0.8333409431937667;0.805116241813;-0.021848478052844893;-0.021107407267023374;1.0350315842248956;9.997388470616379;0.8335522809379333;-0.0059939461619373125;-0.005994036301507215;0.8053451975792278;-0.005791061819425916;0.8053771099630239
64.649898;1.0350575735757315;0.8333418175944618;0.8051159501245307;-0.02184847801986036;-0.021107407642488227;1.035035301159403;9.997394891431611;0.8335541804743145;-0.005993945990904206;-0.00599403618187664;0.8053447008662159;-0.005791061304420137;0.8053770433424365
64.659898;1.035057705968164;0.8333426939024501;0.8051157161040646;-0.021848477995469493;-0.02110740800514803;1.0350391044499092;9.997401930052384;0.8335561322960241;-0.005993945860172467;-0.005994036080367055;0.8053441621449203;-0.005791060774034263;0.8053769646692603
64.669898;1.0350578558288979;0.8333435722674771;0.8051155374522412;-0.0218484779799842;-0.021107408354540794;1.0350429895825677;9.997409683363024;0.833558132139274;-0.0059939457686304905;-0.005994035999137916;0.805343581948406;-0.00579106022919173;0.8053768712533261
64.679898;1.0350580115834835;0.8333444544429579;0.8051154124930677;-0.021848477973440403;-0.02110740869016023;1.0350469519700756;9.997418272102244;0.8335601746718961;-0.005993945715276254;-0.005994035941160724;0.8053429619559827;-0.0057910596706404254;0.8053767616099443
64.689898;1.0350581601120978;0.8333453438098642;0.8051153395247915;-0.0218484779761491;-0.021107409011579537;1.0350509849184673;9.99742783142175;0.8335622545218774;-0.00599394569911081;-0.005994035910090593;0.8053423052024806;-0.0057910590991110365;0.8053766343008474
64.699898;1.0350582888543662;0.8333462450547109;0.8051153164221607;-0.02184847798857047;-0.021107409318609324;1.0350550800391844;9.997438495516528;0.833564366640927;-0.005993945718882064;-0.005994035909541265;0.8053416151875836;-0.005791058515351888;0.8053764882396005
64.709898;1.035058387281139;0.8333471643762993;0.8051153404560576;-0.0218484780107724;-0.021107409611522732;1.035059228626397;9.997450379917163;0.8335665058410003;-0.005993945772764671;-0.00599403594236392;0.805340894744803;-0.005791057920019754;0.8053763235968315
64.719898;1.0350584474053015;0.8333481096409442;0.8051154085741756;-0.021848478042229873;-0.021107409891254234;1.0350634210530194;9.997463562707523;0.8335686667281496;-0.00599394585847036;-0.005994036010398997;0.8053401450489956;-0.005791057313743107;0.8053761418231378
64.729898;1.0350584631393211;0.8333490896213351;0.8051155182466112;-0.02184847808194502;-0.021107410159402304;1.0350676454437788;9.997478073568415;0.8335708441538754;-0.005993945973910168;-0.00599403611443006;0.8053393646040818;-0.0057910566973077065;0.8053759448232394
64.739898;1.0350584294507716;0.8333501129525308;0.8051156675484237;-0.021848478128543656;-0.021107410417798927;1.03507188805455;9.997493902058448;0.8335730331345927;-0.005993946117730918;-0.005994036254102469;0.8053385495524732;-0.005791056071718848;0.8053757336306049
64.749898;1.0350583425552962;0.8333511875359496;0.8051158550521486;-0.021848478180366247;-0.021107410667997255;1.0350761356305735;9.997511010887948;0.8335752283335561;-0.005993946289275626;-0.0059940364279753005;0.8053376959321745;-0.0057910554382854685;0.8053755074685387
64.759898;1.0350582004317344;0.8333523204024272;0.8051160806069626;-0.021848478235730495;-0.021107410911208505;1.0350803775239872;9.9975293363319;0.8335774237710784;-0.005993946488147509;-0.005994036633802644;0.8053368019242438;-0.0057910547988261575;0.8053752640677475
64.769898;1.0350580020519673;0.8333535172172588;0.8051163450381198;-0.021848478293411418;-0.021107411148595243;1.0350846055290375;9.997548786606112;0.8335796129920374;-0.005993946713848994;-0.0059940368688808565;0.8053358685397101;-0.005791054155671295;0.8053750006852264
64.779898;1.0350577458304884;0.833354781121804;0.805116648256814;-0.021848478353011444;-0.021107411381463163;1.0350888124031221;9.997569251893008;0.8335817898680195;-0.005993946965686213;-0.005994037130306249;0.8053348989136074;-0.005791053511287331;0.8053747148532066
64.789898;1.0350574290920407;0.8333561121205112;0.8051169888070709;-0.021848478414697718;-0.021107411611124366;1.0350929906578348;9.997590625351476;0.8335839496159158;-0.005993947242787669;-0.005994037415159467;0.8053338972138403;-0.005791052867777228;0.8053744047311744
64.799898;1.0350570482792323;0.8333575072765157;0.8051173655525979;-0.021848478478449843;-0.02110741183867123;1.0350971321864009;9.997612823337752;0.8335860890913672;-0.005993947544360142;-0.0059940377206749735;0.8053328678121956;-0.005791052226704142;0.8053740691916093
64.809898;1.0350565986229832;0.8333589608257187;0.8051177790533184;-0.02184847854353053;-0.021107412064812005;1.0351012286610448;9.997635787703574;0.8335882061523842;-0.005993947870083242;-0.005994038044568902;0.8053318147075648;-0.005791051589387452;0.80537370761834
64.819898;1.0350560738218555;0.8333604642776233;0.8051182316224429;-0.02184847860847001;-0.021107412289623834;1.0351052714173337;9.997659476187655;0.833590298873638;-0.005993948220265239;-0.005994038385409606;0.8053307411864508;-0.005791050957158259;0.8053733196525583
64.829898;1.0350554668905603;0.8333620071804554;0.8051187265130864;-0.02184847867152178;-0.02110741251240417;1.0351092506965571;9.997683857685528;0.8335923656399503;-0.005993948595856168;-0.005994038742414611;0.8053296494177296;-0.005791050331251571;0.8053729054147831
64.839898;1.0350547716687561;0.8333635788490398;0.8051192665848573;-0.02184847873134092;-0.021107412732070514;1.035113156190216;9.9977089082098;0.8335944060065504;-0.005993948998397651;-0.005994039114759838;0.8053285401557699;-0.005791049712632821;0.8053724660050178
64.849898;1.035053983913777;0.8333651703300199;0.805119853149618;-0.02184847878738786;-0.02110741294800271;1.035116978873129;9.997734606943439;0.8335964208112684;-0.005993949429717967;-0.005994039501156327;0.8053274133083728;-0.005791049101847743;0.8053720033691844
64.859898;1.0350531014765165;0.8333667752851851;0.8051204856649762;-0.02184847883980198;-0.021107413160498023;1.0351207119512826;9.997760942895793;0.8335984113501566;-0.0059939498914095436;-0.005994039899917548;0.8053262690060523;-0.005791048498945338;0.8053715192540981
64.869898;1.0350521231812633;0.8333683895665721;0.8051211623204471;-0.02184847888886094;-0.021107413370419957;1.0351243500623637;9.997787924238162;0.833600379014653;-0.0059939503843353635;-0.005994040309258575;0.8053251084073332;-0.005791047903666758;0.8053710140064089
64.879898;1.035051047737568;0.8333700101854082;0.8051218810487906;-0.02184847893455964;-0.02110741357865089;1.0351278873719858;9.997815574092005;0.833602325401853;-0.0059939509086642155;-0.005994040727428015;0.805323934266272;-0.005791047315881732;0.8053704864798854
64.889898;1.0350498742487229;0.833371634539703;0.8051226403058164;-0.021848478976728855;-0.02110741378581579;1.035131316299426;9.997843918429249;0.833604252054192;-0.0059939514645613;-0.005994041152501577;0.8053227510970267;-0.005791046736184216;0.8053699348820971
