time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.899898;1.035048603173501;0.8333732603460824;0.8051234393679585;-0.02184847901522718;-0.021107413992032514;1.0351346282289637;9.997872980175654;0.8336061601807374;-0.005993952052660044;-0.005994041582277098;0.8053215646887797;-0.005791046166117828;0.8053693572225482
64.909898;1.035047236512248;0.8333748857998535;0.8051242783387367;-0.021848479049744237;-0.02110741419663568;1.0351378146583654;9.997902776631424;0.8336080505830499;-0.005993952673675051;-0.005994042014430829;0.8053203813602988;-0.005791045607532561;0.8053687513840729
64.919898;1.0350457776518784;0.8333765095956435;0.8051251576847263;-0.021848479079671808;-0.021107414398269533;1.0351408672099818;9.997933313750705;0.8336099232063023;-0.005993953327732381;-0.005994042446743352;0.8053192074317429;-0.005791045061820179;0.8053681153219986
64.929898;1.0350442313940986;0.8333781305694161;0.8051260772162723;-0.021848479104381847;-0.02110741459557224;1.035143777589438;9.997964585258819;0.8336117767421308;-0.0059939540141946595;-0.005994042877455235;0.8053180489818763;-0.00579104452983812;0.8053674473470951
64.939898;1.0350426037457419;0.8333797469607537;0.8051270353960386;-0.021848479123495596;-0.02110741478789748;1.035146538175903;9.997996583946437;0.8336136088027711;-0.005993954731832874;-0.005994043305393562;0.8053169117464004;-0.005791044012052461;0.805366746381037
64.949898;1.0350409009838712;0.8333813564084668;0.8051280296949618;-0.021848479136738524;-0.021107414975314195;1.0351491427936559;9.998029310370677;0.8336154161910614;-0.005993955478766041;-0.005994043729663963;0.8053158009999216;-0.005791043508376724;0.8053660118491732
64.959898;1.035039129035692;0.8333829571572009;0.8051290576244707;-0.021848479143474073;-0.02110741515807927;1.0351515880245528;9.998062766459768;0.8336171955375403;-0.005993956252261698;-0.005994044149558153;0.8053147210936381;-0.005791043018186358;0.8053652432007299
64.969898;1.0350372938601204;0.8333845491576911;0.8051301174149936;-0.021848479142459985;-0.02110741533629408;1.0351538742715864;9.998096947449284;0.833618944352381;-0.005993957048841829;-0.005994044564820962;0.8053136749283442;-0.005791042540903793;0.8053644394933296
64.979898;1.0350354014145875;0.8333861338779909;0.8051312079737306;-0.02184847913204744;-0.02110741551003563;1.0351560046772867;9.998131837087358;0.8336206611476628;-0.0059939578647021504;-0.0059940449756850705;0.8053126641755908;-0.005791042076600997;0.8053635992505335
64.989898;1.0350334569023156;0.8333877130432257;0.8051323289751947;-0.021848479110432292;-0.02110741567981168;1.0351579826294421;9.998167402395675;0.8336223446457227;-0.005993958696217523;-0.005994045382522369;0.8053116904809063;-0.005791041625906032;0.8053627208183707
64.999898;1.0350314648665881;0.8333892875194705;0.8051334811857558;-0.021848479075745376;-0.021107415846801564;1.0351598099942467;9.998203602107663;0.8336239933988374;-0.0059939595402988596;-0.005994045785565005;0.8053107568367814;-0.005791041189378326;0.8053618031056596
65.009898;1.0350294297786249;0.8333908571631047;0.8051346658909185;-0.021848479026106444;-0.021107416012599634;1.035161486938135;9.998240405253345;0.8336256059225822;-0.005993960394259141;-0.005994046185064199;0.8053098674002033;-0.0057910407672960035;0.8053608458980531
65.019898;1.0350273555702403;0.8333924211939845;0.8051358833725483;-0.021848478959808258;-0.021107416178870707;1.035163012948726;9.998277796576913;0.8336271809927894;-0.00599396125544058;-0.0059940465815402875;0.8053090260922215;-0.00579104036005225;0.8053598499578284
65.029898;1.0350252448493533;0.8333939784352666;0.8051371320945618;-0.021848478875563074;-0.021107416347157244;1.035164387876342;9.998315768630913;0.8336287179189654;-0.005993962121252307;-0.0059940469755969195;0.8053082361677634;-0.005791039968359798;0.8053588176046111
65.039898;1.0350230992899474;0.8333955269324392;0.805138409396965;-0.0218484787726671;-0.021107416518855865;1.0351656121304098;9.998354315481382;0.8336302162592352;-0.005993962989419241;-0.005994047367556804;0.805307500483944;-0.005791039593139402;0.8053577528523814
65.049898;1.035020920470487;0.8333970631387662;0.8051397121121051;-0.021848478651166018;-0.021107416695446166;1.0351666860070285;9.99839343682829;0.8336316751251428;-0.005993963857965101;-0.005994047757384004;0.805306821406113;-0.005791039235505082;0.8053566603389614
65.059898;1.0350187103209734;0.833398581650873;0.8051410361806265;-0.021848478511981163;-0.02110741687858493;1.0351676089576662;9.998433140154908;0.8336330928892517;-0.005993964725126729;-0.005994048144786362;0.8053062007976978;-0.005791038896681825;0.8053555439019895
65.069898;1.0350164719210841;0.8334000754841575;0.8051423766992932;-0.021848478356853294;-0.021107417069794732;1.0351683795630766;9.998473424168992;0.8336344674023958;-0.005993965589397807;-0.0059940485293120795;0.8053056404619213;-0.0057910385777522;0.8053544057854086
65.079898;1.0350142099811566;0.8334015366446367;0.8051437291682391;-0.021848478188105702;-0.0211074172702684;1.0351689960026271;9.998514265253137;0.833635796184259;-0.005993966449506336;-0.0059940489104489125;0.8053051429856821;-0.005791038279583808;0.8053532468026423
65.089898;1.0350119296629463;0.833402957344339;0.8051450906559623;-0.021848478008222826;-0.021107417481051483;1.035169456418161;9.998555626865373;0.8336370766478699;-0.0059939673042073436;-0.005994049287731549;0.8053047119853564;-0.005791038003074842;0.8053520674329067
65.099898;1.0350096344058186;0.8334043308319273;0.8051464596088826;-0.021848477819454117;-0.02110741770319058;1.0351697585730795;9.998597466571486;0.8336383070635386;-0.005993968152192885;-0.005994049660869156;0.8053043511406986;-0.005791037749392478;0.8053508691728726
65.109898;1.0350073245651659;0.8334056506040195;0.8051478348603455;-0.02184847762371349;-0.02110741793772559;1.0351698989485136;9.998639728723258;0.8336394880838459;-0.005993968992341082;-0.005994050029775404;0.8053040634487965;-0.005791037519966143;0.8053496547178552
65.119898;1.0350049982000047;0.8334069090088392;0.8051492152977447;-0.0218484774226088;-0.02110741818580046;1.035169872208556;9.998682350012643;0.8336406236122813;-0.005993969823756765;-0.005994050394350928;0.8053038512333381;-0.005791037316518364;0.8053484270134275
65.129898;1.0350026528074479;0.8334080969488931;0.80515060041814;-0.021848477217357557;-0.021107418448881747;1.0351696717552779;9.998725281423392;0.8336417204611436;-0.0059939706454620375;-0.005994050754347509;0.8053037160233486;-0.005791037141202085;0.8053471885753755
65.139898;1.0350002858528211;0.8334092047328816;0.805151990792519;-0.0218484770088151;-0.021107418728796335;1.0351692916083384;9.998768498213003;0.8336427872564107;-0.005993971456541967;-0.005994051109580806;0.8053036584522411;-0.005791036996560561;0.8053459410787949
65.149898;1.0349978948310457;0.8334102228831862;0.8051533878501393;-0.02184847679773275;-0.02110741902754087;1.0351687286487878;9.998811990779386;0.8336438327758388;-0.0059939722566637425;-0.0059940514600256255;0.8053036786293368;-0.005791036885490133;0.8053446849520657
65.159898;1.0349954786581232;0.8334111423962407;0.8051547935183678;-0.021848476585085423;-0.02110741934690667;1.0351679837143273;9.998855752479074;0.8336448641082338;-0.005993973046176585;-0.005994051805444411;0.8053037766719147;-0.005791036811241989;0.8053434194235302
65.169898;1.0349930389674866;0.8334119546717172;0.8051562099567695;-0.02184847637243892;-0.02110741968792057;1.0351670612707136;9.99889977848452;0.8336458859160161;-0.0059939738257835775;-0.0059940521449321155;0.8053039528284316;-0.005791036777077125;0.8053421429085913
65.179898;1.0349905790679732;0.8334126513563402;0.8051576388546783;-0.021848476162175084;-0.021107420050568145;1.035165968296852;9.998944075273439;0.833646900924913;-0.005993974596086759;-0.005994052476951287;0.8053042071253108;-0.005791036785748088;0.8053408537708616
65.189898;1.0349881025019865;0.8334132245058895;0.8051590807815141;-0.021848475957287127;-0.02110742043406482;1.035164712989217;9.998988663266593;0.8336479105261808;-0.0059939753574386155;-0.005994052799925348;0.8053045392376335;-0.005791036839283031;0.8053395515500543
65.199898;1.0349856131945083;0.8334136669204378;0.8051605356478776;-0.021848475760922876;-0.021107420837207954;1.0351633035694394;9.999033565751526;0.833648915496935;-0.0059939761104599275;-0.0059940531127465856;0.8053049487205082;-0.005791036939171298;0.8053382378321836
65.209898;1.034983115791657;0.8334139725264257;0.805162003856217;-0.02184847557608873;-0.02110742125853185;1.0351617479482074;9.999078802669294;0.8336499171834135;-0.005993976856690121;-0.005994053414595816;0.8053054347196441;-0.005791037086718484;0.8053369162000434
65.219898;1.034980615697362;0.8334141371139476;0.8051634865539679;-0.021848475405516914;-0.021107421696461685;1.035160055152874;9.999124396897074;0.8336509180546701;-0.005993977598724051;-0.005994053704451866;0.8053059953103641;-0.005791037283212308;0.8053355916676951
65.229898;1.0349781190370495;0.8334141586333321;0.8051649847416037;-0.021848475251543913;-0.02110742214944255;1.0351582367413195;9.999170373843066;0.8336519211732077;-0.00599397833982827;-0.005994053981142558;0.8053066277170923;-0.005791037529836201;0.8053342700255929
65.239898;1.0349756320963732;0.8334140361979628;0.8051664987364927;-0.021848475116111137;-0.02110742261579056;1.0351563059096827;9.999216750051005;0.8336529300153018;-0.00599397908343267;-0.005994054243800476;0.8053073287849364;-0.005791037827617088;0.8053329572754129
65.249898;1.0349731608618549;0.8334137688334442;0.8051680285442829;-0.02184847500071772;-0.0211074230935759;1.0351542755141971;9.999263531223285;0.8336539487938048;-0.005993979832791706;-0.0059940544918604816;0.805308094623514;-0.005791038177442093;0.8053316595134825
65.259898;1.0349707109999569;0.8334133553619186;0.8051695741570338;-0.021848474906132846;-0.02110742358088109;1.0351521567371305;9.999310721658473;0.8336549822454488;-0.005993980590683627;-0.005994054724598622;0.8053089206348167;-0.005791038579915942;0.8053303832794281
65.269898;1.034968287352561;0.833412794904639;0.8051711354734231;-0.021848474832509308;-0.021107424076153663;1.035149958746759;9.999358328780225;0.8336560353193869;-0.005993981359183991;-0.005994054940884864;0.8053098020790107;-0.005791039035263372;0.80532913546519
65.279898;1.0349658927453842;0.833412086515141;0.8051727125034586;-0.021848474780126203;-0.021107424578398287;1.0351476895669798;9.999406356849919;0.8336571129234086;-0.005993982139641285;-0.005994055139337696;0.8053107343258918;-0.005791039543658077;0.8053279224558151
65.289898;1.0349635272521407;0.8334112281989583;0.805174305644135;-0.021848474749738476;-0.021107425086951247;1.0351453569703875;9.999454794745343;0.833658219135293;-0.005993982932691973;-0.00599405531869096;0.8053117133624731;-0.005791040105562132;0.8053267495690319
65.299898;1.034961188763458;0.833410217087243;0.8051759155133087;-0.021848474742223813;-0.021107425600878787;1.0351429681756683;9.999503608871798;0.8336593567201666;-0.005993983738314037;-0.005994055477986778;0.8053127358030175;-0.005791040721454681;0.8053256211638223
65.309898;1.0349588745197644;0.833409051223076;0.8051775428145574;-0.02184847475825828;-0.02110742611874535;1.0351405297435656;9.999552748093542;0.8336605273083223;-0.005993984555946788;-0.005994055616244271;0.8053137978089253;-0.005791041391309929;0.8053245409024125
65.319898;1.0349565826273115;0.8334077308350086;0.8051791881843313;-0.02184847479815437;-0.021107426638969685;1.0351380489121884;9.99960215670909;0.8336617311248213;-0.005993985384484822;-0.005994055732077076;0.8053148949514676;-0.005791042114548041;0.8053235123678865
65.329898;1.034954312698955;0.8334062573850637;0.8051808515905555;-0.021848474861602758;-0.02110742716029432;1.0351355350246727;9.999651783928012;0.8336629664343652;-0.005993986222197064;-0.005994055823880822;0.8053160235897397;-0.00579104289033453;0.80532253973422
65.339898;1.0349520662410334;0.8334046323506852;0.8051825316720077;-0.021848474947507107;-0.021107427682036023;1.035132999710648;9.99970158048957;0.8336642296562157;-0.005993987066853539;-0.005994055890347996;0.8053171818688966;-0.0057910437176104486;0.8053216273712753
65.349898;1.0349498474196177;0.8334028575949652;0.8051842251855803;-0.02184847505420927;-0.02110742820402881;1.035130455621954;9.999751489806112;0.833665516028516;-0.005993987916066273;-0.005994055930786056;0.8053183695987469;-0.0057910445948892;0.8053207786989662
65.359898;1.0349476623577003;0.8334009357374438;0.8051859268300297;-0.021848475179940312;-0.021107428726463952;1.0351279140816063;9.999801444081447;0.8336668202325357;-0.005993988767586832;-0.005994055945139769;0.8053195879081204;-0.005791045520240656;0.8053199957326332
65.369898;1.0349455162943315;0.8333988693891441;0.8051876302006934;-0.02184847532315298;-0.021107429249741523;1.0351253835541618;9.999851362573809;0.833668136928247;-0.005993989619423717;-0.0059940559339370265;0.8053208387411784;-0.005791046491323683;0.8053192798295837
65.379898;1.0349434118440866;0.8333966606301131;0.8051893293409059;-0.021848475482606006;-0.021107429774212115;1.0351228703530275;9.999901144807232;0.8336694612761807;-0.005993990469763217;-0.005994055898160253;0.8053221239556727;-0.00579104750522367;0.8053186326018645
65.389898;1.0349413501948406;0.8333943116120096;0.8051910193248248;-0.02184847565728488;-0.021107430299973518;1.0351203804628588;9.999950665975305;0.8336707891167606;-0.005993991316821323;-0.005994055838836141;0.8053234452243699;-0.005791048558346828;0.8053180557982537
65.399898;1.0349393330642842;0.8333918252001563;0.8051926954634572;-0.021848475846401122;-0.02110743082683569;1.0351179207896948;9.999999794761656;0.8336721168894426;-0.0059939921588678165;-0.005994055756572222;0.8053248048599031;-0.0057910496466821925;0.8053175506489397
65.409898;1.0349373634916963;0.833389204974524;0.8051943522317802;-0.02184847604936854;-0.021107431354302916;1.035115498959439;10.000048424097326;0.8336734414934793;-0.005993992994429088;-0.005994055651616334;0.8053262056030961;-0.00579105076616299;0.8053171177426043
65.419898;1.0349354453987276;0.833386455316998;0.8051959832000867;-0.021848476265564177;-0.021107431881666586;1.035113122547422;10.000096478583634;0.8336747596370104;-0.005993993822442949;-0.005994055524458328;0.8053276491345976;-0.005791051912718873;0.8053167574644323
65.429898;1.03493358290586;0.8333835818085069;0.8051975821403357;-0.021848476494198774;-0.021107432408201936;1.035110799560676;10.000143898534342;0.8336760669110763;-0.005993994642172609;-0.0059940553762298605;0.8053291354355439;-0.0057910530822258026;0.8053164705604327
65.439898;1.0349317801191344;0.8333805917664943;0.8051991438516594;-0.021848476734585752;-0.021107432933275404;1.0351085397099227;10.000190630736311;0.83367735781712;-0.005993995452961916;-0.005994055208437235;0.8053306633715409;-0.005791054270457132;0.8053162581212147
65.449898;1.0349300405591135;0.8333774949540846;0.8052006635489917;-0.021848476986448446;-0.021107433456409228;1.0351063546122492;10.000236633223535;0.8336786266529228;-0.005993996254084997;-0.005994055022559426;0.8053322309015839;-0.005791055472975978;0.8053161208815879
65.459898;1.0349283668187141;0.8333743036185491;0.8052021361021974;-0.021848477249751228;-0.021107433977156902;1.0351042566889255;10.000281880709002;0.8336798681412523;-0.005993997044696609;-0.005994054820103306;0.8053338352609956;-0.005791056685235026;0.8053160588325887
65.469898;1.0349267616328448;0.8333710313359577;0.8052035566347615;-0.021848477524310253;-0.021107434494797985;1.035102257787636;10.000326367648668;0.8336810779658073;-0.005993997823798507;-0.005994054602906017;0.8053354741585156;-0.005791057902719132;0.8053160711772244
65.479898;1.0349252285597532;0.8333676918974432;0.8052049217996252;-0.021848477809899302;-0.02110743500833032;1.0351003683350835;10.00037011407252;0.8336822533705551;-0.005993998590442739;-0.005994054373218899;0.8053371469141927;-0.0057910591209615215;0.8053161561844532
65.489898;1.0349237711520314;0.8333642993949038;0.8052062301110736;-0.02184847810667326;-0.021107435516708257;1.0350985970353643;10.000413164520875;0.833683393196497;-0.005993999344006428;-0.005994054133447907;0.8053388540634162;-0.0057910603358073106;0.8053163115870403
65.499898;1.0349223920017225;0.8333608686272997;0.8052074809082668;-0.021848478415122972;-0.021107436019015036;1.035096950600713;10.000455572657003;0.8336844973225452;-0.005994000084197276;-0.005994053885843731;0.80534059551198;-0.005791061543807112;0.8053165351729823
65.509898;1.0349210922516368;0.8333574143815712;0.8052086735024573;-0.02184847873565306;-0.021107436514590072;1.0350954333808828;10.000497385999044;0.833685565375271;-0.005994000811068464;-0.005994053632413967;0.8053423691840592;-0.005791062742259683;0.8053168242950693
65.519898;1.034919871258214;0.8333539501108038;0.8052098076370033;-0.021848479068469515;-0.021107437003078405;1.0350940473405759;10.00053863969819;0.8336865951967725;-0.005994001525054388;-0.005994053374909142;0.8053441712720626;-0.0057910639290935685;0.8053171749970666
65.529898;1.0349187264243134;0.8333504872110171;0.8052108838969806;-0.021848479413680424;-0.021107437484352287;1.0350927924689386;10.00057935523086;0.8336875826893555;-0.0059940022267082815;-0.0059940531146991565;0.8053459967189249;-0.005791065102755796;0.8053175822242746
65.539898;1.034917653657324;0.8333470353734946;0.8052119027532258;-0.021848479771128162;-0.021107437958360547;1.035091667416877;10.000619545112722;0.8336885227885248;-0.005994002916434086;-0.005994052852710714;0.8053478394747688;-0.005791066261850377;0.805318040626831
65.549898;1.0349166483864585;0.8333436040618795;0.8052128633385812;-0.021848480140141128;-0.02110743842492311;1.0350906702517586;10.00065922294324;0.8336894103423041;-0.005994003594423401;-0.005994052589798311;0.8053496933240097;-0.005791067404915745;0.8053185445746074
65.559898;1.0349157060786083;0.8333402035177799;0.805213763739568;-0.02184848051945028;-0.021107438883565543;1.0350897986479317;10.000698407858474;0.8336902412028984;-0.00599400426050398;-0.005994052327384605;0.8053515526882233;-0.0057910685307094294;0.8053190873405683
65.569898;1.0349148221766946;0.8333368440533191;0.8052146027057507;-0.021848480907160954;-0.021107439333525022;1.0350890498529557;10.000737118254525;0.8336910129509302;-0.00599400491404282;-0.0059940520675447655;0.805353412789224;-0.005791069638329178;0.8053196609723092
65.579898;1.0349139918902994;0.8333335349846539;0.8052153809564877;-0.021848481300775376;-0.021107439773872732;1.0350884212515545;10.000775365937649;0.8336917239702853;-0.005994005554252178;-0.005994051812360611;0.8053552693826165;-0.005791070726750632;0.8053202578631041
65.589898;1.034913209637089;0.8333302842139628;0.8052161012660758;-0.021848481697092987;-0.021107440203614974;1.0350879101744486;10.000813158351578;0.8336923718220386;-0.005994006180530448;-0.005994051563280121;0.8053571182260129;-0.005791071794378676;0.8053208725013985
65.599898;1.0349124688892448;0.8333270980641658;0.8052167678868096;-0.021848482091995157;-0.021107440621862896;1.0350875126296863;10.000850501925242;0.8336929523733452;-0.005994006792336344;-0.0059940513210140775;0.8053589550830438;-0.0057910728391002125;0.8053215014046589
65.609898;1.0349117630451456;0.8333239810793673;0.8052173853735329;-0.02184848248056606;-0.02110744102801442;1.035087222612519;10.000887400956454;0.8336934600402376;-0.005994007388829137;-0.005994051085846925;0.8053607762202496;-0.005791073858473562;0.805322141820885
65.619898;1.0349110860915405;0.8333209362883127;0.8052179573294845;-0.021848482857474514;-0.02110744142151041;1.0350870324027377;10.000923850907666;0.8336938888473907;-0.005994007968832346;-0.005994050857986375;0.8053625779664342;-0.005791074849809198;0.8053227909315097
65.629898;1.0349104319727676;0.8333179665731424;0.8052184860043685;-0.021848483217344863;-0.021107441801405738;1.0350869333658494;10.000959828613627;0.83369423341084;-0.005994008531147137;-0.005994050637754583;0.8053643555773364;-0.005791075810361316;0.8053234459699606
65.639898;1.0349097937696232;0.8333150759889619;0.8052189722523513;-0.021848483555299465;-0.021107442166420142;1.0350869166162207;10.00099529037922;0.8336944894083325;-0.005994009074814575;-0.005994050425533166;0.805366103124168;-0.005791076737548583;0.8053241046650318
65.649898;1.034909163914097;0.8333122696342513;0.8052194151510106;-0.021848483867626757;-0.021107442515422112;1.0350869734168153;10.001030183809725;0.8336946534838269;-0.0059940095992274895;-0.00599405022156737;0.8053678146634536;-0.00579107762904243;0.8053247655555167
65.659898;1.0349085346229665;0.8333095529789959;0.8052198116630664;-0.021848484152152455;-0.02110744284787203;1.0350870956633176;10.001064464132524;0.8336947227837693;-0.0059940101041869075;-0.005994050025942976;0.8053694854824546;-0.0057910784825776504;0.8053254282019207
65.669898;1.0349078980729536;0.8333069316731632;0.8052201567329591;-0.0218484844081203;-0.021107443163753965;1.0350872760170164;10.001098102205173;0.8336946947051218;-0.0059940105898830965;-0.005994049838727552;0.8053711125736313;-0.005791079295505051;0.805326093622083
65.679898;1.034907246862735;0.8333044111494321;0.8052204436417656;-0.021848484635815037;-0.021107443463010273;1.0350875077884218;10.00113107964426;0.8336945667287435;-0.005994011056770553;-0.005994049659909623;0.8053726942997356;-0.005791080064825197;0.8053267650000915
65.689898;1.0349065742972798;0.8333019959236502;0.8052206643664729;-0.021848484836232033;-0.021107443745016594;1.0350877854141531;10.001163377348323;0.8336943363811334;-0.005994011505239827;-0.005994049489172812;0.8053742297646793;-0.005791080787878338;0.8053274476197101
65.699898;1.0349058742758594;0.8332996897626055;0.8052208096764075;-0.021848485010731018;-0.021107444008433833;1.0350881055494134;10.001194968999764;0.8336940014949088;-0.005994011935147829;-0.0059940493258924515;0.8053757183065373;-0.005791081462692741;0.8053281472849982
65.709898;1.0349051417025252;0.833297496428217;0.8052208691697724;-0.0218484851606948;-0.021107444251487414;1.0350884679346042;10.001225824983601;0.8336935598294273;-0.005994012345637093;-0.00599404916914206;0.8053771589555856;-0.0057910820877677;0.8053288685851889
65.719898;1.0349043736377745;0.8332954196155857;0.8052208320413562;-0.021848485287400386;-0.02110744447247388;1.0350888747450293;10.001255923656975;0.8336930081027925;-0.005994012735381203;-0.005994049017570907;0.8053785496725263;-0.0057910826620430865;0.8053296142805142
65.729898;1.0349035703791916;0.8332934619576705;0.8052206886231996;-0.02184848539191012;-0.021107444670043683;1.035089328272971;10.001285263737879;0.8336923420060349;-0.0059940131029170285;-0.005994048869647007;0.805379886595956;-0.005791083185079659;0.8053303851646771
65.739898;1.034902735548338;0.8332916240938836;0.8052204316223394;-0.021848485475086735;-0.02110744484313252;1.0350898286494905;10.001313870874254;0.8336915571607396;-0.005994013446978317;-0.005994048724063977;0.8053811643659112;-0.005791083656892483;0.8053311798008477
65.749898;1.0349018749928245;0.8332899050759609;0.80522005619582;-0.021848485538131405;-0.02110744499094401;1.0350903734610222;10.001341794788518;0.8336906493406445;-0.005994013766830806;-0.005994048579766077;0.8053823777792197;-0.005791084077526914;0.8053319948769226
65.759898;1.0349009955162516;0.833288303906165;0.8052195592737255;-0.021848485583188706;-0.021107445113028877;1.0350909592072386;10.001369097855628;0.8336896139749378;-0.0059940140622184125;-0.005994048435855087;0.8053835228750313;-0.005791084446807389;0.8053328261199408
65.769898;1.0349001045155986;0.8332868205172116;0.8052189388444181;-0.02184848561326752;-0.02110744520921418;1.0350915823957696;10.00139584212436;0.8336884461269087;-0.005994014332958632;-0.0059940482916666675;0.805384596596858;-0.005791084764366651;0.8053336683341578
65.779898;1.0348992105880574;0.8332854555494404;0.8052181937250488;-0.021848485631594052;-0.021107445279680673;1.0350922393837783;10.001422082422899;0.8336871408043831;-0.005994014578852588;-0.005994048146867005;0.8053855964673582;-0.00579108502989112;0.8053345146075358
65.789898;1.0348983236407137;0.8332842093953908;0.8052173243565294;-0.021848485641015197;-0.02110744532531783;1.035092926220063;10.001447862848254;0.8336856933566084;-0.005994014799990122;-0.005994048001592426;0.805386521223988;-0.005791085243301127;0.8053353563147547
65.799898;1.0348974531791812;0.8332830812472224;0.8052163336198196;-0.021848485643739035;-0.02110744534783925;1.0350936387886676;10.00147321208206;0.8336841003152055;-0.005994014996907436;-0.005994047856705586;0.8053873715646559;-0.005791085404641693;0.8053361839346028
65.809898;1.0348966065497769;0.8332820688954665;0.8052152262452547;-0.02184848564137733;-0.021107445349372863;1.035094373081688;10.001498138872188;0.8336823606531274;-0.005994015170393612;-0.005994047713834288;0.8053881496633144;-0.005791085513965999;0.805336987174047
65.819898;1.0348957892391752;0.8332811693774276;0.805214007597332;-0.021848485635334553;-0.021107445331849016;1.0350951261811139;10.001522631005427;0.8336804767418932;-0.005994015321270255;-0.005994047574874855;0.8053888577882584;-0.0057910855714103735;0.8053377545935414
65.829898;1.0348950064527371;0.8332803794929244;0.805212683273344;-0.0218484856273191;-0.0211074452965913;1.0350958972700584;10.001546661101404;0.8336784539182579;-0.005994015450386914;-0.005994047441237589;0.80538949784018;-0.005791085577224648;0.805338473809671
65.839898;1.03489426404252;0.833279695437137;0.805211259320799;-0.021848485619420738;-0.021107445244180255;1.0350966869646527;10.001570196580726;0.8336762992150735;-0.005994015558678123;-0.005994047313421907;0.8053900719888895;-0.005791085531594246;0.8053391323183131
65.849898;1.0348935675569737;0.8332791124817552;0.8052097419473031;-0.021848485613745767;-0.02110744517455641;1.0350974958298345;10.001593204957041;0.8336740207036969;-0.00599401564718132;-0.005994047191032217;0.8053905826383414;-0.005791085434476506;0.8053397187645854
65.859898;1.034892920822751;0.8332786252336962;0.8052081368702725;-0.021848485612077702;-0.021107445087270697;1.035098323870898;10.001615653144452;0.8336716270362653;-0.005994015717105219;-0.005994047073058857;0.8053910317900479;-0.005791085285829338;0.8053402239497262
65.869898;1.0348923265464716;0.8332782277960582;0.8052064496469887;-0.021848485615822644;-0.02110744498164375;1.0350991699103347;10.001637509274735;0.8336691266523816;-0.005994015769855757;-0.005994046958337567;0.8053914213940734;-0.005791085086105819;0.8053406404214073
65.879898;1.0348917882505368;0.8332779139674011;0.8052046866921412;-0.021848485626238687;-0.021107444856995495;1.0351000302956495;10.001658748266898;0.8336665274314616;-0.00599401580687706;-0.0059940468458969725;0.8053917543577443;-0.005791084836451802;0.8053409610175173
65.889898;1.034891311359356;0.8332776777719837;0.8052028552412674;-0.021848485644661547;-0.02110744471305657;1.035100898906707;10.001679352431736;0.8336638372200067;-0.005994015829453005;-0.0059940467350210885;0.8053920348076943;-0.005791084538467797;0.805341178462242
65.899898;1.034890902593221;0.8332775138197159;0.8052009625442679;-0.02184848567252491;-0.021107444550073837;1.0351017692184605;10.00169930469223;0.833661064485284;-0.005994015838635451;-0.0059940466252335345;0.8053922673693431;-0.005791084193717392;0.8053412865522301
65.909898;1.03489056806884;0.8332774174813822;0.8051990159757388;-0.02184848571135638;-0.021107444368559096;1.0351026363718916;10.001718580614247;0.833658218156389;-0.0059940158353128156;-0.005994046516305429;0.8053924565370716;-0.005791083803306582;0.8053412809300409
65.919898;1.0348903118776598;0.8332773850849086;0.805197023524281;-0.02184848576282923;-0.021107444169365074;1.0351034968739354;10.001737146237412;0.833655307234157;-0.005994015820295054;-0.005994046408123422;0.8053926071428119;-0.005791083367999135;0.805341158743098
65.929898;1.034890136415928;0.8332774137052977;0.8051949930990493;-0.02184848582866948;-0.02110744395410452;1.0351043467424361;10.001754962904919;0.8336523412939107;-0.005994015794361599;-0.005994046300490226;0.805392725234952;-0.005791082888542489;0.8053409183852358
65.939898;1.0348900434264814;0.8332775006784333;0.8051929316320956;-0.021848485910397588;-0.02110744372508452;1.035105180871923;10.00177199271422;0.8336493312977189;-0.005994015758492082;-0.005994046193229433;0.805392817637395;-0.005791082365572434;0.8053405595089997
65.949898;1.0348900341567242;0.8332776432181205;0.8051908456752435;-0.021848486009090676;-0.021107443484816035;1.0351059941104597;10.001788200022288;0.8336462894737964;-0.005994015714071638;-0.005994046086416946;0.8053928902309065;-0.005791081799541215;0.8053400827617107
65.959898;1.0348901086955358;0.8332778379154236;0.8051887422907561;-0.02184848612506698;-0.02110744323579441;1.0351067823965028;10.00180354545843;0.8336432282306127;-0.005994015662620978;-0.005994045980234168;0.8053929472239411;-0.005791081191005659;0.8053394890511524
65.969898;1.0348902660876693;0.8332780805765561;0.8051866283718687;-0.021848486257437894;-0.021107442980468998;1.0351075432420545;10.001817975236314;0.8336401589786482;-0.00599401560538905;-0.005994045874644386;0.8053929923117995;-0.005791080540605889;0.8053387782206909
65.979898;1.0348905054053075;0.8332783664899612;0.8051845091731146;-0.021848486404056625;-0.021107442721141522;1.0351082758766696;10.001831421844205;0.8336370914919252;-0.005994015543226825;-0.005994045769276587;0.8053930298815327;-0.005791079848691319;0.8053379479744641
65.989898;1.0348908258654927;0.8332786903451609;0.8051823876575337;-0.02184848656217185;-0.021107442459752553;1.0351089807046832;10.00184381329775;0.8336340336436969;-0.005994015476703461;-0.005994045663347647;0.805393064774764;-0.0057910791152593726;0.8053369941962112
65.999898;1.034891226366378;0.8332790464042003;0.8051802648999132;-0.02184848672918779;-0.021107442197690358;1.03510965812911;10.001855075020432;0.8336309914933339;-0.0059940154063269635;-0.005994045555660701;0.8053931013027477;-0.005791078340078734;0.8053359122127087
66.009898;1.0348917063012057;0.8332794292567725;0.8051781413396741;-0.021848486902948622;-0.0211074419359645;1.0351103076401047;10.001865139863988;0.8336279702398046;-0.005994015332576278;-0.005994045445144743;0.8053931427108613;-0.00579107752273716;0.805334698194045
66.019898;1.0348922663674966;0.8332798344562673;0.8051760182674474;-0.02184848708165385;-0.0211074416754746;1.0351109274811223;10.001873972074891;0.8336249753367051;-0.005994015255721603;-0.00599404533156465;0.8053931911967752;-0.005791076662942713;0.8053333501671851
66.029898;1.0348929078521314;0.8332802593817115;0.80517389830295;-0.0218484872637192;-0.021107441416992896;1.0351115149095285;10.001881573521032;0.8336220127721021;-0.00599401517587457;-0.005994045215471737;0.8053932482544376;-0.005791075760903964;0.8053318676750408
66.039898;1.0348936314762622;0.8332807040673115;0.8051717849988002;-0.021848487447830852;-0.02110744116128148;1.0351120673971461;10.001887969042683;0.8336190893695646;-0.005994015093381544;-0.005994045097666624;0.8053933150430628;-0.005791074817358883;0.8053302506377706
66.049898;1.0348944368974011;0.8332811710978132;0.8051696823402431;-0.021848487633112878;-0.021107440909521154;1.0351125847089575;10.001893194876386;0.8336162130299322;-0.005994015009155592;-0.00599404497905556;0.80539339217202;-0.0057910738334673644;0.8053284993196155
66.059898;1.0348953223549078;0.8332816648166917;0.8051675939193055;-0.021848487819068445;-0.02110744066343086;1.0351130705974092;10.001897295275192;0.8336133916250573;-0.005994014924570856;-0.0059940448608418375;0.805393479297896;-0.005791072810706947;0.8053266153460998
66.069898;1.0348962837751958;0.8332821899498758;0.8051655220326847;-0.021848488005335318;-0.0211074404247718;1.0351135325173866;10.001900322380598;0.8336106318376922;-0.005994014841084511;-0.005994044744561457;0.8053935756513613;-0.005791071750723497;0.8053246022895385
66.079898;1.034897314615153;0.8332827504225253;0.8051634675559045;-0.021848488191458855;-0.02110744019481428;1.0351139792652606;10.001902334812117;0.8336079396033726;-0.0059940147601583935;-0.005994044631939466;0.805393680918225;-0.005791070655422288;0.8053224655797993
66.089898;1.034898407331155;0.8332833495392095;0.8051614308614624;-0.021848488376597;-0.021107439974312324;1.0351144184428194;10.00190339720427;0.8336053208056242;-0.005994014683530342;-0.005994044524658612;0.8053937947495192;-0.005791069527144663;0.8053202121933934
66.099898;1.034899554809222;0.8332839899591039;0.8051594129787484;-0.021848488559231383;-0.02110743976379344;1.0351148555197207;10.001903581508483;0.8336027805417562;-0.005994014613212827;-0.005994044424139486;0.8053939152625778;-0.005791068368513875;0.8053178496741084
66.109898;1.0349007507334167;0.833284672244501;0.8051574158290917;-0.021848488737259916;-0.02110743956384444;1.0351152943634472;10.001902959835526;0.8336003220251972;-0.005994014551079073;-0.005994044331607444;0.8053940383949563;-0.005791067182202021;0.8053153844935946
66.119898;1.034901989562347;0.8332853941863286;0.8051554415462738;-0.021848488908494768;-0.02110743937529362;1.0351157381118075;10.001901594320199;0.833597947022908;-0.005994014498536845;-0.00599404424823237;0.8053941585263411;-0.005791065970962076;0.8053128212444473
66.129898;1.03490326614641;0.8332861520624287;0.8051534916985581;-0.021848489071087083;-0.021107439199350514;1.0351161893763834;10.001899543415897;0.8335956576163943;-0.005994014456528812;-0.005994044174847366;0.8053942697224071;-0.005791064737767912;0.805310163264461
66.139898;1.0349045747355943;0.8332869417279187;0.8051515669853002;-0.02184848922367846;-0.021107439037787317;1.0351166502115186;10.001896878202635;0.8335934577649285;-0.005994014425672479;-0.005994044111532042;0.8053943668174763;-0.005791063485649343;0.8053074138547743
66.149898;1.0349059083182743;0.8332877582406977;0.80514966766178;-0.02184848936555502;-0.021107438892920743;1.035117123080762;10.001893683676757;0.8335913531472798;-0.005994014406460651;-0.0059940440577129364;0.8053944457811848;-0.0057910622172715935;0.8053045776197231
66.159898;1.0349072592598016;0.83328859524136;0.8051477943167136;-0.02184848949679305;-0.0211074387674206;1.0351176118155676;10.001890042669437;0.8335893489877921;-0.005994014399536744;-0.00599404401258518;0.8053945037757901;-0.005791060934757302;0.8053016612374627
66.169898;1.0349086203773568;0.8332894455550032;0.8051459482740193;-0.021848489618177126;-0.02110743866428701;1.0351181207822304;10.001886021670936;0.8335874478570757;-0.005994014405847541;-0.005994043975151847;0.8053945391107464;-0.005791059639723605;0.8052986726817224
66.179898;1.0349099847610477;0.8332903027708312;0.8051441313375179;-0.021848489730910862;-0.021107438586757163;1.0351186533556245;10.001881671476232;0.8335856492128477;-0.005994014426428287;-0.005994043943891331;0.8053945508948281;-0.00579105833333451;0.8052956196047346
66.189898;1.0349113449099654;0.8332911619471344;0.8051423454571255;-0.02184848983618138;-0.02110743853793469;1.0351192117062114;10.001877035931487;0.8335839501695326;-0.005994014461917973;-0.005994043916677245;0.8053945388530024;-0.005791057016607268;0.8052925083489958
66.199898;1.034912693097785;0.8332920189835498;0.8051405934773681;-0.021848489934841654;-0.02110743852046843;1.03511979692545;10.001872160315274;0.833582346821955;-0.00599401451235262;-0.005994043891099301;0.8053945034613509;-0.00579105569085057;0.805289343887447
66.209898;1.0349140225001745;0.8332928705287649;0.8051388804393959;-0.021848490027513125;-0.0211074385363856;1.0351204078121796;10.001867101202377;0.8335808358181682;-0.005994014577417935;-0.005994043864668232;0.8053944458546377;-0.005791054357853209;0.8052861307882915
66.219898;1.0349153274589462;0.8332937148265195;0.805137213089386;-0.021848490114902912;-0.021107438586997204;1.035121040070618;10.001861928115384;0.8335794147336699;-0.005994014656642046;-0.005994043834830511;0.805394367380553;-0.005791053019824363;0.8052828749044578
66.229898;1.0349166027573475;0.8332945513991036;0.8051355978976692;-0.02184849019795343;-0.02110743867286484;1.035121687776088;10.00185671057009;0.8335780809135257;-0.005994014749305415;-0.00599404379923076;0.8053942689561477;-0.005791051679166457;0.805279583882463
66.239898;1.0349178422575698;0.8332953794388606;0.8051340402647146;-0.021848490277780547;-0.0211074387938994;1.0351223449255242;10.001851504311096;0.833576830388298;-0.005994014854401997;-0.005994043755895436;0.805394150521672;-0.005791050338105143;0.8052762657834798
66.249898;1.034919037962608;0.8332961972567559;0.805132544588947;-0.021848490355566193;-0.021107438949809394;1.035123005252443;10.001846346642859;0.83357565772357;-0.005994014970865033;-0.005994043702878782;0.8053940111189954;-0.0057910489984224186;0.805272927708509
66.259898;1.0349201809743558;0.8332970028055605;0.8051311136845394;-0.021848490432437116;-0.021107439140616347;1.0351236616171395;10.001841262390709;0.8335745567709046;-0.005994015097937235;-0.0059940436379875995;0.8053938495280935;-0.005791047661518903;0.8052695753772888
66.269898;1.0349212635874496;0.8332977940477962;0.8051297486637532;-0.021848490509420202;-0.02110743936670956;1.0351243058232993;10.001836271793858;0.8335735219952738;-0.005994015235462285;-0.00599404355912829;0.8053936649508172;-0.005791046328616657;0.8052662131053756
66.279898;1.0349222805684597;0.8332985696904904;0.8051284497562206;-0.021848490587675587;-0.021107439628584884;1.035124929202098;10.001831388651524;0.8335725492587857;-0.005994015383887394;-0.005994043464873923;0.8053934574862077;-0.005791045000863594;0.8052628439663624
66.289898;1.034923228496067;0.8332993298115212;0.8051272170644911;-0.02184849066866886;-0.021107439926672224;1.035125524220001;10.001826616756018;0.8335716348038431;-0.005994015544028018;-0.005994043354744925;0.8053932285393015;-0.005791043679391019;0.805259470338417
66.299898;1.0349241039473922;0.833300075116788;0.8051260511924723;-0.021848490753953325;-0.021107440261327524;1.0351260854492697;10.00182195618042;0.833570773506587;-0.0059940157167550166;-0.0059940432291774575;0.8053929810538146;-0.005791042365449811;0.8052560950888827
66.309898;1.0349249029018857;0.8333008057629906;0.805124953850322;-0.02184849084498876;-0.021107440632836334;1.0351266090063438;10.001817412762563;0.8335699591222374;-0.005994015902626071;-0.005994043089303483;0.8053927190754563;-0.005791041060606082;0.8052527225763559
66.319898;1.0349256217484617;0.8333015211019675;0.8051239279571307;-0.021848490943215698;-0.02110744104135935;1.0351270918675242;10.001813003495736;0.8335691863396952;-0.005994016101779736;-0.005994042936553525;0.8053924471218076;-0.0057910397669303825;0.8052493582287692
66.329898;1.034926258312476;0.833302220038245;0.8051229766790864;-0.021848491049985867;-0.02110744148694566;1.035127531347109;10.001808763610683;0.8335684518166722;-0.005994016314337406;-0.005994042772324236;0.805392170358646;-0.00579103848715457;0.805246007250763
66.339898;1.0349268121028943;0.8333029012865023;0.8051221021867864;-0.021848491166283252;-0.021107441969586437;1.035127923925064;10.001804751501457;0.833567753396993;-0.005994016540788621;-0.00599404259796854;0.805391895319066;-0.005791037224539726;0.8052426736719955
66.349898;1.0349272838568215;0.8333035637250172;0.8051213054722908;-0.021848491292687688;-0.02110744248913373;1.035128264576231;10.00180103549835;0.8335670893099596;-0.005994016781770356;-0.00599404241482928;0.8053916296749587;-0.00579103598246419;0.8052393599347206
66.359898;1.0349276751035679;0.8333042070583689;0.805120586233389;-0.021848491429553436;-0.021107443045164667;1.035128548075427;10.00179766960784;0.8335664582717688;-0.005994017037603346;-0.005994042223952502;0.8053913805961871;-0.00579103476413763;0.805236067188079
66.369898;1.0349279884433673;0.8333048320204588;0.8051199421569228;-0.021848491577003436;-0.0211074436370512;1.0351287706131467;10.001794682012358;0.8335658596208803;-0.005994017308353299;-0.0059940420256404505;0.8053911532020503;-0.0057910335723318366;0.8052327962069206
66.379898;1.0349282279914358;0.8333054396107287;0.8051193696392491;-0.021848491734947295;-0.021107444264231574;1.035128929689574;10.001792079732777;0.8335652931518579;-0.005994017594197804;-0.0059940418193090315;0.8053909502411672;-0.005791032409143794;0.8052295481009277
66.389898;1.0349283989015574;0.8333060302979359;0.8051188661411997;-0.021848491903285316;-0.0211074449263265;1.0351290232232009;10.00178985718177;0.8335647591230421;-0.005994017895411506;-0.005994041603847734;0.8053907726452421;-0.005791031276246172;0.8052263247265778
66.399898;1.0349285061179914;0.8333066042827061;0.8051184314989643;-0.021848492081907443;-0.02110744562294253;1.035129049679806;10.00178800354841;0.8335642579705873;-0.00599401821194393;-0.0059940413782549155;0.8053906199300688;-0.005791030175256978;0.8052231289732371
66.409898;1.0349285537085315;0.8333071620371589;0.8051180673033879;-0.02184849227050471;-0.02110744635335469;1.0351290093916452;10.001786511142477;0.8335637892617289;-0.0059940185430653655;-0.005994041142054754;0.8053904899103999;-0.005791029107614507;0.8052199646994603
66.419898;1.0349285451507477;0.8333077038623034;0.8051177757595436;-0.021848492468586986;-0.021107447116369155;1.0351289055116268;10.001785380656523;0.8335633510830408;-0.005994018887438805;-0.005994040895189965;0.8053903784190056;-0.005791028074300824;0.8052168365217004
66.429898;1.0349284835237562;0.8333082296414112;0.8051175589345149;-0.021848492675683485;-0.02110744791042831;1.0351287436163428;10.00178461484345;0.8335629412010467;-0.005994019243485407;-0.005994040637728513;0.8053902796045483;-0.005791027075844829;0.8052137492509885
66.439898;1.0349283716508353;0.8333087400551505;0.8051174182944523;-0.02184849289145997;-0.021107448733746727;1.0351285307315563;10.001784208998835;0.8335625592609163;-0.0059940196098180465;-0.005994040369764292;0.8053901865840922;-0.005791026112228714;0.8052107071099467
66.449898;1.0349282128182669;0.8333092376825323;0.8051173543440806;-0.021848493115762674;-0.02110744958445736;1.035128274619028;10.00178415573308;0.8335622077296946;-0.005994019985613036;-0.005994040091245461;0.8053900922589134;-0.005791025182503597;0.8052077138051558
66.459898;1.0349280114460693;0.8333097263276094;0.8051173661268434;-0.021848493348678277;-0.021107450460779675;1.0351279830449462;10.001784455212482;0.8335618908090371;-0.0059940203705690556;-0.005994039801717211;0.805389989996212;-0.005791024284635063;0.8052047731072163
66.469898;1.0349277732802145;0.8333102093568674;0.8051174505404618;-0.021848493590406734;-0.0211074513611596;1.0351276625103942;10.001785111756229;0.8335616130045518;-0.0059940207644779515;-0.0059940395003957375;0.8053898737424688;-0.0057910234157947165;0.8052018890050429
66.479898;1.0349275046953348;0.8333106888732029;0.8051176025917394;-0.02184849384095705;-0.021107452284436022;1.0351273171161255;10.001786126661711;0.8335613787560637;-0.005994021167022457;-0.005994039186397129;0.8053897378283009;-0.00579102257279644;0.8051990661816494
66.489898;1.0349272113029153;0.8333111659334866;0.8051178167945676;-0.021848494100013802;-0.021107453229877584;1.0351269489343093;10.00178750226244;0.8335611922940981;-0.005994021578045257;-0.0059940388587528285;0.8053895769448627;-0.005791021752434474;0.8051963111471809
66.499898;1.034926897675865;0.8333116403397064;0.8051180875076723;-0.021848494367018658;-0.0211074541969527;1.0351265600880497;10.001789243604453;0.833561056315941;-0.00599402199785658;-0.005994038516391318;0.80538938621838;-0.005791020951632429;0.805193632648452
66.509898;1.0349265685021918;0.8333121100346403;0.8051184075286174;-0.02184849464115839;-0.021107455185078033;1.0351261547363617;10.00179134603713;0.8335609706893501;-0.005994022427245368;-0.005994038158269005;0.8053891614932983;-0.005791020167446336;0.8051910409288131
66.519898;1.03492622968747;0.8333125716513006;0.8051187674255335;-0.02184849492123599;-0.021107456193545128;1.0351257393228335;10.0017937867005;0.8335609330910957;-0.00599402286715151;-0.005994037783496216;0.805388899614831;-0.0057910193970835255;0.8051885467099339
66.529898;1.0349258886825115;0.8333130218627594;0.805119156897992;-0.021848495205796545;-0.021107457221556394;1.0351253217993202;10.001796529215328;0.83356094018596;-0.005994023318046485;-0.005994037391231316;0.8053885982616246;-0.005791018638109465;0.805186160386586
66.539898;1.0349255545306268;0.8333134577261248;0.8051195662905194;-0.02184849549354619;-0.02110745826823708;1.0351249110849676;10.001799527589807;0.833560987589852;-0.0059940237795102075;-0.005994036980498572;0.8053882559301851;-0.0057910178886951755;0.8051838915014868
66.549898;1.0349252378633618;0.8333138758814105;0.805119986746685;-0.02184849578369595;-0.0211074593324708;1.0351245164785623;10.001802729322591;0.8335610695867931;-0.005994024250500176;-0.005994036550406001;0.8053878717012475;-0.005791017147540276;0.8051817480998149
66.559898;1.0349249497887425;0.8333142722207557;0.8051204097658915;-0.021848496075972525;-0.021107460412735094;1.035124146371755;10.001806079860472;0.8335611795135952;-0.0059940247300121815;-0.005994036100567168;0.8053874438574562;-0.005791016413627047;0.8051797360990994
66.569898;1.0349246997830444;0.8333146428701673;0.8051208273784456;-0.021848496370319513;-0.02110746150726333;1.035123807046454;10.00180951560653;0.8335613104267309;-0.00599402521750833;-0.0059940356310572;0.8053869687310269;-0.005791015686127035;0.805177859328013
66.579898;1.0349244947596665;0.8333149854271884;0.8051212328442449;-0.021848496666557783;-0.02110746261417612;1.0351235023415721;10.001812956397542;0.8335614557216513;-0.0059940257128734695;-0.005994035142103366;0.8053864411486088;-0.0057910149641672215;0.8051761193053331
66.589898;1.0349243401004233;0.8333152989991605;0.805121620793321;-0.0218484969643237;-0.02110746373127813;1.0351232334349771;10.001816320789436;0.8335616090414549;-0.00599402621615477;-0.0059940346340133215;0.8053858559872702;-0.00579101424628304;0.805174514191123
66.599898;1.0349242412912052;0.8333155832384391;0.8051219869923099;-0.021848497263365557;-0.021107464855917715;1.0351229988458943;10.00181954877436;0.8335617635907944;-0.005994026727375494;-0.00599403410708184;0.8053852094361164;-0.005791013530243883;0.805173039052991
66.609898;1.0349242045608273;0.8333158377990438;0.8051223285287249;-0.021848497563796147;-0.021107465985205503;1.035122795494125;10.001822603320038;0.8335619124447948;-0.0059940272464816275;-0.005994033561333637;0.8053844983042718;-0.005791012813592685;0.805171688423187
66.619898;1.0349242358821256;0.8333160619965225;0.8051226434348759;-0.02184849786598218;-0.02110746711637983;1.035122619533871;10.00182545559568;0.8335620493693352;-0.005994027773383853;-0.005994032996444901;0.8053837181004361;-0.0057910120940672756;0.8051704586971363
66.629898;1.0349243401672428;0.8333162539076392;0.8051229297187817;-0.021848498170280676;-0.021107468246927028;1.0351224660375156;10.001828076774878;0.8335621687602146;-0.00599402830795894;-0.0059940324118505995;0.8053828625072915;-0.005791011369413599;0.8051693485244562
66.639898;1.034924522328095;0.8333164103044141;0.805123185521618;-0.021848498476808052;-0.021107469374350724;1.0351223288270435;10.00183043887006;0.8335622657502907;-0.00599402885003958;-0.005994031806975639;0.8053819243237689;-0.0057910106372767445;0.8051683579773748
66.649898;1.0349247882112544;0.8333165278604004;0.8051234096674483;-0.02184849878525744;-0.021107470495844056;1.0351222006002563;10.001832510525439;0.8335623370685705;-0.005994029399418694;-0.0059940311815388616;0.8053808965168663;-0.005791009895682459;0.8051674877385323
66.659898;1.0349251434365196;0.8333166036427557;0.8051236011544068;-0.021848499094937683;-0.021107471608240967;1.0351220725662478;10.001834248679515;0.8335623813569608;-0.005994029955801679;-0.00599403053560965;0.8053797734191073;-0.005791009143489941;0.8051667385005373
66.669898;1.0349255913815205;0.8333166341072682;0.8051237588185132;-0.021848499405148828;-0.021107472708315575;1.0351219345872977;10.001835596005034;0.8335623984251;-0.005994030518782484;-0.005994029869553994;0.8053785515946467;-0.005791008380260464;0.8051661104477277
