time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.679898;1.0349261321986256;0.8333166140448018;0.8051238823592947;-0.02184849971559606;-0.02110747379296632;1.0351217763773282;10.001836487396211;0.8335623884782074;-0.005994031087843641;-0.005994029184245794;0.8053772294882491;-0.005791007605829831;0.8051656030229222
66.689898;1.0349267631589198;0.8333165372028952;0.8051239733643906;-0.021848500026505374;-0.02110747485914991;1.035121588025886;10.001836863028123;0.8335623518470526;-0.0059940316624716205;-0.005994028481291345;0.8053758065041678;-0.005791006819823437;0.8051652147827842
66.699898;1.034927479371806;0.8333163984268245;0.8051240344671932;-0.02184850033857617;-0.02110747590401432;1.0351213593310469;10.001836674968231;0.8335622887062266;-0.0059940322425484464;-0.005994027762852336;0.805374282441895;-0.005791006021430416;0.8051649435086167
66.709898;1.0349282740640988;0.8333161949885055;0.8051240679504056;-0.021848500653000803;-0.02110747692528121;1.035121079237338;10.001835878633022;0.8335621988516985;-0.005994032828553865;-0.005994027031251276;0.8053726574954148;-0.0057910052097808066;0.8051647871260839
66.719898;1.0349291388798731;0.8333159256972379;0.8051240759058255;-0.02184850097141776;-0.021107477921496746;1.0351207358194991;10.001834419592427;0.8335620817753848;-0.0059940334211851035;-0.0059940262887322356;0.8053709324315643;-0.005791004384321681;0.8051647444280449
66.729898;1.0349300649440494;0.8333155891982745;0.8051240610397541;-0.02184850129562643;-0.021107478891972176;1.0351203171430818;10.001832231003355;0.8335619370253374;-0.005994034020871585;-0.005994025537466035;0.8053691087570248;-0.005791003544624973;0.8051648144702753
66.739898;1.0349310441554476;0.8333151833687296;0.8051240272238362;-0.021848501627317676;-0.021107479836391694;1.0351198128100894;10.001829247468859;0.8335617645591238;-0.005994034627515668;-0.0059940247798497175;0.8053671896933233;-0.005791002690128153;0.8051649952415993
66.749898;1.0349320700467597;0.8333147059834142;0.805123980025634;-0.021848501968110678;-0.02110748075432619;1.0351192148386743;10.001825421040074;0.8335615643517167;-0.005994035240293367;-0.005994024018775809;0.8053651815807968;-0.0057910018201668;0.8051652829436853
66.759898;1.0349331383457998;0.8333141553984087;0.8051239264914156;-0.021848502319556783;-0.02110748164510757;1.0351185176790956;10.001820721173214;0.8335613354905673;-0.005994035857544656;-0.005994023257319744;0.8053630940642864;-0.005791000934100165;0.8051656723766532
66.769898;1.0349342467925577;0.8333135301642124;0.805123873721201;-0.021848502682731873;-0.02110748250806559;1.0351177181632627;10.001815127780562;0.8335610756916911;-0.005994036476931413;-0.005994022498171693;0.8053609390019616;-0.005791000031624123;0.8051661575513155
66.779898;1.034935394002656;0.8333128281059936;0.8051238274486731;-0.021848503057856856;-0.021107483342725046;1.0351168156144186;10.001808631135404;0.8335607819478192;-0.005994037095771395;-0.005994021743467173;0.8053587289578256;-0.005790999113209734;0.805166732191421
66.789898;1.0349365788422005;0.8333120463835638;0.8051237920195631;-0.021848503444357247;-0.021107484148877528;1.0351158118351826;10.001801233094884;0.8335604521272396;-0.005994037711291377;-0.005994020994962375;0.8053564759355257;-0.005790998180103061;0.8051673903304667
66.799898;1.0349378007242378;0.8333111827617393;0.8051237714396738;-0.021848503841071946;-0.02110748492673477;1.0351147104003413;10.001792942614106;0.8335600856457033;-0.0059940383206040825;-0.005994020254270427;0.8053541910552815;-0.005790997233861038;0.8051681261577401
66.809898;1.034939059012957;0.8333102364999078;0.8051237701715318;-0.02184850424623894;-0.021107485676986577;1.035113515163281;10.001783763469952;0.8335596826020677;-0.0059940389206072225;-0.0059940195231097185;0.8053518847276036;-0.005790996276073908;0.805168933197784
66.819898;1.0349403512728266;0.8333092080253542;0.8051237935600882;-0.02184850465725264;-0.021107486400492814;1.035112229314819;10.001773681118515;0.833559243285787;-0.0059940395082675665;-0.0059940188035303744;0.8053495662866978;-0.0057909953085672795;0.8051698040150876
66.829898;1.034941672184193;0.8333080986053024;0.805123848475436;-0.02184850507072789;-0.021107487097877038;1.0351108557789586;10.00176266453815;0.8335587684926083;-0.005994040080951054;-0.005994018098036235;0.8053472437226478;-0.005790994333756768;0.8051707306451265
66.839898;1.0349430134736888;0.83330691035525;0.8051239435329742;-0.021848505483107922;-0.0211074877694181;1.035109397978303;10.001750682234373;0.8335582593446444;-0.005994040636226558;-0.005994017409579925;0.8053449243724968;-0.005790993354779984;0.8051717053224461
66.849898;1.034944364545191;0.8333056456683746;0.8051240880266372;-0.0218485058912193;-0.02110748841529909;1.0351078609066726;10.001737717857578;0.8335577165666309;-0.0059940411715993635;-0.0059940167413151235;0.8053426155252554;-0.005790992375457215;0.805172720718171
66.859898;1.034945714149059;0.8333043067201965;0.805124290012783;-0.021848506292436985;-0.021107489035786485;1.0351062522932286;10.001723778010795;0.833557140281127;-0.0059940416846065644;-0.005994016096096624;0.8053403241487586;-0.0057909914003594284;0.8051737695502739
66.869898;1.0349470516528765;0.8333028957960819;0.8051245548526499;-0.021848506684467972;-0.02110748963096456;1.035104581651633;10.001708882825184;0.8335565310465227;-0.0059940421731400975;-0.005994015476232195;0.805338056578834;-0.005790990434838197;0.8051748449234899
66.879898;1.0349483668635833;0.8333014153836142;0.8051248852771015;-0.021848507064808086;-0.021107490200264256;1.0351028577830943;10.001693040893263;0.8335558911437693;-0.005994042635820483;-0.005994014883813648;0.8053358184953441;-0.005790989484695879;0.8051759413189937
66.889898;1.0349496500233974;0.8332998677609872;0.8051252820838631;-0.021848507430379405;-0.021107490742159448;1.035101088215502;10.001676234893202;0.8335552239969773;-0.005994043071916122;-0.005994014321156663;0.8053336148159467;-0.005790988555673856;0.8051770542964013
66.899898;1.0349508921041755;0.8332982549438178;0.8051257435579571;-0.0218485077777054;-0.02110749125420909;1.035099280573135;10.001658431288968;0.8335545322061803;-0.005994043480762206;-0.005994013790806234;0.8053314497823478;-0.005790987653044422;0.8051781793912623
66.909898;1.0349520837755908;0.8332965790303087;0.8051262645666406;-0.021848508103235863;-0.021107491733412417;1.035097443029695;10.001639597153822;0.833553817023365;-0.00599404386146219;-0.005994013295171797;0.8053293271629537;-0.005790986781369991;0.8051793119497181
66.919898;1.034953213750233;0.8332948431739521;0.8051268375025166;-0.021848508403511102;-0.021107492176665566;1.0350955832695952;10.001619705137388;0.8335530797963521;-0.005994044213015521;-0.005994012836188318;0.8053272502903478;-0.005790985944489629;0.8051804469365995
66.929898;1.0349542683722397;0.8332930527854623;0.8051274539469322;-0.021848508675412628;-0.021107492581279363;1.0350937081277363;10.0015987287753;0.8335523229886402;-0.005994044534322816;-0.005994012415196218;0.8053252222546485;-0.005790985145573269;0.8051815784129968
66.939898;1.0349552325575422;0.8332912149723344;0.8051281055011844;-0.021848508916402373;-0.021107492945455702;1.035091824719523;10.001576642463185;0.8335515497236686;-0.005994044823895772;-0.0059940120328781845;0.8053232460264684;-0.005790984387042811;0.8051827002760747
66.949898;1.0349560915019804;0.8332893368447267;0.8051287844125387;-0.02184850912429729;-0.021107493268349833;1.035089940911718;10.001553430081431;0.8335507634714676;-0.005994045079631135;-0.005994011689148064;0.8053213241613446;-0.005790983670648286;0.8051838075470112
66.959898;1.034956832860521;0.8332874255435515;0.8051294838971597;-0.021848509296976328;-0.02110749354964612;1.0350880644383142;10.001529094715552;0.8335499684825982;-0.005994045299095333;-0.005994011383189925;0.8053194585996428;-0.005790982997892487;0.805184896756962
66.969898;1.0349574481053467;0.8332854896306027;0.8051301976322408;-0.02184850943251705;-0.021107493789163375;1.0350862023829848;10.001503660596892;0.8335491699041794;-0.005994045480179338;-0.005994011113749572;0.8053176509514384;-0.0057909823703867535;0.8051859659012318
66.979898;1.0349579319008901;0.8332835396073686;0.8051309190548712;-0.021848509529331595;-0.021107493986907082;1.035084361723637;10.001477164412425;0.8335483732389158;-0.005994045621443511;-0.0059940108794686656;0.805315902751362;-0.00579098178987526;0.8051870145541021
66.989898;1.0349582806080182;0.833281587267063;0.8051316410322262;-0.02184850958591297;-0.02110749414326678;1.0350825501755763;10.001449641761347;0.8335475833498692;-0.0059940457219438865;-0.005994010678971268;0.8053142147660017;-0.005790981258107631;0.8051880441251845
66.999898;1.0349584913327612;0.8332796445317834;0.8051323558571322;-0.02184850960040232;-0.02110749425889859;1.0350807759745844;10.0014211202507;0.8335468034928081;-0.005994045780948609;-0.005994010510678526;0.8053125858744345;-0.005790980776653092;0.8051890577991834
67.009898;1.0349585616434562;0.8332777223661431;0.8051330553983684;-0.021848509570505256;-0.021107494334355433;1.035079046469726;10.00139163068291;0.833546035142235;-0.0059940457979260125;-0.005994010372717439;0.8053110136713;-0.005790980346649771;0.8051900596351068
67.019898;1.0349584899634046;0.8332758307159142;0.8051337315047176;-0.021848509494062678;-0.021107494369733495;1.035077367490362;10.001361227598537;0.8335452786018137;-0.005994045772773487;-0.0059940102631906725;0.8053094963408935;-0.005790979968644916;0.8051910530946239
67.029898;1.0349582760455365;0.8332739790951557;0.8051343770035401;-0.02184850936963162;-0.021107494364451758;1.0350757438793967;10.001329995059626;0.8335445337900192;-0.005994045705898706;-0.005994010180637757;0.8053080326828117;-0.005790979642684088;0.8051920399124215
67.039898;1.0349579206262443;0.833272176070492;0.8051349868615513;-0.02184850919631877;-0.021107494317385574;1.035074179247177;10.001298038367235;0.8335438010492651;-0.005994045598083253;-0.005994010124342439;0.8053066203240536;-0.005790979368603075;0.8051930201950871
67.049898;1.0349574250996445;0.8332704279559386;0.8051355581986007;-0.02184850897328003;-0.021107494227487936;1.0350726751070585;10.001265475228513;0.8335430823685097;-0.005994045450502626;-0.005994010094314688;0.8053052548196225;-0.005790979146261359;0.8051939930856509
67.059898;1.0349567920083662;0.8332687385360227;0.8051360891592428;-0.02184850869955914;-0.021107494094455368;1.0350712313572616;10.001232423545764;0.833542382269079;-0.00599404526490918;-0.005994010090897347;0.8053039303231435;-0.005790978975283557;0.8051949567715966
67.069898;1.0349560251919916;0.8332671095882765;0.8051365784032004;-0.021848508374210557;-0.021107493918927717;1.0350698476130868;10.001198988075327;0.8335417068176765;-0.005994045043437995;-0.005994010114170668;0.805302640652692;-0.0057909788543904885;0.8051959086498228
67.079898;1.0349551294906336;0.8332655411445361;0.8051370254711769;-0.021848507996422035;-0.021107493702176572;1.035068523272666;10.001165257234009;0.8335410617725162;-0.0059940447879849555;-0.00599401016375876;0.8053013800133838;-0.005790978781157558;0.8051968462802582
67.089898;1.034954111367836;0.8332640320269429;0.8051374303689283;-0.021848507565567356;-0.021107493445670564;1.0350672564332768;10.001131309294783;0.8335404517529362;-0.005994044499992614;-0.00599401023919777;0.8053001438626914;-0.005790978752413517;0.8051977678821386
67.099898;1.0349529796034642;0.8332625806504261;0.8051377924491956;-0.021848507081262937;-0.02110749315096338;1.035066043806934;10.001097218356506;0.8335398800033328;-0.0059940441810306146;-0.005994010340235325;0.8052989298238671;-0.005790978764635731;0.8051986719292491
67.109898;1.0349517444356473;0.8332611846941759;0.8051381102402074;-0.02184850654347241;-0.02110749281974314;1.0350648817863253;10.001063055759346;0.8335393482122306;-0.005994043833352763;-0.005994010466731879;0.8052977371790521;-0.005790978814169692;0.805199556932933
67.119898;1.034950416673847;0.8332598399650475;0.8051383821447724;-0.02184850595252478;-0.021107492453646112;1.0350637670921363;10.001028890910858;0.8335388568125807;-0.005994043459805792;-0.005994010618494515;0.8052965657544405;-0.005790978897505175;0.8052004218350138
67.129898;1.0349490079362316;0.8332585399695587;0.8051386068012514;-0.02184850530901963;-0.021107492054022306;1.0350626975789958;10.00099479594384;0.8335384056071725;-0.005994043063442223;-0.0059940107953077955;0.8052954161373114;-0.005790979011579655;0.8052012661732163
67.139898;1.034947529828291;0.8332572762371001;0.805138782911496;-0.021848504614010347;-0.021107491621905238;1.0350616738187242;10.000960849055604;0.8335379942795996;-0.005994042647345731;-0.005994010997068655;0.8052942898781486;-0.005790979153880397;0.805202089950087
67.149898;1.0349459924086866;0.8332560388931113;0.805138909131708;-0.021848503869368128;-0.021107491157887126;1.035060699725574;10.000927128555455;0.8335376228013864;-0.005994042214734416;-0.005994011223767425;0.8052931884442182;-0.0057909793222363365;0.8052028940613273
67.159898;1.0349444049610446;0.8332548175034649;0.8051389844704232;-0.02184850307771771;-0.021107490661832717;1.0350597814216567;10.000893703243278;0.8335372914741436;-0.005994041769197916;-0.005994011475171483;0.8052921121461805;-0.005790979514434313;0.8052036810332173
67.169898;1.0349427778794933;0.8332536022552348;0.8051390089397823;-0.021848502242219753;-0.02110749013300268;1.035058925660227;10.000860628807562;0.8335370002893022;-0.005994041314924308;-0.0059940117505686025;0.8052910595429726;-0.005790979728023153;0.8052044550272792
67.179898;1.0349411228020458;0.8332523853173333;0.805138984097923;-0.021848501366671266;-0.021107489570466275;1.0350581387338116;10.000827948466437;0.8335367484559166;-0.005994040856658244;-0.005994012049010117;0.8052900272778336;-0.005790979960606007;0.8052052207547311
67.189898;1.0349394515184294;0.8332511615041286;0.8051389133233341;-0.021848500455493917;-0.021107488973166295;1.0350574257040854;10.00079569296783;0.8335365348872326;-0.005994040399358847;-0.005994012369597814;0.8052890110727945;-0.005790980210237744;0.8052059822466795
67.199898;1.034937774745666;0.8332499273496222;0.8051388015257646;-0.021848499513462225;-0.02110748833993457;1.0350567904161339;10.00076388130004;0.8335363591924513;-0.005994039947770268;-0.0059940127112512636;0.8052880075564959;-0.005790980475444905;0.8052067424436982
67.209898;1.0349361007696536;0.8332486797003861;0.8051386543823394;-0.02184849854557677;-0.0211074876697313;1.0350562364418512;10.000732526424331;0.8335362223941108;-0.005994039505962192;-0.0059940130723912825;0.8052870149764589;-0.005790980755030671;0.8052075030281832
67.219898;1.0349344348297531;0.833247415544393;0.8051384772703624;-0.0218484975569288;-0.021107486961539752;1.0350557672464191;10.000701643146883;0.8335361268476191;-0.005994039077131276;-0.005994013450904817;0.8052860326411282;-0.005790981047904627;0.8052082643242361
67.229898;1.0349327801710335;0.8332461328888389;0.8051382743845732;-0.021848496552270436;-0.021107486214004722;1.0350553853244384;10.000671250241423;0.8335360755567146;-0.00599403866393731;-0.005994013844118115;0.8052850608945218;-0.005790981353182123;0.8052090257055294
67.239898;1.03493113960426;0.8332448320061868;0.8051380491391539;-0.021848495535534074;-0.02110748542560535;1.0350550923069932;10.000641364648065;0.8335360712502946;-0.005994038268930064;-0.00599401424894381;0.8052841011870429;-0.005790981670637444;0.8052097859042538
67.249898;1.0349295156678058;0.8332435165133807;0.8051378053899643;-0.02184849450966636;-0.021107484595343992;1.0350548901201573;10.00061198672253;0.8335361151226867;-0.005994037894629327;-0.005994014662510883;0.8052831548603065;-0.005790982000987765;0.8052105430709684
67.259898;1.0349279098353599;0.8332421933911506;0.8051375479551217;-0.021848493476817304;-0.021107483723292353;1.0350547808551467;10.000583084883553;0.8335362058151832;-0.005994037543348474;-0.005994015082724324;0.8052822219636614;-0.005790982345514638;0.8052112950429767
67.269898;1.0349263229176615;0.8332408718804319;0.8051372823707134;-0.021848492438760574;-0.021107482810626053;1.0350547645862211;10.000554599979308;0.8335363394990536;-0.005994037216971752;-0.005994015508195825;0.805281301848999;-0.005790982705396041;0.805212039914954
67.279898;1.0349247565731299;0.8332395617922349;0.8051370143755159;-0.021848491397300898;-0.021107481859124328;1.0350548373605841;10.000526465572198;0.8335365109740753;-0.005994036916797974;-0.0059940159379556395;0.8052803947095335;-0.005790983081475499;0.8052127766987194
67.289898;1.0349232135741082;0.8332382718248668;0.8051367494240207;-0.021848490354266878;-0.02110748087056402;1.035054991380643;10.000498618849132;0.8335367148830586;-0.00599403664354351;-0.005994016371399865;0.8052795024615641;-0.005790983474411062;0.805213505256539
67.299898;1.034921696620343;0.8332370088539998;0.8051364926750165;-0.021848489311316013;-0.021107479846621216;1.0350552170988627;10.000470999774649;0.8335369460088752;-0.005994036397505815;-0.005994016808246388;0.8052786288576647;-0.0057909838847267905;0.8052142256014596
67.309898;1.0349202076148416;0.8332357785544926;0.8051362491901372;-0.021848488270061295;-0.02110747878913082;1.0350555051859944;10.000443554145825;0.8335371988767987;-0.005994036178697447;-0.005994017248340283;0.8052777791120853;-0.005790984312677085;0.8052149375729916
67.319898;1.0349187480794408;0.8332345861026924;0.8051360237633988;-0.021848487232214695;-0.021107477700166438;1.035055846397122;10.000416241174864;0.8335374677519447;-0.0059940359869151555;-0.005994017691448826;0.8052769591056035;-0.005790984758135085;0.8052156409400751
67.329898;1.0349173199800878;0.8332334358275812;0.8051358206312784;-0.02184848619938551;-0.021107476582028883;1.0350562301581814;10.00038903469951;0.8335377470202624;-0.005994035821830334;-0.00599401813705309;0.8052761749774264;-0.005790985220731463;0.8052163358192508
67.339898;1.0349159250513698;0.8332323310408745;0.8051356435470758;-0.02184848517276142;-0.021107475437429912;1.0350566446411336;10.000361917928561;0.8335380313120493;-0.005994035682914084;-0.005994018584281682;0.8052754334118287;-0.005790985700217058;0.8052170231626307
67.349898;1.0349145625373817;0.8332312750477544;0.805135496010311;-0.02184848415296642;-0.021107474269654643;1.035057078668346;10.000334879491328;0.8335383155848438;-0.005994035569213817;-0.005994019032080513;0.8052747414587279;-0.005790986196696877;0.805217704826483
67.359898;1.034913229071766;0.8332302716950405;0.8051353813431998;-0.02184848314013033;-0.021107473082624863;1.0350575231633132;10.000307912333268;0.8335385954053484;-0.0059940354793569985;-0.005994019479241603;0.8052741054960966;-0.005790986710531255;0.8052183836712349
67.369898;1.0349119216312683;0.833229324869814;0.8051353029315519;-0.021848482134172013;-0.021107471880935362;1.0350579710547412;10.00028100962651;0.8335388668609575;-0.005994035411888682;-0.005994019924117573;0.805273530326626;-0.005790987242132115;0.8052190635815692
67.379898;1.0349106400707202;0.833228438331668;0.8051352644374788;-0.02184848113526646;-0.02110747066963127;1.0350584167163248;10.000254153741635;0.8335391260693171;-0.00599403536557291;-0.005994020364473191;0.8052730189717604;-0.005790987791911096;0.8052197486360515
67.389898;1.0349093870489903;0.8332276158296532;0.8051352693623268;-0.021848480144090705;-0.02110746945385153;1.0350588561953522;10.000227316014099;0.8335393690242459;-0.00599403533934427;-0.005994020797824404;0.8052725731912562;-0.00579098836032789;0.8052204424544236
67.399898;1.0349081659522554;0.8332268607915534;0.805135320511659;-0.021848479161694072;-0.021107468238616735;1.0350592877396838;10.000200481241874;0.8335395919245984;-0.0059940353321819165;-0.0059940212220125424;0.8052721946763814;-0.005790988947849096;0.8052211486503456
67.409898;1.0349069791389969;0.8332261755556849;0.8051354198530568;-0.021848478189383503;-0.02110746702846959;1.0350597112399853;10.000173663844867;0.8335397915877996;-0.005994035343179616;-0.005994021635607173;0.8052718860351041;-0.00579098955484999;0.8052218713451641
67.419898;1.034905827951161;0.8332255605424571;0.8051355682902501;-0.02184847722869836;-0.021107465826959493;1.0350601270441653;10.00014688850574;0.8335399658766354;-0.00599403537149375;-0.005994022038008402;0.8052716505471779;-0.005790990181565287;0.8052226149786486
67.429898;1.0349047130752227;0.8332250143226533;0.805135765487457;-0.021848476281416153;-0.021107464636557032;1.0350605356937241;10.000120168229458;0.833540114296486;-0.005994035416112103;-0.005994022429353273;0.8052714912199527;-0.0057909908280456175;0.8052233835400371
67.439898;1.0349036340750888;0.8332245344879374;0.8051360106240061;-0.021848475349688028;-0.021107463459122396;1.0350609386536278;10.00009350622514;0.8335402380536854;-0.005994035475825092;-0.005994022810382461;0.8052714099203284;-0.005790991494051289;0.8052241800519904
67.449898;1.0349025889850312;0.8332241181365296;0.8051363036626169;-0.021848474436044558;-0.021107462296368423;1.0350613391700743;10.000066896949804;0.8335403384684602;-0.0059940355494219845;-0.005994023182291231;0.8052714065663793;-0.005790992178943719;0.8052250070290228
67.459898;1.0349015745858974;0.8332237618022355;0.8051366451067521;-0.021848473543059778;-0.021107461149974336;1.0350617422290822;10.000040317299918;0.8335404151203816;-0.005994035635940866;-0.005994023546483172;0.805271478773693;-0.005790992881812163;0.8052258670064725
67.469898;1.03490058693145;0.8332234617153332;0.8051370344493474;-0.021848472673013004;-0.021107460021574653;1.0350621530781228;10.00001372817413;0.8335404661992514;-0.005994035734814602;-0.005994023904357117;0.805271622153665;-0.005790993601794513;0.8052267622404257
67.479898;1.0348996212941957;0.8332232144988989;0.8051374697838989;-0.02184847182802917;-0.021107458912820228;1.0350625759450574;9.999987089403941;0.8335404901695029;-0.00599403584580961;-0.005994024257389657;0.8052718309376404;-0.005790994338204335;0.8052276940021078
67.489898;1.0348986711658639;0.8332230174554848;0.805137948604078;-0.021848471010609702;-0.021107457825312034;1.0350630143067818;9.999960380431238;0.8335404864339616;-0.005994035969003511;-0.005994024607248611;0.8052720988910846;-0.005790995090320121;0.8052286621977316
67.499898;1.034897728061599;0.8332228684538652;0.8051384682136364;-0.021848470223824627;-0.021107456760376408;1.0350634711795839;9.999933614205624;0.8335404548609682;-0.005994036104871225;-0.005994024955540119;0.8052724200561546;-0.005790995857087994;0.8052296659096599
67.509898;1.034896783505701;0.8332227657513587;0.805139025642289;-0.021848469470916457;-0.021107455719049747;1.0350639482489736;9.999906830120624;0.8335403953901975;-0.005994036254150095;-0.00599402530359196;0.8052727887486196;-0.005790996637036448;0.8052307051046061
67.519898;1.0348958311836245;0.8332227078230998;0.805139617839073;-0.021848468754917597;-0.021107454702290505;1.0350644449673732;9.999880073658352;0.8335403087940881;-0.005994036417373264;-0.005994025652568001;0.8052731994423754;-0.005790997428413153;0.805231782013464
67.529898;1.034894867684178;0.83322269376677;0.8051402420634883;-0.021848468078462753;-0.02110745371109905;1.0350649586689749;9.99985338388898;0.8335401977365091;-0.005994036594336525;-0.005994026003460052;0.8052736467855341;-0.005790998229417061;0.8052329002626405
67.539898;1.0348938928216906;0.8332227235756071;0.8051408953330929;-0.021848467443661746;-0.021107452746471262;1.0350654851599919;9.999826797670025;0.8335400659135159;-0.005994036783853942;-0.005994026356850405;0.8052741250302935;-0.005790999038352558;0.8052340627257352
67.549898;1.034892909709706;0.8332227969629975;0.8051415730237672;-0.021848466852048023;-0.02110745180923423;1.035066018954869;9.999800360656103;0.8335399156879848;-0.0059940369839792205;-0.005994026712800251;0.805274627549489;-0.0057909998535139555;0.8052352702965354
67.559898;1.0348919237620018;0.8332229121996563;0.8051422682801809;-0.021848466304369082;-0.021107450899913036;1.0350665535652195;9.99977412751177;0.8335397468044108;-0.00599403719239938;-0.005994027070977522;0.8052751473568233;-0.0057910006729485685;0.8052365222083845
67.569898;1.0348909414532759;0.8332230666138369;0.8051429729439775;-0.021848465800431236;-0.02110745001875048;1.0350670823148842;9.999748148455296;0.8335395569538147;-0.005994037406719854;-0.005994027430881783;0.8052756780491335;-0.005791001494473145;0.805237817289647
67.579898;1.0348899698643264;0.8332232575606391;0.805143679094576;-0.021848465339434818;-0.02110744916579988;1.0350675989678124;9.999722461180367;0.8335393430700676;-0.005994037624686517;-0.005994027791971523;0.8052762142539268;-0.0057910023160359725;0.8052391548873414
67.589898;1.0348890164403381;0.8332234829571372;0.8051443801793591;-0.02184846492043034;-0.02110744834110778;1.035068097858666;9.999697096021933;0.8335391026424983;-0.005994037844117312;-0.005994028153505241;0.8052767510695654;-0.005791003135960238;0.805240534549215
67.599898;1.0348880890998948;0.833223741791973;0.8051450712116642;-0.021848464542530734;-0.021107447544893687;1.0350685741026961;9.9996720811988;0.8335388345791407;-0.005994038062583109;-0.00599402851419537;0.8052772832139629;-0.005791003952743519;0.8052419550726162
67.609898;1.0348871968340596;0.8332240342562589;0.8051457479984044;-0.021848464204960925;-0.021107446777522142;1.0350690240445217;9.999647441441038;0.8335385387313593;-0.005994038277488568;-0.005994028872175305;0.8052778050568459;-0.005791004764879374;0.8052434141757464
67.619898;1.0348863492086404;0.8332243610350579;0.8051464065891104;-0.021848463906954288;-0.021107446039335818;1.0350694457671417;9.999623189478118;0.8335382143511971;-0.00599403848650935;-0.005994029225479402;0.8052783113870879;-0.0057910055708447275;0.8052449089139853
67.629898;1.034885554871536;0.8332247222082643;0.8051470436146654;-0.021848463647634608;-0.021107445330351776;1.0350698390425355;9.999599318885755;0.8335378591734478;-0.0059940386877358936;-0.005994029572531038;0.8052787979043807;-0.0057910063688333445;0.8052464360945207
67.639898;1.0348848211871455;0.8332251166546346;0.8051476566295932;-0.021848463426132687;-0.02110744464990238;1.035070204473064;9.999575812359335;0.8335374698579859;-0.005994038879535676;-0.00599402991208324;0.8052792607128101;-0.005791007156517259;0.8052479924256117
67.649898;1.034884154918589;0.8332255422028921;0.8051482444424618;-0.02184846324176176;-0.02110744399654885;1.0350705432314802;9.999552653921617;0.833537042796128;-0.005994039060532996;-0.005994030242865205;0.8052796954667871;-0.0057910079311944435;0.8052495742889502
67.659898;1.0348835623733912;0.8332259961861057;0.8051488077929512;-0.021848463093895182;-0.021107443368237538;1.035070858076842;9.999529827001165;0.8335365744141748;-0.005994039229533344;-0.005994030563570239;0.8052800976405228;-0.005791008689967549;0.80525117697526
67.669898;1.0348830494306662;0.8332264764663886;0.8051493495447675;-0.02184846298161592;-0.021107442762544042;1.0350711542829731;9.9995073072904;0.8335360614615311;-0.005994039385128443;-0.00599403087314053;0.8052804638604227;-0.00579100942998078;0.8052527941857354
67.679898;1.034882622381534;0.8332269821174458;0.8051498738408677;-0.021848462903583075;-0.021107442177061887;1.0350714396018765;9.99948506677665;0.8335355020355317;-0.005994039525548078;-0.005994031170913861;0.8052807925054065;-0.005791010148875626;0.8052544184444559
67.689898;1.0348822884782718;0.8332275126751251;0.8051503848707053;-0.021848462858243916;-0.0211074416097501;1.0350717239022689;9.999463087475446;0.8335348967476433;-0.005994039649126158;-0.0059940314564702795;0.8052810828034521;-0.005791010844888722;0.8052560415294444
67.699898;1.0348820552722393;0.8332280671538763;0.8051508858953017;-0.021848462843966084;-0.021107441058942005;1.035072018711367;9.999441370325975;0.8335342485276545;-0.005994039754668893;-0.005994031729219599;0.8052813341195619;-0.005791011516423663;0.8052576545352692
67.709898;1.0348819298110572;0.8332286440094426;0.8051513789300548;-0.021848462858969492;-0.02110744052305305;1.0350723356501386;9.999419931719475;0.8335335610903175;-0.005994039841215212;-0.0059940319881741635;0.8052815466188871;-0.0057910121616709;0.8052592483707989
67.719898;1.0348819187046556;0.8332292412211854;0.8051518654487491;-0.021848462901498493;-0.0211074400002625;1.0350726839297715;9.999398796011647;0.8335328374675548;-0.005994039907669369;-0.00599403223224959;0.8052817219952603;-0.005791012778590114;0.8052608146120721
67.729898;1.034882028788162;0.8332298561558207;0.8051523474689736;-0.021848462970212295;-0.021107439488514578;1.0350730687921248;9.999377991435209;0.8335320788174851;-0.005994039952853489;-0.005994032460528918;0.8052818632966886;-0.005791013365064441;0.8052623461605621
67.739898;1.0348822672786224;0.8332304857033878;0.8051528282602184;-0.02184846306430941;-0.021107438985906668;1.0350734918279707;9.999357543721953;0.8335312837648378;-0.005994039975905821;-0.005994032672120272;0.8052819743623977;-0.005791013919023018;0.8052638376869115
67.749898;1.0348826404280225;0.8332311263082538;0.8051533123902269;-0.021848463183411864;-0.02110743849100843;1.0350739526968424;9.999337468412651;0.8335304492856576;-0.0059940399765830744;-0.005994032866035252;0.8052820594002439;-0.005791014438649596;0.805265285544898
67.759898;1.0348831515825196;0.8332317737842238;0.8051538047041991;-0.02184846332752068;-0.02110743800284686;1.0350744508961485;9.999317774239914;0.8335295720722498;-0.00599403995544139;-0.005994033041276349;0.8052821232387292;-0.005791014922659262;0.8052666870690134
67.769898;1.0348838011369745;0.8332324237014401;0.8051543087355526;-0.02184846349687065;-0.021107437520742397;1.0350749860771158;9.999298473225686;0.8335286490880641;-0.005994039913995315;-0.005994033196948579;0.805282172070721;-0.005791015370351055;0.8052680397667186
67.779898;1.0348845891881073;0.8332330718855324;0.8051548257449873;-0.021848463691548685;-0.021107437044183084;1.0350755578379986;9.999279580245458;0.8335276778122396;-0.005994039854461819;-0.005994033332299262;0.8052822134172151;-0.0057910157815912995;0.8052693408978134
67.789898;1.0348855183943817;0.833233714102661;0.8051553551724241;-0.021848463911156867;-0.02110743657284463;1.0350761663746237;9.999261108013348;0.8335266563716737;-0.005994039779163803;-0.005994033446660616;0.8052822550039073;-0.0057910161569778625;0.805270587672727
67.799898;1.0348865941935759;0.8332343457733417;0.8051558960012305;-0.021848464154601115;-0.021107436106608014;1.0350768125590362;9.999243071976261;0.8335255838942787;-0.005994039690249216;-0.005994033539325977;0.805282303584686;-0.005791016497787961;0.8052717772900692
67.809898;1.0348878227193175;0.8332349621942307;0.8051564470698956;-0.021848464420086665;-0.021107435645417845;1.0350774971765968;9.999225494274329;0.8335244611331396;-0.005994039589777327;-0.005994033609428581;0.805282364492466;-0.0057910168056087424;0.8052729065429032
67.819898;1.034889209015511;0.8332355583117252;0.8051570057913775;-0.021848464705537963;-0.02110743518926636;1.0350782209800566;9.999208401496782;0.833523290451194;-0.005994039479786265;-0.005994033655943624;0.8052824417366622;-0.005791017082221192;0.8052739719994492
67.829898;1.0348907567297319;0.8332361280561092;0.8051575672237772;-0.021848465009112895;-0.0211074347384086;1.0350789847969646;9.999191830430608;0.8335220752086492;-0.005994039362147755;-0.005994033677833563;0.8052825377811357;-0.005791017329736029;0.8052749708764545
67.839898;1.0348924682766518;0.8332366642232483;0.805158124634962;-0.021848465329392393;-0.02110743429354188;1.0350797883851632;9.999175838691755;0.833520818912715;-0.005994039238373124;-0.005994033674148642;0.8052826531861912;-0.005791017550571266;0.805275902060703
67.849898;1.0348943445667291;0.833237159251856;0.8051586706789808;-0.021848465665392683;-0.02110743385565905;1.035080628809333;9.999160507107065;0.8335195244996666;-0.005994039109765056;-0.0059940336440627955;0.8052827873268824;-0.005791017747267508;0.8052767664231365
67.859898;1.0348963846535983;0.8332376061572065;0.805159198147307;-0.021848466016498865;-0.021107433425563624;1.0350814998472653;9.99914593388391;0.8335181945632212;-0.005994038977786537;-0.005994033586890799;0.8052829397082358;-0.005791017922203194;0.8052775658904295
67.869898;1.034898586316821;0.833237998899012;0.8051597003146089;-0.021848466382330036;-0.021107433003701923;1.0350823929780248;9.999132221230305;0.8335168318193822;-0.005994038843956559;-0.005994033502030349;0.805283110651188;-0.005791018077254706;0.8052783023563802
67.879898;1.0349009473165878;0.8332383324399298;0.8051601710218241;-0.021848466762744833;-0.021107432590618275;1.0350832980521107;9.99911945771656;0.833515438818952;-0.005994038709359113;-0.005994033388939965;0.8052833014231752;-0.005791018213612966;0.8052789772407187
67.889898;1.0349034657982024;0.8332386028262643;0.8051606042412539;-0.021848467157826977;-0.021107432187250592;1.0350842027766058;9.99910771353004;0.8335140178292654;-0.005994038574440326;-0.005994033247139969;0.8052835138232431;-0.005791018331943568;0.805279591477349
67.899898;1.0349061395068793;0.833238807456988;0.8051609940295434;-0.021848467567659517;-0.021107431794719866;1.0350850934362028;9.999097055709045;0.8335125710623715;-0.005994038439075618;-0.005994033076212637;0.8052837492673252;-0.005791018432782714;0.805280145805131
67.909898;1.0349089642100233;0.8332389456488148;0.8051613353812702;-0.021848467992306105;-0.021107431413982473;1.0350859569795914;9.999087564790571;0.8335111003040149;-0.005994038302750263;-0.00599403287583954;0.8052840083079018;-0.005791018516830084;0.80528064086748
67.919898;1.0349119319678715;0.8332390187692011;0.8051616244580416;-0.021848468432037027;-0.021107431045522464;1.035086781850471;9.999079330994105;0.833509606589572;-0.005994038164777405;-0.005994032645595643;0.805284290884244;-0.005791018584938475;0.8052810764207641
67.929898;1.034915030494531;0.8332390293659846;0.8051618579017757;-0.021848468887253687;-0.021107430689317867;1.0350875572119136;9.999072435829543;0.8335080908519503;-0.005994038024254735;-0.005994032384660514;0.8052845969408393;-0.0057910186378537475;0.8052814502231548
67.939898;1.0349182442414786;0.8332389801302973;0.8051620326454892;-0.02184846935807064;-0.021107430345025033;1.035088272400468;9.99906694754443;0.8335065546241057;-0.0059940378800003745;-0.005994032092003663;0.8052849270955862;-0.005791018676032485;0.8052817580941543
67.949898;1.0349215571350054;0.8332388734906199;0.8051621464427422;-0.021848469843871975;-0.02110743001189184;1.0350889178797849;9.999062932824847;0.8335049997845622;-0.005994037730701663;-0.005994031766974861;0.805285282832153;-0.005791018699857336;0.8052819948612558
67.959898;1.0349249553517474;0.8332387118514547;0.8051621983807071;-0.02184847034319119;-0.021107429688663013;1.0350894868996616;9.99906046241012;0.8335034275607621;-0.005994037574904446;-0.005994031409806345;0.8052856665805705;-0.00579101871005319;0.805282154901364
67.969898;1.0349284273852963;0.83323849811777;0.805162188961367;-0.02184847085406216;-0.021107429374031636;1.035089976267397;9.99905960642387;0.833501837336916;-0.005994037410788794;-0.005994031021678967;0.8052860822048464;-0.005791018707830735;0.8052822330583409
67.979898;1.0349319618624957;0.8332382359279737;0.8051621196702031;-0.02184847137440689;-0.021107429067237744;1.0350903864673664;9.999060427589987;0.8335002263692747;-0.0059940372360513675;-0.005994030604367906;0.8052865349689831;-0.0057910186946022015;0.8052822263281451
67.989898;1.0349355465078631;0.8332379295234758;0.8051619922907;-0.021848471902181293;-0.021107428768203672;1.0350907212822467;9.99906297301362;0.8334985908587167;-0.005994037048044755;-0.0059940301597316515;0.8052870305111628;-0.00579101867146108;0.8052821344270055
67.999898;1.03493916925071;0.8332375829321733;0.8051618081283127;-0.021848472435372007;-0.021107428477237813;1.0350909861882054;9.999067264725168;0.833496926955433;-0.005994036844152373;-0.005994029689279567;0.8052875736308244;-0.005791018638946146;0.805281958665795
68.009898;1.034942819380822;0.8332371985115373;0.8051615674487341;-0.02184847297189367;-0.021107428194790983;1.0350911872127164;9.999073295477752;0.8334952310725321;-0.0059940366222478855;-0.00599402919412907;0.8052881675228929;-0.005791018597396047;0.8052817006877022
68.019898;1.0349464877356669;0.833236776478415;0.8051612697074703;-0.021848473509553667;-0.02110742792156744;1.035091331613586;9.999081035864574;0.8334935002379241;-0.005994036380941907;-0.005994028675412247;0.80528881380649;-0.005791018547262754;0.805281361994675
68.029898;1.03495016658144;0.8332363160221571;0.8051609145355761;-0.021848474046151218;-0.021107427658639568;1.0350914287384791;9.999090452150966;0.8334917324075685;-0.005994036119405864;-0.005994028134638806;0.8052895131041911;-0.005791018488944834;0.8052809438459657
68.039898;1.0349538490254249;0.8332358167643403;0.8051605032116397;-0.021848474579623314;-0.021107427407418798;1.0350914897086276;9.999101520407148;0.8334899261967073;-0.005994035837086224;-0.005994027573528877;0.8052902656036657;-0.0057910184225433;0.8052804471787077
68.049898;1.034957527971759;0.8332352794513018;0.8051600397281536;-0.02184847510828215;-0.021107427169838884;1.035091525886985;9.999114221456582;0.8334880806916686;-0.005994035533709029;-0.0059940269934478435;0.8052910714083859;-0.005791018347721043;0.8052798725458125
68.059898;1.034961195661728;0.833234705518023;0.8051595300929354;-0.02184847563090604;-0.02110742694853835;1.0350915468817272;9.999128530372786;0.833486196317833;-0.005994035209376643;-0.005994026395092304;0.805291930012069;-0.005791018263727664;0.8052792202864542
68.069898;1.0349648437851615;0.833234096232964;0.8051589803051908;-0.021848476146579986;-0.021107426746606706;1.0350915591345342;9.99914441830355;0.8334842755820719;-0.005994034864503844;-0.005994025778783997;0.8052928390291668;-0.005791018169710507;0.8052784913367956
68.079898;1.0349684636057241;0.8332334523262227;0.805158394682354;-0.021848476654716693;-0.021107426567098055;1.0350915652987684;9.999161855488666;0.8334823222082022;-0.005994034499733166;-0.0059940251450296906;0.8052937938511209;-0.005791018065049328;0.8052776884248315
68.089898;1.0349720466613042;0.8332327737864872;0.8051577757333617;-0.021848477155168695;-0.02110742641268974;1.0350915645629661;9.999180805816007;0.8334803395752372;-0.00599403411594348;-0.00599402449490766;0.8052947883102815;-0.005791017949579146;0.8052768168360853
68.099898;1.034975586068245;0.8332320595723564;0.8051571256321928;-0.021848477648089712;-0.02110742628562235;1.0350915542761931;9.99920121695075;0.8334783296331473;-0.00599403371414477;-0.005994023830072637;0.8052958152103097;-0.0057910178238914835;0.8052758839067492
68.109898;1.0349790771430478;0.8332313075812698;0.8051564472476731;-0.021848478133771883;-0.021107426187869344;1.0350915320282277;9.99922301279222;0.8334762923937006;-0.005994033295228215;-0.005994023152370164;0.8052968669988793;-0.005791017689489642;0.8052748972837127
68.119898;1.0349825169728795;0.8332305149072051;0.8051557432320959;-0.02184847861249844;-0.021107426121338257;1.0350914968170368;9.999246102362271;0.8334742263816564;-0.005994032859939245;-0.005994022463423721;0.8052979367939126;-0.005791017548357081;0.8052738633975531
68.129898;1.034985903747561;0.8332296782797537;0.8051550151979252;-0.021848479084299183;-0.021107426087936143;1.0350914491080885;9.999270396722578;0.8334721303573404;-0.0059940324089507195;-0.005994021764644643;0.8052990189527287;-0.00579101740246248;0.8052727870961957
68.139898;1.034989236170568;0.8332287941235779;0.8051542645319097;-0.021848479548823775;-0.021107426089416317;1.0350913904099284;9.999295805116606;0.8334700049130661;-0.005994031942675469;-0.005994021057551178;0.8053001087857156;-0.005791017253884986;0.8052716719985682
68.149898;1.0349925129143391;0.8332278584693555;0.8051534928558498;-0.02184848000544155;-0.02110742612701078;1.035091322506558;9.999322222122252;0.833467852259442;-0.005994031461119824;-0.0059940203439543364;0.8053012016375244;-0.005791017104960626;0.8052705212284182
68.159898;1.034995732616298;0.8332268676426351;0.8051527010327786;-0.02184848045348037;-0.021107426201240016;1.0350912463392308;9.999349534213357;0.833465674881081;-0.005994030964248051;-0.005994019625879794;0.8053022918075688;-0.005791016957953216;0.8052693383856117
68.169898;1.0349988945535729;0.8332258185300394;0.8051518888922999;-0.021848480892358982;-0.021107426312273338;1.0350911614953806;9.999377635155772;0.8334634746212022;-0.005994030452676355;-0.005994018905337178;0.8053033719213595;-0.005791016814694968;0.8052681278694177
68.179898;1.0350019991419679;0.8332247080812721;0.8051510564501639;-0.02184848132152562;-0.02110742646030475;1.0350910670919016;9.999406429484187;0.833461252497164;-0.005994029928027398;-0.00599401818415386;0.8053044332880329;-0.005791016676379529;0.805266893769272
68.189898;1.0350050478854984;0.8332235342485369;0.8051502045098321;-0.02184848174043073;-0.02110742664528206;1.0350909629680827;9.999435824677104;0.8334590086309162;-0.00599402939272419;-0.005994017464133997;0.8053054671057587;-0.005791016543571673;0.8052656383544323
68.199898;1.0350080434293385;0.8332222976874482;0.8051493344206054;-0.02184848214842289;-0.02110742686637783;1.0350908500490874;9.999465729018217;0.8334567418960207;-0.0059940288496066405;-0.005994016747360052;0.8053064658317233;-0.005791016416604053;0.805264362391406
68.209898;1.035010990144399;0.8332210013600582;0.805148448478677;-0.021848482544420872;-0.021107427121992726;1.0350907305145454;9.999496063818462;0.833454450362938;-0.005994028301536626;-0.005994016036216439;0.8053074243152568;-0.005791016295935226;0.8052630672108704
68.219898;1.0350138949192478;0.8332196484863283;0.8051475503880561;-0.02184848292679571;-0.021107427410182344;1.0350906080837685;9.999526775139977;0.8334521331173045;-0.0059940277510981;-0.005994015333160541;0.805308340002008;-0.005791016181921515;0.805261756004982
68.229898;1.035016767628333;0.8332182416890525;0.8051466445849507;-0.02184848329378758;-0.021107427728909417;1.0350904876102769;9.999557832624394;0.833449791796405;-0.005994027200653883;-0.005994014640544501;0.8053092121357619;-0.005791016074266052;0.8052604336021033
68.239898;1.0350196207154585;0.8332167839566196;0.8051457351550607;-0.02184848364406219;-0.021107428076142846;1.0350903739176216;9.999589218909927;0.8334474310039333;-0.005994026652554693;-0.005994013960558198;0.8053100412206525;-0.0057910159719423895;0.8052591057253654
68.249898;1.0350224676006168;0.8332152794060165;0.8051448254341165;-0.02184848397695086;-0.02110742844990805;1.0350902704202658;9.999620921645464;0.8334450581812567;-0.005994026109155129;-0.005994013295218093;0.8053108287393668;-0.005791015873633568;0.8052577777973078
68.259898;1.0350253206000413;0.8332137329977654;0.805143917855747;-0.0218484842923357;-0.02110742884817362;1.035090178229238;9.99965293722743;0.8334426828912787;-0.005994025572769064;-0.005994012646430162;0.8053115762336188;-0.005791015778030716;0.8052564537266537
68.269898;1.035028189693941;0.8332121503327328;0.8051430138904714;-0.02184848459030658;-0.021107429268829674;1.0350900971527102;9.999685273630933;0.8334403155320266;-0.005994025045502426;-0.005994012015945895;0.8053122843734503;-0.005791015683891063;0.8052551359242636
68.279898;1.0350310828972507;0.8332105378536384;0.8051421146671719;-0.021848484870785344;-0.02110742970981151;1.035090028384667;9.999717938636827;0.8334379664653607;-0.005994024528744495;-0.005994011404926425;0.8053129531502183;-0.005791015589992908;0.8052538261343002
68.289898;1.0350340073323645;0.8332089024716757;0.8051412215967471;-0.02184848513336099;-0.021107430168940913;1.0350899758011942;9.9997509249246;0.8334356461687099;-0.005994024022824418;-0.005994010813594296;0.8053135826015624;-0.005791015494951276;0.8052525259123052
68.299898;1.0350369692177008;0.8332072506021356;0.805140336442718;-0.021848485377532572;-0.021107430643532613;1.0350899446342525;9.999784210235195;0.8334333652348349;-0.005994023527339908;-0.005994010241666739;0.8053141725155666;-0.005791015397066311;0.8052512367194414
68.309898;1.0350399723418875;0.8332055877809651;0.8051394613805554;-0.02184848560327895;-0.02110743113031516;1.0350899399923925;9.999817777287857;0.833431133640688;-0.005994023041750138;-0.005994009689090579;0.8053147215380347;-0.005791015294248968;0.8052499599383485
68.319898;1.035043016738633;0.8332039191388267;0.8051385990505419;-0.021848485811299168;-0.02110743162584897;1.0350899666318607;9.999851633592998;0.8334289607017175;-0.005994022565640454;-0.005994009156224366;0.8053152270073928;-0.0057910151840736375;0.8052486971383066
68.329898;1.035046099185423;0.8332022502137386;0.8051377521536335;-0.021848486002474778;-0.021107432127009048;1.0350900289652607;9.999885809359178;0.8334268556594381;-0.005994022098603733;-0.005994008643505042;0.8053156851879604;-0.005791015064198245;0.8052474502587531
68.339898;1.0350492143069263;0.8332005874252382;0.8051369226900341;-0.021848486177251016;-0.021107432630970167;1.035090131070065;9.999920343975909;0.8334248276191741;-0.005994021640122808;-0.005994008150978026;0.8053160915008261;-0.005791014932952687;0.8052462207199026
68.349898;1.0350523545531587;0.8331989376166333;0.8051361117944819;-0.021848486335664562;-0.02110743313479727;1.0350902774911213;9.999955273736985;0.833422885084745;-0.005994021189728821;-0.005994007678055897;0.805316441339768;-0.0057910147897040675;0.8052450085828103
68.359898;1.035055510301578;0.8331973075969634;0.8051353202110962;-0.021848486477716252;-0.02110743363527089;1.0350904743281955;9.99999061650981;0.8334210356408792;-0.005994020747281187;-0.005994007223698201;0.8053167312813294;-0.005791014634881085;0.8052438133954664
68.369898;1.035058671556357;0.8331957045459438;0.8051345481151766;-0.02184848660370397;-0.02110743412913822;1.0350907285479929;10.000026361033985;0.8334192857278844;-0.005994020313193593;-0.005994006786611298;0.805316959237842;-0.005791014469597783;0.8052426352947657
68.379898;1.035061829829182;0.8331941362369235;0.8051337947920082;-0.021848486714427847;-0.021107434613469037;1.0350910451551518;10.000062473713518;0.8334176407143383;-0.0059940198884260625;-0.005994006365216789;0.8053171231989652;-0.005791014295076458;0.8052414746735074
68.389898;1.035064978201716;0.8331926102626861;0.8051330591732724;-0.02184848681099777;-0.021107435085847975;1.0350914251668004;10.000098916733313;0.8334161055709749;-0.005994019473930286;-0.005994005957689108;0.8053172200251666;-0.005791014112220665;0.8052403313689324
68.399898;1.03506811021256;0.8331911322972703;0.8051323402506783;-0.02184848689430598;-0.02110743554445814;1.0350918661320818;10.000135663159293;0.8334146854146136;-0.00599401906990648;-0.005994005562354726;0.8053172454443277;-0.005791013921263161;0.8052392052349165
68.409898;1.0350712195218954;0.8331897041278801;0.8051316371875615;-0.021848486964760237;-0.021107435988195523;1.035092363481166;10.000172698602764;0.8334133847535032;-0.005994018675720356;-0.005994005178188425;0.8053171955610267;-0.005791013721437154;0.805238097613754
68.419898;1.0350742999308953;0.8331883234651944;0.8051309500204662;-0.02184848702241752;-0.021107436416616807;1.035092911657626;10.000210003890777;0.8334122062152105;-0.005994018290414989;-0.005994004804751271;0.8053170689099279;-0.0057910135111882925;0.8052370114186677
68.429898;1.0350773445267385;0.8331869860944394;0.8051302804890378;-0.021848487066986316;-0.021107436829644468;1.0350935055476758;10.000247534836143;0.8334111506245606;-0.0059940179131471325;-0.005994004441742219;0.8053168669242338;-0.005791013288860659;0.8052359503263303
68.439898;1.0350803447044779;0.8331856878758057;0.8051296318452544;-0.021848487097663336;-0.021107437227344712;1.035094141338566;10.000285223456277;0.833410217909893;-0.005994017543269775;-0.005994004088966548;0.8053165926786945;-0.005791013052942435;0.8052349185776765
68.449898;1.0350832898441489;0.833184424743105;0.8051290078735397;-0.02184848711336081;-0.02110743760983964;1.0350948158040811;10.000322993369174;0.833409406768724;-0.005994017180194143;-0.005994003746617214;0.8053162497320093;-0.005791012801891182;0.8052339200189141
