time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.459898;1.0350861678996373;0.8331831921128015;0.8051284124631064;-0.02184848711314681;-0.021107437977318934;1.035095525098182;10.00036076615621;0.8334087137398722;-0.005994016823443983;-0.005994003415268909;0.8053158419344514;-0.005791012534329606;0.8052329569366732
68.469898;1.0350889669201901;0.833181985274993;0.8051278499414565;-0.02184848709635674;-0.0211074383303382;1.0350962640492962;10.00039845388086;0.8334081337404875;-0.005994016473137811;-0.005994003095604999;0.8053153737857961;-0.005791012249600694;0.8052320314835028
68.479898;1.0350916765084504;0.8331808001172144;0.8051273250876709;-0.021848487062654857;-0.021107438670011733;1.0350970264401451;10.000435948865046;0.8334076609892987;-0.005994016130322406;-0.005994002788183722;0.805314850322071;-0.005791011948010977;0.8052311474545356
68.489898;1.0350942883559504;0.8331796337244914;0.8051268423583736;-0.021848487012249687;-0.02110743899755162;1.035097806559719;10.000473121801091;0.8334072888747674;-0.0059940157965566;-0.005994002493452736;0.8053142763779652;-0.005791011630373255;0.8052303087832228
68.499898;1.0350967951944356;0.8331784849451263;0.8051264049825787;-0.02184848694584572;-0.021107439313710105;1.035098600213201;10.000509826010203;0.8334070101772693;-0.0059940154732569285;-0.005994002211971509;0.8053136561933949;-0.005791011297362497;0.8052295170492467
68.509898;1.0350991885658574;0.8331773540877206;0.8051260148317311;-0.02184848686440134;-0.021107439618696454;1.0350994040368098;10.00054590374657;0.8334068180873375;-0.0059940151615019465;-0.00599400194450924;0.8053129935053372;-0.005791010949423027;0.8052287707794887
68.519898;1.0351014581806823;0.8331762417598231;0.8051256732892731;-0.021848486769162144;-0.021107439912291834;1.035100214628717;10.000581199849142;0.8334067069209895;-0.0059940148620361644;-0.005994001691926025;0.8053122914669163;-0.005791010587101986;0.8052280655924429
68.529898;1.0351035938392836;0.833175148306415;0.8051253817963934;-0.021848486661772325;-0.021107440194130512;1.0351010283553812;10.000615572637518;0.8334066726529453;-0.0059940145751348674;-0.005994001455067831;0.8053115521900673;-0.005791010211330055;0.8052273947994788
68.539898;1.0351055872869246;0.833174074153094;0.8051251411692077;-0.021848486544035952;-0.0211074404640826;1.035101841218908;10.000648885515604;0.8334067129718529;-0.005994014300490173;-0.005994001234797646;0.8053107765993005;-0.005791009823357984;0.80522675106483
68.549898;1.035107432538191;0.8331730200230607;0.8051249511838691;-0.02184848641758998;-0.02110744072227432;1.0351026486483017;10.00068099423882;0.833406826055058;-0.00599401403722976;-0.005994001032057434;0.8053099648562655;-0.005791009424266619;0.8052261283226492
68.559898;1.0351091252460913;0.8331719868476501;0.8051248113810665;-0.02184848628379953;-0.021107440968661316;1.0351034458661492;10.00071175019247;0.8334070095245235;-0.00599401378405573;-0.005994000847746406;0.8053091165176559;-0.0057910090146847636;0.8052255222114799
68.569898;1.0351106612551044;0.833170975805215;0.8051247220115622;-0.021848486143707976;-0.021107441202605996;1.035104228579403;10.000741013204003;0.8334072610971981;-0.005994013539451543;-0.005994000682475172;0.8053082301617724;-0.0057910085953639875;0.805224928947307
68.579898;1.0351120354109635;0.8331699884111904;0.805124684242414;-0.021848485998057776;-0.02110744142298205;1.0351049931726481;10.000768661464253;0.833407579444754;-0.005994013301849492;-0.005994000536594936;0.8053073030794847;-0.005791008167857941;0.8052243446678491
68.589898;1.0351132423486487;0.8331690263240003;0.8051246995116772;-0.021848485847546797;-0.021107441628578413;1.0351057366168555;10.000794595987344;0.833407963420405;-0.0059940130696607054;-0.005994000410396599;0.8053063317600245;-0.005791007734475133;0.8052237655073567
68.599898;1.0351142782767364;0.8331680909644588;0.8051247681359871;-0.021848485693007322;-0.02110744181826931;1.0351064561462908;10.000818744528297;0.8334084106518871;-0.005994012841032513;-0.005994000304048122;0.8053053133519588;-0.005791007298032924;0.8052231872781782
68.609898;1.0351151416259496;0.8331671834564801;0.8051248879012493;-0.02184848553524787;-0.02110744199113742;1.035107148524638;10.000841067401746;0.8334089177737024;-0.005994012613456796;-0.005994000217545968;0.8053042472462577;-0.005791006861883512;0.8052226053376704
68.619898;1.035115832567708;0.8331663051217452;0.8051250535701716;-0.02184848537480526;-0.021107442146730306;1.035107809816987;10.000861561143685;0.8334094821172664;-0.005994012383792338;-0.0059940001508739646;0.8053031356962747;-0.00579100642998839;0.8052220150852705
68.629898;1.0351163520235107;0.8331654583312793;0.8051252575821459;-0.021848485211708582;-0.02110744228505295;1.0351084361362617;10.000880261060253;0.8334101026613988;-0.005994012148781869;-0.00599400010387748;0.8053019829423936;-0.005791006006963999;0.805221412794561
68.639898;1.0351167005758535;0.8331646470363001;0.805125491296305;-0.02184848504538491;-0.02110744240612966;1.0351090235628457;10.00089724072938;0.8334107795957271;-0.0059940119052969;-0.005994000075882295;0.8053007934050714;-0.005791005598094508;0.8052207962792798
68.649898;1.0351168784389106;0.8331638762215371;0.8051257455382234;-0.02184848487507289;-0.021107442509485586;1.0351095660390608;10.000912597930892;0.8334115135922473;-0.005994011650027834;-0.005994000065659261;0.8052995701532989;-0.005791005209103252;0.8052201643730477
68.659898;1.035116886587981;0.8331631505322713;0.8051260106349086;-0.02184848470034477;-0.02110744259408451;1.035110054083841;10.000926430320511;0.8334123050546466;-0.005994011379231086;-0.005994000071892604;0.8052983142589076;-0.005791004845639987;0.8052195157996322
68.669898;1.0351167278174558;0.8331624732699745;0.8051262767964136;-0.02184848452102584;-0.02110744265878967;1.0351104764784058;10.00093882049772;0.8334131531621431;-0.00599401108894673;-0.0059940000936674785;0.8052970251907831;-0.005791004512708551;0.8052188485859395
68.679898;1.03511640704629;0.8331618462794924;0.8051265343800416;-0.02184848433680377;-0.02110744270256986;1.0351108224974281;10.000949841499189;0.833414055628841;-0.005994010775492333;-0.005994000130563921;0.8052957021808433;-0.0057910042143482126;0.8052181598463939
68.689898;1.035115931285334;0.8331612704322867;0.8051267740025925;-0.02184848414701627;-0.021107442724305415;1.0351110831394281;10.000959569397265;0.8334150089790915;-0.005994010435969559;-0.005994000182571555;0.8052943456448389;-0.005791003953671515;0.8052174462558015
68.699898;1.0351153093780276;0.8331607466904551;0.8051269869484948;-0.02184848395056225;-0.02110744272297531;1.0351112520646846;10.00096808330794;0.8334160084297109;-0.005994010068644444;-0.005994000250132472;0.8052929573397999;-0.005791003733043307;0.8052167050821927
68.709898;1.0351145503550396;0.833160277169993;0.8051271654168319;-0.021848483745989328;-0.02110744269796285;1.0351113256941116;10.000975457066184;0.8334170483958777;-0.005994009672804367;-0.005994000334117826;0.8052915394642833;-0.0057910035542390334;0.8052159345821599
68.719898;1.035113661514413;0.8331598652170623;0.8051273021697383;-0.02184848353184099;-0.02110744264879498;1.0351113022864666;10.000981760063036;0.8334181236998474;-0.005994009248063473;-0.00599400043550139;0.8052900941266417;-0.005791003418561926;0.8052151335413085
68.729898;1.035112649245165;0.833159515031665;0.805127390045687;-0.021848483306982563;-0.021107442574933848;1.035111181066323;10.00098706602424;0.8334192297892066;-0.005994008794024446;-0.005994000554864803;0.8052886235168901;-0.005791003326886124;0.8052143005145118
68.739898;1.0351115214353315;0.8331592317926786;0.8051274221576766;-0.021848483070546827;-0.021107442476238865;1.0351109623413501;10.000991457449938;0.8334203617806974;-0.005994008310571887;-0.005994000691935811;0.8052871304231317;-0.005791003279523329;0.80521343333306
68.749898;1.035110288225223;0.8331590214371632;0.8051273926947446;-0.021848482821536414;-0.021107442353383906;1.0351106487623196;10.000995026580373;0.8334215134305033;-0.005994007797999393;-0.005994000845313368;0.805285618547911;-0.0057910032759314126;0.8052125293230793
68.759898;1.0351089610390016;0.8331588894121935;0.8051272975431023;-0.021848482558531817;-0.02110744220762053;1.0351102460983581;10.00099787892688;0.833422676885515;-0.005994007256839456;-0.005994001012577885;0.805284091736638;-0.005791003314601357;0.8052115863712356
68.769898;1.035107551216759;0.8331588397559034;0.8051271342833483;-0.021848482279771462;-0.02110744204032417;1.0351097624268544;10.001000133465212;0.833423843547103;-0.005994006687720882;-0.005994001190884861;0.8052825527494277;-0.005791003393300489;0.8052106039197513
68.779898;1.0351060693525185;0.8331588750993386;0.8051269017193079;-0.021848481983362783;-0.021107441852672153;1.0351092066147607;10.001001911061202;0.8334250054743807;-0.005994006091075415;-0.005994001377727969;0.8052810033859908;-0.005791003509507712;0.805209582789419
68.789898;1.0351045257175395;0.8331589967746235;0.8051265996972193;-0.021848481667420924;-0.021107441645396068;1.0351085872783476;10.001003321128826;0.8334261560975011;-0.005994005466763131;-0.00599400157132896;0.8052794461034933;-0.005791003660825721;0.8052085247434859
68.799898;1.035102930694019;0.8331592052431465;0.8051262294200373;-0.021848481330210754;-0.02110744141884685;1.0351079130823884;10.001004460849447;0.8334272894541694;-0.005994004814140893;-0.005994001770463418;0.8052778851865586;-0.005791003845033133;0.8052074326378973
68.809898;1.03510129469928;0.8331595010312967;0.8051257933923699;-0.02184848097036204;-0.021107441173221584;1.035107193293019;10.001005418261231;0.8334283989636596;-0.005994004132601322;-0.00599400197400607;0.8052763264170684;-0.005791004059848141;0.8052063102077397
68.819898;1.0350996278967652;0.8331598853307042;0.8051252948784181;-0.02184848058703179;-0.02110744090834505;1.0351064370149647;10.001006270526705;0.8334294774483939;-0.0059940034220276345;-0.0059940021806023725;0.8052747765617884;-0.005791004302983175;0.8052051615097039
68.829898;1.0350979398478253;0.8331603602366651;0.8051247374246413;-0.021848480179719007;-0.021107440623364556;1.0351056523121624;10.001007086319666;0.8334305181896311;-0.005994002682938678;-0.005994002388632517;0.8052732433108382;-0.005791004572547717;0.8052039910734448
68.839898;1.035096239625079;0.8331609285981;0.8051241240029865;-0.021848479747858147;-0.021107440317147525;1.0351048467563897;10.001007932876574;0.8334315154724823;-0.00599400191649928;-0.005994002596329594;0.805271734768843;-0.005791004867179477;0.8052028040864774
68.849898;1.035094536615466;0.8331615929969408;0.8051234560067032;-0.021848479290659025;-0.02110743998893067;1.0351040284575057;10.001008879511147;0.8334324640767029;-0.005994001124358871;-0.005994002802037721;0.8052702588053025;-0.0057910051856569986;0.8052016053386768
68.859898;1.0350928412653875;0.8331623553827805;0.8051227335237402;-0.021848478807335488;-0.021107439638358365;1.0351032056429674;10.001009996164514;0.8334333589595281;-0.005994000308211289;-0.0059940030045462726;0.8052688229095721;-0.005791005526451317;0.8052003976877613
68.869898;1.0350911649858203;0.8331632179636639;0.8051219567135475;-0.02184847829747736;-0.021107439265337164;1.0351023847109757;10.001011351407232;0.8334341958190513;-0.005993999469337852;-0.005994003203077051;0.805267433875934;-0.005791005887545987;0.8051991819556289
68.879898;1.0350895193377765;0.8331641829948881;0.8051211271309826;-0.02184847776130151;-0.021107438870365182;1.0351015689966496;10.001013014825709;0.8334349718599102;-0.005993998608458551;-0.005994003396908549;0.8052660974319611;-0.005791006266390749;0.8051979583062134
68.889898;1.0350879153257888;0.8331652517392075;0.8051202484429932;-0.021848477199689516;-0.02110743845479918;1.0351007600466453;10.001015060404528;0.8334356865394715;-0.005993997725716667;-0.005994003585181005;0.8052648186997534;-0.005791006660006605;0.805196726758513
68.899898;1.035086363288124;0.8331664250118382;0.8051193262776961;-0.021848476614013485;-0.02110743802051575;1.0350999602645787;10.001017564727695;0.8334363411996281;-0.00599399682062778;-0.005994003766951857;0.8052636027514156;-0.005791007065321763;0.805195486160933
68.909898;1.03508487294755;0.833167704115251;0.8051183672322885;-0.021848476005951165;-0.021107437569510244;1.0350991740195892;10.001020600466218;0.8334369372653532;-0.005993995892277581;-0.005994003941145525;0.8052624540466364;-0.005791007479408344;0.8051942338198979
68.919898;1.0350834528753758;0.8331690899525385;0.8051173771421387;-0.021848475377400284;-0.021107437103982364;1.0350984062751736;10.001024229757563;0.8334374755491363;-0.005993994939884639;-0.0059940041065078;0.8052613752784887;-0.005791007899420514;0.8051929666836175
68.929898;1.0350821097387832;0.8331705819114764;0.8051163598203415;-0.021848474730261445;-0.02110743662650015;1.0350976606627884;10.001028501243974;0.8334379569464158;-0.005993993963354053;-0.005994004261698365;0.805260367058436;-0.005791008322448607;0.805191682664758
68.939898;1.0350808483371612;0.8331721786817541;0.8051153178846239;-0.02184847406617162;-0.02110743613986241;1.0350969385671784;10.001033451661065;0.8334383826250159;-0.005993992963295079;-0.005994004405265698;0.80525942849715;-0.0057910087453412785;0.8051903809323236
68.949898;1.0350796716683042;0.8331738797198952;0.8051142548119224;-0.021848473386512343;-0.021107435646888693;1.0350962391137544;10.001039108790712;0.833438753815312;-0.00599399194056998;-0.005994004535611262;0.8052585577427285;-0.0057910091645944186;0.805189061654248
68.959898;1.035078580641081;0.8331756852372468;0.8051131759264943;-0.021848472692532515;-0.021107435150167702;1.0350955598379612;10.001045487689247;0.8334390711820058;-0.005993990895974694;-0.005994004651255098;0.8052577525617061;-0.0057910095766217275;0.8051877257830169
68.969898;1.035077574940801;0.8331775951810321;0.8051120875006322;-0.02184847198542267;-0.021107434651778154;1.0350948978483487;10.0010525863214;0.8334393337515207;-0.005993989830376593;-0.005994004751124272;0.8052570109501703;-0.005791009978252354;0.805186374377522
68.979898;1.0350766544149732;0.8331796086154654;0.8051109952078941;-0.02184847126651827;-0.021107434153392918;1.0350942509716967;10.001060396023215;0.8334395391672329;-0.005993988745110764;-0.005994004834549315;0.8052563313408112;-0.005791010366942911;0.8051850077050875
68.989898;1.0350758189977616;0.8331817233835016;0.8051099033886364;-0.02184847053747631;-0.021107433656725405;1.0350936186328514;10.001068914203339;0.8334396853463005;-0.005993987642085443;-0.005994004901223174;0.8052557129574207;-0.005791010740579269;0.8051836251706544
68.999898;1.0350750675792002;0.8331839360124585;0.80510881498393;-0.02184846980020479;-0.021107433163762703;1.0350930017674407;10.001078137158977;0.8334397716069288;-0.00599398652342306;-0.005994004951368009;0.8052551562936127;-0.005791011097163681;0.8051822262842013
69.009898;1.0350743973119028;0.8331862422365949;0.8051077313436448;-0.021848469056741357;-0.021107432676458503;1.035092401349312;10.001088044410592;0.8334397990385273;-0.00599398539120496;-0.0059940049858509675;0.8052546628824814;-0.005791011434618547;0.8051808117561982
69.019898;1.0350738037889538;0.8331886374335443;0.8051066520906799;-0.02184846830933424;-0.021107432196036925;1.0350918171998609;10.001098599027632;0.8334397705367146;-0.0059939842475024395;-0.005994005005917268;0.8052542344004039;-0.005791011750773145;0.8051793835404453
69.029898;1.035073281884688;0.8331911166550374;0.8051055757704909;-0.02184846756073572;-0.021107431722507786;1.0350912480467525;10.001109761686402;0.833439690234024;-0.005993983094278887;-0.005994005012801002;0.8052538718500842;-0.005791012043559179;0.8051779439877756
69.039898;1.035072827012262;0.8331936750033545;0.8051045009579081;-0.021848466814236866;-0.021107431254888148;1.0350906921659535;10.001121504642441;0.8334395631688837;-0.005993981933228761;-0.005994005007667043;0.8052535757439;-0.0057910123112859474;0.8051764951823975
69.049898;1.0350724360216665;0.8331963084341402;0.8051034266270338;-0.02184846607316648;-0.021107430792021886;1.0350901480732129;10.001133822115188;0.8334393952641879;-0.00599398076597175;-0.005994004991770354;0.805253347202241;-0.005791012552611631;0.8051750391020491
69.059898;1.0350721070431232;0.8331990137325636;0.8051023519646134;-0.021848465340475947;-0.021107430333356016;1.0350896141677426;10.001146729115934;0.8334391920973694;-0.005993979594451215;-0.0059940049664697365;0.805253188127753;-0.005791012766050101;0.8051735786297465
69.069898;1.0350718391517664;0.8332017872033582;0.805101276465735;-0.021848464618810584;-0.021107429879012755;1.035089087554272;10.001160245725659;0.8334389572945256;-0.0059939784210286725;-0.005994004933067538;0.8052530997486171;-0.005791012949696994;0.8051721184470129
69.079898;1.0350716326895482;0.8332046237743389;0.8051001998499696;-0.021848463910599362;-0.021107429429405532;1.0350885637783116;10.001174385744271;0.8334386929039006;-0.005993977248165893;-0.005994004892732786;0.8052530818646945;-0.005791013101686212;0.8051706644911172
69.089898;1.0350714893578117;0.8332075177186902;0.805099121662477;-0.021848463217920888;-0.021107428985175647;1.0350880371211113;10.0011891613206;0.8334384012417895;-0.005993976078031855;-0.005994004846540702;0.8052531342059452;-0.0057910132207124754;0.8051692222488653
69.099898;1.0350714117389428;0.8332104637017271;0.8050980412477112;-0.02184846254235354;-0.021107428547359804;1.0350875005729634;10.001204588079911;0.8334380855686258;-0.005993974912368271;-0.005994004795377617;0.805253257829637;-0.005791013306043878;0.8051677961213989
69.109898;1.035071402657821;0.8332134565371906;0.8050969584022273;-0.02184846188488887;-0.021107428117207054;1.0350869464530024;10.001220679721149;0.8334377491982043;-0.005993973752625076;-0.0059940047398567425;0.8052534548000773;-0.00579101335726954;0.8051663907103974
69.119898;1.0350714640397491;0.8332164903991027;0.8050958742384673;-0.021848461246026164;-0.021107427695798854;1.0350863676020363;10.001237447130908;0.8334373949879178;-0.0059939726001521105;-0.005994004680524814;0.8052537271296396;-0.005791013374157545;0.8051650118217923
69.129898;1.0350715957135581;0.8332195589628069;0.8050947914234853;-0.021848460626018258;-0.02110742728394843;1.0350857577972892;10.00125490424881;0.833437025487324;-0.005993971456141386;-0.005994004617977442;0.805254076272936;-0.005791013356683632;0.8051636659440938
69.139898;1.0350717950791128;0.8332226559240428;0.8050937138808241;-0.02184846002502033;-0.021107426882398223;1.0350851114989523;10.001273061370872;0.8334366429521365;-0.005993970321450318;-0.005994004552569415;0.8052545027114214;-0.005791013304878235;0.8051623593060533
69.149898;1.0350720574349186;0.8332257749546733;0.8050926462584164;-0.021848459443178342;-0.021107426492090096;1.03508442324641;10.001291909669701;0.8334362495761788;-0.005993969196859795;-0.005994004484153679;0.8052550051307538;-0.005791013218484367;0.80516109728412
69.159898;1.0350723767392707;0.8332289096552012;0.8050915932612168;-0.02184845888062786;-0.02110742611426661;1.035083686993661;10.001311415184308;0.8334358476767367;-0.005993968083468101;-0.005994004412262897;0.8052555803532812;-0.005791013096873662;0.8051598841238461
69.169898;1.0350727465488365;0.8332320536540699;0.8050905592829986;-0.021848458337406;-0.02110742575026811;1.0350828963251293;10.001331527838145;0.8334354391194612;-0.005993966982529977;-0.00599400433651463;0.805256224651198;-0.0057910129392968815;0.8051587230083994
69.179898;1.0350731605393768;0.8332352001146033;0.8050895483466532;-0.021848457813505973;-0.02110742540112019;1.0350820448697828;10.001352200079776;0.8334350245900309;-0.005993965895263426;-0.00599400425675497;0.8052569351467274;-0.005791012745320811;0.8051576164194693
69.189898;1.0350736126145814;0.83323834130057;0.8050885642010756;-0.02184845730889904;-0.02110742506712593;1.0350811260590989;10.001373401441485;0.8334346039301648;-0.005993964823087244;-0.005994004172824491;0.8052577097951512;-0.005791012515111278;0.805156566222432
69.199898;1.035074096779162;0.8332414689168008;0.8050876107144902;-0.021848456823430562;-0.021107424747691693;1.0350801329772954;10.001395117937394;0.8334341775223109;-0.005993963767665481;-0.005994004084324607;0.8052585461767559;-0.005791012249400409;0.805155573399944
69.209898;1.0350746069556993;0.833244574543179;0.8050866926139046;-0.02184845635701181;-0.021107424441522606;1.03507905832388;10.001417339870564;0.8334337471827431;-0.005993962730626281;-0.0059940039906522;0.8052594409047413;-0.005791011949535439;0.805154638226004
69.219898;1.035075137425417;0.8332476502507149;0.8050858158201866;-0.02184845591000683;-0.02110742414695884;1.0350778946710484;10.00144005198997;0.8334333158252706;-0.0059939617134370515;-0.005994003891264343;0.8052603900528293;-0.00579101161764295;0.8051537605614743
69.229898;1.0350756842106872;0.8332506895020846;0.8050849860289998;-0.02184845548331123;-0.02110742386189827;1.035076635906639;10.001463229202617;0.8334328868110148;-0.00599396071750604;-0.005994003785977514;0.8052613889137191;-0.005791011256553903;0.8051529393402541
69.239898;1.03507624597867;0.8332536876435781;0.8050842060330838;-0.021848455078236233;-0.021107423583584344;1.0350752787637618;10.00148683485796;0.8334324637394601;-0.005993959744205722;-0.00599400367487835;0.8052624310039793;-0.005791010869493995;0.8051521721166114
69.249898;1.0350768229209748;0.8332566421988692;0.8050834742261276;-0.021848454696355192;-0.021107423308988568;1.0350738228242586;10.001510830176917;0.8334320505665967;-0.00599395879471963;-0.005994003557706728;0.8052635082479465;-0.0057910104597170605;0.8051514554262512
69.259898;1.0350774149931692;0.8332595526146621;0.8050827852028161;-0.021848454339207183;-0.021107423035252506;1.0350722697241181;10.001535188764027;0.8334316516873714;-0.005993957869913296;-0.00599400343342566;0.8052646119994646;-0.005791010030163168;0.8051507854320451
69.269898;1.035078021568976;0.8332624187764172;0.8050821309793749;-0.021848454008055008;-0.021107422759610823;1.0350706229933324;10.001559897679451;0.8334312715091609;-0.005993956970315652;-0.005994003300602467;0.8052657333595045;-0.005791009583339715;0.805150159084288
69.279898;1.0350786416255595;0.8332652396076059;0.8050815017618697;-0.02184845370379231;-0.02110742247931003;1.0350688877833707;10.001584949636657;0.8334309131466374;-0.00599395609615297;-0.005994003158101157;0.8052668636633317;-0.0057910091216359354;0.8051495751529347
69.289898;1.0350792734536494;0.8332680127853102;0.805080886707701;-0.021848453426810372;-0.02110742219184909;1.0350670692553392;10.00161033867193;0.8334305771292903;-0.0059939552473976775;-0.005994003005403037;0.8052679952992544;-0.0057910086479452;0.8051490336020217
69.299898;1.035079915119079;0.8332707351072369;0.8050802749522793;-0.02184845317684191;-0.021107421895272593;1.0350651711837269;10.001636062384799;0.8334302617167743;-0.005993954423784295;-0.005994002842533312;0.8052691215614602;-0.005791008165981341;0.8051485343323828
69.309898;1.0350805655744713;0.8332734029719598;0.8050796565822235;-0.021848452952982222;-0.02110742158815639;1.0350631963873937;10.00166212644458;0.8334299643134019;-0.0059939536248043955;-0.0059940026697425436;0.805270236119224;-0.005791007679791614;0.8051480772394124
69.319898;1.0350812246451824;0.8332760124976182;0.8050790228980801;-0.021848452753873357;-0.021107421269399736;1.0350611476272809;10.00168854134364;0.8334296821476291;-0.005993952849711591;-0.005994002487110334;0.8052713330859088;-0.005791007193077033;0.8051476631755536
69.329898;1.0350818918312858;0.833278559818041;0.8050783657960202;-0.021848452577832463;-0.021107420938373103;1.0350590278562877;10.001715310395683;0.8334294123749759;-0.005993952097626519;-0.0059940022944053465;0.8052724075328535;-0.005791006709084086;0.8051472942083285
69.339898;1.0350825649302717;0.8332810421252967;0.8050776778494065;-0.021848452423072765;-0.021107420595268832;1.0350568404211558;10.00174241593915;0.8334291525479404;-0.005993951367735039;-0.00599400209122521;0.8052734560217996;-0.005791006230747826;0.8051469728736083
69.349898;1.0350832392412501;0.833283458080809;0.8050769535983847;-0.021848452288299656;-0.021107420241003434;1.0350545891256344;10.00176981343035;0.8334289010403374;-0.005993950659422617;-0.0059940018770306015;0.8052744768517085;-0.005791005760839223;0.8051467009646006
69.359898;1.0350839082009222;0.8332858069543735;0.8050761900083591;-0.021848452173245516;-0.021107419876802473;1.0350522777969062;10.001797440938216;0.8334286568122933;-0.005993949972216394;-0.005994001651106024;0.8052754699796713;-0.005791005302097504;0.8051464781709622
69.369898;1.0350845647222109;0.8332880880558288;0.8050753853819539;-0.021848452078444672;-0.02110741950389549;1.0350499100387667;10.001825234170843;0.8334284187426448;-0.005993949305596843;-0.005994001412779127;0.8052764367137586;-0.005791004857204385;0.8051463018410592
69.379898;1.0350852012444898;0.8332903008839925;0.805074538512189;-0.021848452004406625;-0.02110741912333314;1.0350474901129245;10.001853132064019;0.8334281853764216;-0.005993948658893312;-0.005994001161771896;0.8052773794024201;-0.005791004428910919;0.805146168549065
69.389898;1.035085808901119;0.8332924448078884;0.8050736487992427;-0.021848451950904887;-0.02110741873606772;1.035045024392676;10.00188107178008;0.8334279553312122;-0.005993948031288297;-0.005994000898416113;0.8052783008553688;-0.005791004020202125;0.8051460757645962
69.399898;1.0350863777449069;0.8332945183157471;0.8050727160827422;-0.021848451916696;-0.021107418343357227;1.0350425216966856;10.001908979424975;0.8334277276160544;-0.005993947421570533;-0.005994000623796471;0.8052792029011516;-0.005791003633959503;0.805146022464479
69.409898;1.0350868975188892;0.8332965186818403;0.8050717403673028;-0.021848451899763977;-0.021107417947050545;1.0350399930001344;10.001936762938472;0.8334275016754725;-0.005993946827664194;-0.005994000339748196;0.8052800847075327;-0.005791003272412764;0.8051460087550493
69.419898;1.0350873572433414;0.8332984421078893;0.8050707223305925;-0.021848451897925003;-0.021107417549579434;1.0350374515548622;10.001964312462466;0.8334272775415092;-0.005993946246684078;-0.005994000048518229;0.8052809424395972;-0.005791002937103927;0.8051460347007414
69.429898;1.0350877444753397;0.8333002839788471;0.805069663386397;-0.021848451909182384;-0.021107417153788333;1.0350349123614162;10.00199150951479;0.833427055920194;-0.005993945675530374;-0.005993999752221635;0.805281770785997;-0.005791002629407687;0.8051460996400619
69.439898;1.0350880459912664;0.8333020392290224;0.8050685650087863;-0.021848451931688943;-0.0211074167624864;1.0350323912514272;10.002018237924235;0.8334268377561154;-0.0059939451113475576;-0.005993999452397632;0.8052825653658626;-0.00579100235093292;0.8051462029118456
69.449898;1.0350882492368707;0.8333037032982304;0.8050674289223184;-0.02184845196382183;-0.021107416377892554;1.035029904507466;10.002044388655131;0.8334266234354506;-0.005993944551776581;-0.005993999150052437;0.8052833242269439;-0.005791002103523716;0.8051463448469612
69.459898;1.035088343257618;0.8333052736616364;0.8050662576664964;-0.021848452004428573;-0.021107416001482443;1.0350274681022933;10.002069858523724;0.833426412540301;-0.005993943995181983;-0.005993998846218782;0.8052840472325453;-0.005791001889136585;0.8051465267397491
69.469898;1.0350883186540711;0.8333067507890666;0.8050650542118424;-0.021848452052704994;-0.021107415634123904;1.0350250965409402;10.00209454511849;0.8334262041177234;-0.005993943440866826;-0.005993998542435935;0.8052847346192139;-0.005791001709525844;0.8051467502328216
69.479898;1.0350881670152443;0.8333081374909745;0.8050638217508389;-0.02184845210764805;-0.02110741527598778;1.0350228028231785;10.002118342093175;0.8334259966948516;-0.005993942889085179;-0.005993998240845134;0.8052853868281281;-0.0057910015659088454;0.8051470171398452
69.489898;1.0350878816147804;0.8333094376147402;0.805062564418251;-0.021848452167539764;-0.021107414926484255;1.0350205996408155;10.002141141039763;0.8334257887499421;-0.005993942340617244;-0.005993997943947685;0.8052860051952335;-0.0057910014590897;0.8051473296753233
69.499898;1.035087459581296;0.8333106555173524;0.80506128750819;-0.021848452229670773;-0.021107414584738467;1.0350185001386005;10.002162842468696;0.8334255797553171;-0.005993941796171394;-0.005993997654193845;0.8052865916769236;-0.0057910013897651096;0.8051476904378547
69.509898;1.0350869035547217;0.8333117957322237;0.805059996533628;-0.021848452290535707;-0.021107414250033738;1.0350165176514063;10.00218336158391;0.8334253703169774;-0.005993941256260632;-0.005993997373820892;0.8052871478412054;-0.00579100135860009;0.8051481018199997
69.519898;1.035086221651258;0.8333128623688495;0.8050586961118107;-0.021848452346545005;-0.021107413921517968;1.0350146651161793;10.002202614894546;0.8334251612356998;-0.005993940721722462;-0.005993997104915475;0.8052876743548011;-0.005791001366265668;0.8051485651259133
69.529898;1.0350854260180518;0.8333138591415602;0.8050573898173192;-0.021848452394643125;-0.021107413597692005;1.0350129537839026;10.002220508727412;0.8334249522517264;-0.005993940194129872;-0.0059939968493778134;0.8052881707272312;-0.005791001413501585;0.80514908023473
69.539898;1.0350845310154706;0.8333147900200549;0.8050560808136523;-0.021848452432469023;-0.021107413276576018;1.0350113915411945;10.002236945640503;0.8334247410269499;-0.005993939675398479;-0.0059939966088333844;0.8052886353721737;-0.005791001500979316;0.8051496463673542
69.549898;1.0350835513729444;0.8333156593882135;0.8050547719126357;-0.02184845245829124;-0.021107412956341352;1.0350099829662356;10.002251833664472;0.8334245231449048;-0.005993939167012359;-0.005993996384579321;0.8052890665586017;-0.00579100162896171;0.8051502635531488
69.559898;1.0350825000555106;0.8333164717180336;0.8050534650740514;-0.021848452470959265;-0.021107412635502112;1.0350087311605238;10.002265091972214;0.8334242932593852;-0.005993938669684485;-0.005993996177432572;0.80528946338543;-0.005791001797022299;0.8051509333639372
69.569898;1.0350813866629252;0.8333172312727238;0.8050521611999116;-0.021848452469834183;-0.02110741231266106;1.035007639317708;10.002276655956122;0.8334240462954141;-0.005993938183590961;-0.0059939959873983985;0.8052898258581414;-0.005791002003999521;0.8051516576956421
69.579898;1.0350802175379266;0.8333179413315651;0.805050860214987;-0.021848452454543935;-0.02110741198640274;1.035006710863229;10.002286482643942;0.8334237779640171;-0.005993937708783567;-0.005993995813492456;0.8052901548871955;-0.00579100224804351;0.8051524370413778
69.589898;1.0350789973312977;0.833318603542201;0.8050495620861277;-0.02184845242476079;-0.021107411655462135;1.035005948108815;10.002294557064864;0.8334234849459347;-0.005993937245452768;-0.005993995654056868;0.8052904525708805;-0.005791002526781157;0.8051532702804534
69.599898;1.035077730163747;0.8333192186268041;0.8050482687890314;-0.021848452380174653;-0.021107411319090927;1.0350053513224013;10.002300888628305;0.833423164731591;-0.005993936793932727;-0.0059939955071856964;0.8052907215415728;-0.005791002837807417;0.8051541550974446
69.609898;1.0350764193439288;0.8333197875167765;0.8050469848184371;-0.02184845232040923;-0.021107410977442388;1.0350049195076736;10.002305491819817;0.8334228151447052;-0.005993936354546356;-0.005993995370726744;0.8052909638088028;-0.0057910031793115355;0.8051550881654668
69.619898;1.035075066882643;0.833320311642715;0.8050457151140943;-0.021848452244829585;-0.021107410631565134;1.0350046506725212;10.002308368779197;0.833422434457438;-0.0059939359276196405;-0.005993995242156414;0.805291180687799;-0.005791003550273766;0.8051560659304581
69.629898;1.0350736741583086;0.8333207925859126;0.8050444624423524;-0.021848452152476966;-0.02110741028286372;1.0350045406263286;10.002309504940063;0.8334220220162484;-0.005993935513589924;-0.005993995118916857;0.8052913731142716;-0.005791003949955452;0.8051570858601066
69.639898;1.0350722431668056;0.8333212316124023;0.8050432269663613;-0.021848452042422264;-0.021107409932572076;1.0350045822568743;10.00230887464762;0.833421578482785;-0.0059939351128699934;-0.0059939949989255914;0.8052915410807091;-0.005791004377274889;0.8051581470553649
69.649898;1.0350707768650642;0.8333216294439408;0.8050420082344402;-0.0218484519144746;-0.021107409581751044;1.0350047658062518;10.002306458502966;0.8334211059405933;-0.005993934725741325;-0.005993994880724683;0.8052916830480737;-0.0057910048307655325;0.8051592497748594
69.659898;1.0350692788443303;0.8333219864348882;0.8050408069595391;-0.02184845176945954;-0.021107409231474063;1.0350050791979974;10.002302265148698;0.8334206078857631;-0.005993934352438527;-0.005993994763390982;0.805291796493397;-0.0057910053089702054;0.805160394777175
69.669898;1.035067753213491;0.8333223028412113;0.8050396251365151;-0.02184845160872537;-0.02110740888274667;1.0350055083846603;10.002296336848755;0.8334200886925981;-0.005993933993048015;-0.005993994646301738;0.8052918791260494;-0.005791005810782639;0.8051615834785122
69.679898;1.0350662042602117;0.8333225788361415;0.8050384654177363;-0.02184845143354993;-0.021107408536326804;1.0350060380273733;10.00228873442133;0.833419553488359;-0.005993933647290069;-0.0059939945287949305;0.8052919297621751;-0.005791006335458516;0.8051628181085164
69.689898;1.035064636213108;0.833322814306921;0.8050373305860281;-0.021848451244992323;-0.021107408192885358;1.035006652425625;10.002279523973574;0.833419008929517;-0.005993933314496528;-0.005993994410080043;0.8052919486213552;-0.00579100688229138;0.8051641007122298
69.699898;1.0350630537604906;0.8333230089688185;0.8050362236085175;-0.021848451044098313;-0.021107407853440535;1.03500733651822;10.002268777997473;0.8334184636020047;-0.005993932993847601;-0.0059939942894298055;0.8052919374054021;-0.005791007450303328;0.8051654317247385
69.709898;1.0350614626739674;0.8333231626905256;0.8050351482996779;-0.021848450832160093;-0.0211074075193635;1.035008076533473;10.002256573766408;0.8334179273140329;-0.005993932684704522;-0.005993994166355171;0.8052918992662984;-0.005791008038258549;0.8051668096505455
69.719898;1.0350598700460698;0.833323274910665;0.8050341094853755;-0.02184845061071097;-0.021107407191893284;1.035008860040062;10.00224297700919;0.8334174102510897;-0.005993932386717535;-0.005993994040625952;0.8052918384802124;-0.005791008644730579;0.8051682320645617
69.729898;1.0350582840668292;0.8333233437034889;0.8050331121839707;-0.021848450381167405;-0.021107406871872764;1.0350096755101903;10.002228027506508;0.8334169223461848;-0.005993932099753391;-0.005993993912031261;0.8052917602846327;-0.005791009267928443;0.8051696966578806
69.739898;1.0350567133946937;0.8333233661936168;0.8050321606784361;-0.021848450144564047;-0.021107406559801378;1.0350105116733868;10.002211751702184;0.833416472243075;-0.005993931823924861;-0.005993993780093651;0.8052916714890993;-0.005791009905504278;0.8051712010568521
69.749898;1.0350551664908663;0.8333233398873192;0.8050312578271588;-0.021848449901583047;-0.02110740625582179;1.035011357023415;10.002194194358433;0.8334160666352147;-0.005993931559765282;-0.005993993644223555;0.805291580885585;-0.005791010554724421;0.8051727419544705
69.759898;1.0350536510072426;0.8333232630050743;0.8050304049846214;-0.021848449652524603;-0.02110740595954899;1.0350121995725468;10.002175432583917;0.8334157111189752;-0.005993931308398367;-0.005993993503989822;0.8052914981990007;-0.005791011213041828;0.8051743152442329
69.769898;1.0350521735168818;0.8333231336174206;0.8050296031233465;-0.021848449397277002;-0.021107405669962068;1.0350130268598152;10.002155561198412;0.8334154113678167;-0.005993931071522504;-0.00599399335894044;0.8052914323270813;-0.0057910118784875704;0.805175917392739
69.779898;1.0350507402028195;0.8333229496137253;0.8050288537693532;-0.021848449135499583;-0.021107405385561554;1.035013825944747;10.002134672068337;0.8334151727481728;-0.005993930851214455;-0.005993993208442414;0.8052913903656415;-0.005791012549571097;0.8051775467016212
69.789898;1.035049357596531;0.8333227100241564;0.8050281588678675;-0.021848448866680824;-0.021107405104576978;1.0350145835027242;10.002112847862493;0.8334149993456014;-0.005993930649613984;-0.005993993051921844;0.8052913776326568;-0.005791013225059327;0.8051792032671292
69.799898;1.035048032009941;0.8333224158923426;0.8050275209411508;-0.021848448590108312;-0.021107404825035904;1.0350152872731426;10.002090163977126;0.8334148941065976;-0.005993930468623257;-0.005993992889148745;0.8052913978186711;-0.005791013903734347;0.8051808879931254
69.809898;1.035046768923748;0.8333220701160621;0.8050269436219128;-0.021848448305254724;-0.021107404544821115;1.0350159283116607;10.002066680069454;0.8334148593806855;-0.005993930309821657;-0.005993992720448937;0.8052914529457265;-0.005791014584111966;0.8051826020691062
69.819898;1.0350455735732211;0.8333216770016494;0.8050264317993305;-0.021848448012385318;-0.02110740426170599;1.0350165013334123;10.002042435035102;0.8334148973127576;-0.005993930174462168;-0.005993992546674344;0.8052915435762364;-0.005791015264248016;0.8051843471194964
69.829898;1.0350444515473263;0.8333212417546303;0.8050259911290429;-0.021848447712676248;-0.021107403973460684;1.035017002985139;10.002017465651484;0.8334150103661854;-0.005993930063398069;-0.005993992368754047;0.8052916692296268;-0.005791015941548809;0.8051861253920325
69.839898;1.0350434092090701;0.8333207699048234;0.8050256265930533;-0.021848447407702514;-0.02110740367811712;1.035017430564954;10.001991818352364;0.8334152013880353;-0.005993929977042473;-0.005993992187305005;0.8052918285118064;-0.005791016612621854;0.8051879400992596
69.849898;1.0350424544624934;0.8333202670419086;0.8050253411332492;-0.02184844709894779;-0.02110740337409192;1.0350177819608652;10.001965530475127;0.8334154732981408;-0.005993929915399527;-0.005993992002767532;0.8052920190148314;-0.005791017273422488;0.8051897956059815
69.859898;1.0350415963367114;0.833319739134982;0.8050251353173006;-0.021848446787731086;-0.02110740306007394;1.0350180557367765;10.001938616741336;0.8334158290512963;-0.00599392987806508;-0.005993991815857778;0.8052922374018352;-0.005791017919660504;0.8051916967343096
69.869898;1.0350408427480244;0.8333191926647717;0.8050250072196364;-0.021848446475190655;-0.02110740273484903;1.0350182508729933;10.001911082645204;0.8334162717513973;-0.005993929864206791;-0.005993991627786232;0.8052924794560935;-0.005791018547124052;0.8051936476961424
69.879898;1.0350401987436426;0.8333186339263893;0.8050249526326728;-0.021848446162145933;-0.021107402397170467;1.0350183659389778;10.001882936637795;0.8334168048082753;-0.005993929872892417;-0.005993991440228767;0.8052927400631241;-0.005791019151891378;0.805195651169074
69.889898;1.035039667011167;0.8333180681119374;0.8050249665507369;-0.021848445849172757;-0.021107402045830635;1.0350183982925498;10.001854189460763;0.8334174316404189;-0.005993929903760845;-0.005993991255388337;0.8052930136936819;-0.005791019730697921;0.8051977076031678
69.899898;1.0350392496007048;0.8333174986006281;0.80502504484484;-0.021848445536892126;-0.02110740167991713;1.0350183444480165;10.001824859719129;0.8334181545990694;-0.005993929957415511;-0.0059939910760388815;0.8052932951389122;-0.005791020281161124;0.8051998155334311
69.909898;1.0350389488135303;0.8333169271342736;0.8050251845344161;-0.02184844522594564;-0.02110740129902859;1.0350182013399896;10.001794979225304;0.8334189746969408;-0.005993930035334999;-0.0059939909053737675;0.8052935795329738;-0.005791020801347259;0.8052019724324699
69.919898;1.0350387671004153;0.8333163552530178;0.8050253832011892;-0.021848444916663934;-0.02110740090339985;1.0350179674831563;10.001764580168249;0.833419892603599;-0.005993930139553517;-0.005993990746758494;0.8052938616373718;-0.005791021289209587;0.8052041748896324
69.929898;1.0350387072494431;0.8333157852657442;0.8050256391398887;-0.021848444609054673;-0.021107400494003253;1.035017642689897;10.001733686425085;0.8334209088595116;-0.005993930272343748;-0.00599399060349919;0.8052941356124061;-0.0057910217428261725;0.8052064188803318
69.939898;1.0350387723959669;0.8333152199184419;0.8050259519819655;-0.021848444303194207;-0.02110740007251425;1.0350172267477253;10.001702328839368;0.833422023300282;-0.0059939304360684025;-0.005993990478471909;0.8052943955611984;-0.00579102216103829;0.8052087007815125
69.949898;1.0350389647346407;0.8333146620376033;0.8050263222916361;-0.02184844399945592;-0.021107399641128028;1.0350167197104758;10.001670560475366;0.833423235179542;-0.005993930633064611;-0.00599399037368602;0.8052946360126811;-0.005791022543369425;0.8052110179766886
69.959898;1.0350392842697238;0.8333141146439912;0.8050267505109876;-0.021848443698469687;-0.02110739920246502;1.0350161234049964;10.001638453591012;0.833424543251803;-0.005993930865423723;-0.0059939902903083314;0.8052948524505228;-0.0057910228893105755;0.8052133685360935
69.969898;1.0350397288990412;0.8333135810027409;0.8050272365036936;-0.021848443401212864;-0.021107398759513347;1.035015442005942;10.00160608845752;0.8334259451488895;-0.00599393113475412;-0.005993990229011529;0.805295041590895;-0.005791023197963439;0.8052157506646708
69.979898;1.0350402952559332;0.8333130646616618;0.8050277798141647;-0.021848443109048227;-0.021107398315386196;1.0350146815994214;10.001573544804081;0.8334274371402299;-0.005993931441996348;-0.005993990190106634;0.8052952007055147;-0.005791023468219911;0.8052181618708869
69.989898;1.0350409795127224;0.8333125699708267;0.8050283801198411;-0.021848442823439326;-0.0211073978730307;1.0350138482503832;10.001540901231957;0.8334290145089706;-0.005993931787515408;-0.005993990173544716;0.8052953273219354;-0.005791023699169993;0.8052205977889448
69.999898;1.0350417770653586;0.833312102921794;0.8050290372036274;-0.02184844254588836;-0.02110739743507137;1.0350129453150632;10.001508241037241;0.8334306717342925;-0.005993932171474902;-0.005993990178850429;0.8052954199592031;-0.005791023890756397;0.8052230519384554
70.009898;1.035042681346037;0.8333116715244867;0.8050297503046392;-0.021848442278185307;-0.021107397003680497;1.035011973067217;10.001475654398174;0.8334324024646027;-0.005993932593935201;-0.0059939902049124414;0.8052954782460731;-0.005791024044269554;0.8052255171551937
70.019898;1.0350436839106276;0.8333112849774664;0.8050305175371442;-0.021848442022334498;-0.02110739658051107;1.0350109303850266;10.001443235811239;0.833434199488224;-0.005993933054612898;-0.0059939902500259655;0.8052955021522374;-0.005791024162067989;0.8052279873643085
70.029898;1.0350447760881223;0.8333109519495945;0.805031335831027;-0.021848441780260686;-0.021107396166817158;1.0350098157073915;10.001411076982981;0.8334360543833875;-0.00599393355285281;-0.00599399031241282;0.8052954917302442;-0.005791024246850511;0.8052304581861756
70.039898;1.0350459505995069;0.8333106793948091;0.8050322013232533;-0.021848441553769995;-0.021107395763624293;1.0350086274645949;10.001379249349826;0.8334379573459493;-0.005993934087943928;-0.005993990390736449;0.8052954476364005;-0.005791024301235684;0.8052329268111094
70.049898;1.0350472023012418;0.8333104725016842;0.8050331103460332;-0.021848441344654322;-0.02110739537183475;1.0350073652616303;10.001347792577446;0.833439898000502;-0.00599393465943928;-0.005993990484204248;0.8052953716055539;-0.005791024327752342;0.8052353918984163
70.059898;1.035048528006565;0.8333103354128387;0.8050340606059807;-0.021848441154534177;-0.021107394992269587;1.035006030673792;10.00131672228327;0.8334418664341517;-0.005993935267088719;-0.0059939905924598896;0.8052952664838917;-0.005791024328810296;0.8052378529599198
70.069898;1.0350499257899644;0.8333102722035779;0.8050350518346119;-0.021848440984458248;-0.021107394625725206;1.0350046267109168;10.001286034458898;0.8334438536041339;-0.005993935910336702;-0.0059939907155237586;0.8052951358813887;-0.00579102430650116;0.8052403092130186
70.079898;1.0350513943504074;0.8333102872099609;0.8050360859433379;-0.02184844083468294;-0.021107394273128736;1.0350031566639202;10.001255695827165;0.8334458515214987;-0.0059939365879666225;-0.005993990853599438;0.8052949836819551;-0.005791024262621966;0.8052427586466466
70.089898;1.035052932494348;0.8333103844580034;0.8050371662431138;-0.021848440704666724;-0.02110739393556173;1.0350016232857582;10.00122564359017;0.8334478538524039;-0.00599393729832058;-0.005993991006669059;0.8052948139660194;-0.005791024199070007;0.8052451982929716
70.099898;1.035054538816616;0.8333105669719288;0.8050382957401321;-0.021848440593151337;-0.021107393613925805;1.0350000291344033;10.00119580391748;0.8334498568013771;-0.005993938039721991;-0.005993991174221045;0.8052946314244128;-0.005791024118186298;0.8052476260623307
70.109898;1.0350562123735778;0.8333108366540894;0.8050394760027852;-0.02184844049846491;-0.021107393308575615;1.0349983771735387;10.001166103912219;0.8334518588862279;-0.0059939388107347205;-0.005993991355304328;0.8052944417789718;-0.0057910240228181325;0.8052500419139286
70.119898;1.035057953849869;0.8333111946336867;0.8050407072416137;-0.021848440419003922;-0.021107393019295827;1.034996670659343;10.001136464629806;0.8334538591264569;-0.0059939396102123696;-0.005993991548649345;0.8052942521516802;-0.005791023916196042;0.8052524469169047
70.129898;1.0350597653812592;0.8333116414927169;0.8050419888626434;-0.021848440353457805;-0.021107392745438384;1.0349949134163268;10.001106797718469;0.8334558556895821;-0.005993940436937902;-0.0059939917526304915;0.8052940714329792;-0.00579102380154705;0.8052548423112735
70.139898;1.0350616493859157;0.8333121775794333;0.8050433198489385;-0.02184844030055372;-0.02110739248609233;1.0349931099940817;10.001077019159808;0.8334578462222428;-0.005993941288951197;-0.005993991965329891;0.8052939101101523;-0.005791023681626993;0.805257229903627
70.149898;1.0350636081876199;0.833312803501057;0.805044698992523;-0.021848440258964034;-0.021107392240351335;1.0349912646723007;10.001047066359414;0.8334598284479207;-0.0059939421632248;-0.005993992184739591;0.8052937793178846;-0.005791023558640802;0.8052596122568014
70.159898;1.0350656441347392;0.8333135199726411;0.8050461248463504;-0.021848440227785218;-0.021107392007393824;1.0349893809698638;10.001016905417575;0.8334618000805026;-0.005993943055993526;-0.005993992408679355;0.805293689861514;-0.005791023434516165;0.8052619916366519
70.169898;1.0350677587710395;0.8333143271900145;0.8050475951456258;-0.021848440206893586;-0.021107391786445624;1.0349874621908342;10.000986529453114;0.8334637584744138;-0.005993943963247844;-0.005993992634697951;0.805293651783077;-0.0057910233110416535;0.8052643684475037
70.179898;1.0350699516073851;0.8333152242148993;0.8050491066007618;-0.02184844019678411;-0.02110739157707243;1.0349855116056663;10.00095595613575;0.8334657002615615;-0.0059939448809057634;-0.005993992860494537;0.805293674094582;-0.00579102318968913;0.8052667400515442
70.189898;1.035072220123219;0.8333162081620441;0.8050506556884807;-0.021848440198300307;-0.021107391379333918;1.0349835325494434;10.000925227919234;0.8334676213446619;-0.005993945804707729;-0.00599399308435911;0.8052937641662822;-0.005791023071466243;0.805269100766725
70.199898;1.0350745608128737;0.8333172738925434;0.8050522391889787;-0.02184844021257461;-0.02110739119324218;1.0349815289018265;10.000894410965307;0.8334695173072129;-0.005993946730143067;-0.005993993305022319;0.805293927090724;-0.005791022956977798;0.8052714431765584
70.209898;1.0350769698357267;0.8333184145815368;0.8050538536941242;-0.02184844024112507;-0.021107391018309486;1.0349795044272756;10.000863589782464;0.8334713834480416;-0.005993947652570922;-0.005993993521365958;0.8052941656373297;-0.005791022846505971;0.8052737595771072
70.219898;1.0350794426179;0.8333196224032784;0.8050554952335744;-0.021848440285769207;-0.02110739085391471;1.034977461256759;10.000832858405408;0.8334732143223357;-0.0059939485675299265;-0.005993993732541117;0.8052944805666138;-0.005791022740008075;0.8052760425763543
