time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.229898;1.0350819732177865;0.8333208895055493;0.805057159561501;-0.021848440348204507;-0.02110739069977064;1.0349753998609543;10.000802310706936;0.8334750038868551;-0.005993949471075769;-0.005993993938124514;0.8052948712838987;-0.005791022637033921;0.8052782849222869
70.239898;1.0350845551441727;0.833322209209676;0.8050588427895653;-0.021848440429667788;-0.021107390555859598;1.0349733202282683;10.000772031641874;0.8334767467122345;-0.005993950359867363;-0.0059939941378105545;0.8052953370781191;-0.00579102253669805;0.805280479120556
70.249898;1.0350871836593507;0.8333235765465479;0.8050605426572359;-0.021848440530956022;-0.021107390422281443;1.0349712232054111;10.000742092605869;0.8334784388778124;-0.005993951231036542;-0.0059939943309400895;0.8052958776325876;-0.005791022437812741;0.8052826177127247
70.259898;1.0350898566020825;0.8333249882111057;0.8050622594411337;-0.021848440652463667;-0.02110739029924065;1.0349691117984234;10.00071255468838;0.8334800774833946;-0.00599395208204257;-0.005993994516434699;0.8052964919155194;-0.005791022339180033;0.8052846945773693
70.269898;1.0350925723171487;0.833326442421203;0.8050639949789665;-0.02184844079394781;-0.021107390186947614;1.0349669911011892;10.00068347827059;0.8334816598649551;-0.005993952910555971;-0.005993994693172046;0.805297176975925;-0.005791022239980682;0.8052867063131177
70.279898;1.0350953277048554;0.8333279387966267;0.8050657512129109;-0.021848440954539028;-0.021107390085488127;1.0349648666219047;10.000654931960225;0.8334831834953449;-0.005993953714433691;-0.005993994860357698;0.8052979280970246;-0.0057910221399519336;0.8052886527121116
70.289898;1.0350981186376325;0.8333294780368057;0.8050675302381531;-0.021848441133420608;-0.021107389994620317;1.0349627423581038;10.000626987974979;0.8334846458751684;-0.005993954491891428;-0.005993995017433792;0.8052987398282306;-0.0057910220392539;0.8052905363049422
70.299898;1.0351009414143368;0.8333310611521786;0.8050693346129009;-0.021848441330537125;-0.021107389913586187;1.034960619689708;10.000599702193012;0.8334860438512274;-0.00599395524178511;-0.005993995163635372;0.8052996063924727;-0.005791021938199281;0.8052923616031629
70.309898;1.0351037937481098;0.8333326886669511;0.8050711665442302;-0.021848441546604497;-0.02110738984141245;1.0349584975454085;10.00057309801523;0.8334873730852225;-0.005993955963645942;-0.005993995297794871;0.8053005211795671;-0.005791021836974199;0.805294134395503
70.319898;1.0351066748860074;0.8333343605018304;0.8050730271512653;-0.021848441782555725;-0.021107389777452995;1.0349563733306284;10.000547164024551;0.8334886284664772;-0.005993956657324729;-0.005993995418728435;0.8053014766960819;-0.005791021735564937;0.805295860724441
70.329898;1.035109584796671;0.8333360765184451;0.8050749164640371;-0.021848442039166936;-0.021107389721380387;1.0349542438058918;10.000521861240339;0.8334898051893485;-0.005993957322612394;-0.005993995525907601;0.8053024654184312;-0.005791021633916607;0.8052975457699786
70.339898;1.035112523063079;0.8333378369460814;0.80507683370732;-0.021848442317326296;-0.02110738967279721;1.0349521053371893;10.000497136109066;0.8334908999047941;-0.00599395795906299;-0.0059939956198178995;0.8053034803836733;-0.00579102153206292;0.8052991935148557
70.349898;1.0351154880805729;0.8333396423575234;0.8050787775926341;-0.021848442618263984;-0.021107389631091125;1.0349499534117734;10.00047293209896;0.8334919115414898;-0.005993958565820996;-0.005993995701845897;0.8053045147401577;-0.005791021430183359;0.8053008071722656
70.359898;1.0351184767637414;0.8333414931006389;0.8050807461915839;-0.02184844294313496;-0.02110738959551839;1.0349477822058093;10.000449201213227;0.8334928415074839;-0.005993959141586955;-0.005993995773928497;0.8053055612299318;-0.005791021328736398;0.8053023895858461
70.369898;1.0351214851527448;0.8333433885129362;0.8050827369456821;-0.02184844329258223;-0.021107389565364263;1.0349455849914373;10.000425917401966;0.833493693602629;-0.005993959684976989;-0.005993995838061155;0.8053066127317796;-0.0057910212286197554;0.8053039429424821
70.379898;1.035124509251594;0.8333453271413841;0.8050847475354196;-0.02184844366661724;-0.0211073895399826;1.0349433552617868;10.000403076483085;0.8334944738728398;-0.0059939601947102;-0.0059939958957612146;0.8053076627820315;-0.005791021131176404;0.8053054678873074
70.389898;1.0351275451374524;0.8333473073478329;0.805086776344774;-0.021848444064587493;-0.021107389518483673;1.0349410875363958;10.000380682843849;0.8334951900564812;-0.005993960669332435;-0.005993995947873662;0.8053087049608164;-0.005791021038060475;0.805306962729262
70.399898;1.0351305890529878;0.8333493269570638;0.8050888212652353;-0.021848444485452034;-0.021107389499565067;1.0349387772877512;10.00035874488571;0.8334958506843171;-0.0059939611071385636;-0.0059939959948308785;0.8053097322466691;-0.0057910209510647955;0.8053084233591956
70.409898;1.0351336374468536;0.8333513831744246;0.8050908780344704;-0.021848444928160626;-0.02110738948191473;1.0349364204928555;10.000337281084157;0.8334964643782188;-0.0059939615064229426;-0.005993996036920291;0.8053107374929614;-0.005791020871816189;0.8053098443351269
70.419898;1.0351366859703588;0.833353473232607;0.8050929396214209;-0.02184844539163428;-0.021107389464626983;1.0349340129541054;10.000316323743322;0.833497039714358;-0.005993961865460884;-0.005993996074377874;0.8053117145200884;-0.005791020801428305;0.8053112207721815
70.429898;1.0351397286325104;0.8333555941859931;0.8050949964086945;-0.021848445874768398;-0.021107389447284873;1.0349315497415255;10.000295919856908;0.8334975856547419;-0.005993962182176491;-0.005993996107660303;0.8053126583119516;-0.005791020740523867;0.8053125496863548
70.439898;1.0351427583492316;0.8333577422080477;0.8050970368289453;-0.021848446376796664;-0.021107389430004394;1.0349290254713044;10.000276130488698;0.8334981117110828;-0.005993962454037257;-0.005993996137833631;0.8053135639643907;-0.0057910206894872165;0.8053138298355674
70.449898;1.0351457675321338;0.8333599129828319;0.8050990486019083;-0.021848446897545053;-0.021107389413515528;1.0349264350560683;10.000257019517479;0.8334986273432164;-0.005993962678319355;-0.005993996166508449;0.8053144259692109;-0.005791020648407781;0.8053150602433384
70.459898;1.035148747670315;0.8333621029311481;0.8051010198149412;-0.021848447437245063;-0.021107389399181515;1.0349237745076245;10.000238635491126;0.8334991418098692;-0.005993962852491735;-0.005993996195353401;0.8053152385829943;-0.005791020616915292;0.8053162387047469
70.469898;1.035151689395498;0.8333643100321285;0.80510293915506;-0.021848447996114677;-0.021107389388824154;1.0349210418393622;10.000221008494822;0.8334996644140219;-0.005993962974685188;-0.005993996225768918;0.8053159963043937;-0.005791020594438634;0.805317361539369
70.479898;1.0351545841078635;0.8333665335944999;0.8051047961341833;-0.021848448574091673;-0.021107389384370172;1.0349182373117658;10.000204163079129;0.8335002035822267;-0.005993963044022788;-0.005993996258866577;0.8053166937839925;-0.0057910205806827155;0.8053184243783431
70.489898;1.0351574254094666;0.8333687733733229;0.8051065820478789;-0.021848449170896733;-0.0211073893876627;1.0349153623935068;10.00018812741022;0.8335007653390863;-0.005993963060427164;-0.005993996295389248;0.8053173254374041;-0.005791020575743225;0.8053194228308151
70.499898;1.0351602088403975;0.8333710286795679;0.8051082911827201;-0.02184844978615441;-0.021107389400432917;1.0349124184077259;10.000172933211473;0.8335013528231008;-0.005993963024213061;-0.005993996335539135;0.805317885345685;-0.005791020579817234;0.8053203526651418
70.509898;1.0351629309750465;0.8333732971932167;0.8051099215364248;-0.02184845041919045;-0.021107389424111635;1.034909406288861;10.000158616994701;0.8335019669252134;-0.005993962936040453;-0.005993996379184729;0.8053183677258774;-0.005791020592929024;0.8053212102845525
70.519898;1.0351655889704428;0.8333755743301973;0.8051114742481397;-0.021848451068725665;-0.021107389459724207;1.0349063276451365;10.0001452223016;0.8335026069006283;-0.005993962796957144;-0.005993996426309834;0.8053187675274962;-0.005791020614860918;0.8053219930855142
70.529898;1.0351681799681627;0.8333778547288986;0.8051129516304524;-0.02184845173300748;-0.0211073895082224;1.0349031857162005;10.000132792777706;0.8335032706074603;-0.00599396260816679;-0.005993996477088498;0.8053190801547803;-0.005791020645256223;0.8053226988224158
70.539898;1.0351707004185677;0.8333801342520747;0.805114355177392;-0.02184845241026708;-0.021107389570874307;1.0348999849181495;10.000121361082378;0.8335039550182867;-0.005993962370909219;-0.005993996531804835;0.8053193005702867;-0.005791020683821292;0.8053233253330822
70.549898;1.0351731466125895;0.8333824103089099;0.8051156849062361;-0.021848453098931266;-0.021107389649216827;1.0348967296400975;10.000110944094006;0.8335046569286237;-0.0059939620866255195;-0.005993996590839155;0.8053194235980883;-0.005791020730429271;0.8053238713883176
70.559898;1.0351755159230402;0.8333846814479497;0.8051169399952484;-0.021848453797524592;-0.021107389744768192;1.0348934233829463;10.00010154786179;0.8335053730476062;-0.005993961757020293;-0.00599399665437596;0.8053194456976864;-0.005791020785167024;0.8053243371766672
70.569898;1.035177807124271;0.8333869472228684;0.805118119646308;-0.021848454504554755;-0.021107389858921282;1.0348900685007627;10.000093180893568;0.8335060993797501;-0.005993961383908116;-0.00599399672205748;0.8053193661467136;-0.005791020848458264;0.8053247239255642
70.579898;1.035180019667325;0.8333892078494356;0.8051192232991495;-0.021848455218370633;-0.021107389993082003;1.0348866667624481;10.00008586314618;0.8335068313501839;-0.005993960969118451;-0.005993996793056239;0.8053191864863586;-0.005791020921012188;0.8053250333074887
70.589898;1.0351821530182446;0.8333914640041148;0.8051202503423328;-0.02184845593706294;-0.021107390148755057;1.0348832203174019;10.000079620065968;0.8335075653598173;-0.0059939605145761;-0.0059939968664063595;0.8053189092478423;-0.005791021003589811;0.8053252664138469
70.599898;1.035184206606334;0.8333937171017839;0.8051211999422028;-0.021848456658654754;-0.021107390327213992;1.034879731853109;10.00007446734134;0.8335082998950323;-0.005993960022440739;-0.005993996941151976;0.8053185368637314;-0.005791021096773125;0.8053254228607721
70.609898;1.0351861797800537;0.8333959695887436;0.8051220709475956;-0.021848457381395167;-0.02110739052904492;1.034876203688904;10.000070399240299;0.8335090347641582;-0.005993959495217319;-0.00599399701637736;0.8053180710457795;-0.005791021200541747;0.8053255017624641
70.619898;1.0351880718614122;0.8333982251244765;0.8051228615342498;-0.021848458103869747;-0.02110739075424839;1.034872637145332;10.00006738657646;0.8335097700081526;-0.005993958935847368;-0.005993997091433806;0.8053175129174541;-0.005791021314026633;0.8053255036084828
70.629898;1.0351898828584694;0.8334004885209757;0.805123568959747;-0.021848458825089484;-0.021107391002641016;1.034869033397205;10.000065380071778;0.8335105067785555;-0.005993958347879205;-0.005993997166109843;0.8053168635218143;-0.005791021436125088;0.8053254303794051
70.639898;1.0351916143573403;0.8334027651391429;0.8051241897740268;-0.021848459544591862;-0.02110739127390841;1.0348653954554365;10.000064311578095;0.8335112492083114;-0.005993957735520053;-0.005993997240358798;0.8053161241914399;-0.005791021566406746;0.805325284495785
70.649898;1.035193269811935;0.83340505981443;0.8051247201938198;-0.02184846026236476;-0.02110739156756838;1.0348617297443046;10.000064093917945;0.8335120041606758;-0.005993957103423662;-0.005993997313911605;0.8053152965376827;-0.005791021705418058;0.8053250683087139
70.659898;1.035194854140356;0.833407376134978;0.8051251562299204;-0.02184846097877265;-0.02110739188322327;1.034858046065711;10.000064627909877;0.833512778991494;-0.005993956456605867;-0.005993997386309876;0.8053143819753051;-0.005791021854361888;0.8053247837684872
70.669898;1.0351963731697458;0.8334097165815587;0.8051254934110157;-0.021848461694515396;-0.021107392220866068;1.0348543566822885;10.000065812111924;0.8335135798581255;-0.005993955800369383;-0.005993997457092997;0.8053133813150182;-0.005791022014479422;0.8053244323680373
70.679898;1.0351978325739473;0.8334120828414697;0.805125726889789;-0.02184846241030085;-0.02110739258067795;1.0348506758649814;10.000067545635911;0.8335144106465124;-0.00599395513979379;-0.005993997525612099;0.8053122948075768;-0.005791022186725119;0.8053240161130779
70.689898;1.035199236474565;0.833414475777167;0.8051258527743216;-0.021848463126483742;-0.021107392962316146;1.034847019513927;10.000069727856049;0.8335152720698049;-0.005993954479203459;-0.005993997590763227;0.8053111224359568;-0.005791022371932287;0.8053235392483107
70.699898;1.035200587628278;0.8334168952145257;0.8051258693101848;-0.021848463843189718;-0.021107393364596466;1.034843404504653;10.000072257520014;0.8335161623453796;-0.0059939538220724784;-0.005993997651075229;0.8053098637935693;-0.005791022570932337;0.805323009453112
70.709898;1.0352018886612584;0.8334193401624623;0.8051257765719282;-0.021848464560741358;-0.021107393785851088;1.0348398481185832;10.000075029131734;0.833517079319035;-0.0059939531712783906;-0.0059939977048819055;0.8053085174094518;-0.005791022784600099;0.8053224371470546
70.719898;1.0352031419252274;0.8334218096063766;0.8051255761905816;-0.02184846527980412;-0.021107394224361243;1.0348363668104912;10.000077931767525;0.8335180220643075;-0.005993952529642083;-0.005993997750287788;0.8053070809835836;-0.005791023013976157;0.8053218335748379
70.729898;1.03520434877783;0.8334243027778454;0.8051252721686404;-0.021848466001166668;-0.021107394678698096;1.034832974581706;10.00008085662703;0.8335189912112495;-0.005993951900359077;-0.005993997785133173;0.8053055527865978;-0.005791023259992691;0.8053212092814191
70.739898;1.0352055104070605;0.8334268187061452;0.8051248711105636;-0.021848466725565733;-0.021107395147926436;1.0348296826261942;10.000083706661512;0.8335199885651758;-0.005993951286759142;-0.005993997807213822;0.8053039324770447;-0.005791023522859186;0.8053205729908415
70.749898;1.0352066291455984;0.8334293558989759;0.8051243808312315;-0.02184846745351856;-0.021107395631441508;1.0348264993383136;10.00008640184006;0.8335210166843567;-0.005993950691705716;-0.005993997814534438;0.8053022210723481;-0.005791023801771817;0.8053199310059908
70.759898;1.0352077082632187;0.8334319122178857;0.8051238090564995;-0.02184846818494946;-0.0211073961286821;1.0348234288458003;10.000088883562755;0.8335220791062908;-0.005993950117342918;-0.005993997805285724;0.8053004211785871;-0.0057910240950721295;0.8053192879824201
70.769898;1.0352087505730323;0.833434484702459;0.8051231633603023;-0.021848468919166718;-0.02110739663905592;1.034820469740736;10.000091113950406;0.8335231810474077;-0.00599394956517516;-0.00599399777776975;0.8052985375896435;-0.00579102440058548;0.8053186482737772
70.779898;1.0352097573427972;0.8334370688505832;0.8051224511621343;-0.021848469655368536;-0.0211073971617996;1.0348176161788702;10.000093068727306;0.8335243291239763;-0.005993949036280283;-0.0059939977304196;0.8052965775601106;-0.00579102471588889;0.8053180165961639
70.789898;1.0352107284615502;0.8334396576614774;0.8051216794280177;-0.021848470392918682;-0.0211073976956049;1.0348148606823553;10.000094734118424;0.833525529724424;-0.005993948531766929;-0.005993997661787518;0.8052945504814625;-0.005791025038409976;0.8053173981041907
70.799898;1.035211663250473;0.8334422419972691;0.8051208544922986;-0.02184847113116325;-0.0211073982384768;1.0348121969551918;10.0000961068073;0.833526787444517;-0.005993948053199356;-0.005993997570470725;0.805292467228551;-0.005791025365610242;0.8053167978861174
70.809898;1.035212560883262;0.8334448119521947;0.8051199820473874;-0.021848471869225904;-0.021107398787915843;1.0348096210873279;10.000097185242726;0.8335281045818147;-0.005993947602530481;-0.005993997455018766;0.8052903393069045;-0.005791025695275269;0.805316219925019
70.819898;1.0352134209449564;0.8334473575284648;0.8051190673324462;-0.021848472605945638;-0.02110739934102023;1.0348071311384561;10.000097957944785;0.8335294813615748;-0.005993947181635446;-0.005993997314131258;0.8052881778802478;-0.005791026025523398;0.8053156662522506
70.829898;1.0352142440413092;0.8334498685838263;0.805118114926756;-0.021848473339966545;-0.02110739989460179;1.0348047267947174;10.000098407328567;0.8335309161265609;-0.005993946791897166;-0.00599399714714089;0.805285993137716;-0.00579102635464761;0.8053151367966063
70.839898;1.0352150311598085;0.8334523348669455;0.8051171285592228;-0.021848474069965228;-0.021107400445380176;1.0348024092837997;10.00009852395878;0.8335324053025983;-0.005993946434084501;-0.005993996954103159;0.8052837941841923;-0.0057910266810833584;0.8053146300510999
70.849898;1.035215782592111;0.8334547464731483;0.8051161113783559;-0.02184847479482561;-0.021107400989968394;1.0348001806162765;10.000098312944504;0.8335339435880333;-0.005993946108384038;-0.005993996735253205;0.8052815891931149;-0.005791027003367635;0.8053141438428641
70.859898;1.035216498420745;0.8334570946006693;0.8051150660995954;-0.021848475513579633;-0.021107401524716927;1.0347980421729015;10.000097791078161;0.833535524590752;-0.00599394581443745;-0.005993996490579885;0.805279385651141;-0.005791027320057368;0.8053136751732325
70.869898;1.0352171802369678;0.8334593714740454;0.805113995667694;-0.021848476225107268;-0.021107402045687416;1.0347959933679192;10.000096981483868;0.8335371411846514;-0.005993945551430438;-0.005993996220156494;0.8052771904270157;-0.005791027629598138;0.8053132197230427
70.879898;1.0352178318059484;0.8334615689117406;0.8051129039047407;-0.021848476927814095;-0.021107402548797376;1.0347940317429645;10.000095907231936;0.8335387850321085;-0.005993945318157403;-0.0059939959247626885;0.8052750097723266;-0.0057910279302463554;0.8053127721897354
70.889898;1.035218457594465;0.8334636776410558;0.8051117946423628;-0.021848477619634488;-0.021107403030048256;1.034792155444326;10.00009458321223;0.8335404464018659;-0.005993945113158956;-0.005993995606008075;0.8052728496589611;-0.005791028220358095;0.8053123272762379
70.899898;1.0352190609946545;0.83346568859154;0.8051106702505183;-0.021848478298257246;-0.021107403485770337;1.0347903660882811;10.00009301329634;0.8335421151574731;-0.0059939449351456685;-0.005993995266040975;0.805270716132074;-0.0057910284988698605;0.8053118804777892
70.909898;1.0352196442267587;0.8334675941303171;0.80510953083729;-0.021848478961218325;-0.021107403912913155;1.0347886683264764;10.000091195590729;0.8335437821294911;-0.005993944783322177;-0.005993994907325051;0.805268615212602;-0.0057910287656015485;0.8053114280653377
70.919898;1.035220208676085;0.8334693879307884;0.805108374599085;-0.021848479606081776;-0.02110740430940462;1.0347870664085468;10.000089128219393;0.8335454400163826;-0.005993944657133953;-0.005993994532557363;0.8052665524529672;-0.005791029021250723;0.8053109665314263
70.929898;1.0352207543738807;0.833471064617208;0.8051071995959794;-0.02184848023098792;-0.021107404674439306;1.0347855619257302;10.000086817223057;0.8335470832670071;-0.005993944555720961;-0.0059939941446683475;0.8052645327396162;-0.005791029267056131;0.8053104923566677
70.939898;1.0352212798167022;0.8334726201241611;0.8051060056502848;-0.021848480835023398;-0.021107405008412072;1.034784154281206;10.000084284517008;0.8335487070958345;-0.005993944477545718;-0.005993993746737339;0.8052625605652719;-0.005791029504461025;0.8053100021145377
70.949898;1.0352217821485485;0.8334740524667722;0.8051047944311428;-0.02184848141782428;-0.021107405312499737;1.034782841807654;10.000081564520533;0.8335503066074883;-0.005993944420297727;-0.0059939933416365155;0.8052606403510183;-0.005791029735087887;0.8053094924896408
70.959898;1.03522225686401;0.8334753617491931;0.8051035678822226;-0.021848481978817513;-0.021107405588194537;1.0347816218704748;10.00007869193704;0.8335518765166908;-0.005993944380968257;-0.0059939929318023515;0.8052587769008994;-0.0057910299608222825;0.8053089605314416
70.969898;1.0352226974351555;0.8334765488307395;0.8051023268107219;-0.021848482516934782;-0.021107405837101474;1.0347804900763367;10.000075693016713;0.8335534116708229;-0.00599394435600322;-0.005993992519456543;0.805256975923904;-0.00579103018368207;0.8053084047178163
70.979898;1.0352230950628285;0.833477614490414;0.8051010710096905;-0.021848483030888113;-0.021107406061159482;1.0347794396876335;10.000072590055494;0.8335549082367253;-0.005993944341639715;-0.005993992106865269;0.805255243851741;-0.005791030405482727;0.8053078265777013
70.989898;1.0352234388639006;0.8334785603532612;0.8050998006736544;-0.02184848351951809;-0.02110740626272197;1.0347784620572211;10.000069416373242;0.8335563642777931;-0.005993944334399065;-0.0059939916962596755;0.8052535864087101;-0.005791030627556003;0.8053072316353936
70.999898;1.0352237169754532;0.8334793897191469;0.8050985173126126;-0.021848483981917063;-0.02110740644399329;1.0347775476362209;10.000066225277447;0.8335577788364232;-0.005993944331385224;-0.005993991289456058;0.805252006681487;-0.00579103085068482;0.8053066286242112
71.009898;1.0352239181006175;0.8334801072094923;0.8050972229517906;-0.02184848441734827;-0.02110740660656275;1.0347766868564892;10.000063084453327;0.833559150474777;-0.005993944330179219;-0.005993990887512399;0.8052505044996543;-0.005791031075165664;0.8053060273737792
71.019898;1.0352240327259747;0.8334807179762428;0.8050959186126532;-0.021848484825322544;-0.02110740675157117;1.0347758708249217;10.000060060826371;0.8335604769214707;-0.005993944328681134;-0.005993990490804634;0.8052490771097688;-0.005791031300903013;0.8053054369156504
71.029898;1.0352240533379231;0.8334812265757748;0.8050946038224011;-0.0218484852058782;-0.021107406879956582;1.034775092065299;10.000057206321351;0.8335617561780904;-0.005993944325380777;-0.0059939900992571704;0.8052477199712044;-0.0057910315276308655;0.8053048649943103
71.039898;1.035223973657912;0.8334816361289922;0.805093277121673;-0.021848485559523078;-0.021107406992559804;1.034774345236434;10.000054559060656;0.8335629876058213;-0.005993944319780061;-0.0059939897123692685;0.8052464275782651;-0.005791031755344337;0.8053043186436742
71.049898;1.0352237880992632;0.8334819487931004;0.8050919362608112;-0.02184848588678031;-0.021107407090329093;1.0347736269937666;10.000052158287646;0.833564171838865;-0.005993944312253411;-0.005993989329281606;0.8052451938013695;-0.005791031984552343;0.8053038042234225
71.059898;1.0352234916998997;0.833482166646973;0.8050905782398607;-0.02184848618789878;-0.021107407174425802;1.0347729350926294;10.000050049216455;0.8335653104165502;-0.00599394430350615;-0.005993988949039483;0.8052440119809438;-0.0057910322158627224;0.8053033265571602
71.069898;1.035223079265275;0.8334822912704815;0.805089199784324;-0.021848486463030642;-0.021107407246032925;1.0347722683220548;10.000048271761393;0.833566405799461;-0.005993944294478012;-0.00599398857089383;0.80524287587744;-0.005791032449298502;0.8053028890061691
71.079898;1.0352225440017322;0.8334823221663994;0.8050877979455328;-0.021848486712562357;-0.021107407306140327;1.0347716271811953;10.000046853491067;0.8335674609911519;-0.005993944286558457;-0.005993988194425881;0.8052417804213275;-0.005791032684098634;0.8053024949740059
71.089898;1.0352218776843196;0.8334822563603281;0.805086370779279;-0.021848486937094954;-0.021107407355557658;1.0347710132985004;10.000045813988558;0.8335684791264965;-0.00599394428123663;-0.005993987819390886;0.8052407213257037;-0.0057910329190347205;0.8053021487001374
71.099898;1.035221072612287;0.8334820904146247;0.8050849172938109;-0.02184848713715812;-0.021107407395103042;1.0347704277775926;10.000045164006748;0.8335694635792709;-0.00599394427954108;-0.005993987445492029;0.8052396947326291;-0.005791033152993459;0.8053018546050483
71.109898;1.035220123497057;0.8334818228615307;0.8050834359190648;-0.021848487313161826;-0.02110740742558577;1.0347698707873363;10.000044892768774;0.8335704175650436;-0.005993944282300142;-0.005993987072334369;0.8052386974796795;-0.00579103338550326;0.8053016165846519
71.119898;1.0352190278873539;0.8334814551241306;0.8050819230899838;-0.02184848746558406;-0.02110740744750371;1.0347693427879716;10.000044961107056;0.8335713433482799;-0.005993944290860578;-0.005993986699538258;0.805237727368;-0.005791033616628731;0.8053014374958956
71.129898;1.03521778546703;0.8334809910170117;0.8050803734975635;-0.02184848759512484;-0.02110740746098488;1.0347688460675444;10.000045309430662;0.833572242147432;-0.005993944307340786;-0.005993986326898746;0.8052367827918611;-0.005791033846173987;0.8053013187425636
71.139898;1.0352163974425121;0.8334804352728592;0.8050787811305894;-0.02184848770282246;-0.021107407466159744;1.0347683856807157;10.000045869487135;0.8335731149024354;-0.005993944334310854;-0.005993985954338595;0.8052358617937425;-0.005791034072841595;0.8053012602782531
71.149898;1.0352148662618605;0.8334797918020143;0.8050771399393022;-0.02184848779003379;-0.021107407463535798;1.0347679691471179;10.000046571328149;0.8335739632915744;-0.005993944374206911;-0.005993985581609159;0.8052349615748211;-0.005791034294104686;0.8053012603164209
71.159898;1.035213195425016;0.8334790627178196;0.8050754443989913;-0.021848487858268574;-0.021107407453903822;1.034767605226005;10.000047343419212;0.8335747900157412;-0.005993944428894516;-0.005993985208226034;0.8052340787947738;-0.005791034506858955;0.8053013148815178
71.169898;1.035211389323167;0.8334782482885882;0.8050736901237942;-0.021848487909228522;-0.021107407437935738;1.0347673029606113;10.000048111728375;0.833575598322898;-0.005993944499651917;-0.00599398483368129;0.8052332095975351;-0.005791034707984798;0.8053014185031577
71.179898;1.0352094530683833;0.8334773472657212;0.8050718741657358;-0.021848487944977363;-0.02110740741613633;1.0347670711192805;10.000048802782407;0.8335763916140547;-0.005993944587348043;-0.005993984457724843;0.8052323493119196;-0.005791034894473578;0.8053015658047492
71.189898;1.035207392780435;0.8334763572217585;0.8050699947520646;-0.02184848796775714;-0.02110740738917226;1.034766917515718;10.000049345651385;0.8335771732929296;-0.005993944692458587;-0.005993984080811134;0.8052314924993321;-0.0057910350634796035;0.8053017524922081
71.199898;1.0352052157625993;0.833475275040575;0.805068050363238;-0.021848487979549275;-0.021107407358063934;1.0347668482618917;10.000049670638813;0.8335779464204613;-0.005993944814930331;-0.005993983704137001;0.8052306330387892;-0.005791035212301806;0.8053019751986524
71.209898;1.035202929435922;0.8334740978799513;0.8050660389966512;-0.02184848798176432;-0.021107407324100495;1.034766867321079;10.00004970163083;0.8335787130990815;-0.005993944954189033;-0.0059939833288380345;0.8052297645693743;-0.005791035338363077;0.8053022308794459
71.219898;1.0352005402565783;0.8334728241179971;0.8050639583758157;-0.021848487975091372;-0.021107407288633254;1.0347669766746095;10.000049349840422;0.8335794736048672;-0.005993945109312472;-0.005993982955283227;0.8052288815238299;-0.005791035439389707;0.8053025164388549
71.229898;1.0351980541895156;0.8334714533179108;0.8050618063584193;-0.02184848795957771;-0.021107407253014174;1.0347671766085371;10.000048533688812;0.8335802255842105;-0.00599394527911333;-0.005993982583227062;0.8052279796377396;-0.00579103551365008;0.8053028285815184
71.239898;1.0351954780466017;0.8334699853738009;0.8050595808441305;-0.02184848793501658;-0.021107407218810263;1.0347674656203993;10.000047212852975;0.8335809638790976;-0.005993945462120675;-0.005993982212295605;0.805227055574901;-0.005791035560091202;0.8053031639210476
71.249898;1.0351928204149892;0.8334684199441468;0.805057279512355;-0.021848487901295358;-0.02110740718789182;1.0347678407018048;10.000045392015172;0.8335816807575759;-0.005993945656723782;-0.0059939818422406746;0.805226105938905;-0.005791035578286822;0.8053035193833018
71.259898;1.0351900916821037;0.8334667565877395;0.8050548994869855;-0.02184848785846922;-0.0211074071621021;1.034768298292673;10.000043095804589;0.8335823668616781;-0.005993945861565013;-0.005993981473119302;0.8052251262603709;-0.005791035568129242;0.8053038923255574
71.269898;1.03518730376081;0.833464995499053;0.8050524369006355;-0.021848487806713616;-0.02110740714296938;1.0347688355236395;10.00004035534143;0.8335830131388833;-0.005993946075831719;-0.005993981105341352;0.805224111551802;-0.005791035529536754;0.8053042801993283
71.279898;1.035184469698125;0.8334631385607923;0.8050498871748082;-0.021848487746303467;-0.02110740713183853;1.0347694515722352;10.000037215813757;0.8335836124758632;-0.005993946299189266;-0.005993980739367144;0.8052230582831623;-0.005791035462427795;0.8053046802977587
71.289898;1.0351816018068511;0.8334611897547298;0.8050472463144708;-0.021848487677659272;-0.021107407130015108;1.0347701482369285;10.000033740869391;0.8335841602101604;-0.005993946531552325;-0.005993980375519441;0.8052219653134954;-0.005791035366712643;0.8053050895510095
71.299898;1.035178709593964;0.8334591546415958;0.8050445122165918;-0.02184848760131803;-0.021107407138558545;1.0347709294648153;10.000030004165403;0.8335846534049458;-0.005993946773011269;-0.005993980014186345;0.8052208328469863;-0.005791035242209356;0.8053055039541059
71.309898;1.0351758002023868;0.8334570397637965;0.8050416853185091;-0.021848487517696656;-0.021107407157987316;1.034771800640995;10.000026082742481;0.833585089029764;-0.005993947024033415;-0.005993979655978567;0.8052196612798925;-0.005791035088734981;0.8053059182975775
71.319898;1.0351728797381352;0.8334548528425787;0.8050387688254285;-0.021848487426995432;-0.021107407188309973;1.0347727680427916;10.00002205584675;0.83358546254219;-0.005993947285484261;-0.005993979301578512;0.8052184514324411;-0.0057910349062634025;0.8053063267945794
71.329898;1.0351699535835681;0.8334526037364984;0.8050357687673525;-0.02184848732938497;-0.02110740722933814;1.0347738386764302;10.00001800626022;0.8335857680780246;-0.005993947558097009;-0.005993978951351836;0.8052172051616117;-0.005791034694861983;0.8053067237117747
71.339898;1.0351670265235715;0.8334503046396389;0.8050326937207503;-0.021848487224836587;-0.021107407280926062;1.034775019928537;10.000014027694995;0.8335859993090667;-0.005993947842038469;-0.0059939786051395865;0.8052159251376605;-0.0057910344545577435;0.8053071032904467
71.349898;1.0351641027717573;0.8334479688655482;0.8050295540699932;-0.021848487112515965;-0.021107407342880982;1.0347763183111853;10.000010223640055;0.8335861498772742;-0.005993948137055648;-0.005993978262613012;0.8052146140400436;-0.005791034185403063;0.805307459125041
71.359898;1.035161185858857;0.8334456094725445;0.8050263609626795;-0.021848486990669238;-0.021107407414632386;1.0347777382737882;10.000006691393875;0.8335862137631901;-0.005993948442793053;-0.005993977923686149;0.8052132741509812;-0.005791033887650186;0.805307784003162
71.369898;1.0351582785666735;0.8334432382934209;0.8050231253766735;-0.021848486857239762;-0.02110740749514308;1.0347792825930402;10.000003514520229;0.8335861858085677;-0.005993948758923134;-0.005993977588370909;0.8052119079911751;-0.0057910335617213215;0.8053080709738214
71.379898;1.0351553827511866;0.8334408654535139;0.8050198578402575;-0.021848486710349866;-0.02110740758323774;1.034780953609902;10.000000770145656;0.8335860616897449;-0.005993949085087365;-0.005993977256396279;0.8052105192658483;-0.005791033207853631;0.8053083145240326
71.389898;1.0351524995308832;0.8334384993506185;0.8050165685358897;-0.0218484865483563;-0.021107407677984517;1.034782753464561;9.999998535552654;0.8335858374801;-0.005993949420895056;-0.005993976927180154;0.8052091134449295;-0.00579103282588198;0.8053085109771146
71.399898;1.0351496300453435;0.8334361463690092;0.805013267011091;-0.021848486370054206;-0.021107407778843536;1.034784683746383;9.999996888138762;0.8335855095622994;-0.005993949766101256;-0.005993976600163557;0.8052076980222241;-0.005791032415520354;0.8053086585324527
71.409898;1.0351467764643505;0.8334338106789554;0.8050099616184706;-0.021848486174978317;-0.021107407885458253;1.0347867451509203;9.999995902772971;0.8335850748210129;-0.0059939501204914186;-0.005993976275193436;0.8052062815516866;-0.005791031976662777;0.8053087569909887
71.419898;1.0351439423989341;0.8334314945972899;0.8050066595399897;-0.021848485963265007;-0.021107407997371458;1.0347889368376542;9.999995649216503;0.833584531256832;-0.0059939504832269425;-0.005993975952640355;0.805204871787801;-0.005791031509293328;0.8053088068795254
71.429898;1.035141131995932;0.8334291988564093;0.8050033674841565;-0.021848485735191273;-0.021107408114030016;1.0347912563208257;9.999996189466458;0.8335838786906326;-0.005993950852296804;-0.005993975633098455;0.8052034747628072;-0.005791031013347881;0.8053088084528572
71.439898;1.0351383486526902;0.8334269230548264;0.8050000920325994;-0.021848485490955204;-0.021107408234829275;1.034793699659213;9.999997576442544;0.8335831183229595;-0.005993951224738787;-0.005993975317033241;0.8052020946444601;-0.005791030488698576;0.8053087614249209
71.449898;1.0351355942938365;0.833424666780585;0.8049968391152662;-0.02184848523082405;-0.02110740835900948;1.0347962611260806;9.999999853632188;0.8335822514536467;-0.005993951597429503;-0.005993975004773944;0.8052007339417709;-0.00579102993496307;0.805308665267124
71.459898;1.0351328694164332;0.8334224304756824;0.8049936134803237;-0.021848484955095254;-0.021107408485692033;1.0347989337379178;10.00000305044424;0.8335812786527007;-0.0059939519677277234;-0.0059939746967057;0.8051993945301316;-0.005791029351352897;0.8053085195594296
71.469898;1.0351301739040994;0.8334202151737016;0.8049904193468319;-0.021848484663841233;-0.021107408614092344;1.0348017108367942;10.000007175269392;0.8335801998345057;-0.005993952333660287;-0.00599397439347214;0.8051980788101272;-0.005791028736974289;0.8053083244860454
71.479898;1.035127507764082;0.8334180213854212;0.8049872618083237;-0.021848484357203143;-0.021107408743736622;1.034804586558992;10.000012216628416;0.8335790149815641;-0.005993952693833289;-0.0059939740960826705;0.8051967902467357;-0.005791028091252992;0.8053080812919745
71.489898;1.0351248710943541;0.8334158482604214;0.8049841474870616;-0.021848484036031374;-0.0211074088746478;1.034807555290477;10.000018154139816;0.8335777248689245;-0.005993953047274237;-0.005993973805762802;0.8051955333206791;-0.005791027413990916;0.8053077923355388
71.499898;1.0351222633292525;0.8334136940251399;0.8049810844502481;-0.021848483702049344;-0.021107409007281953;1.0348106118085194;10.000024969554607;0.8335763309837696;-0.005993953393314657;-0.005993973523640838;0.8051943128253023;-0.005791026705138801;0.8053074609135613
71.509898;1.035119682275849;0.8334115567746732;0.8049780822685709;-0.02184848335738927;-0.02110740914205437;1.034813751458123;10.000032647523037;0.8335748345710245;-0.005993953731550884;-0.0059939732506834285;0.8051931327957045;-0.005791025964721021;0.8053070908690632
71.519898;1.0351171244911799;0.8334094342292255;0.8049751518634239;-0.021848483003814933;-0.02110740927886967;1.034816968934867;10.000041163920246;0.8335732358414385;-0.005993954061728456;-0.005993972987961528;0.8051919959114657;-0.005791025192964484;0.805306685853822
71.529898;1.035114587539523;0.8334073235167069;0.8049723042220828;-0.02184848264237148;-0.0211074094172084;1.0348202566269078;10.00005047669229;0.8335715341731427;-0.005993954383356517;-0.005993972736793992;0.8051909039988798;-0.005791024390318321;0.8053062488265598
71.539898;1.0351120712863435;0.8334052220194406;0.8049695488315284;-0.021848482273726606;-0.021107409556514925;1.034823604160199;10.000060538076841;0.8335697292650159;-0.005993954695243671;-0.005993972498705385;0.8051898592388583;-0.0057910235574789104;0.8053057823206885
71.549898;1.0351095765693386;0.8334031277647841;0.8049668935346631;-0.021848481898300742;-0.021107409696256373;1.0348269990614443;10.000071315864577;0.8335678225070327;-0.0059939549953192854;-0.0059939722755186844;0.805188864729048;-0.005791022695634015;0.8053052891533049
71.559898;1.0351071040438766;0.833401038676501;0.8049643452390994;-0.021848481515859428;-0.02110740983583448;1.0348304283600263;10.000082791949007;0.8335658172791547;-0.005993955280850255;-0.0059939720695046704;0.8051879238748715;-0.005791021806613462;0.8053047727887943
71.569898;1.0351046547752707;0.8333989525759516;0.8049619097389316;-0.021848481125465682;-0.021107409974580108;1.0348338807275694;10.000094937877556;0.8335637178273512;-0.005993955548770566;-0.005993971883336858;0.8051870393624943;-0.005791020892738917;0.8053042370688972
71.579898;1.0351022305598059;0.8333968682256607;0.8049595906167665;-0.0218484807261018;-0.02110741011149984;1.0348373473873975;10.000107698111815;0.8335615283042628;-0.005993955795928778;-0.005993971719832124;0.8051862123370853;-0.005791019956670786;0.8053036858367734
71.589898;1.035099832884841;0.8333947852737709;0.8049573886791123;-0.021848480317083488;-0.02110741024513303;1.034840821296402;10.000120998426102;0.8335592529727419;-0.005993956019312449;-0.005993971581592287;0.8051854420705954;-0.005791019001241884;0.8053031226845101
71.599898;1.0350974624452378;0.8333927030946149;0.8049553028340454;-0.02184847989790418;-0.021107410374027476;1.0348442960195918;10.000134768522217;0.8335568963840841;-0.005993956216106717;-0.005993971470734717;0.8051847261107843;-0.005791018029144937;0.8053025508111227
71.609898;1.035095120986518;0.8333906201875849;0.8049533313265205;-0.021848479468197173;-0.021107410497159494;1.0348477649157517;10.000148961903626;0.8335544629249485;-0.005993956383819014;-0.005993971388847406;0.8051840608209831;-0.0057910170427363915;0.8053019735329
71.619898;1.0350928131124282;0.8333885343140933;0.8049514715667244;-0.02184847902810245;-0.02110741061371039;1.0348512200579805;10.000163561597612;0.8335519564316413;-0.005993956520798888;-0.005993971337050144;0.8051834423260789;-0.005791016044039692;0.8053013954856788
71.629898;1.0350905449023835;0.8333864431405207;0.8049497193267862;-0.021848478578369832;-0.021107410722693024;1.0348546510899372;10.000178561720594;0.8335493800253543;-0.005993956626639395;-0.005993971316009131;0.805182867185343;-0.005791015034895061;0.8053008237476016
71.639898;1.0350883211163875;0.8333843449132617;0.8049480695127508;-0.021848478119876686;-0.02110741082287636;1.0348580453608918;10.000193937393787;0.8335467362712069;-0.005993956702051272;-0.005993971326000763;0.8051823323076251;-0.005791014017152095;0.8053002679876953
71.649898;1.035086144283138;0.8333822382738897;0.8049465178361834;-0.02184847765345272;-0.021107410912960402;1.0348613899035526;10.000209636385685;0.8335440281396589;-0.005993956748505582;-0.005993971367007873;0.8051818347241857;-0.005791012992642438;0.8052997390406166
71.659898;1.0350840151112914;0.8333801216131291;0.8049450613504456;-0.02184847718030814;-0.02110741099179706;1.034864673391848;10.000225593836594;0.8335412601887974;-0.005993956767868029;-0.0059939714385707984;0.8051813717239573;-0.005791011962978111;0.8052992470258714
71.669898;1.035081932507471;0.833377992778069;0.8049436980412296;-0.021848476702000408;-0.021107411058527162;1.0348678863179126;10.000241740906409;0.8335384385177703;-0.005993956762097491;-0.005993971539642744;0.8051809411110578;-0.005791010929444935;0.805298800893138
71.679898;1.0350798937531607;0.8333758490399172;0.8049424262444566;-0.021848476219980716;-0.021107411112647013;1.0348710209121088;10.000258004143452;0.8335355694907393;-0.005993956733150386;-0.005993971668874926;0.8051805411257842;-0.005791009892957128;0.8052984089472693
71.689898;1.0350778951076232;0.8333736870981142;0.8049412444164318;-0.021848475735674052;-0.021107411153935836;1.0348740721615661;10.000274312867209;0.8335326587252642;-0.005993956683083493;-0.0059939718249546374;0.8051801702054326;-0.00579100885391712;0.8052980790237925
71.699898;1.03507593224185;0.8333715031851339;0.8049401517378264;-0.021848475250726737;-0.021107411182416744;1.0348770381589578;10.000290609883722;0.8335297107726881;-0.005993956614200442;-0.005993972006523125;0.8051798270935413;-0.005791007812271657;0.8052978187548752
71.709898;1.0350740007562698;0.8333692937828036;0.8049391486846377;-0.021848474766721075;-0.021107411198570337;1.0348799187086772;10.000306850494304;0.83352672886484;-0.005993956529037221;-0.005993972211767095;0.8051795109615978;-0.005791006768040547;0.8052976360348124
71.719898;1.0350720965513003;0.8333670570823964;0.8049382370766632;-0.021848474284627703;-0.021107411203273495;1.0348827140977441;10.000322992660424;0.8335237151193585;-0.005993956430197404;-0.005993972438099419;0.805179220818979;-0.005791005721803026;0.8052975385821727
71.729898;1.0350702158677612;0.833364793959124;0.8049374197127472;-0.021848473804477336;-0.021107411197288515;1.0348854251174946;10.000338990049597;0.8335206714896153;-0.005993956320296262;-0.005993972682158169;0.8051789547657275;-0.0057910046745979285;0.8052975330362535
71.739898;1.0350683557215734;0.8333625072010646;0.8049366992967132;-0.021848473325384744;-0.02110741118111066;1.0348880528388567;10.000354791071363;0.8335176003977638;-0.00599395620202803;-0.005993972939948791;0.8051787104626139;-0.005791003627557701;0.805297624939044
71.749898;1.0350665143562212;0.833360199517644;0.8049360778145597;-0.021848472845706225;-0.02110741115530779;1.0348905979942038;10.000370342607152;0.833514504793251;-0.005993956078163661;-0.005993973207115577;0.8051784860449791;-0.005791002581712587;0.8052978193635358
71.759898;1.035064690276005;0.8333578726039892;0.804935557036661;-0.021848472363380604;-0.02110741112080534;1.0348930611727714;10.000385596706392;0.8335113882473085;-0.005993955951572066;-0.00599397347931329;0.8051782795971134;-0.005791001537837184;0.8052981210944562
71.769898;1.0350628803633677;0.8333555283682577;0.8049351384675631;-0.021848471876617957;-0.021107411078913316;1.0348954432856983;10.000400515045373;0.8335082547662495;-0.005993955825264295;-0.0059939737524252815;0.8051780884150536;-0.005791000496409344;0.8052985339412907
71.779898;1.035061079854275;0.833353170389111;0.8049348222772554;-0.021848471384254286;-0.021107411031096927;1.0348977456383086;10.000415073494997;0.8335051082496002;-0.00599395570210528;-0.005993974022810146;0.8051779098188003;-0.005790999457908553;0.8052990598714161
71.789898;1.0350592843831297;0.8333508036857201;0.804934606768042;-0.021848470885444494;-0.021107410978732408;1.0348999697768446;10.000429268021941;0.8335019524096116;-0.0059939555844870035;-0.005993974287693242;0.8051777419738747;-0.005790998423017402;0.8052996988723602
71.799898;1.0350574910577706;0.8333484336219492;0.8049344888649858;-0.021848470379388748;-0.02110741092307742;1.0349021167614427;10.000443111645433;0.8334987914311573;-0.005993955474399586;-0.005993974545104627;0.8051775837955968;-0.005790997392454944;0.8053004493259002
71.809898;1.0350556980369336;0.8333460654594981;0.8049344647138452;-0.021848469865480592;-0.02110741086536326;1.0349041861003327;10.000456624546388;0.8334956308985254;-0.005993955373524631;-0.005993974793304459;0.8051774351120089;-0.0057909963668931795;0.8053013079090077
71.819898;1.0350539039461957;0.8333437041971054;0.8049345297063933;-0.021848469343766354;-0.0211074108068633;1.0349061755337519;10.000469828501815;0.8334924783604759;-0.005993955283360396;-0.005993975030560027;0.8051772970414744;-0.005790995347056019;0.805302269133089
71.829898;1.0350521070608325;0.8333413540579288;0.8049346781846012;-0.021848468815317934;-0.021107410748735445;1.0349080822165053;10.000482743711858;0.8334893432583353;-0.005993955205554381;-0.005993975255392174;0.8051771721726251;-0.005790994333655713;0.805303325446022
71.839898;1.035050305060245;0.8333390182375299;0.8049349039744711;-0.021848468282016306;-0.02110741069163415;1.0349099043297565;10.00049538676778;0.8334862361506892;-0.005993955141861844;-0.005993975466599176;0.8051770646547207;-0.00579099332707512;0.8053044674486526
71.849898;1.0350484955592856;0.8333366992525536;0.8049352016163247;-0.021848467745960446;-0.021107410635368612;1.0349116411079629;10.00050777340627;0.8334831675998944;-0.0059939550939652215;-0.005993975663130342;0.8051769796725137;-0.0057909923271161545;0.8053056840729087
71.859898;1.0350466759452932;0.8333343996145325;0.8049355664328987;-0.021848467209163076;-0.021107410578988708;1.0349132908948957;10.000519916798263;0.8334801475778821;-0.005993955063873707;-0.005993975844199419;0.8051769225006741;-0.005790991333112748;0.8053069637308065
71.869898;1.0350448428219228;0.8333321226756475;0.8049359936170716;-0.021848466673568205;-0.021107410521516098;1.0349148494476685;10.000531818600619;0.8334771852884484;-0.005993955054320004;-0.005993976009258161;0.8051768982139397;-0.0057909903441435515;0.8053082954219613
71.879898;1.0350429919868387;0.8333298732265978;0.8049364781795357;-0.021848466141000087;-0.021107410462707366;1.0349163102871426;10.00054346341398;0.8334742890826076;-0.005993955068444054;-0.005993976157443181;0.8051769117058033;-0.005790989359186848;0.8053096684713547
71.889898;1.035041118938879;0.8333276573360001;0.8049370154566469;-0.021848465613029496;-0.02110741040313986;1.0349176667743278;10.000554816907469;0.8334714666585877;-0.005993955109183523;-0.00599397628705947;0.8051769671326591;-0.00579098837747672;0.805311072573493
71.899898;1.0350392197777758;0.8333254818364464;0.8049376010854398;-0.021848465090966933;-0.0211074103437309;1.0349189144956132;10.000565826465296;0.8334687252491992;-0.005993955179007378;-0.005993976395910319;0.8051770672058338;-0.005790987398770776;0.8053124993161384
71.909898;1.0350372923885065;0.8333233538164675;0.8049382309170986;-0.021848464575912732;-0.021107410285261207;1.0349200525427036;10.000576428124834;0.8334660718409878;-0.005993955279999575;-0.005993976482163849;0.8051772128338844;-0.00579098642310536;0.8053139431710709
71.919898;1.0350353374392331;0.8333212801036024;0.8049389013566656;-0.02184846406873792;-0.02110741022856011;1.0349210827727027;10.000586558438286;0.8334635132479399;-0.005993955413858863;-0.005993976544739897;0.8051774030532016;-0.005790985450490554;0.8053154005118278
71.929898;1.0350333581708404;0.8333192674429073;0.8049396099380018;-0.021848463570088465;-0.02110741017520997;1.0349220074166448;10.000596162945392;0.8334610553300061;-0.0059939555816602855;-0.005993976583047224;0.8051776352200148;-0.005790984481040958;0.8053168678817775
71.939898;1.0350313591921512;0.8333173231467784;0.8049403556486523;-0.021848463080415846;-0.021107410127724425;1.0349228275530789;10.0006051975355;0.8334587020368056;-0.005993955783683096;-0.005993976596830336;0.8051779056383114;-0.005790983515281519;0.8053183410383983
71.949898;1.0350293456201982;0.8333154549388933;0.8049411384599252;-0.021848462599959435;-0.021107410088865054;1.0349235440844775;10.00061362762029;0.833456455105698;-0.005993956019563396;-0.005993976586449875;0.8051782104040413;-0.005790982554104613;0.8053198151049915
71.959898;1.0350273229105438;0.8333136700182212;0.8049419587056533;-0.02184846212870419;-0.021107410060948177;1.0349241589709468;10.00062142495642;0.833454314368342;-0.00599395628865134;-0.005993976553203536;0.8051785458660008;-0.005790981598489359;0.8053212848373349
71.969898;1.035025296750105;0.8333119742351318;0.8049428172478871;-0.021848461666246363;-0.021107410045713957;1.0349246748772005;10.000628564646158;0.8334522786951613;-0.005993956590236962;-0.005993976499426569;0.8051789085452783;-0.005790980649450305;0.8053227443907561
71.979898;1.0350232724004518;0.8333103717157835;0.8049437160423633;-0.021848461211758805;-0.021107410044403443;1.034925094594769;10.000635026447002;0.8334503469655444;-0.005993956923551636;-0.005993976428305363;0.8051792944563664;-0.005790979708024971;0.8053241879246673
71.989898;1.0350212536373273;0.8333088648836036;0.8049446582047859;-0.02184846076431706;-0.021107410057845586;1.0349254213559573;10.000640796804703;0.8334485181414334;-0.0059939572877364955;-0.005993976343518439;0.8051796982023337;-0.005790978775055951;0.8053256107127977
