time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.999898;1.0350192420805413;0.8333074546977547;0.8049456470733707;-0.02184846032322119;-0.02110741008674106;1.0349256595317684;10.000645872932935;0.8334467906627598;-0.005993957681828851;-0.005993976248975033;0.805180112782159;-0.005790977851098223;0.8053270085270774
72.009898;1.0350172374202;0.8333061407942074;0.8049466846472333;-0.021848459887933734;-0.021107410131947155;1.0349258151985876;10.000650269852402;0.8334451622182403;-0.0059939581047729175;-0.005993976148647634;0.8051805306885333;-0.005790976936635863;0.8053283762207692
72.019898;1.035015238436233;0.8333049216876045;0.8049477706802846;-0.021848459457848836;-0.021107410194463872;1.0349258966679056;10.000654022573803;0.8334436302618632;-0.005993958555534741;-0.005993976046335267;0.8051809459303999;-0.005790976032285333;0.8053297077344852
72.029898;1.0350132439381448;0.8333037951293631;0.8049489032393546;-0.02184845903220305;-0.021107410275220815;1.0349259142037164;10.000657177146362;0.8334421922599673;-0.0059939590331427265;-0.005993975945379347;0.8051813553716383;-0.005790975138599805;0.8053309972776646
72.039898;1.0350112525669621;0.8333027580626317;0.8049500798504864;-0.02184845861026131;-0.021107410374998015;1.034925878112417;10.000659777035073;0.8334408448295036;-0.005993959536569679;-0.005993975848455261;0.8051817584405007;-0.005790974255839304;0.8053322402891249
72.049898;1.035009261890267;0.8333018065096269;0.8049512982055785;-0.021848458191690272;-0.021107410494532342;1.0349257971955619;10.000661856455046;0.8334395829816106;-0.005993960064703023;-0.005993975757620411;0.805182156186374;-0.005790973384304875;0.8053334334072098
72.059898;1.0350072680570856;0.8333009362587648;0.804952556863654;-0.02184845777689836;-0.021107410634583153;1.0349256791756343;10.000663432803883;0.8334384010463054;-0.005993960616498083;-0.005993975674681234;0.805182550682818;-0.005790972524884168;0.8053345739646506
72.069898;1.0350052662211835;0.8333001437752299;0.8049538558887677;-0.021848457367074282;-0.021107410796032865;1.0349255316042651;10.000664494791478;0.833437294322458;-0.005993961191093336;-0.0059939756015392484;0.8051829446923396;-0.005790971679222812;0.8053356596817147
72.079898;1.0350032511348761;0.8332994262317338;0.8049551966632966;-0.02184845696376439;-0.021107410980024055;1.0349253619396594;10.00066500947369;0.8334362597624495;-0.0059939617876834045;-0.005993975540207701;0.805183341070403;-0.005790970849654305;0.8053366885046532
72.089898;1.035001217761747;0.8332987809889035;0.8049565810774895;-0.02184845656837206;-0.02110741118797016;1.0349251768861951;10.000664941300734;0.8334352955535538;-0.005993962405352785;-0.005993975492619529;0.8051837422279189;-0.005790970038991644;0.8053376585761622
72.099898;1.0349991620369139;0.8332982054442645;0.8049580105494129;-0.021848456181976752;-0.021107411421497503;1.0349249817487602;10.000664254324603;0.8334343998319652;-0.005993963043017649;-0.005993975460411696;0.8051841504807227;-0.00579096925003234;0.80533856829448
72.109898;1.034997081141884;0.8332976966716076;0.8049594854189858;-0.021848455805190153;-0.021107411682267485;1.0349247809746818;10.000662910557727;0.8334335694366046;-0.005993963699323528;-0.005993975444680337;0.8051845685037644;-0.00579096848507514;0.805339416149621
72.119898;1.0349949729678776;0.8332972502897997;0.8049610051388151;-0.02184845543793275;-0.021107411971846204;1.0349245799693874;10.000660877187414;0.8334328002366663;-0.005993964372549959;-0.005993975445799621;0.8051849988840222;-0.005790967745696828;0.8053402004372568
72.129898;1.0349928353871436;0.8332968600718825;0.8049625688375791;-0.021848455079526843;-0.02110741229183588;1.0349243863212523;10.000658124376562;0.8334320885988238;-0.0059939650605623325;-0.005993975463447339;0.8051854437138547;-0.005790967032550934;0.8053409195800886
72.139898;1.0349906662966695;0.8332965190344656;0.8049641754496661;-0.02184845472912273;-0.021107412643774155;1.0349242092365687;10.000654615110347;0.833431432342067;-0.005993965760630759;-0.005993975496838375;0.8051859047387181;-0.0057909663453255215;0.8053415729297968
72.149898;1.0349884651507646;0.8332962205022473;0.8049658232497974;-0.02184845438590845;-0.021107413028545376;1.0349240580124646;10.000650306958248;0.8334308311233684;-0.005993966469299047;-0.005993975544975978;0.8051863833939669;-0.005790965683063655;0.8053421608561703
72.159898;1.0349862345584238;0.8332959583039947;0.8049675099912935;-0.021848454048962237;-0.021107413445961634;1.0349239405756532;10.000645166164299;0.8334302865662276;-0.0059939671826435975;-0.0059939756066791205;0.8051868808171799;-0.005790965044502123;0.805342684131256
72.169898;1.0349839802310568;0.8332957266160931;0.8049692340858396;-0.021848453717247782;-0.021107413894980085;1.0349238633723723;10.00063917748755;0.8334298015624639;-0.005993967896783324;-0.005993975680570146;0.8051873980389278;-0.005790964428346118;0.8053431435068104
72.179898;1.0349817098703786;0.8332955198960478;0.8049709951714177;-0.021848453389810504;-0.021107414374083467;1.0349238329117632;10.000632343308347;0.8334293793673011;-0.0059939686082681;-0.005993975765290082;0.8051879362395591;-0.005790963833423233;0.8053435396707641
72.189898;1.0349794319566044;0.8332953331269154;0.8049727932774807;-0.021848453065795123;-0.0211074148813975;1.0349238567986785;10.00062467961796;0.833429023493823;-0.005993969314258482;-0.005993975859735241;0.8051884969404431;-0.0057909632584947504;0.805343873712649
72.199898;1.0349771547035682;0.8332951625681584;0.8049746279426496;-0.021848452744348074;-0.021107415414884333;1.0349239429628263;10.000616208877101;0.8334287375712903;-0.005993970012614672;-0.005993975963106766;0.8051890818106264;-0.0057909627021928735;0.8053441479167415
72.209898;1.034974885570976;0.8332950067231619;0.8049764984303492;-0.021848452424615913;-0.021107415972635126;1.034924098263785;10.000606949684084;0.8334285244381091;-0.005993970701861445;-0.005993976074788181;0.8051896924114654;-0.005790962163419294;0.8053443658918337
72.219898;1.034972632146185;0.8332948671470927;0.8049784044530713;-0.021848452105891772;-0.021107416552880474;1.0349243278211466;10.000596916019525;0.8334283853742523;-0.00599397138090549;-0.005993976194136957;0.8051903302445639;-0.005790961641494131;0.8053445318357062
72.229898;1.0349704039773007;0.8332947486803267;0.8049803460907478;-0.02184845178787448;-0.021107417153762707;1.0349246349624006;10.000586129715671;0.833428320275948;-0.005993972048747936;-0.005993976320263475;0.8051909966573346;-0.005790961135673972;0.8053446500868521
72.239898;1.0349682134317173;0.833294658187063;0.8049823227024777;-0.021848451470741777;-0.02110741777303016;1.0349250207619973;10.000574631070702;0.833428328363048;-0.0059939727046153385;-0.005993976451917553;0.8051916922862424;-0.005790960644699312;0.8053447256444384
72.249898;1.0349660747147318;0.8332946024865199;0.8049843324716756;-0.021848451154891847;-0.02110741840787545;1.0349254838890818;10.000562476699246;0.8334284087085865;-0.0059939733482970185;-0.005993976587693796;0.8051924163228922;-0.005790960166837232;0.8053447646262273
72.259898;1.0349640017479382;0.8332945873704942;0.8049863736748412;-0.02184845084061619;-0.021107419055199608;1.034926021965633;10.000549729589853;0.8334285604609301;-0.005993973980080938;-0.005993976726449354;0.8051931662780978;-0.005790959700257727;0.805344773563048
72.269898;1.0349620064549219;0.8332946177872331;0.804988445748418;-0.02184845052791819;-0.02110741971198393;1.0349266325935704;10.000536447790502;0.8334287826416709;-0.005993974600437836;-0.005993976867567457;0.8051939382077602;-0.005790959243452661;0.8053447581472665
72.279898;1.0349600985986895;0.833294698531012;0.8049905486993465;-0.021848450216636763;-0.02110742037528186;1.0349273129610128;10.000522680778644;0.833429073432183;-0.005993975209856567;-0.005993977011108344;0.8051947267574365;-0.005790958795352118;0.8053447225438976
72.289898;1.0349582864633766;0.8332948351434666;0.8049926823059201;-0.021848449906934093;-0.021107421042096227;1.0349280598592376;10.000508481179203;0.8334294299040386;-0.005993975808626616;-0.005993977157816995;0.8051955256099099;-0.005790958354987061;0.8053446694253945
72.299898;1.034956577209118;0.8332950342913438;0.8049948456428415;-0.021848449599684325;-0.02110742170954964;1.0349288704083872;10.000493914579222;0.8334298485608415;-0.005993976396507314;-0.005993977308672286;0.8051963287095455;-0.005790957921074254;0.8053446002219488
72.309898;1.0349549765039772;0.8332953031100058;0.8049970366132383;-0.021848449296283955;-0.02110742237500258;1.034929742473807;10.000479048901594;0.8334303255290534;-0.0059939769726759795;-0.005993977464401551;0.8051971308108821;-0.005790957491994145;0.8053445154778421
72.319898;1.0349534877434152;0.8332956477650815;0.8049992522311777;-0.02184844899810869;-0.021107423035882093;1.034930674930132;10.000463937685755;0.8334308564572833;-0.005993977536095171;-0.0059939776255173455;0.8051979269521088;-0.005790957066175255;0.8053444157076541
72.329898;1.0349521120695013;0.8332960722712635;0.8050014891503539;-0.021848448706158922;-0.021107423689737444;1.034931668012435;10.000448615897714;0.8334314369996066;-0.005993978085995443;-0.005993977792529744;0.8051987124187474;-0.005790956642502731;0.8053443019881364
72.339898;1.0349508496520907;0.8332965786928365;0.8050037433835228;-0.02184844842106049;-0.021107424334745644;1.0349327238351387;10.000433104007369;0.8334320630486097;-0.005993978622208498;-0.0059939779659282525;0.8051994834648597;-0.005790956220252464;0.8053441752896606
72.349898;1.0349497010746413;0.8332971679237036;0.8050060095288116;-0.02184844814312722;-0.02110742497008073;1.0349338469534966;10.00041741162169;0.8334327298541335;-0.005993979145195362;-0.005993978146065748;0.805200237566057;-0.005790955798598169;0.8053440357167168
72.359898;1.0349486677610331;0.8332978396441735;0.8050082805402679;-0.02184844787239363;-0.02110742559565342;1.0349350436531484;10.000401539063086;0.8334334313098637;-0.005993979655597858;-0.00599397833316492;0.8052009728937143;-0.00579095537632352;0.8053438829929572
72.369898;1.0349477519135877;0.8332985919010382;0.8050105490070427;-0.021848447608671388;-0.02110742621148475;1.0349363200024055;10.000385480548186;0.8334341607481616;-0.005993980153837118;-0.00599397852750115;0.8052016872182012;-0.005790954951957325;0.805343717398323
72.379898;1.0349469571917809;0.8332994209841883;0.805012808828621;-0.02184844735142421;-0.021107426817329574;1.0349376811997923;10.000369234619438;0.8334349122766088;-0.00599398064053446;-0.005993978729482432;0.8052023770143983;-0.005790954524154663;0.8053435403061184
72.389898;1.0349462893107602;0.8333003217122299;0.8050150554672088;-0.021848447099758524;-0.021107427412706593;1.034939132514258;10.00035281662127;0.8334356814955028;-0.0059939811171489076;-0.005993978939298156;0.8052030380512283;-0.005790954091994062;0.8053433544111644
72.399898;1.0349457543651672;0.833301288145962;0.8050172855379918;-0.021848446852919805;-0.021107427996971385;1.0349406791603828;10.000336263537957;0.8334364658330646;-0.005993981585803293;-0.005993979156536575;0.8052036665133055;-0.005790953654930113;0.8053431634070192
72.409898;1.0349453557115456;0.8333023139448708;0.8050194965279839;-0.021848446610783195;-0.02110742856930812;1.034942324730091;10.000319633828616;0.8334372647218713;-0.0059939820487796905;-0.005993979380503533;0.8052042592736873;-0.0057909532127271;0.8053429711626621
72.419898;1.0349450928635984;0.8333033918575274;0.8050216863145169;-0.021848446373676538;-0.02110742912891829;1.0349440701689523;10.000303004372677;0.8334380797178106;-0.005993982508558905;-0.0059939796108607005;0.8052048140574768;-0.005790952765443887;0.8053427810676673
72.429898;1.0349449628571201;0.8333045135879615;0.8050238533194946;-0.021848446141651053;-0.021107429675494588;1.0349459139165427;10.000286460276337;0.8334389142022847;-0.005993982967959036;-0.005993979847613728;0.8052053295465557;-0.005790952313096154;0.8053425958078473
72.439898;1.034944961160991;0.8333056710799379;0.8050259971509431;-0.02184844591401267;-0.021107430209436884;1.0349478528092941;10.000270077849358;0.8334397719553316;-0.005993983429865484;-0.005993980090729535;0.8052058047977634;-0.005790951855261893;0.8053424174061748
72.449898;1.0349450808871747;0.8333068578208803;0.8050281181600317;-0.02184844568965855;-0.021107430731228907;1.0349498830689263;10.000253908783204;0.8334406556807551;-0.005993983897026808;-0.005993980340198201;0.8052062388844461;-0.005790951391095314;0.8053422471338458
72.459898;1.0349453116651428;0.8333080689153092;0.8050302166953999;-0.02184844546767999;-0.021107431240674795;1.0349520005178867;10.000237981994827;0.8334415670919403;-0.0059939843721385265;-0.005993980596262323;0.8052066315252165;-0.005790950919595863;0.8053420850152244
72.469898;1.0349456397920886;0.8333093007646751;0.8050322934386899;-0.021848445247488104;-0.021107431737144876;1.0349542001290708;10.000222321284522;0.8334425079841198;-0.005993984857732078;-0.005993980859205434;0.805206983731596;-0.005790950439987868;0.8053419295281581
72.479898;1.0349460500199759;0.8333105508306532;0.8050343496124731;-0.021848445028818032;-0.021107432220263643;1.0349564754887823;10.000206953795233;0.8334434811215956;-0.005993985355810758;-0.005993981128945461;0.8052072973431728;-0.005790949952066228;0.8053417783803375
72.489898;1.0349465277862933;0.8333118173728097;0.8050363859830565;-0.021848444812070496;-0.021107432690043393;1.0349588187056475;10.00019190561196;0.8334444905988354;-0.005993985867654715;-0.005993981405028809;0.805207573954626;-0.005790949456080806;0.8053416301756918
72.499898;1.0349470603575026;0.8333130992342487;0.8050384014848222;-0.021848444598421033;-0.021107433146765525;1.0349612209970043;10.000177200349443;0.8334455413604771;-0.005993986393929631;-0.005993981687014623;0.8052078146245685;-0.00579094895231014;0.8053414854755389
72.509898;1.03494763647768;0.8333143952607379;0.8050403927704484;-0.02184844438955779;-0.021107433590736753;1.0349636736074135;10.000162865990937;0.8334466380874053;-0.005993986935068178;-0.005993981974820563;0.8052080203908213;-0.005790948441044159;0.8053413462761068
72.519898;1.0349482456670651;0.8333157034012475;0.8050423557300646;-0.021848444187608656;-0.021107434021871346;1.034966168819192;10.000148939535736;0.8334477842698934;-0.005993987491702485;-0.005993982268802424;0.8052081925816028;-0.005790947923124403;0.8053412146617968
72.529898;1.0349488784761498;0.8333170201424861;0.8050442881031564;-0.021848443995119177;-0.021107434439749446;1.0349687004640387;10.000135457534503;0.8334489818962275;-0.005993988064579368;-0.00599398256960041;0.8052083326175459;-0.0057909474004622236;0.8053410918461346
72.539898;1.0349495269181748;0.8333183407311546;0.8050461904993614;-0.021848443814782518;-0.02110743484407791;1.0349712634374728;10.000122446738992;0.8334502316899342;-0.00599398865402452;-0.005993982877934982;0.8052084417804685;-0.005790946875967986;0.8053409782997881
72.549898;1.034950183701831;0.8333196598597298;0.8050480651895435;-0.02184844364911041;-0.02110743523471864;1.0349738532193211;10.000109930212409;0.833451533301216;-0.00599398925974293;-0.005993983194439343;0.8052085215155028;-0.005790946352895661;0.8053408742989152
72.559898;1.0349508412858273;0.8333209718355014;0.8050499141959413;-0.02184844350012603;-0.021107435611299342;1.0349764660467509;10.00009793455465;0.8334528848446434;-0.005993989881020431;-0.005993983519558142;0.8052085739216905;-0.005790945834309456;0.8053407795227968
72.569898;1.0349514919590637;0.8333222704651865;0.8050517376723746;-0.02184844336921446;-0.021107435973111002;1.034979098813977;10.000086487976926;0.8334542824140274;-0.005993990516727867;-0.005993983853841138;0.8052086016643389;-0.0057909453231387385;0.8053406918564707
72.579898;1.0349521283795309;0.8333235495789088;0.8050535332494533;-0.02184844325738055;-0.0211074363194586;1.034981748143946;10.000075613141968;0.83345572032606;-0.005993991165225935;-0.00599398419847935;0.8052086077600602;-0.005790944822226485;0.8053406070627708
72.589898;1.0349527439714172;0.8333248040260586;0.8050552968407327;-0.021848443165662108;-0.02110743665016453;1.0349844091753846;10.000065320391565;0.8334571914890317;-0.00599399182457887;-0.005993984555290729;0.8052085960227865;-0.005790944334033602;0.805340520026447
72.599898;1.034953332661693;0.8333260301456337;0.8050570242521051;-0.02184844309511752;-0.021107436965907653;1.0349870751279913;10.0000556097289;0.8334586876132867;-0.00599399249275269;-0.0059939849263216894;0.8052085715476053;-0.005790943860666785;0.8053404256577956
72.609898;1.0349538880725322;0.833327225234451;0.805058712228013;-0.021848443046428155;-0.021107437268057493;1.0349897382885842;10.00004647945791;0.833460199749194;-0.005993993167586097;-0.005993985313796299;0.8052085404287749;-0.005790943404236708;0.805340318440997
72.619898;1.0349544034629181;0.833328387065466;0.8050603585882645;-0.02184844301977799;-0.021107437558101797;1.0349923914731267;10.000037930822128;0.8334617191939749;-0.005993993846999299;-0.005993985720153992;0.8052085090317906;-0.005790942966789276;0.8053401925107725
72.629898;1.0349548726244155;0.8333295138435988;0.8050619621598718;-0.021848443015155525;-0.021107437837210256;1.0349950283506104;10.000029964842842;0.83346323864986;-0.005993994529269516;-0.005993986147698946;0.8052084832579034;-0.005790942550062366;0.8053400428161016
72.639898;1.034955291060545;0.8333306039543292;0.8050635226795544;-0.021848443032591893;-0.0211074381062469;1.0349976425274967;10.000022576464794;0.8334647528480703;-0.00599399521273292;-0.005993986598240731;0.8052084680197547;-0.005790942155540755;0.8053398658375603
72.649898;1.0349556572993421;0.8333316561710652;0.80506504046478;-0.02184844307227336;-0.02110743836573878;1.0350002270282246;10.00001575578995;0.8334662577506601;-0.005993995895418983;-0.005993987073010807;0.8052084671628872;-0.00579094178444426;0.8053396595020172
72.659898;1.034955973265683;0.8333326702168848;0.8050665156478614;-0.021848443134650213;-0.021107438615378882;1.0350027749967885;10.000009497321146;0.8334677492465854;-0.0059939965753432415;-0.005993987572595949;0.8052084838151552;-0.005790941437518387;0.8053394230535805
72.669898;1.034956242688468;0.8333336465378578;0.8050679470663052;-0.021848443220203566;-0.021107438853864346;1.0350052798136198;10.000003805875014;0.8334692226803583;-0.005993997250937925;-0.005993988096738488;0.8052085207728226;-0.005790941114907433;0.8053391569397794
72.679898;1.0349564689068405;0.8333345856454056;0.8050693317741398;-0.021848443328928022;-0.02110743907943561;1.0350077339646788;9.999998692823285;0.8334706732604845;-0.005993997920846579;-0.005993988644123824;0.8052085807419125;-0.005790940816174239;0.8053388622207271
72.689898;1.034956653997541;0.833335487867304;0.8050706653448952;-0.02184844346021782;-0.021107439290259173;1.0350101286119036;9.999994167949087;0.8334720967082121;-0.005993998583456709;-0.005993989212559013;0.8052086667573929;-0.005790940540318404;0.8053385397123547
72.699898;1.0349567993790323;0.8333363537815962;0.8050719421417291;-0.021848443613092523;-0.021107439484454846;1.0350124538648389;9.999990232560304;0.8334734896856597;-0.005993999236961109;-0.005993989799589821;0.8052087825832083;-0.005790940285747055;0.8053381901559222
72.709898;1.0349569068623818;0.8333371846956241;0.8050731555506434;-0.021848443786170013;-0.02110743966001153;1.0350146991502334;9.999986868080033;0.8334748500712466;-0.005993999879727839;-0.005993990402892125;0.8052089329422755;-0.005790940050410883;0.8053378152131151
72.719898;1.0349569789635733;0.8333379825756863;0.8050742981053806;-0.021848443977516133;-0.021107439814597347;1.0350168540724278;9.99998402201577;0.8334761769300699;-0.005994000510443613;-0.005993991020173609;0.8052091241578846;-0.005790939832248388;0.8053374175865099
72.729898;1.034957018075182;0.83333874989605;0.8050753614778685;-0.021848444184502394;-0.021107439945699163;1.035018908844193;9.999981614996816;0.833477469734913;-0.005994001128098549;-0.0059939916489325186;0.8052093644626847;-0.005790939629437855;0.8053370010855634
72.739898;1.0349570257044172;0.8333394894291313;0.805076337111015;-0.02184844440355107;-0.021107440051057743;1.0350208542688704;9.999979569535707;0.8334787274424517;-0.005994001732033332;-0.0059939922861992016;0.8052096627481591;-0.005790939440068844;0.8053365711890054
72.749898;1.0349570027368753;0.8333402043106126;0.8050772174189371;-0.02184844463009024;-0.02110744012890572;1.035022682546066;9.999977825923947;0.8334799483936007;-0.005994002322011744;-0.005993992928373565;0.8052100270105421;-0.005790939261900401;0.8053361342785594
72.759898;1.0349569500927631;0.8333408991008417;0.8050779970372267;-0.02184844485884018;-0.021107440178044466;1.0350243885545252;9.999976330582841;0.833481130802503;-0.005994002898102223;-0.005993993571659075;0.8052104637191679;-0.005790939092697531;0.8053356965323124
72.769898;1.0349568691819133;0.8333415807118955;0.8050786737909364;-0.02184844508419963;-0.02110744019776303;1.0350259698810067;9.999975022442248;0.8334822730654209;-0.005994003460524557;-0.005993994212844295;0.8052109774153359;-0.005790938930672278;0.8053352643286555
72.779898;1.0349567618601856;0.8333422580902237;0.8050792487013675;-0.02184844530073588;-0.02110744018766048;1.0350274252045577;9.99997383882586;0.8334833735096361;-0.005994004009562333;-0.005993994849488863;0.8052115708006777;-0.005790938774549009;0.805334844767314
72.789898;1.0349566299990847;0.8333429411641103;0.8050797252309739;-0.021848445503592197;-0.021107440147721555;1.0350287528733593;9.999972728201337;0.8334844301139014;-0.005994004545251049;-0.0059939954795874065;0.8052122455347797;-0.005790938623313895;0.8053344450910859
72.799898;1.0349564754791194;0.8333436395338317;0.8050801085690614;-0.021848445688610576;-0.021107440078543177;1.035029951002883;9.999971654009984;0.8334854411030751;-0.00599400506707704;-0.005993996101341953;0.805213002433442;-0.005790938475898622;0.8053340713853593
72.809898;1.0349563006789588;0.8333443613727001;0.8050804048688297;-0.021848445852449754;-0.02110743998133449;1.0350310184304226;9.999970593502656;0.8334864058721241;-0.005994005574068691;-0.005993996713098208;0.8052138408637504;-0.0057909383308600995;0.8053337275638865
72.819898;1.0349561093712754;0.8333451131253173;0.8050806206274138;-0.02184844599259439;-0.021107439857755705;1.0350319552850051;9.999969536866022;0.8334873249973358;-0.005994006064950512;-0.005993997313346195;0.8052147582806409;-0.005790938186213762;0.8053334159400749
72.829898;1.0349559078362862;0.8333458995082879;0.8050807629705413;-0.0218484461069871;-0.021107439709898475;1.0350327625330764;9.999968479380968;0.8334881992748615;-0.005994006538221601;-0.005993997900735437;0.8052157502451228;-0.005790938039817168;0.8053331385201964
72.839898;1.0349557040952417;0.8333467230894376;0.8050808400272605;-0.02184844619382058;-0.02110743954031471;1.0350334410616773;9.99996740363476;0.8334890288052654;-0.005994006992513475;-0.005993998474007375;0.805216811057038;-0.005790937890083387;0.8053328968845784
72.849898;1.0349555045153016;0.8333475841341571;0.8050808600133708;-0.02184844625180373;-0.021107439351872672;1.035033991659578;9.999966271029404;0.8334898132570531;-0.005994007427069889;-0.005993999031868529;0.805217934858356;-0.005790937736298908;0.8053326908891782
72.859898;1.034955311523254;0.8333484811929001;0.8050808298048153;-0.021848446280471483;-0.02110743914744122;1.0350344156830162;9.999965033582491;0.8334905529595854;-0.005994007841788733;-0.00599399957292216;0.8052191160538515;-0.005790937578400782;0.8053325178047802
72.869898;1.0349551249764626;0.8333494113117184;0.805080754445477;-0.02184844628030329;-0.02110743892945206;1.0350347148896673;9.999963646563012;0.8334912493289768;-0.0059940082368549795;-0.005994000095851626;0.8052203489272628;-0.005790937416533494;0.8053323729852145
72.879898;1.0349549441178438;0.8333503698356622;0.8050806371045506;-0.021848446252591615;-0.021107438699519802;1.0350348908109883;9.999962069313295;0.8334919046465483;-0.005994008612463902;-0.0059940005996717005;0.8052216282887924;-0.005790937250687277;0.805332251698045
72.889898;1.0349547669141532;0.833351350862746;0.8050804787157382;-0.02184844619894742;-0.02110743845841688;1.0350349446324099;9.999960266077535;0.833492521808955;-0.00599400896879;-0.005994001083577292;0.8052229511185297;-0.005790937080587092;0.8053321499570111
72.899898;1.0349545884181555;0.8333523476772373;0.8050802782758321;-0.021848446120748686;-0.021107438206320807;1.0350348768868982;9.999958213763788;0.8334931037492357;-0.00599400930601377;-0.005994001546591427;0.8052243166365673;-0.005790936905750042;0.8053320641148338
72.909898;1.0349544010080929;0.8333533529259284;0.8050800341077319;-0.02184844601905774;-0.021107437943015228;1.0350346869542892;9.999955911557484;0.8334936528497185;-0.0059940096243355995;-0.005994001987554591;0.8052257243485041;-0.0057909367256649925;0.8053319910909033
72.919898;1.034954196058619;0.8333543595171119;0.8050797446095165;-0.021848445894953005;-0.021107437668132056;1.035034373975897;9.999953386709725;0.833494170945954;-0.005994009924136477;-0.0059940024054471125;0.8052271723250799;-0.005790936539960883;0.8053319288413546
72.929898;1.0349539656848599;0.8333553613900231;0.8050794084454139;-0.021848445749784298;-0.02110743738151293;1.0350339387892113;9.999950685466157;0.833494659663365;-0.005994010206215628;-0.005994002799695606;0.8052286570456987;-0.0057909363483660365;0.8053318759388216
72.939898;1.0349537049750277;0.8333563533990724;0.8050790250365462;-0.021848445584999304;-0.02110743708334275;1.0350333846048905;9.999947847878286;0.8334951202832079;-0.005994010471821788;-0.005994003170315475;0.8052301745591643;-0.005790936150689608;0.8053318309686182
72.949898;1.0349534139009926;0.8333573311458726;0.8050785946775748;-0.02184844540175162;-0.021107436774007744;1.0350327166883526;9.99994488574876;0.8334955532723602;-0.0059940107225980215;-0.005994003517836241;0.8052317217868017;-0.0057909359469901734;0.8053317922282929
72.959898;1.0349530967903593;0.8333582909486328;0.8050781180120491;-0.021848445200884938;-0.021107436454081994;1.0350319416538545;9.999941781385774;0.8334959586716777;-0.005994010960426627;-0.005994003842877629;0.805233296600246;-0.005790935737607673;0.8053317575898747
72.969898;1.0349527595713766;0.833359229746377;0.8050775958561033;-0.021848444983354438;-0.02110743612454974;1.035031065713762;9.999938507691247;0.833496337025322;-0.005994011187206727;-0.005994004145755964;0.8052348968804176;-0.005790935522903242;0.8053317246987963
72.979898;1.0349524069655063;0.8333601449000324;0.8050770297365021;-0.02184844475048571;-0.021107435786878497;1.0350300937703607;9.999935046388897;0.8334966895236089;-0.005994011405024394;-0.005994004426795059;0.8052365194455204;-0.005790935303039576;0.805331691212711
72.989898;1.03495204164685;0.8333610338635782;0.8050764220737056;-0.021848444503710214;-0.021107435442764853;1.035029030448183;9.999931383621172;0.8334970173001928;-0.0059940116164738655;-0.0059940046869032355;0.8052381592607392;-0.005790935078198949;0.8053316545787347
72.999898;1.0349516654598674;0.833361893789726;0.805075774923681;-0.021848444244134593;-0.021107435093928407;1.0350278810712932;9.99992749729859;0.8334973208456262;-0.0059940118244979235;-0.005994004927426618;0.805239809396497;-0.005790934849140837;0.8053316116538464
73.009898;1.0349512807560806;0.8333627211939405;0.8050750880914235;-0.021848443972267192;-0.021107434742177356;1.0350266520434341;9.999923358958839;0.8334976000930491;-0.005994012031826859;-0.005994005149654265;0.8052414618965948;-0.005790934617438688;0.8053315590244564
73.019898;1.0349508909520826;0.8333635121149531;0.8050743584483597;-0.021848443687801797;-0.02110743438951385;1.0350253509146425;9.999918946029183;0.8334978550349824;-0.005994012240561689;-0.005994005354856564;0.8052431091780186;-0.005790934384936676;0.8053314940942159
73.029898;1.0349505006503328;0.8333642626794834;0.8050735812080367;-0.021848443389791226;-0.02110743403812867;1.0350239858784311;9.999914245928487;0.833498086875056;-0.00599401245238096;-0.005994005544489587;0.8052447448667913;-0.005790934153062089;0.805331415729695
73.039898;1.0349501149299565;0.8333649694220203;0.8050727524131936;-0.021848443077406392;-0.021107433690285688;1.0350225653797276;9.999909250246096;0.8334982986640306;-0.005994012669227883;-0.005994005719975122;0.8052463633124851;-0.00579093392282237;0.8053313237805049
73.049898;1.034949738347077;0.8333656293837641;0.8050718708257133;-0.02184844275055884;-0.021107433348026276;1.0350210980086694;9.99990395041288;0.8334984942202893;-0.005994012893814939;-0.005994005882297739;0.8052479587141353;-0.0057909336951586475;0.8053312179244853
73.059898;1.0349493749551824;0.8333662407117766;0.8050709376648568;-0.02184844240988522;-0.021107433012769617;1.0350195916895013;9.999898335398383;0.8334986769809792;-0.005994013129590237;-0.005994006031720727;0.8052495247520245;-0.005790933471090391;0.8053310966461823
73.069898;1.0349490288654062;0.8333668039997293;0.8050699552787547;-0.021848442056509782;-0.021107432685333192;1.035018052205561;9.99989238335545;0.8334988502430518;-0.005994013380436287;-0.005994006167810843;0.8052510548652461;-0.005790933251786726;0.8053309572608105
73.079898;1.0349487042167393;0.8333673228932573;0.8050689268350075;-0.021848441691893903;-0.021107432366598036;1.0350164826235255;9.999886050435165;0.8334990174144346;-0.005994013650434569;-0.005994006289824922;0.8052525432730302;-0.005790933038604157;0.8053307966291253
73.089898;1.0349484049915967;0.833367802556612;0.805067856425086;-0.02184844131742327;-0.02110743205802726;1.0350148841956457;9.999879273560408;0.8334991812586149;-0.005994013943518044;-0.005994006397061476;0.8052539858941329;-0.005790932832971601;0.8053306117126243
73.099898;1.0349481358130457;0.833368247499736;0.8050667482821037;-0.02184844093384793;-0.021107431761516984;1.0350132573442965;9.999871987505186;0.8334993430804466;-0.005994014262925724;-0.005994006488921165;0.8052553801432002;-0.005790932636254271;0.8053304005582163
73.109898;1.0349479025033965;0.8333686609454971;0.8050656054820301;-0.021848440541247887;-0.021107431479038357;1.0350116018044748;9.99986413622241;0.8334995032101731;-0.0059940146109606724;-0.005994006564921232;0.8052567242118921;-0.005790932449606049;0.805330163429983
73.119898;1.0349477108888694;0.8333690456079973;0.8050644291303266;-0.021848440139567327;-0.021107431212455893;1.0350099167569524;9.99985567457744;0.8334996626354595;-0.00599401498919077;-0.0059940066247747845;0.8052580167653325;-0.005790932273740208;0.8053299025316881
73.129898;1.0349475657743903;0.8333694045311796;0.8050632191290514;-0.021848439729277337;-0.02110743096350625;1.0350082014683688;9.999846571149838;0.8334998237515935;-0.005994015398482468;-0.005994006668275979;0.8052592566212814;-0.005790932108819833;0.8053296208460154
73.139898;1.0349474712433022;0.8333697408771205;0.805061976534204;-0.021848439311750244;-0.021107430733845228;1.035006455566282;9.999836811176245;0.8334999891804173;-0.00599401583871055;-0.0059940066949513955;0.8052604424511333;-0.005790931954515292;0.8053293216153973
73.149898;1.034947431113282;0.8333700569248481;0.805060705505328;-0.021848438889133334;-0.02110743052505379;1.035004678778369;9.999826398858291;0.8335001604308877;-0.005994016308811492;-0.005994006703855413;0.8052615734685121;-0.005790931810046643;0.805329008287122
73.159898;1.0349474492652393;0.8333703536814768;0.8050594131000776;-0.021848438463778062;-0.021107430338576275;1.0350028710452153;9.999815364339602;0.8335003379809112;-0.005994016807281858;-0.005994006693747863;0.8052626501369817;-0.005790931674291153;0.8053286840662099
73.169898;1.0349475295136912;0.8333706313279111;0.8050581076676184;-0.021848438037647317;-0.02110743017565072;1.0350010329376607;9.999803765632906;0.833500521934445;-0.005994017332431056;-0.005994006663659855;0.8052636734928746;-0.0057909315460863;0.8053283510141034
73.179898;1.0349476751224294;0.8333708895197108;0.8050567976842928;-0.021848437612241516;-0.021107430037320855;1.0349991661393272;9.999791676786314;0.8335007123594744;-0.005994017882317633;-0.00599400661341622;0.8052646440749699;-0.005790931424424024;0.8053280096307229
73.189898;1.0349478890899617;0.8333711270362525;0.8050554914816536;-0.021848437188761966;-0.021107429924601455;1.0349972741992464;9.999779175604091;0.833500909529007;-0.0059940184548408024;-0.005994006543554469;0.8052655616143886;-0.005790931308346753;0.8053276594089557
73.199898;1.0349481750690555;0.8333713414065671;0.8050541969910625;-0.021848436768026443;-0.021107429838609748;1.0349953625527315;9.999766342460346;0.8335011141959057;-0.005994019047939693;-0.005994006455098217;0.805266425536607;-0.00579093119684811;0.8053272995868207
73.209898;1.0349485378604149;0.8333715294676882;0.8050529208044649;-0.02184843635033488;-0.021107429780439627;1.034993437582308;9.99975326953319;0.8335013277999785;-0.005994019659476413;-0.005994006349775143;0.805267236255235;-0.005790931088870041;0.8053269297025131
73.219898;1.0349489829256315;0.8333716886615841;0.8050516672558248;-0.021848435935440235;-0.021107429751004027;1.0349915058933996;9.999740070723512;0.8335015520910164;-0.005994020286873751;-0.005994006230319394;0.8052679968078559;-0.00579093098326075;0.8053265499540758
73.229898;1.0349495154126707;0.8333718179779949;0.8050504389889316;-0.021848435522616994;-0.02110742975097009;1.0349895737006192;9.999726876862475;0.833501788090397;-0.005994020927123789;-0.005994006100468763;0.8052687137951362;-0.005790930878765441;0.8053261610822757
73.239898;1.0349501396490561;0.8333719178937965;0.8050492387933205;-0.02184843511090997;-0.02110742978063543;1.0349876456832814;9.999713822933161;0.8335020354503107;-0.005994021577291654;-0.0059940059646068225;0.8052693969507835;-0.005790930774031502;0.8053257641447797
73.249898;1.0349508593184604;0.8333719896655636;0.8050480708525031;-0.021848434699537747;-0.021107429839843504;1.0349857240437716;9.999701041861455;0.8335022925425933;-0.005994022235061803;-0.005994005827158486;0.8052700573692928;-0.005790930667797448;0.8053253609092903
73.259898;1.0349516777185854;0.8333720347163731;0.8050469405790103;-0.021848434288225187;-0.021107429928034688;1.034983809426788;9.999688655992884;0.8335025568699325;-0.00599402289912283;-0.005994005692276994;0.8052707050763863;-0.005790930559332409;0.8053249544230764
73.269898;1.0349525974619354;0.8333720543907728;0.8050458540125803;-0.0218484338771535;-0.02110743004431507;1.0349819030026408;9.9996767651105;0.8335028259971828;-0.005994023569257787;-0.005994005564095246;0.8052713472740198;-0.005790930448507855;0.8053245488039095
73.279898;1.034953620429109;0.8333720497556651;0.8050448175263953;-0.021848433466617415;-0.021107430187562663;1.0349800070821404;9.999665444349299;0.8335030988371518;-0.005994024246081826;-0.005994005447031083;0.8052719878615502;-0.0057909303354271935;0.805324148411841
73.289898;1.0349547486311679;0.833372021220202;0.8050438374326505;-0.021848433056795773;-0.021107430356706636;1.034978124948025;9.999654752321682;0.8335033762366523;-0.0059940249306110645;-0.005994005345524792;0.8052726277232458;-0.005790930220272611;0.8053237567749089
73.299898;1.0349559845151375;0.8333719685821631;0.8050429192144697;-0.021848432647821412;-0.021107430550847354;1.0349762619930531;9.99964474149924;0.8335036603888951;-0.005994025623818135;-0.00599400526327358;0.8052732655353048;-0.00579093010343455;0.8053233753664303
73.309898;1.0349573305051945;0.8333718919113651;0.8050420668490654;-0.02184843224011965;-0.021107430768950938;1.0349744263613239;9.999635463825367;0.8335039538441346;-0.005994026326296292;-0.005994005202827426;0.8052738992568604;-0.00579092998544534;0.8053230030269827
73.319898;1.0349587890615402;0.8333717921722693;0.8050412827094308;-0.021848431834732198;-0.02110743100963748;1.0349726271254562;9.99962696627333;0.8335042591041233;-0.005994027038236227;-0.005994005166065684;0.8052745278683384;-0.00579092986662369;0.8053226368675432
73.329898;1.03496036246105;0.8333716704444757;0.805040567864766;-0.021848431433407183;-0.021107431271290226;1.0349708722205087;9.999619273206859;0.8335045790162833;-0.005994027759805402;-0.005994005154938459;0.8052751520443644;-0.005790929746964535;0.8053222741223695
73.339898;1.034962051711001;0.8333715261292374;0.8050399224840564;-0.021848431038642244;-0.021107431552026778;1.0349691677538941;9.99961236662699;0.8335049174489085;-0.0059940284913470605;-0.005994005171716628;0.8052757734478518;-0.005790929626642281;0.8053219132621848
73.349898;1.0349638560448096;0.8333713555737606;0.8050393464259574;-0.021848430653520642;-0.021107431849559107;1.034967517718836;9.999606187402353;0.833505279682194;-0.0059940292329097745;-0.005994005218765094;0.8052763941206255;-0.005790929506501477;0.8053215535784997
73.359898;1.0349657731874005;0.8333711526252178;0.8050388396808345;-0.021848430281139853;-0.021107432161426166;1.0349659242721665;9.999600659848118;0.8335056724652998;-0.005994029983902162;-0.005994005298283443;0.8052770163209468;-0.0057909293877778985;0.8053211941908527
73.369898;1.034967799711096;0.8333709111197465;0.8050384019365259;-0.021848429924092732;-0.021107432485411214;1.0349643887041475;9.999595716156938;0.8335061039389773;-0.0059940307434029425;-0.005994005412158346;0.805277641576647;-0.005790929271507567;0.8053208336992118
73.379898;1.0349699316617658;0.8333706275273373;0.8050380317741836;-0.021848429584395944;-0.021107432819530696;1.0349629123516981;9.99959130134485;0.8335065835011615;-0.0059940315104503985;-0.00599400556174051;0.8052782694243209;-0.005790929158368133;0.805320470282536
73.389898;1.0349721649214427;0.8333703019771531;0.8050377268799134;-0.021848429263771847;-0.021107433161670495;1.0349614971326733;9.999587368984109;0.8335071217425167;-0.005994032284152331;-0.005994005747667876;0.8052788973317477;-0.005790929048872998;0.805320101350049
73.399898;1.0349744945242332;0.833369937361708;0.8050374850229945;-0.021848428963945416;-0.021107433509325157;1.0349601449360846;9.999583887280908;0.8335077303387485;-0.00599403306392304;-0.005994005969929734;0.8052795215081194;-0.005790928943725828;0.8053197238403091
73.409898;1.034976913759824;0.8333695376937182;0.8050373048862716;-0.021848428686761654;-0.02110743385962932;1.0349588565827235;9.999580846703227;0.8335084214645797;-0.005994033849582811;-0.005994006227855676;0.8052801377034786;-0.00579092884410711;0.8053193360633806
73.419898;1.0349794144601574;0.8333691068846142;0.805037187065578;-0.021848428434202472;-0.021107434209688487;1.0349576320891318;9.999578253697038;0.8335092066646392;-0.005994034641163811;-0.005994006520015733;0.8052807421007472;-0.00579092875161077;0.8053189387362157
73.429898;1.0349819878747692;0.8333686483998689;0.8050371348341205;-0.021848428208211056;-0.021107434557018856;1.034956470775223;9.999576121939521;0.8335100956973196;-0.005994035438614857;-0.0059940068444185295;0.805281332136911;-0.005790928668070878;0.8053185339838177
73.439898;1.0349846249030457;0.8333681656404304;0.8050371538572205;-0.021848428010387604;-0.021107434899698505;1.0349553699832361;9.999574474226419;0.833511096119677;-0.00599403624158172;-0.005994007198814964;0.8052819064607373;-0.005790928595682625;0.8053181242535024
73.449898;1.0349873163431724;0.8333676620685495;0.8050372517388303;-0.021848427841988143;-0.021107435235871806;1.0349543245615493;9.999573343260968;0.8335122140950268;-0.005994037049229793;-0.005994007580861195;0.805282464546957;-0.005790928537168827;0.805317712018451
73.459898;1.034990053799906;0.8333671409755249;0.8050374376213204;-0.02184842770398152;-0.02110743556298808;1.034953327785204;9.999572761344744;0.8335134555506329;-0.00599403785999176;-0.005994007988223087;0.8052830066891199;-0.005790928495467102;0.8053172994502311
73.469898;1.0349928309829162;0.8333666057706004;0.8050377210106795;-0.021848427596779973;-0.021107435877714607;1.0349523723580438;9.99957274987113;0.8335148260706483;-0.005994038671659284;-0.0059940084185721235;0.8052835335391944;-0.005790928473086849;0.8053168876171733
73.479898;1.0349956445762418;0.8333660598710428;0.8050381105837272;-0.02184842752012099;-0.0211074361765573;1.034951451468759;9.999573317559559;0.8335163303362128;-0.0059940394821858325;-0.005994008869676656;0.8052840453986495;-0.005790928471684432;0.8053164757137928
73.489898;1.0349984934141823;0.8333655057560895;0.8050386136581019;-0.021848427473352725;-0.021107436456456956;1.0349505599619016;9.9995744629992;0.8335179729276145;-0.005994040290490161;-0.005994009339883896;0.8052845424969;-0.005790928492171281;0.8053160614757875
73.499898;1.0350013767119042;0.8333649448692071;0.8050392356660296;-0.02184842745574728;-0.021107436714994942;1.034949694390048;9.99957617479603;0.8335197591474596;-0.005994041096386175;-0.005994009828619308;0.8052850258299096;-0.0057909285351316;0.805315642469467
73.509898;1.0350042929361922;0.8333643781659377;0.8050399797794924;-0.02184842746645316;-0.02110743695028278;1.0349488512647134;9.999578426466824;0.8335216942529989;-0.0059940418999020915;-0.005994010336345259;0.8052854974357472;-0.005790928600924405;0.8053152166858484
73.519898;1.0350072392354157;0.8333638060554888;0.8050408475275235;-0.02184842750406799;-0.02110743716097141;1.0349480254115062;9.999581169920273;0.8335237819518123;-0.005994042700683176;-0.005994010864083343;0.8052859600083292;-0.005790928689345384;0.8053147826658288
73.529898;1.035010211133616;0.8333632283814082;0.8050418398579999;-0.021848427566434167;-0.021107437346574873;1.0349472105740847;9.99958433832836;0.8335260230289322;-0.005994043497712929;-0.005994011412957819;0.8052864165234561;-0.005790928799483849;0.8053143400893978
73.539898;1.0350132028680539;0.8333626449127106;0.8050429575401217;-0.021848427651000098;-0.021107437507463477;1.0349464004487166;9.999587857320089;0.8335284149861886;-0.005994044289507643;-0.005994011983974014;0.8052868703026328;-0.005790928930108364;0.8053138898224594
73.549898;1.0350162090973398;0.8333620557807334;0.8050442011487138;-0.02184842775515242;-0.021107437644328417;1.034945587823893;9.999591646814784;0.8335309532276339;-0.0059940450746737905;-0.005994012577987025;0.8052873250643182;-0.005790929079939612;0.8053134324503031
73.559898;1.0350192273245353;0.833361461836098;0.8050455710523052;-0.021848427876027202;-0.02110743775781311;1.0349447640671932;9.999595617042745;0.8335336322135001;-0.00599404585216733;-0.005994013195815876;0.8052877848649316;-0.0057909292473211;0.8053129669562543
73.569898;1.0350222586248843;0.8333608650854147;0.8050470673849619;-0.021848428010335125;-0.021107437848616906;1.034943920806604;9.999599677218725;0.8335364454150563;-0.005994046620893191;-0.00599401383844928;0.8052882544650307;-0.0057909294299288315;0.8053124913444921
73.579898;1.0350253061184174;0.833360268665017;0.8050486902071471;-0.02184842815479915;-0.021107437917597116;1.0349430513326383;9.999603745978094;0.8335393847161534;-0.005994047379215495;-0.005994014506972944;0.8052887393316013;-0.005790929625068633;0.8053120043722346
73.589898;1.035028373526863;0.83335967599538;0.8050504395597567;-0.021848428306808287;-0.021107437965532546;1.034942150281398;9.999607748467385;0.8335424400864689;-0.005994048125194975;-0.00599401520210632;0.8052892446869465;-0.005790929830057535;0.8053115067956289
73.599898;1.0350314650633219;0.8333590899130585;0.8050523148529647;-0.021848428464732148;-0.021107437992841697;1.0349412132571347;9.999611609255204;0.8335456001805348;-0.005994048857219117;-0.005994015923943111;0.8052897747761611;-0.005790930042146656;0.8053110015727151
73.609898;1.0350345850830465;0.833358512341655;0.8050543140522204;-0.021848428627878544;-0.021107437999525375;1.0349402375554548;9.999615249391677;0.8335488535243358;-0.00599404957401275;-0.0059940166721506;0.8052903323717807;-0.005790930258262122;0.8053104931171446
73.619898;1.0350377371135855;0.833357944068667;0.8050564337026243;-0.021848428796183685;-0.021107437985427076;1.0349392229472174;9.999618588115252;0.8335521890818918;-0.005994050274164087;-0.005994017446247505;0.8052909178660638;-0.0057909304749950655;0.8053099860851745
73.629898;1.0350409236872833;0.8333573846152171;0.8050586698007004;-0.02184842896980501;-0.02110743795085209;1.0349381708844025;9.999621548930614;0.8335555960390022;-0.005994050955979958;-0.005994018245659578;0.8052915290760928;-0.00579093068880666;0.805309484419951
73.639898;1.035044146694698;0.8333568321852228;0.8050610185496707;-0.021848429148846667;-0.021107437897088945;1.0349370825465443;9.999624067099202;0.8335590634368724;-0.005994051617652929;-0.005994019069509954;0.805292162435722;-0.005790930896331476;0.8053089909729377
73.649898;1.035047407354385;0.83335628342624;0.8050634762779634;-0.021848429333305427;-0.021107437826273667;1.0349359575648445;9.999626097863139;0.8335625799272534;-0.0059940522574119465;-0.005994019916490613;0.8052928146609554;-0.005790931094637235;0.8053085075934395
73.659898;1.035050705880347;0.8333557338589601;0.8050660387139411;-0.021848429523299583;-0.02110743774069922;1.0349347940993976;9.99962762038965;0.8335661340025796;-0.005994052873708132;-0.005994020785125179;0.8052934841433687;-0.005790931281234271;0.8053080357555479
73.669898;1.035054041177765;0.8333551791977123;0.8050687005828632;-0.021848429719342886;-0.021107437642335795;1.034933589746665;9.999628623553514;0.8335697145550333;-0.0059940534652627;-0.005994021674136899;0.8052941712105006;-0.005790931453838895;0.8053075773757212
73.679898;1.035057411140135;0.8333546158912991;0.8050714558048397;-0.021848429922239853;-0.02110743753308651;1.034932342685043;9.999629082294447;0.8335733106031158;-0.005994054030739526;-0.00599402258251923;0.8052948768581285;-0.005790931610124968;0.8053071348468446
73.689898;1.035060813212004;0.8333540406005586;0.8050742977283978;-0.02184843013263242;-0.021107437415222793;1.0349310523930535;9.999628954995119;0.833576910549119;-0.005994054568595768;-0.005994023509342784;0.8052956015360607;-0.005790931747695137;0.8053067103335367
73.699898;1.0350642441243436;0.833353450120075;0.8050772193206192;-0.021848430350619806;-0.021107437291279053;1.0349297195994485;9.999628202866989;0.8335805024579968;-0.005994055077487807;-0.005994024453591391;0.8052963450290141;-0.005790931864403703;0.8053063053953127
73.709898;1.0350676993491776;0.8333528419517048;0.8050802132722127;-0.021848430575760233;-0.021107437163609754;1.034928346122333;9.999626807056668;0.8335840750293873;-0.005994055556610547;-0.00599402541410874;0.8052971062880034;-0.0057909319588343436;0.8053059212010588
73.719898;1.0350711733485791;0.83335221472013;0.8050832717798273;-0.021848430807411463;-0.021107437034191538;1.0349269348752952;9.999624771680049;0.8335876182169506;-0.005994056005605705;-0.005994026389589701;0.8052978828572702;-0.005790932030392017;0.8053055588345752
73.729898;1.0350746602703587;0.8333515683029737;0.8050863867140677;-0.021848431045034627;-0.02110743690476094;1.034925489269122;9.999622115987425;0.8335911232325145;-0.005994056424499412;-0.005994027378684406;0.8052986711926794;-0.005790932078906748;0.8053052190953762
73.739898;1.0350781541495613;0.8333509040213369;0.8050895505827571;-0.021848431288119887;-0.0211074367768147;1.0349240120727683;9.999618867643553;0.8335945822184665;-0.005994056813948261;-0.005994028380058194;0.8052994678087616;-0.005790932104275382;0.8053049016636785
73.749898;1.0350816481165759;0.8333502250461308;0.8050927569649458;-0.021848431535957467;-0.021107436651388613;1.0349225047062556;9.999615063699181;0.8335979879986756;-0.00599405717541307;-0.005994029392004265;0.8053002698461952;-0.0057909321065315045;0.8053046045418306
73.759898;1.0350851334749942;0.8333495362579698;0.8050959999388911;-0.021848431787672082;-0.021107436529269788;1.0349209674994397;9.99961074919282;0.8336013343098244;-0.0059940575109962615;-0.00599403041189531;0.8053010749009394;-0.005790932086082932;0.8053043241698631
73.769898;1.035088599967785;0.8333488428581467;0.8050992736251951;-0.02184843204228024;-0.0211074364116247;1.034919401078473;9.999605967852398;0.8336046167254295;-0.0059940578232338245;-0.005994031436268174;0.8053018808347235;-0.005790932043733235;0.8053040555481569
