time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.779898;1.0350920372737773;0.8333481489884363;0.8051025719096208;-0.02184843229857435;-0.02110743630009685;1.0349178076437442;9.999600758749096;0.8336078330551357;-0.005994058114946209;-0.005994032461557005;0.8053026858435312;-0.005790931980664652;0.8053037924540127
73.789898;1.0350954367680023;0.8333474575846718;0.8051058879497838;-0.021848432555127962;-0.02110743619621246;1.034916189963552;9.99959516394363;0.8336109820345142;-0.005994058389000388;-0.005994033484717021;0.8053034888104087;-0.005790931898436148;0.8053035282831278
73.799898;1.0350987919948915;0.8333467708973366;0.8051092142959624;-0.021848432810391623;-0.0211074361008814;1.0349145488591815;9.99958922723058;0.8336140615511364;-0.005994058648059279;-0.005994034503291659;0.8053042899549242;-0.005790931798664246;0.8053032568456252
73.809898;1.0351020973601759;0.8333460911867203;0.8051125441051854;-0.021848433062662573;-0.021107436014280362;1.0349128825589826;9.999582978208402;0.8336170681782504;-0.005994058894475982;-0.005994035515185147;0.805305091279582;-0.005790931682629758;0.8053029724926224
73.819898;1.0351053469135427;0.8333454214812648;0.8051158719955899;-0.021848433310116745;-0.021107435936042387;1.0349111883621354;9.99957642557748;0.8336199980462685;-0.005994059130380681;-0.00599403651849703;0.8053058959586568;-0.005790931551140424;0.8053026702865105
73.829898;1.035108534394971;0.8333447659743413;0.8051191929224489;-0.021848433551053082;-0.021107435865726363;1.0349094637209098;9.999569566927047;0.8336228476755283;-0.005994059357706288;-0.005994037511510298;0.8053067070008241;-0.005790931404459184;0.8053023461655127
73.839898;1.0351116535747091;0.8333441299070198;0.8051225000623659;-0.021848433784036572;-0.021107435803148396;1.034907706085057;9.999562392826984;0.8336256138105161;-0.0059940595779712;-0.005994038492890967;0.8053075268405313;-0.005790931242280364;0.8053019963449295
73.849898;1.0351146984399902;0.8333435187388345;0.8051257845890375;-0.021848434007782153;-0.021107435748208496;1.0349059130429483;9.999554878973601;0.8336282928195741;-0.005994059792091575;-0.0059940394617561425;0.8053083582253014;-0.005790931063861968;0.8053016165654212
73.859898;1.0351176632232895;0.8333429365594754;0.8051290382270505;-0.021848434220958758;-0.021107435700476095;1.0349040824952331;9.999546984523592;0.8336308805514937;-0.005994060000408898;-0.005994040417238515;0.8053092047369715;-0.005790930868194924;0.805301201892362
73.869898;1.0351205418663196;0.8333423852721018;0.8051322556497439;-0.021848434421855516;-0.02110743565900068;1.0349022119179214;9.999538662138535;0.8336333729193935;-0.00599406020275477;-0.005994041358066549;0.8053100704258025;-0.005790930654023327;0.805300746759567
73.879898;1.0351233275127154;0.8333418655749331;0.8051354340334959;-0.021848434608048105;-0.021107435622426344;1.034900297374434;9.999529869442533;0.8336357663975408;-0.005994060398513793;-0.005994042282654595;0.8053109596584132;-0.005790930419732454;0.8053002449722266
73.889898;1.0351260130008535;0.8333413780832879;0.8051385711742198;-0.02184843477664909;-0.02110743558924114;1.034898333372689;9.999520577391745;0.8336380574022134;-0.00599406058689015;-0.005994043189308325;0.8053118772005666;-0.005790930163410218;0.805299689985262
73.899898;1.0351285921588982;0.8333409235707984;0.8051416646478298;-0.021848434925048767;-0.021107435558066618;1.0348963141087169;9.999510775227684;0.8336402415471327;-0.005994060767368244;-0.005994044076113405;0.8053128275224468;-0.00579092988315073;0.8052990758393166
73.909898;1.0351310603248443;0.833340503180609;0.8051447122050019;-0.021848435051394968;-0.021107435527749897;1.0348942360750517;9.99950046859465;0.8336423139475345;-0.005994060939875647;-0.005994044940695151;0.8053138136499237;-0.005790929577311069;0.8052983980942359
73.919898;1.0351334131923722;0.8333401184479914;0.8051477122668524;-0.021848435154549553;-0.02110743549724251;1.034892100261484;9.999489671117278;0.8336442699536086;-0.005994061104375282;-0.005994045780355752;0.805314837192357;-0.005790929244602674;0.8052976540195368
73.929898;1.035135646107845;0.8333397705768506;0.8051506641161922;-0.021848435233853828;-0.021107435465531798;1.0348899117886439;9.999478396744324;0.8336461059187427;-0.00599406126046942;-0.005994046592659033;0.8053158990752528;-0.005790928884119907;0.8052968425627318
73.939898;1.0351377550066616;0.833339459676279;0.805153568337852;-0.0218484352891676;-0.021107435431521496;1.0348876776471094;9.99946665908432;0.8336478198460039;-0.0059940614075657;-0.005994047375802957;0.8053169992724434;-0.005790928495399478;0.8052959640067968
73.949898;1.0351397370279232;0.833339184927116;0.8051564270903581;-0.021848435321174645;-0.02110743539378365;1.0348854048936584;9.999454476433044;0.8336494112044244;-0.0059940615452906635;-0.005994048128402841;0.8053181362338518;-0.005790928078348659;0.8052950188923379
73.959898;1.0351415904235404;0.8333389456521566;0.8051592430700679;-0.02184843533136512;-0.021107435350494034;1.0348831002310246;9.999441872632465;0.8336508798340143;-0.005994061673654063;-0.005994048849245202;0.8053193072673267;-0.0057909276330932805;0.8052940075615366
73.969898;1.0351433146630706;0.8333387417811985;0.8051620178424688;-0.021848435321650147;-0.021107435299620565;1.0348807703264562;9.999428870470313;0.8336522250621686;-0.0059940617928047595;-0.005994049537229696;0.805320509665352;-0.005790927160057233;0.8052929310519074
73.979898;1.0351449102093544;0.8333385730304971;0.805164751561401;-0.02184843529417086;-0.021107435239129037;1.0348784221240044;9.99941549197107;0.8336534459288426;-0.005994061902558069;-0.0059940501910692055;0.8053217411347425;-0.005790926660127739;0.8052917917722912
73.989898;1.0351463779217769;0.8333384384926443;0.8051674442932794;-0.02184843525123153;-0.02110743516728765;1.0348760625180755;9.999401767583167;0.8336545415724149;-0.005994062002210282;-0.005994050808940626;0.8053229984072223;-0.005790926134739204;0.805290592916132
73.999898;1.0351477192854441;0.8333383374814607;0.8051700971720288;-0.021848435194982016;-0.02110743508315027;1.0348736977329307;9.999387737492317;0.8336555113102934;-0.005994062090766797;-0.0059940513885825275;0.8053242758083542;-0.005790925585967289;0.805289337630349
74.009898;1.035148937294765;0.8333382703217228;0.8051727127280891;-0.021848435127086584;-0.021107434986671423;1.034871333839526;9.999373445971381;0.8336563552264635;-0.005994062167251914;-0.005994051927460158;0.8053255660833886;-0.005790925016490334;0.8052880290715201
74.019898;1.0351500363689459;0.8333382379509225;0.8051752949328953;-0.021848435048734252;-0.02110743487818374;1.0348689772844917;9.999358940760748;0.8336570746183506;-0.0059940622308854484;-0.005994052422697854;0.8053268625514528;-0.005790924429370196;0.8052866708056848
74.029898;1.0351510218638538;0.8333382408510538;0.8051778486254589;-0.02184843496070867;-0.021107434757906208;1.0348666339504036;9.9993442762134;0.8336576713351811;-0.005994062280969178;-0.005994052871306247;0.8053281598719418;-0.005790923827814226;0.8052852662999007
74.039898;1.035151900919109;0.8333382787068935;0.8051803782679327;-0.02184843486322787;-0.021107434625926468;1.0348643090361473;9.999329511609231;0.8336581463086093;-0.0059940623165818715;-0.005994053270693205;0.8053294525120461;-0.0057909232149876404;0.8052838177088579
74.049898;1.0351526829699402;0.8333383509957513;0.8051828870954927;-0.021848434755955812;-0.021107434482138823;1.0348620082724176;9.999314699461845;0.8336584987428131;-0.005994062336510318;-0.005994053618970265;0.8053307331045951;-0.005790922594050622;0.8052823256912534
74.059898;1.0351533780083897;0.8333384569505042;0.8051853769460292;-0.02184843463827996;-0.02110743432585913;1.0348597376811588;9.999299872712717;0.8336587275130053;-0.005994062339535343;-0.005994053915133594;0.8053319931592067;-0.005790921968466225;0.805280790949168
74.069898;1.0351539953776714;0.8333385939529757;0.8051878482738895;-0.0218484345094946;-0.021107434155814564;1.03485750196893;9.999285043483695;0.8336588330567077;-0.005994062324825363;-0.005994054159084299;0.8053332252271064;-0.005790921342173205;0.8052792160014571
74.079898;1.0351545447405541;0.8333387558564492;0.8051903003331811;-0.021848434368893194;-0.021107433970716426;1.0348553040267006;9.999270207266902;0.8336588169242444;-0.005994062292202204;-0.005994054351266278;0.8053344241467514;-0.00579092071933793;0.8052776055344193
74.089898;1.0351550363580162;0.8333389327376565;0.8051927315641949;-0.021848434215833126;-0.021107433769595785;1.0348531454946817;9.999255345415694;0.8336586805907024;-0.005994062242071148;-0.005994054492372245;0.8053355871522383;-0.005790920104005379;0.8052759653806697
74.099898;1.0351554796902693;0.8333391122798289;0.8051951399368203;-0.021848434049763926;-0.021107433551555945;1.0348510268083109;9.999240433447852;0.8336584260146345;-0.005994062175163053;-0.005994054583450349;0.8053367134342571;-0.00579091950003965;0.8052743016224777
74.109898;1.0351558824200153;0.833339282474944;0.8051975233452603;-0.021848433870384938;-0.021107433315564927;1.0348489470556594;9.999225452989656;0.8336580564972575;-0.0059940620924763145;-0.005994054625854157;0.8053378032531033;-0.0057909189112078955;0.805272620551671
74.119898;1.0351562516583426;0.8333394335472197;0.8051998805014303;-0.021848433677843327;-0.02110743306067806;1.0348469043720192;9.999210397671622;0.8336575764846194;-0.005994061995361917;-0.005994054621013348;0.8053388570913386;-0.005790918341140629;0.8052709283704007
74.129898;1.0351565958092854;0.8333395573230007;0.8052022120703589;-0.02184843347274092;-0.02110743278624827;1.034844896009414;9.999195274839517;0.833656991110592;-0.005994061885358763;-0.005994054570548991;0.8053398755745416;-0.005790917793161701;0.8052692302774982
74.139898;1.035156923301311;0.8333396457292125;0.8052045212361032;-0.021848433256005096;-0.021107432491799548;1.0348429177828806;9.999180105056091;0.8336563058697544;-0.005994061763714814;-0.005994054476316498;0.8053408602753553;-0.00579091727010689;0.8052675303221918
74.149898;1.0351572396283069;0.8333396906170576;0.8052068136221714;-0.02184843302873385;-0.021107432176684305;1.0348409642882976;9.999164915141401;0.833655526499563;-0.00599406163095379;-0.005994054340099315;0.8053418144601683;-0.005790916774378078;0.8052658320366399
74.159898;1.035157547561433;0.8333396846399911;0.8052090964669791;-0.02184843279201295;-0.021107431839661718;1.034839030687007;9.999149722292923;0.8336546591425685;-0.005994061486867471;-0.005994054163570335;0.8053427430338351;-0.00579091630823411;0.805264138525165
74.169898;1.0351578498202574;0.8333396218466296;0.8052113768530189;-0.021848432546786305;-0.021107431478688547;1.0348371145703636;9.999134516615477;0.8336537104751397;-0.005994061330851772;-0.005994053948596212;0.8053436518971901;-0.005790915874066637;0.8052624518664664
74.179898;1.0351581507915986;0.8333394978060865;0.8052136599757578;-0.02184843229390121;-0.021107431091244407;1.034835216247655;9.999119259170168;0.8336526877515743;-0.005994061162091224;-0.005994053697434184;0.8053445466910417;-0.00579091547455672;0.8052607725165543
74.189898;1.0351584567758043;0.8333393098043844;0.8052159482951589;-0.021848432034189114;-0.02110743067499691;1.034833337776537;9.999103897066735;0.833651598326292;-0.005994060979447273;-0.005994053412758545;0.8053454311086652;-0.005790915112461795;0.805259099397532
74.199898;1.035158775193993;0.8333390565785598;0.8052182415180783;-0.021848431768329256;-0.021107430228129324;1.0348314814182014;9.999088378428091;0.8336504483535846;-0.005994060781457353;-0.005994053097550118;0.8053463066675023;-0.005790914789925127;0.8052574307612025
74.209898;1.0351591131836426;0.8333387373505767;0.8052205372073872;-0.021848431496696068;-0.021107429749021737;1.034829648343172;9.999072663226013;0.8336492419367244;-0.005994060566496516;-0.005994052754876058;0.8053471748147325;-0.005790914507923134;0.8052557652867364
74.219898;1.035159476372397;0.8333383513091602;0.8052228312142601;-0.021848431219458984;-0.021107429235881072;1.034827838911337;9.999056733186954;0.8336479815958608;-0.0059940603328809934;-0.005994052387800988;0.8053480386094434;-0.005790914266301386;0.8052541031223951
74.229898;1.0351598681150094;0.8333378979554293;0.805225117756842;-0.02184843093676517;-0.021107428686843472;1.0348260541257626;9.999040592917867;0.8336466693956875;-0.005994060079051297;-0.005994051999496228;0.8053489017851135;-0.005790914064072784;0.8052524464754673
74.239898;1.0351602897655299;0.8333373775859437;0.8052273899649673;-0.0218484306488635;-0.021107428100346867;1.0348242962924468;9.999024258180864;0.8336453078850729;-0.0059940598037720345;-0.005994051593266504;0.8053497669618558;-0.005790913899555109;0.8052507991534538
74.249898;1.0351607421389741;0.8333367910382421;0.8052296406457173;-0.02184843035607779;-0.02110742747537948;1.0348225682661727;9.999007741921508;0.8336439006914038;-0.005994059506092065;-0.005994051172233502;0.8053506354591946;-0.0057909137703966;0.8052491653253139
74.259898;1.0351612266968817;0.8333361386599187;0.8052318627343675;-0.021848430058644796;-0.02110742681134221;1.0348208731148238;9.998991050010417;0.8336424529431379;-0.005994059185381252;-0.005994050738862699;0.8053515083761913;-0.005790913673845588;0.8052475488185611
74.269898;1.0351617456019102;0.8333354198459739;0.8052340491531846;-0.021848429756772505;-0.021107426107815432;1.034819215292733;9.998974183778135;0.8336409710389596;-0.005994058841689018;-0.005994050294774621;0.8053523869893758;-0.005790913607216545;0.8052459538351796
74.279898;1.0351623007532393;0.8333346336507917;0.8052361919137658;-0.021848429450901558;-0.021107425364871733;1.0348176014110924;9.998957143012227;0.8336394615822094;-0.0059940584759880225;-0.00599404984096544;0.80535327207113;-0.005790913568219541;0.8052443858224525
74.289898;1.0351628925478455;0.8333337790907791;0.8052382816219448;-0.021848429141782724;-0.02110742458354993;1.0348160391664014;9.998939930585305;0.8336379305597724;-0.005994058090025508;-0.005994049378237765;0.8053541636149896;-0.005790913555237609;0.8052428508807644
74.299898;1.0351635197622227;0.8333328544547156;0.8052403081606695;-0.021848428830344067;-0.021107423765803993;1.0348145359859198;9.998922554578373;0.8336363836206083;-0.005994057685889751;-0.005994048907493846;0.805355061331641;-0.0057909135674520185;0.805241354703295
74.309898;1.0351641800363933;0.8333318569929057;0.8052422618210696;-0.021848428517477456;-0.02110742291423692;1.0348130987029847;9.998905025689112;0.8336348263034967;-0.005994057265487576;-0.005994048429756632;0.8053559645119718;-0.0057909136045899735;0.8052399023491397
74.319898;1.03516487019546;0.8333307840370856;0.8052441341381547;-0.021848428203857694;-0.021107422031873872;1.0348117337132698;9.998887360922462;0.8336332630153854;-0.005994056830376117;-0.005994047946187422;0.8053568711051642;-0.005790913666629467;0.8052384982272732
74.329898;1.035165587464815;0.8333296341896371;0.8052459177614846;-0.02184842789003116;-0.021107421121826436;1.034810447329858;9.998869594557497;0.8336316964342321;-0.005994056382188132;-0.005994047458049279;0.8053577772824183;-0.005790913753558439;0.80523714575296
74.339898;1.035166330952651;0.8333284070641005;0.8052476052680191;-0.02184842757663933;-0.021107420187029283;1.0348092459459401;9.998851779206676;0.8336301282231928;-0.005994055923179275;-0.005994046966380385;0.8053586776038506;-0.0057909138651959634;0.805235847004108
74.349898;1.0351671014965305;0.8333271024416165;0.8052491880747065;-0.021848427264209526;-0.021107419230276384;1.0348081354296788;9.998833972025388;0.8336285592971214;-0.005994055456391644;-0.00599404647161003;0.8053595651433534;-0.005790914001317995;0.8052346025950944
74.359898;1.0351678999498604;0.8333257203030311;0.8052506564673277;-0.02184842695278634;-0.021107418254507276;1.0348071199001314;9.998816224688227;0.8336269895791656;-0.0059940549855111176;-0.005994045973363663;0.8053604319504911;-0.005790914162027501;0.805233411773358
74.369898;1.0351687254011543;0.833324261553667;0.8052520003045828;-0.02184842664203866;-0.02110741726314613;1.0348062003994976;9.998798588479152;0.8336254183484494;-0.005994054514696436;-0.005994045470547513;0.8053612702763965;-0.0057909143480935526;0.8052322728428799
74.379898;1.0351695746525833;0.8333227286438452;0.8052532091280551;-0.0218484263314111;-0.021107416260271537;1.0348053749621433;9.998781124353576;0.8336238450032257;-0.005994054048406361;-0.005994044961755857;0.805362073672431;-0.0057909145607923235;0.8052311833668486
74.389898;1.0351704429882567;0.8333211258834908;0.8052542716245454;-0.02184842602006003;-0.021107415250532724;1.034804640669305;9.998763909275137;0.8336222696928498;-0.005994053591107352;-0.005994044445674387;0.8053628372398675;-0.0057909148011778275;0.8052301398080328
74.399898;1.035171325628948;0.8333194594307539;0.8052551757424945;-0.021848425707038547;-0.02110741423879635;1.0348039956785395;9.998747035862777;0.8336206933608367;-0.005994053146836466;-0.0059940439211324656;0.8053635575143827;-0.0057909150695477744;0.8052291376415405
74.409898;1.035172219159337;0.833317736980945;0.8052559099515129;-0.021848425391620633;-0.02110741322949439;1.0348034397526178;9.998730600969358;0.8336191169312208;-0.00599405271883382;-0.0059940433868773514;0.8053642321720271;-0.005790915365534238;0.8052281721245943
74.419898;1.0351731213910678;0.8333159671100352;0.8052564648432946;-0.02184842507330626;-0.02110741222591094;1.034802973309208;9.99871468587261;0.8336175404490388;-0.005994052309530859;-0.005994042841553763;0.8053648590961675;-0.005790915688379524;0.8052272390399576
74.429898;1.0351740297548273;0.8333141584204667;0.8052568340218108;-0.021848424751531276;-0.021107411229932472;1.0348025958289877;9.99869934046549;0.8336159634088849;-0.005994051920761229;-0.005994042284108199;0.8053654352682619;-0.005790916036962516;0.8052263353556074
74.439898;1.0351749405229171;0.8333123188210074;0.8052570136856311;-0.021848424425556186;-0.021107410242445473;1.0348023052311313;9.998684583081664;0.8336143855631969;-0.00599405155368799;-0.005994041714039866;0.8053659566852575;-0.005790916409748397;0.8052254593792887
74.449898;1.0351758495772594;0.8333104547849419;0.8052570016001842;-0.021848424094720074;-0.0211074092639365;1.0348020979410437;9.998670416064204;0.8336128071392135;-0.00599405120839865;-0.005994041131223938;0.8053664190382389;-0.005790916804808871;0.8052246102127781
74.459898;1.0351767531809175;0.8333085708423679;0.8052567968169325;-0.02184842375869006;-0.021107408294815767;1.0348019685890915;9.998656845520223;0.833611228821887;-0.005994050883829689;-0.005994040535765937;0.8053668176217651;-0.005790917219804714;0.8052237868557591
74.469898;1.0351776478730703;0.8333066699126893;0.8052564000258503;-0.021848423417561075;-0.021107407335470906;1.0348019100805619;9.998643888224935;0.8336096516849576;-0.005994050578313436;-0.005994039928073852;0.8053671465645927;-0.005790917652016661;0.8052229870150164
74.479898;1.0351785303659493;0.8333047542704448;0.8052558134424641;-0.021848423071886947;-0.02110740638616185;1.034801913926965;9.998631560687361;0.8336080774881256;-0.005994050290131145;-0.005994039308912926;0.8053673993489603;-0.005790918098371476;0.805222206571805
74.489898;1.0351793977703796;0.8333028264040998;0.8052550402016629;-0.021848422722614717;-0.021107405446918383;1.0348019702915157;9.998619866801146;0.8336065092618866;-0.0059940500175434085;-0.005994038679324289;0.8053675706850297;-0.005790918555334601;0.8052214404658873
74.499898;1.0351802472472753;0.8333008890052296;0.8052540839315409;-0.02184842237107103;-0.02110740451771423;1.0348020688385098;9.998608798345641;0.8336049510305427;-0.005994049758608783;-0.005994038040465711;0.8053676574491778;-0.005790919018942944;0.8052206840669291
74.509898;1.0351810752956434;0.8332989446052581;0.8052529486050057;-0.02184842201884032;-0.02110740359865701;1.0348022005085118;9.998598343831846;0.8336034068191946;-0.005994049511276117;-0.005994037393385481;0.8053676582398929;-0.005790919485087795;0.8052199342918043
74.519898;1.0351818780085915;0.8332969960007335;0.8052516387323727;-0.02184842166730267;-0.02110740268993054;1.03480235858884;9.99858849455609;0.8336018798672858;-0.005994049273567799;-0.00599403673881781;0.8053675726249023;-0.005790919949965096;0.8052191901371464
74.529898;1.0351826522269503;0.8332950468311141;0.8052501598498464;-0.021848421317313117;-0.021107401791769096;1.034802538315062;9.998579246123965;0.833600372554978;-0.00599404904350095;-0.00599403607708758;0.8053674005554741;-0.005790920410628719;0.8052184523756942
74.539898;1.035183396224532;0.8332931015002244;0.8052485181696066;-0.021848420969438166;-0.021107400904432614;1.0348027360911116;9.998570600850353;0.8335988873789473;-0.005994048819088672;-0.005994035407935051;0.8053671424623077;-0.005790920865240155;0.8052177227204382
74.549898;1.0351841099870753;0.8332911646052585;0.8052467191927133;-0.02184842062445399;-0.021107400028024657;1.0348029492495483;9.998562570071611;0.8335974281647318;-0.00599404859870257;-0.005994034730411783;0.8053667999518299;-0.005790921312814892;0.8052170029923624
74.559898;1.0351847957969837;0.8332892400905555;0.8052447667840211;-0.021848420283653285;-0.021107399162361203;1.0348031757588054;9.998555171671237;0.8335960000575936;-0.0059940483813810935;-0.005994034043258386;0.8053663762154543;-0.0057909217529123124;0.8052162952324949
74.569898;1.0351854583465245;0.8332873309547988;0.8052426638664683;-0.021848419948924995;-0.02110739830684631;1.0348034138321278;9.99854842374465;0.8335946083365618;-0.005994048166839677;-0.00599403334543792;0.8053658753810944;-0.005790922185590703;0.8052156027377774
74.579898;1.0351861038371664;0.8332854401300333;0.8052404145884025;-0.021848419622781223;-0.02110739746021408;1.0348036620950642;9.99854234614512;0.8335932569225708;-0.005994047955432721;-0.00599403263642749;0.8053653014369893;-0.0057909226114265;0.8052149300663604
74.589898;1.0351867387343194;0.8332835717287508;0.8052380255916264;-0.021848419308255932;-0.02110739662049902;1.0348039195297258;9.998536980122495;0.833591947190943;-0.00599404774803968;-0.005994031916259168;0.8053646581635914;-0.005790923031313634;0.8052142817570885
74.599898;1.0351873688819904;0.8332817315261656;0.8052355045900796;-0.021848419008627048;-0.021107395785549495;1.0348041845136384;9.998532403860052;0.8335906782521133;-0.005994047545692808;-0.005994031185164871;0.8053639496762446;-0.005790923446172007;0.805213661974922
74.609898;1.0351879994778177;0.8332799265744141;0.805232858494106;-0.021848418727092308;-0.021107394953734367;1.0348044541631365;9.998528717116377;0.8335894487778915;-0.005994047349156628;-0.005994030443248659;0.8053631805552761;-0.005790923856902048;0.8052130749673565
74.619898;1.0351886354891808;0.8332781643163337;0.8052300934123057;-0.02184841846649902;-0.021107394124517016;1.0348047247759506;9.998526015530807;0.8335882582651701;-0.005994047158633313;-0.005994029690636724;0.8053623555510594;-0.005790924264564137;0.8052125246060131
74.629898;1.0351892809879844;0.8332764516897558;0.8052272156965381;-0.021848418229270708;-0.02110739329872488;1.0348049926062926;9.998524383516074;0.8335871066778542;-0.005994046973541116;-0.005994028927479227;0.8053614790958797;-0.005790924670475022;0.8052120136342645
74.639898;1.0351899375301432;0.8332747949639862;0.8052242323688767;-0.02184841801747157;-0.02110739247811915;1.0348052548604711;9.998523895862887;0.8335859938487931;-0.005994046792470763;-0.005994028153613007;0.805360554957871;-0.005790925076140739;0.8052115438012043
74.649898;1.0351906038836407;0.8332731999235745;0.8052211504952468;-0.021848417832743373;-0.021107391664610377;1.034805510947553;9.998524609285493;0.8335849196504603;-0.005994046613492801;-0.0059940273686512864;0.8053595860776643;-0.00579092548323231;0.8052111164101614
74.659898;1.0351912775933239;0.8332716714697069;0.8052179763584723;-0.02184841767611393;-0.02110739085993206;1.0348057624088658;9.998526548181884;0.8335838843710267;-0.00599404643466852;-0.005994026572559236;0.8053585743679559;-0.0057909258936117295;0.805210732638011
74.669898;1.035191956714709;0.8332702127762055;0.8052147152373127;-0.02184841754791009;-0.021107390065741083;1.0348060113081552;9.9985297046407;0.8335828890612947;-0.005994046254312141;-0.005994025765891872;0.8053575204947007;-0.005790926309186838;0.8052103939044291
74.679898;1.0351926408502938;0.8332688247238069;0.8052113719430526;-0.02184841744781934;-0.02110738928385952;1.0348062591515375;9.998534054430497;0.833581936010592;-0.005994046070965537;-0.005994024949414676;0.8053564241958696;-0.005790926731495868;0.8052101021338356
74.689898;1.035193331032026;0.8332675064270548;0.8052079519223938;-0.02184841737487908;-0.021107388516546307;1.0348065066714904;9.998539566585164;0.8335810287493532;-0.005994045883304338;-0.005994024123904592;0.8053552853851366;-0.005790927161197086;0.8052098595272618
74.699898;1.0351940279344438;0.8332662567984478;0.805204461886609;-0.021848417327556338;-0.02110738776652414;1.0348067536262173;9.998546205009452;0.8335801710519002;-0.005994045689894921;-0.00599402329041314;0.8053541048426912;-0.005790927597906825;0.805209668346422
74.709898;1.0351947297929203;0.833265075763725;0.805200909244636;-0.02184841730424564;-0.02110738703663659;1.0348069989162458;9.998553938215952;0.8335793656005732;-0.005994045488852158;-0.005994022450255801;0.8053528837474953;-0.005790928040559065;0.8052095305508794
74.719898;1.0351954326969928;0.8332639641873575;0.8051973011913001;-0.021848417303699793;-0.021107386329338867;1.034807241020516;9.99856275161372;0.833578614006109;-0.00599404527783619;-0.00599402160480472;0.8053516230450682;-0.005790928487967783;0.8052094472176783
74.729898;1.035196132560552;0.8332629229704315;0.8051936442326442;-0.02184841732500993;-0.021107385646373638;1.0348074784130903;9.998572650536827;0.8335779185041731;-0.005994045054590461;-0.005994020755555407;0.8053503235718057;-0.005790928939276639;0.8052094186099659
74.739898;1.0351968252561936;0.8332619525654514;0.8051899441200248;-0.02184841736752153;-0.021107384988773254;1.0348077097580373;9.99858365806022;0.8335772830991715;-0.005994044817367968;-0.005994019904100978;0.805348986626892;-0.005790929394075359;0.8052094448746534
74.749898;1.0351975047482016;0.8332610535175227;0.8051862061046086;-0.02184841743078366;-0.02110738435706879;1.0348079339271368;9.998595812118916;0.833576712622952;-0.005994044564819569;-0.005994019051766678;0.8053476144615822;-0.00579092985224079;0.8052095269664449
74.759898;1.035198162311952;0.8332602269564959;0.8051824353746847;-0.0218484175142821;-0.021107383751644792;1.0348081507583364;9.998609156150934;0.8335762108380907;-0.005994044295818419;-0.0059940181993122996;0.805346210605425;-0.0057909303138474364;0.8052096672837172
74.769898;1.035198788194666;0.8332594745261851;0.8051786377407609;-0.021848417617178987;-0.02110738317309944;1.0348083619591115;9.998623723376282;0.8335757797195521;-0.005994044009411361;-0.005994017347103059;0.8053447799459929;-0.005790930779123139;0.8052098692221127
74.779898;1.035199373644308;0.8332587988122244;0.8051748204640284;-0.021848417738386174;-0.021107382622490428;1.0348085700276886;9.99863952970364;0.8335754201830546;-0.005994043704809994;-0.005994016495572182;0.8053433284817683;-0.005790931248276523;0.8052101357512992
74.789898;1.0351999113657568;0.8332582038405346;0.8051709923982926;-0.02184841787681645;-0.021107382101508153;1.0348087760032694;9.99865657982872;0.833575132545616;-0.005994043381621975;-0.005994015645492055;0.8053418624976209;-0.005790931721310228;0.8052104681664625
74.799898;1.0352003952042577;0.8332576941578846;0.8051671634218684;-0.021848418031504824;-0.021107381612429754;1.0348089783814007;9.99867486992034;0.8335749164527788;-0.0059940430399865255;-0.005994014797837408;0.8053403871697546;-0.005790932198031022;0.8052108662464307
74.809898;1.0352008200041534;0.8332572734043736;0.8051633441780076;-0.02184841820156149;-0.021107381157746904;1.0348091728106945;9.99869438205095;0.8335747706867058;-0.005994042680166035;-0.005994013953382824;0.8053389059307705;-0.0057909326782829345;0.8052113294163414
74.819898;1.0352011814722277;0.8332569440645702;0.8051595459428927;-0.021848418386227964;-0.021107380739790144;1.0348093516206107;9.998715083705425;0.8335746924889119;-0.005994042302244592;-0.005994013112553967;0.8053374217949287;-0.0057909331621655204;0.8052118571545418
74.829898;1.0352014754951504;0.833256707335678;0.8051557799396302;-0.021848418585134373;-0.02110738036072217;1.0348095044260546;9.998736934314053;0.8335746776467992;-0.005994041906550246;-0.005994012275761495;0.8053359391409243;-0.00579093365007962;0.8052124481724141
74.839898;1.0352016970585476;0.8332565621288215;0.8051520564223311;-0.021848418798496767;-0.02110738002275108;1.0348096205512158;9.998759891620749;0.8335747216672734;-0.0059940414942256555;-0.005994011443845258;0.8053344638145186;-0.005790934142519675;0.8052130997861435
74.849898;1.0352018405591283;0.8332565049462695;0.8051483837556567;-0.021848419026987538;-0.021107379727991947;1.0348096908851359;9.998783915750312;0.8335748200129921;-0.005994041067276362;-0.005994010618136949;0.8053330021434459;-0.00579093463968371;0.8052138084574951
74.859898;1.0352019016032534;0.8332565310300954;0.8051447679958935;-0.021848419271262205;-0.02110737947801655;1.0348097079485896;9.998808968587358;0.8335749676080796;-0.005994040628202149;-0.005994009799987727;0.8053315602223422;-0.005790935141410657;0.805214570368695
74.869898;1.0352018775511707;0.8332566349906935;0.8051412136054545;-0.0218484195315772;-0.021107379273735394;1.034809666042256;9.998835008923201;0.833575158941088;-0.005994040179600283;-0.00599400899030709;0.80533014361127;-0.005790935647526933;0.8052153809531263
74.879898;1.035201766001798;0.8332568106029294;0.8051377244721164;-0.021848419807755894;-0.02110737911558476;1.034809561595259;9.99886199336914;0.8335753885291968;-0.005994039723790826;-0.005994008189615261;0.8053287573077881;-0.005790936157968981;0.8052162341241912
74.889898;1.035201563696386;0.8332570504575176;0.8051343044309723;-0.021848420099279283;-0.0211073790036443;1.034809393044443;9.998889881004972;0.8335756514732082;-0.005994039262322243;-0.005994007398244353;0.8053274057400219;-0.005790936672417164;0.8052171220144754
74.899898;1.035201267786243;0.8332573456370042;0.8051309575893709;-0.021848420405548935;-0.021107378937646262;1.0348091605356402;9.998918624880366;0.8335759441987635;-0.005994038795654973;-0.005994006616332411;0.8053260928322341;-0.0057909371899123995;0.8052180355397139
74.909898;1.0352008777255193;0.8332576859252242;0.805127688428134;-0.02184842072630008;-0.0211073789168527;1.0348088645943627;9.998948159909178;0.8335762655623841;-0.005994038323389109;-0.00599400584379954;0.8053248227250148;-0.00579093770888436;0.8052189655613577
74.919898;1.035200395315553;0.8332580612229971;0.8051245016187987;-0.021848421061674575;-0.021107378939884368;1.0348085045494846;9.998978408309762;0.8335766172069378;-0.005994037844681976;-0.005994005080471756;0.805323600527433;-0.005790938227491357;0.8052199039221516
74.929898;1.035199824183621;0.8332584634624487;0.8051214019627182;-0.02184842141191659;-0.021107379004895413;1.034808078878765;9.999009290926974;0.8335770019512057;-0.00599403735830067;-0.005994004326295205;0.8053224322084851;-0.005790938743910395;0.8052208443898983
74.939898;1.0351991705720773;0.8332588870796428;0.8051183943386424;-0.021848421777104665;-0.021107379110131046;1.0348075859460046;9.999040728130524;0.8335774223409216;-0.005994036862595596;-0.005994003581737336;0.8053213244601687;-0.005790939256439885;0.8052217831852495
74.949898;1.0351984444262061;0.8332593281622868;0.8051154835693963;-0.021848422157091117;-0.021107379254197294;1.0348070229612272;9.999072638282648;0.8335778808710437;-0.005994036356009413;-0.005994002848245276;0.8053202844932595;-0.005790939763530918;0.8052227181268392
74.959898;1.0351976587708567;0.833259784412717;0.8051126743120212;-0.021848422551742658;-0.021107379435951725;1.0348063850493179;9.99910494351598;0.8335783800890617;-0.005994035837822153;-0.005994002128155068;0.8053193191523794;-0.00579094026369096;0.8052236469206707
74.969898;1.0351968270412928;0.8332602555946358;0.8051099707049867;-0.021848422961322812;-0.02110737965467136;1.0348056663622363;9.999137580768558;0.8335789221902531;-0.005994035308325378;-0.00599400142423944;0.8053184345103993;-0.005790940755227229;0.8052245664293304
74.979898;1.035195960779059;0.8332607427224915;0.8051073762020627;-0.02184842338640853;-0.021107379910345555;1.0348048617807752;9.999170510332524;0.8335795090248271;-0.0059940347684769735;-0.00599400073952923;0.8053176360951554;-0.005790941236304447;0.8052254733743133
74.989898;1.0351950694010938;0.8332612465488816;0.8051048940673324;-0.021848423827357723;-0.021107380203576418;1.034803967796762;9.999203716044864;0.8335801423875369;-0.005994034219508909;-0.005994000076984111;0.8053169290193711;-0.005790941705532321;0.8052263646975714
74.999898;1.0351941607146657;0.8332617668365142;0.8051025278971763;-0.021848424284099385;-0.021107380535085585;1.0348029834587251;9.999237201636994;0.8335808244985616;-0.005994033662637568;-0.005993999438918618;0.8053163184661936;-0.005790942162505645;0.8052272368171357
75.009898;1.0351932415058673;0.8332623026540348;0.8051002817931019;-0.021848424756345342;-0.02110738090508956;1.0348019114976545;9.999270990455354;0.8335815581129692;-0.005994033099054973;-0.005993998827042139;0.8053158103133033;-0.005790942607886489;0.8052280851158197
75.019898;1.0351923185618261;0.8332628530100101;0.805098160354237;-0.021848425243756953;-0.021107381313041396;1.0348007579328569;9.999305126119243;0.8335823457807716;-0.005994032530147057;-0.00599399824287646;0.8053154109838613;-0.005790943043095852;0.8052289044723433
75.029898;1.03519139890023;0.8332634172312641;0.8050961683937754;-0.021848425745916677;-0.021107381757870473;1.0347995302460373;9.999339666665295;0.8335831893313496;-0.005994031957630608;-0.00599399768758163;0.8053151263922878;-0.005790943469622352;0.8052296902418095
75.039898;1.035190488771243;0.83326399494021;0.8050943106250511;-0.021848426262188282;-0.02110738223823677;1.0347982360408288;9.999374665889809;0.8335840899385534;-0.005994031383398593;-0.0059939971613909284;0.8053149607911985;-0.005790943888292881;0.8052304389105774
75.049898;1.0351895925701036;0.833264586239312;0.8050925918911703;-0.021848426791755825;-0.021107382752554776;1.034796882681148;9.999410151201877;0.8335850477111806;-0.00599403080908907;-0.005993996663517727;0.805314916071782;-0.00579094429934587;0.8052311485798254
75.059898;1.035188712268331;0.8332651924907044;0.8050910173849559;-0.021848427334087775;-0.021107383298857543;1.0347954777156971;9.999446124351156;0.833586061053557;-0.0059940302358586104;-0.005993996192584182;0.805314991108935;-0.0057909447030073165;0.8052318196444064
75.069898;1.0351878480116372;0.8332658165519091;0.80508959162997;-0.021848427889319066;-0.021107383874565826;1.0347940296210105;9.999482586559639;0.8335871270647669;-0.005994029664574583;-0.0059939957468823305;0.8053151814675594;-0.005790945099517955;0.8052324553270753
75.079898;1.0351869994930463;0.8332664620415581;0.8050883168639115;-0.021848428457910334;-0.021107384476488314;1.0347925476049085;9.999519557305687;0.8335882426929923;-0.005994029096019053;-0.005993995324375325;0.8053154799668245;-0.005790945489021029;0.8052330613384509
75.089898;1.0351861659676367;0.8332671329676128;0.8050871927987807;-0.0218484290399947;-0.021107385101262775;1.034791040876605;9.999557067571581;0.8335894055447546;-0.005994028530827647;-0.005993994922978736;0.8053158777979391;-0.005790945871957388;0.8052336444315842
75.099898;1.0351853446656583;0.8332678340028093;0.8050862178096446;-0.021848429635233476;-0.021107385745648303;1.034789518325694;9.999595137649044;0.8335906141773859;-0.005994027969172755;-0.005993994540924614;0.8053163657794384;-0.005790946249371876;0.8052342111845593
75.109898;1.0351845303481833;0.8332685700069663;0.8050853897582277;-0.02184843024317486;-0.021107386406264472;1.0347879882888185;9.999633759565265;0.8335918678218263;-0.005994027410488934;-0.005993994176774821;0.805316935014469;-0.0057909466228046585;0.8052347680401281
75.119898;1.0351837170760223;0.8332693445839537;0.8050847054375138;-0.021848430863494063;-0.021107387079443048;1.0347864587378028;9.999672894370107;0.8335931654530875;-0.005994026853652255;-0.005993993829461607;0.8053175771237238;-0.005790946994126959;0.8052353216705185
75.129898;1.0351828996852648;0.8332701595869436;0.805084159572435;-0.021848431496014103;-0.021107387761620435;1.034784937614751;9.999712484962771;0.8335945049675586;-0.005994026297455081;-0.005993993498567331;0.8053182849141391;-0.005790947365490329;0.8052358789589905
75.139898;1.0351820732875663;0.8332710160182083;0.8050837450770743;-0.02184843214087045;-0.021107388449828467;1.034783432329397;9.999752471136384;0.8335958832705498;-0.005994025740862673;-0.005993993184349729;0.8053190529156468;-0.005790947739420809;0.8052364468477651
75.149898;1.0351812324568772;0.8332719145653014;0.8050834547043889;-0.021848432798635777;-0.021107389142002872;1.0347819492778654;9.999792792876146;0.8335972971431428;-0.005994025182859141;-0.005993992887371836;0.8053198768668123;-0.0057909481189096145;0.8052370321928692
75.159898;1.0351803718520882;0.8332728553814409;0.8050832827132951;-0.021848433470181266;-0.021107389837060845;1.034780493917575;9.999833392116933;0.8335987441102408;-0.005994024622142005;-0.005993992608066333;0.8053207525779623;-0.0057909485071606275;0.8052376414877079
75.169898;1.0351794870864501;0.8332738381827522;0.8050832252491608;-0.0218484341565596;-0.021107390534742553;1.0347790706130173;9.999874221508303;0.8336002224743596;-0.005994024057076465;-0.005993992346470453;0.8053216752651846;-0.005790948907176577;0.8052382804331643
75.179898;1.0351785750368758;0.8332748628763487;0.8050832792058259;-0.021848434858948187;-0.02110739123535153;1.03477768262416;9.999915249805548;0.8336017305088962;-0.005994023485833797;-0.005993992102270037;0.805322639862213;-0.005790949321668703;0.8052389539017583
75.189898;1.035177634358965;0.8332759296527924;0.8050834411734887;-0.021848435578560792;-0.02110739193945567;1.0347763334028623;9.999956455318609;0.8336032659223799;-0.005994022906427491;-0.005993991875107793;0.80532364190676;-0.005790949753121772;0.8052396665406001
75.199898;1.0351766652050824;0.8332770382681793;0.8050837077245567;-0.021848436316653196;-0.021107392647566347;1.0347750287253312;9.999997813318092;0.8336048260525729;-0.005994022316825837;-0.005993991664863685;0.8053246781337019;-0.005790950203676451;0.8052404231050806
75.209898;1.035175668379669;0.8332781880968201;0.8050840760680742;-0.021848437074654368;-0.02110739335999442;1.0347737773540562;10.00003929048089;0.8336064077627492;-0.005994021715221318;-0.005993991471545225;0.8053257464847978;-0.005790950675150309;0.8052412278592641
75.219898;1.0351746457511573;0.8332793792503975;0.8050845442425152;-0.021848437854304348;-0.021107394076930994;1.0347725893655844;10.000080845249236;0.8336080067698372;-0.005994021100154782;-0.005993991294859521;0.8053268462816431;-0.0057909511691693494;0.8052420835838945
75.229898;1.0351736004823444;0.8332806131673699;0.8050851111688972;-0.021848438657485203;-0.02110739479853292;1.0347714739038683;10.000122426140242;0.8336096177179783;-0.005994020470422566;-0.005993991134099981;0.8053279786974212;-0.005790951686927458;0.8052429908602559
75.239898;1.0351725358088455;0.8332818917231767;0.8050857764709679;-0.021848439485732292;-0.021107395525116007;1.03477043810588;10.000163973074988;0.8336112354458972;-0.0059940198249734565;-0.005993990988560343;0.8053291461865194;-0.005790952229043934;0.8052439482417999
75.249898;1.0351714542424535;0.8332832149227051;0.8050865398091424;-0.0218484403399744;-0.02110739625744505;1.0347694873876507;10.000205425915501;0.8336128559826376;-0.005994019162936411;-0.005993990857974997;0.8053303509768509;-0.005790952795987355;0.8052449536623554
75.259898;1.0351703580024734;0.8332845793241997;0.8050874003654263;-0.021848441220626062;-0.021107396996664234;1.0347686263156455;10.000246733662909;0.8336144761151405;-0.005994018483682332;-0.005993990742535807;0.8053315947292006;-0.005790953388380945;0.8052460058935066
75.269898;1.0351692494825693;0.8332859792596339;0.8050883567270377;-0.02184844212765112;-0.021107397743755772;1.0347678592360703;10.00028785656897;0.8336160924862028;-0.00599401778677378;-0.005993990642556448;0.8053328791773557;-0.005790954006752417;0.8052471044421732
75.279898;1.0351681308017655;0.8332874088444053;0.8050894066452988;-0.021848443060472247;-0.021107398498912758;1.0347671899827986;10.000328760386644;0.8336177014707917;-0.005994017071971924;-0.005993990558240375;0.8053342057328033;-0.00579095465112548;0.8052482478789543
75.289898;1.0351670027100175;0.8332888625265361;0.8050905469806823;-0.021848444017920257;-0.02110739926143411;1.034766620624161;10.000369408913595;0.8336192992672378;-0.0059940163394668735;-0.005993990489709465;0.80533557461308;-0.005790955320868088;0.8052494318637653
75.299898;1.035165864211726;0.833290334658698;0.8050917744048439;-0.02184844499837842;-0.021107400030330254;1.0347661503867567;10.000409758307407;0.8336208813943975;-0.005994015590157461;-0.005993990436937977;0.8053369851978722;-0.005790956014943122;0.8052506481942895
75.309898;1.035164713433538;0.8332918189382148;0.805093086311286;-0.021848445999927697;-0.021107400805038975;1.0347657758134323;10.00044975162799;0.8336224426074031;-0.0059940148256701084;-0.005993990399551876;0.8053384369495514;-0.0057909567323083284;0.8052518853753067
75.319898;1.035163548945581;0.8332933085472882;0.805094480703254;-0.021848447020246308;-0.021107401585498134;1.0347654916780467;10.000489316483826;0.833623978278642;-0.005994014048165995;-0.005993990376910462;0.8053399294798032;-0.005790957472001314;0.8052531302904884
75.329898;1.0351623708653102;0.8332947969250195;0.8050959548008071;-0.02184844805647431;-0.021107402371612304;1.0347652920355432;10.000528370536031;0.8336254854441834;-0.005994013260401049;-0.005993990368443559;0.8053414621591254;-0.005790958233084644;0.8052543700998555
75.339898;1.0351611815538055;0.8332962777995134;0.8050975039057127;-0.021848449105476737;-0.021107403162994146;1.0347651715164965;10.000566829228768;0.8336269619850109;-0.005994012465756962;-0.005993990373851057;0.8053430343919549;-0.005790959014794007;0.8052555933387295
75.349898;1.0351599856717486;0.8332977450437251;0.8050991217109099;-0.021848450164390916;-0.02110740395938123;1.0347651261820385;10.000604610452157;0.8336284059966138;-0.005994011667763153;-0.005993990393100082;0.8053446462820466;-0.005790959816537829;0.805256790280213
75.359898;1.0351587890585168;0.8332991938758776;0.8051008012554446;-0.021848451230757248;-0.021107404761081073;1.0347651533261468;10.000641638496964;0.8336298167701507;-0.005994010869863536;-0.00599399042638065;0.805346298874537;-0.005790960637684581;0.8052579536048566
75.369898;1.0351575970382818;0.8333006219260198;0.805102535488439;-0.021848452302067663;-0.02110740556893029;1.0347652507143756;10.000677846527124;0.8336311956335796;-0.005994010075714032;-0.0059939904739732645;0.8053479941100951;-0.005790961477572168;0.8052590786364131
75.379898;1.035156413859482;0.8333020284444294;0.8051043174422851;-0.021848453375409693;-0.02110740638388612;1.0347654156606876;10.00071317799552;0.8336325450678098;-0.005994009289081808;-0.005993990535900169;0.805349734545154;-0.005790962335686914;0.8052601622828426
75.389898;1.035155243434884;0.8333034128081955;0.8051061405886408;-0.021848454447609935;-0.021107407206544793;1.0347656446579363;10.000747588060506;0.8336338669946879;-0.005994008513232862;-0.005993990611604489;0.8053515226082921;-0.005790963211674402;0.8052612026685649
75.399898;1.0351540899212714;0.8333047735865944;0.8051079997232454;-0.021848455515482004;-0.021107408036889118;1.0347659342546551;10.000781039159524;0.8336351620944267;-0.005994007750516888;-0.005993990700025234;0.8053533595972662;-0.005790964105069291;0.8052621995563612
75.409898;1.035152957388775;0.8333061085941852;0.8051098916653759;-0.021848456575801752;-0.02110740887436481;1.0347662821584414;10.000813495868686;0.8336364304577863;-0.005994007002446606;-0.005993990799856173;0.8053552450357936;-0.005790965015076371;0.8052631529750166
75.419898;1.035151849183732;0.8333074158266892;0.8051118146016357;-0.021848457625193808;-0.021107409718097825;1.0347666871940893;10.00084493418218;0.8336376726124413;-0.005994006270222094;-0.005993990909583824;0.8053571767790706;-0.005790965940626141;0.8052640612004017
75.429898;1.0351507675588663;0.8333086933852183;0.8051137663471937;-0.021848458660194563;-0.02110741056703641;1.034767148833168;10.000875351931343;0.8336388903417553;-0.005994005555361958;-0.005993991027372538;0.8053591512313107;-0.005790966880250621;0.8052649210694556
75.439898;1.0351497135844792;0.8333099380928319;0.8051157431069419;-0.02184845967738449;-0.021107411419978066;1.0347676681174245;10.000904760090446;0.8336400868303133;-0.005994004859980123;-0.0059939911510499145;0.805361163590923;-0.005790967831650639;0.805265729447417
75.449898;1.0351486874281488;0.8333111457383243;0.8051177393497396;-0.021848460673454913;-0.021107412275509337;1.0347682491542076;10.000933171345036;0.8336412657833184;-0.005994004186780321;-0.005993991278251555;0.8053632088332803;-0.005790968791605112;0.8052664831409985
75.459898;1.0351476889618119;0.8333123128056033;0.8051197484742731;-0.021848461645342647;-0.021107413131872647;1.0347688987006738;10.0009606009096;0.8336424302317964;-0.005994003539059436;-0.005993991406606418;0.8053652827733603;-0.005790969756286565;0.8052671781527122
75.469898;1.0351467178117755;0.8333134365256532;0.8051217641206329;-0.02184846259055672;-0.021107413987010763;1.0347696244149707;10.000987066321034;0.8336435816885965;-0.0059940029205476425;-0.005993991533909528;0.805367382514179;-0.005790970721427588;0.8052678104688885
75.479898;1.0351457724356412;0.8333145139460122;0.8051237814127622;-0.021848463507412978;-0.021107414838862627;1.0347704340328707;10.001012580486368;0.83364471961507;-0.005994002334980588;-0.005993991658272582;0.8053695066485642;-0.005790971682501526;0.8052683772480683
75.489898;1.0351448497408087;0.8333155421058998;0.8051257971253053;-0.02184846439486858;-0.021107415685574293;1.0347713352555872;10.001037148481352;0.8336458414871617;-0.005994001785676178;-0.005993991778092725;0.8053716548275786;-0.00579097263518804;0.8052688762941238
75.499898;1.035143945949074;0.8333165186128747;0.8051278087429984;-0.021848465252328725;-0.021107416525635147;1.0347723346767623;10.00106076820265;0.8336469434608347;-0.005994001275347191;-0.005993991892028614;0.8053738265406376;-0.005790973575752893;0.8052693052453203
75.509898;1.0351430570679814;0.8333174421044388;0.8051298130195618;-0.021848466079743733;-0.021107417358130508;1.0347734359606187;10.00108342693818;0.8336480207607857;-0.005994000806008226;-0.005993991999334221;0.8053760205083983;-0.00579097450099445;0.805269662455219
75.519898;1.0351421783598653;0.8333183124113616;0.8051318051758112;-0.021848466877624827;-0.021107418182950977;1.0347746386482455;10.001105093906226;0.8336490679065148;-0.005994000378824952;-0.005993992100287551;0.8053782349960011;-0.005790975407711599;0.8052699481946525
75.529898;1.0351413040069841;0.8333191301473689;0.8051337793919034;-0.021848467646803944;-0.021107419000705396;1.0347759379869264;10.00112571539616;0.8336500796959764;-0.005993999994066973;-0.005993992196180305;0.8053804678613623;-0.005790976292051637;0.8052701645362309
75.539898;1.0351404273467242;0.8333198969571076;0.8051357290076888;-0.02184846838824733;-0.021107419812337977;1.0347773257781394;10.001145223762624;0.8336510520482625;-0.00599399965123935;-0.005993992288846167;0.8053827167523989;-0.005790977149452847;0.8052703142527634
75.549898;1.0351395408302406;0.8333206167321886;0.8051376460415973;-0.02184846910307514;-0.021107420618816777;1.0347787918837612;10.00116356272255;0.8336519817663304;-0.005993999349371599;-0.0059939923801898085;0.805384980290127;-0.005790977975348874;0.8052703999231964
