time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.559898;1.0351386354795857;0.8333212956311896;0.8051395220442257;-0.021848469792538378;-0.021107421421015647;1.0347803254986798;10.001180709946093;0.833652866001644;-0.0059939990874798245;-0.005993992471964227;0.805387258843499;-0.005790978765863007;0.8052704242477838
75.569898;1.0351377010896958;0.8333219400002759;0.805141349766854;-0.021848470457792424;-0.02110742221950823;1.0347819160852278;10.001196675484021;0.8336537015808352;-0.005993998865037275;-0.005993992565649414;0.8053895536978126;-0.005790979517805534;0.8052703911866326
75.579898;1.0351367276965044;0.8333225546741709;0.8051431235494916;-0.021848471099770634;-0.021107423014311923;1.0347835545622122;10.001211479862345;0.8336544841619424;-0.005993998682173102;-0.005993992662394293;0.805391865763218;-0.005790980228322186;0.8052703065410424
75.589898;1.0351357067213833;0.8333231431182875;0.805144838916395;-0.021848471719384602;-0.021107423804763686;1.034785234455316;10.001225137031508;0.8336552080966322;-0.005993998539635903;-0.005993992763069853;0.8053941949651197;-0.005790980894858294;0.8052701773879403
75.599898;1.035134630723936;0.8333237078563157;0.8051464924514693;-0.021848472317783366;-0.021107424589612823;1.0347869520530353;10.001237657121873;0.8336558673653379;-0.00599399843871296;-0.005993992868297341;0.8053965399880899;-0.005790981515408987;0.8052700108601578
75.609898;1.0351334928549336;0.8333242508026384;0.8051480816573051;-0.021848472896259036;-0.02110742536739902;1.0347887055837264;10.001249060201252;0.833656457269441;-0.0059939983809413795;-0.005993992978304209;0.8053988982836551;-0.00579098208859479;0.8052698127554376
75.619898;1.0351322871065876;0.833324773819801;0.8051496047321612;-0.021848473455929232;-0.021107426136802467;1.0347904942166433;10.001259381009413;0.8336569756171627;-0.0059939983676179885;-0.005993993092743266;0.8054012670490468;-0.0057909826134452365;0.8052695869286434
75.629898;1.0351310089227672;0.833325278354718;0.8051510601558348;-0.021848473997722797;-0.021107426896596202;1.0347923171713826;10.001268657850257;0.8336574218007039;-0.00599399839945199;-0.005993993210669507;0.8054036448039719;-0.00579098308920869;0.8052693366254031
75.639898;1.035129655519939;0.8333257648609776;0.805152446195951;-0.021848474522518348;-0.021107427645293112;1.0347941730846115;10.001276918957155;0.8336577949373162;-0.005993998476430667;-0.005993993330553207;0.8054060318349727;-0.0057909835152887374;0.8052690663589018
75.649898;1.0351282258343297;0.8333262336873936;0.8051537611204842;-0.021848475031042026;-0.021107428380795823;1.0347960599616777;10.001284175142711;0.8336580931854142;-0.0059939985977391025;-0.0059939934503625055;0.8054084293785246;-0.005790983891203038;0.8052687820056055
75.659898;1.0351267204351884;0.8333266861059808;0.8051550033554457;-0.021848475523779467;-0.02110742910044085;1.0347979754398622;10.001290419271843;0.8336583132836788;-0.005993998761715382;-0.005993993567876546;0.8054108394907052;-0.005790984216775193;0.8052684900070776
75.669898;1.0351251417004015;0.833327123848096;0.8051561706848726;-0.021848476001079458;-0.021107429801396096;1.0347999172207887;10.001295633792541;0.8336584494369894;-0.005993998966020923;-0.005993993680715606;0.8054132657230233;-0.005790984492541752;0.8052681974523946
75.679898;1.0351234936577798;0.8333275481810137;0.8051572596960177;-0.021848476463381252;-0.021107430480867946;1.0348018840217217;10.001299800438865;0.8336584930363861;-0.005993999208078442;-0.005993993785781178;0.8054157122865188;-0.0057909847199367715;0.8052679122547278
75.689898;1.0351217812116642;0.8333279599362641;0.8051582664521705;-0.021848476911547274;-0.02110743113618759;1.0348038765543592;10.001302904003323;0.83365843394694;-0.005993999485563119;-0.005993993879063004;0.8054181815136503;-0.005790984901150245;0.8052676425003088
75.699898;1.0351200096899178;0.8333283602006714;0.8051591877885251;-0.021848477346926493;-0.021107431765192957;1.0348058972511818;10.00130493211499;0.8336582623376567;-0.00599399979667906;-0.005993993956418794;0.8054206725845173;-0.0057909850387447715;0.805267395590026
75.709898;1.0351181851955353;0.8333287507442976;0.8051600223650741;-0.02184847777088403;-0.021107432366449005;1.0348079483677286;10.001305876291426;0.8336579698412204;-0.0059940001400743135;-0.005993994014423463;0.8054231822875179;-0.005790985135244971;0.8052671778648726
75.719898;1.0351163147850855;0.8333291338799201;0.8051607710203704;-0.021848478184284488;-0.021107432938798305;1.0348100301162844;10.001305730222136;0.8336575499194843;-0.00599400051463772;-0.005993994050470333;0.8054257053701716;-0.005790985193027038;0.8052669949010389
75.729898;1.0351144057871637;0.8333295115566084;0.8051614362854433;-0.021848478587506808;-0.021107433480895815;1.0348121408933757;10.00130448135957;0.8336569981009756;-0.005994000919530703;-0.005993994062450065;0.8054282339545915;-0.005790985214288545;0.8052668520276645
75.739898;1.0351124654286536;0.8333298841664569;0.805162021416387;-0.021848478980934286;-0.02110743399148052;1.0348142788020407;10.001302104866609;0.8336563122999199;-0.005994001354277365;-0.00599399404857371;0.8054307577412256;-0.00579098520080568;0.8052667547482456
75.749898;1.0351105015224873;0.833330250464849;0.8051625298955808;-0.021848479365416267;-0.021107434470061602;1.0348164419223653;10.001298567916184;0.8336554927146218;-0.005994001818641964;-0.005993994007321191;0.8054332657155814;-0.005790985153829148;0.8052667089829733
75.759898;1.035108522531612;0.833330608452507;0.8051629658419368;-0.02184847974243081;-0.021107434917194322;1.0348186274046374;10.001293837935492;0.8336545410825644;-0.0059940023124242445;-0.005993993937338738;0.8054357481960727;-0.005790985074302694;0.805266720371771
75.769898;1.0351065359907115;0.8333309560962862;0.8051633342735172;-0.021848480114101697;-0.02110743533399354;1.0348208313209664;10.001287886099806;0.8336534598814741;-0.0059940028354426725;-0.005993993837428291;0.8054381977553555;-0.00579098496291404;0.8052667928901924
75.779898;1.0351045472875855;0.833331291930134;0.8051636407183643;-0.02184848048306465;-0.021107435721417492;1.0348230492541055;10.001280689630752;0.8336522520282854;-0.005994003387661188;-0.005993993706623605;0.8054406092620648;-0.005790984819898553;0.8052669284905192
75.789898;1.0351025604409987;0.8333316152755079;0.8051638909709052;-0.021848480852085458;-0.021107436080064566;1.0348252764172463;10.001272240487552;0.8336509212168414;-0.005994003968962968;-0.0059939935441943775;0.8054429800011235;-0.005790984645086581;0.8052671278155462
75.799898;1.0351005798258133;0.8333319252832376;0.8051640908659753;-0.021848481223793223;-0.021107436410283127;1.0348275074822906;10.001262555875249;0.8336494723052408;-0.005994004578508859;-0.005993993349700678;0.8054453097940167;-0.00579098443828356;0.8052673903038596
75.809898;1.0350986112135885;0.8333322196200509;0.805164245757692;-0.021848481600768386;-0.021107436712163672;1.034829736776575;10.001251680094548;0.8336479107000629;-0.0059940052143569265;-0.005993993123193533;0.8054476006163429;-0.005790984199610451;0.8052677138229979
75.819898;1.035096661749219;0.8333324945584665;0.8051643599726818;-0.021848481985523235;-0.021107436985645284;1.0348319590413277;10.001239677309908;0.8336462414964301;-0.005994005873585813;-0.00599399286541955;0.8054498555977269;-0.005790983929479045;0.8052680952186629
75.829898;1.035094739660322;0.8333327461083998;0.8051644362547498;-0.02184848238011557;-0.021107437230770056;1.0348341708314375;10.001226623859822;0.8336444699568395;-0.005994006552569585;-0.005993992577813393;0.8054520776654178;-0.005790983628540777;0.8052685309633635
75.839898;1.0350928538592405;0.8333329705140617;0.8051644757158887;-0.021848482785896874;-0.021107437447772832;1.0348363718158866;10.00121260187024;0.8336426024828772;-0.005994007247307001;-0.005993992262117596;0.8054542683227974;-0.005790983298125804;0.8052690167280877
75.849898;1.0350910126381032;0.833333164573987;0.8051644786588708;-0.021848483203539194;-0.021107437636921224;1.0348385645737248;10.001197687745748;0.83364064670248;-0.005994007953755674;-0.005993991919879575;0.8054564268392894;-0.005790982940596811;0.8052695470018147
75.859898;1.0350892222879786;0.8333333268522809;0.8051644455221146;-0.02184848363295513;-0.021107437798254698;1.034840752724028;10.001181941407978;0.8336386107742164;-0.005994008668031076;-0.005993991552309363;0.8054585499283906;-0.005790982558973409;0.8052701156354471
75.869898;1.0350874875501015;0.8333334584973165;0.8051643772027183;-0.02184848407330628;-0.021107437931555367;1.0348429395055796;10.001165409360375;0.8336365020954078;-0.005994009386623142;-0.00599399116035373;0.8054606322691227;-0.005790982156492869;0.805270716589674
75.879898;1.0350858134789245;0.8333335625181996;0.805164274982298;-0.02184848452349894;-0.021107438036492673;1.0348451283863873;10.001148137648347;0.833634326104097;-0.005994010106614857;-0.005993990744633465;0.8054626680141301;-0.005790981736622192;0.8052713443716776
75.889898;1.0350842061616337;0.8333336425678125;0.8051641407023384;-0.021848484982763615;-0.02110743811266318;1.0348473239235327;10.001130181378779;0.8336320865372502;-0.005994010825722591;-0.00599399030540672;0.8054646524704856;-0.005790981302961499;0.8052719942630723
75.899898;1.0350826718501713;0.8333337022863029;0.8051639770588964;-0.021848485450683446;-0.02110743815977599;1.0348495307495906;10.001111604112971;0.8336297869906159;-0.005994011542154735;-0.005993989842615932;0.8054665826232164;-0.005790980858913302;0.805272662514552
75.909898;1.0350812165329077;0.8333337451526773;0.8051637874751713;-0.021848485926757324;-0.021107438177862852;1.0348517515743678;10.001092468319287;0.8336274318828824;-0.005994012254264055;-0.0059939893558095935;0.805468456066826;-0.005790980407666691;0.8052733465354135
75.919898;1.0350798459000121;0.8333337744618822;0.8051635755198647;-0.021848486410008233;-0.02110743816707038;1.0348539864876083;10.001072828535634;0.8336250262726539;-0.00599401296022461;-0.0059939888439842345;0.805470269818245;-0.005790979952482304;0.8052740449598984
75.929898;1.035078564904716;0.8333337934809777;0.8051633445936152;-0.02184848689906583;-0.021107438127509325;1.03485623408559;10.001052734974225;0.8336225759075686;-0.005994013658091868;-0.0059939883055682595;0.8054720203167384;-0.005790979496784867;0.8052747574417392
75.939898;1.0350773782664784;0.833333805725585;0.8051630988338017;-0.021848487392606863;-0.021107438059535556;1.0348584924927673;10.001032238714707;0.8336200876110297;-0.005994014346071292;-0.005993987738625852;0.8054737036760353;-0.005790979043896237;0.8052754841076518
75.949898;1.0350762914658271;0.8333338147200547;0.8051628442803873;-0.02184848788951895;-0.021107437963976773;1.0348607593053265;10.00101138890501;0.8336175689116897;-0.005994015022630311;-0.005993987141221278;0.8054753160415367;-0.005790978596717426;0.8052762252549257
75.959898;1.035075309864814;0.8333338235259719;0.805162587873528;-0.021848488388683595;-0.02110743784206405;1.034863031808556;10.000990224189003;0.8336150270076857;-0.005994015686455297;-0.005993986511815499;0.8054768547080393;-0.00579097815775374;0.8052769812310149
75.969898;1.03507443697488;0.8333338345124894;0.8051623348437369;-0.02184848888872057;-0.021107437695277155;1.0348653078302796;10.000968768324412;0.8336124678967659;-0.005994016336377901;-0.0059939858493621824;0.805478318267433;-0.005790977729305603;0.8052777514670071
75.979898;1.0350736748729634;0.833333849230681;0.8051620877575393;-0.02184848938791092;-0.02110743752521619;1.0348675862966;10.000947032811663;0.8336098963812243;-0.005994016971437364;-0.005993985153036608;0.8054797050887592;-0.005790977313420178;0.8052785335131454
75.989898;1.0350730259038559;0.8333338689257527;0.8051618475391938;-0.021848489884516063;-0.021107437333358643;1.034869866999771;10.000925025773192;0.8336073173767227;-0.005994017591188475;-0.005993984422247481;0.8054810124897203;-0.0057909769116943855;0.8052793232183794
75.999898;1.0350724924182226;0.8333338951523437;0.8051616143651869;-0.02184849037731;-0.02110743712065978;1.0348721500699016;10.000902768962943;0.8336047375836177;-0.005994018195885296;-0.005993983657154127;0.8054822374842547;-0.005790976525197942;0.8052801149839948
76.009898;1.0350720752147362;0.8333339293509797;0.8051613880045007;-0.021848490865876147;-0.021107436887347977;1.0348744362454043;10.000880309050627;0.8336021658280272;-0.005994018786252608;-0.00599398285897978;0.805483377503331;-0.0057909761545337736;0.8052809011719739
76.019898;1.0350717735040988;0.8333339727084946;0.8051611676571816;-0.02184849135058234;-0.021107436633200617;1.0348767273803416;10.000857709858053;0.8335996119096467;-0.005994019363010503;-0.005993982029856265;0.8054844302701875;-0.005790975799873528;0.8052816713970922
76.029898;1.035071585304683;0.8333340269438596;0.805160950997183;-0.021848491832241218;-0.021107436358160845;1.0348790258398683;10.000835038153594;0.8335970850233123;-0.005994019926408444;-0.005993981172553842;0.805485393321231;-0.005790975461046154;0.8052824130789125
76.039898;1.0350715066502767;0.8333340943183497;0.8051607337694787;-0.021848492311543392;-0.02110743606270379;1.0348813332370883;10.0008123539983;0.833594592515033;-0.005994020476108789;-0.005993980290160413;0.8054862640802125;-0.005790975137992502;0.80528311348391
76.049898;1.035071532180698;0.8333341766146458;0.8051605113618644;-0.021848492788750416;-0.021107435747601946;1.034883649766576;10.000789701712286;0.8335921395117335;-0.005994021011514629;-0.005993979385726627;0.8054870409883587;-0.005790974831266752;0.8052837614071283
76.059898;1.0350716577650148;0.8333342741521064;0.8051602806277417;-0.021848493263905183;-0.02110743541348667;1.0348859748205852;10.000767103023385;0.8335897294761736;-0.005994021532030827;-0.005993978461937663;0.8054877245058311;-0.0057909745417340265;0.8052843469019006
76.069898;1.0350718815746571;0.8333343852373716;0.8051600399579126;-0.021848493737141386;-0.021107435060517158;1.0348883080961373;10.000744558392078;0.8335873648762946;-0.005994022036892625;-0.005993977520731676;0.8054883171799225;-0.005790974269729698;0.8052848602224729
76.079898;1.0350722026064434;0.8333345059386157;0.8051597886141978;-0.021848494208714476;-0.021107434688340646;1.0348906497898631;10.000722057877397;0.8335850476501809;-0.005994022524976783;-0.00599397656320756;0.8054888236960439;-0.005790974014918287;0.8052852918628184
76.089898;1.0350726183481196;0.833334630281608;0.8051595260285856;-0.02184849467879416;-0.021107434296515723;1.0348929996941605;10.00069959394717;0.8335827794368208;-0.005994022994957678;-0.005993975590062209;0.8054892508935668;-0.00579097377684179;0.8052856335397407
76.099898;1.035073123227996;0.8333347513799171;0.8051592506501951;-0.021848495147295133;-0.02110743388504943;1.034895355816314;10.000677167596079;0.8335805607651692;-0.0059940234454538615;-0.005993974602051631;0.805489606462088;-0.005790973555061325;0.8052858788510022
76.109898;1.0350737093552773;0.833334863154083;0.8051589596389918;-0.021848495614061554;-0.021107433454558372;1.0348977141968496;10.000654790435897;0.8335783898679225;-0.005994023875075009;-0.005993973600105927;0.8054898964905225;-0.0057909733489384775;0.8052860231677552
76.119898;1.0350743686555859;0.8333349613474879;0.8051586503123581;-0.02184849607915258;-0.021107433005999245;1.0349000709670064;10.000632482730174;0.833576263155345;-0.005994024282701571;-0.005993972585291407;0.8054901243876542;-0.005790973157813858;0.8052860636452972
76.129898;1.0350750942616873;0.8333350433214114;0.805158321426385;-0.02184849654266482;-0.021107432540278682;1.0349024246681735;10.000610266183209;0.8335741765823206;-0.005994024667903946;-0.005993971558810525;0.8054902923643761;-0.005790972981420796;0.8052859996251271
76.139898;1.0350758807904807;0.8333351072046484;0.8051579728322275;-0.02184849700431017;-0.021107432057964934;1.0349047766148352;10.000588162618916;0.8335721256454692;-0.005994025031201417;-0.005993970521974056;0.8054904031818394;-0.005790972820061118;0.8052858323931045
76.149898;1.0350767236194025;0.8333351511611667;0.8051576045589175;-0.02184849746332971;-0.02110743155929041;1.0349071293881729;10.00056620307414;0.8335701045152332;-0.0059940253740262935;-0.005993969476059758;0.8054904602065727;-0.005790972674516515;0.8052855642010748
76.159898;1.0350776177028143;0.8333351732580936;0.8051572163823719;-0.021848497918783426;-0.02110743104451076;1.0349094852545295;10.000544437273351;0.8335681060196639;-0.005994025698399364;-0.005993968422179257;0.8054904665650401;-0.005790972545863669;0.805285197489206
76.169898;1.0350785573447727;0.8333351715820293;0.8051568076741551;-0.02184849836992819;-0.021107430514212423;1.0349118456555475;10.000522932791744;0.8335661225389421;-0.005994026006529685;-0.005993967361287691;0.8054904247851342;-0.005790972435345903;0.8052847348781226
76.179898;1.0350795369808476;0.8333351439914007;0.8051563771053843;-0.02184849881640985;-0.021107429969304734;1.0349142108328444;10.000501759867113;0.8335641469880977;-0.005994026300548716;-0.005993966294164352;0.8054903367980817;-0.005790972344020198;0.8052841796676694
76.189898;1.03508055200367;0.833335088250315;0.8051559226180263;-0.021848499258261263;-0.02110742941088979;1.0349165792911381;10.00048097434393;0.8335621734813474;-0.005994026582394934;-0.005993965221182399;0.8054902036273494;-0.005790972272068892;0.8052835362182975
76.199898;1.035081598927986;0.8333350030264454;0.805155442301988;-0.02184849969587657;-0.02110742884035102;1.0349189477686853;10.00046061451497;0.83356019761049;-0.005994026853784018;-0.0059939641422506315;0.8054900251301913;-0.005790972218534542;0.8052828098927114
76.209898;1.0350826745722526;0.8333348884526351;0.8051549352961055;-0.021848500129801458;-0.021107428259628254;1.034921311293059;10.000440704985136;0.8335582162437782;-0.005994027116096052;-0.005993963057277815;0.8054898001398637;-0.005790972181768718;0.8052820065218114
76.219898;1.0350837752474797;0.8333347459041376;0.8051544013143329;-0.021848500560314815;-0.021107427671153294;1.0349236631365566;10.00042125979814;0.8335562266079397;-0.0059940273700367286;-0.005993961966648733;0.8054895266985146;-0.0057909721599239085;0.8052811314965568
76.229898;1.0350848971984867;0.8333345783033355;0.8051538394680002;-0.021848500987244442;-0.02110742707745651;1.0349259953460193;10.000402289827026;0.8335542252436509;-0.005994027615418967;-0.005993960871254891;0.8054892021593418;-0.0057909721511334705;0.8052801887519081
76.239898;1.0350860375634203;0.8333343906383608;0.8051532480862444;-0.021848501409993105;-0.021107426481029732;1.034928300086661;10.000383809272588;0.8335522084948689;-0.005994027851506035;-0.00599395977248014;0.8054888231273841;-0.005790972153622737;0.805279180651493
76.249898;1.035087194470627;0.8333341891510607;0.8051526254550636;-0.02184850182750587;-0.021107425884491077;1.0349305706518432;10.00036583672022;0.8335501745066031;-0.005994028077547981;-0.0059939586723607345;0.8054883859289177;-0.005790972165864408;0.8052781091718756
76.259898;1.035088367067145;0.8333339799735763;0.8051519701311435;-0.021848502238321667;-0.021107425290665373;1.034932801154212;10.000348392989133;0.8335481242451892;-0.005994028293017807;-0.005993957573530756;0.8054878877813133;-0.005790972186661607;0.8052769766333538
76.269898;1.0350895560921287;0.8333337684267124;0.8051512804338052;-0.02184850264080816;-0.02110742470251955;1.0349349860326988;10.000331494504472;0.8335460602213401;-0.005994028497686762;-0.005993956478790784;0.805487327201756;-0.00579097221501373;0.8052757845873495
76.279898;1.0350907636427182;0.8333335584172034;0.805150553629783;-0.021848503033377282;-0.021107424122983925;1.0349371203048283;10.000315149847177;0.8335439847314027;-0.005994028691499383;-0.005993955390545534;0.8054867032970535;-0.005790972249664748;0.8052745324216973
76.289898;1.035091992354287;0.8333333521586928;0.805149785560586;-0.02184850341444374;-0.021107423554701066;1.03493919988622;10.000299362431276;0.8335418995651376;-0.005994028874145033;-0.0059939543104961255;0.8054860149822086;-0.005790972288736739;0.8052732177494217
76.299898;1.0350932448489907;0.8333331509370808;0.8051489713068792;-0.021848503782153538;-0.021107422999957135;1.0349412216986582;10.00028413148587;0.8335398062947965;-0.005994029044879144;-0.005993953239836085;0.8054852606399197;-0.0057909723299429845;0.8052718377917714
76.309898;1.0350945231060937;0.8333329560985469;0.8051481061171378;-0.021848504134373805;-0.02110742246071948;1.0349431841287562;10.00026945116064;0.8335377060215716;-0.005994029202914424;-0.005993952179645284;0.8054844387159494;-0.005790972370992918;0.8052703902114802
76.319898;1.0350958283277583;0.8333327690501753;0.8051471855673122;-0.02184850446911517;-0.021107421938599134;1.0349450874087998;10.000255304807077;0.8335355993860218;-0.005994029347894243;-0.005993951131124885;0.8054835493362473;-0.005790972409722008;0.8052688734707926
76.329898;1.0350971616314435;0.8333325906885392;0.8051462054900521;-0.021848504784678157;-0.02110742143499707;1.0349469327605076;10.000241656266054;0.8335334868840868;-0.005994029479908807;-0.005993950095631582;0.8054825954520195;-0.005790972444088169;0.8052672868107696
76.339898;1.0350985246674635;0.8333324214882557;0.8051451624887204;-0.02184850507933363;-0.021107420951540844;1.0349487210031534;10.000228453802109;0.8335313688155324;-0.005994029599015435;-0.005993949074509183;0.8054815821721178;-0.005790972472149463;0.8052656296003022
76.349898;1.0350999193526254;0.8333322616862421;0.805144054464433;-0.021848505351300285;-0.021107420490460712;1.0349504520425032;10.000215643812451;0.8335292452885504;-0.00599402970472477;-0.005993948068980474;0.8054805154004515;-0.005790972492091084;0.805263901081653
76.359898;1.0351013464506864;0.8333321109864222;0.8051428799030939;-0.02184850559906761;-0.02110742005465971;1.0349521252926506;10.000203174390318;0.8335271167541716;-0.005994029795954197;-0.005993947080333847;0.8054794015409084;-0.005790972502362879;0.8052621015243411
76.369898;1.0351028041197057;0.8333319691152987;0.8051416367217785;-0.021848505821428426;-0.021107419647622007;1.0349537403480173;10.0001909916772;0.8335249846830454;-0.005994029871407372;-0.005993946110081797;0.8054782475288765;-0.005790972501800121;0.8052602333549838
76.379898;1.035104288044263;0.8333318369137439;0.8051403227536652;-0.02184850601726468;-0.021107419273160535;1.034955296945435;10.000179047904993;0.8335228514729831;-0.005994029929912069;-0.005993945159887523;0.8054770597368304;-0.0057909724897471345;0.8052583007284502
76.389898;1.0351057925866112;0.8333317160329087;0.8051389369857208;-0.02184850618555757;-0.02110741893482885;1.0349567943644993;10.000167315489895;0.83352071973095;-0.005994029970406914;-0.0059939442315701235;0.8054758426618444;-0.005790972466299207;0.8052563084781917
76.399898;1.0351073112457234;0.8333316078044392;0.8051374795293558;-0.02184850632573539;-0.021107418635408604;1.0349582309989633;10.000155787397036;0.8335185918792485;-0.005994029991795682;-0.005993943327317961;0.8054745989645962;-0.005790972432499035;0.8052542614532014
76.409898;1.0351088365826335;0.8333315133250421;0.8051359506889753;-0.021848506437970115;-0.021107418377015356;1.0349596039635696;10.000144463155738;0.8335164697938158;-0.005994029993179237;-0.0059939424498227315;0.8054733307277397;-0.00579097239031183;0.8052521640615441
76.419898;1.035110360715705;0.8333314344123208;0.8051343501684903;-0.021848506523038002;-0.02110741816144515;1.0349609093190602;10.00013333096668;0.8335143541428895;-0.005994029974269085;-0.005993941602064022;0.8054720409799292;-0.0057909723423744475;0.8052500201878778
76.429898;1.0351118763673428;0.8333313738110827;0.8051326772857286;-0.021848506582078316;-0.021107417990236695;1.0349621432599239;10.000122358371474;0.8335122441898623;-0.005994029935292878;-0.005993940786838599;0.805470734708109;-0.005790972291541714;0.8052478332837032
76.439898;1.0351133778062274;0.8333313350357531;0.8051309321659798;-0.021848506616611293;-0.02110741786465075;1.0349633031703633;10.00011149766145;0.8335101386363812;-0.005994029876517696;-0.005993940006419562;0.8054694187356715;-0.005790972240379454;0.8052456063112436
76.449898;1.0351148612008412;0.8333313226095777;0.8051291162009296;-0.021848506628464173;-0.02110741778572021;1.0349643883764994;10.000100697107039;0.8335080370720171;-0.0059940297978911755;-0.005993939262541186;0.805468100524207;-0.005790972190899263;0.8052433423244229
76.459898;1.035116324176908;0.8333313422307411;0.8051272311288428;-0.021848506619428654;-0.02110741775423474;1.0349654005584863;10.000089913588045;0.833505940725582;-0.0059940296988023;-0.005993938556349165;0.8054667867969725;-0.005790972144719975;0.8052410454478247
76.469898;1.035117765515726;0.8333314009582923;0.8051252777417607;-0.021848506590937566;-0.021107417770638244;1.0349663424917694;10.000079122158892;0.8335038519476847;-0.005994029577998956;-0.005993937888187026;0.8054654831166851;-0.005790972103391133;0.8052387209904461
76.479898;1.0351191860049753;0.8333315070570528;0.8051232549053026;-0.021848506543957112;-0.021107417835019016;1.0349672160219705;10.000068315123233;0.833501773332394;-0.005994029433880092;-0.005993937257942277;0.8054641943575653;-0.005790972068331957;0.8052363745683373
76.489898;1.0351205894228948;0.8333316687193302;0.805121159640932;-0.02184850647913337;-0.021107417947354802;1.0349680220290896;10.000057493561563;0.8334997073546466;-0.0059940292649339625;-0.005993936665796798;0.8054629247101691;-0.005790972040386144;0.8052340110688905
76.499898;1.0351219826866265;0.8333318931742028;0.8051189883009595;-0.021848506397073943;-0.02110741810766769;1.0349687619459298;10.000046652921261;0.8334976565173227;-0.005994029069776059;-0.0059939361122297845;0.8054616773733785;-0.005790972019485577;0.8052316347337837
76.509898;1.0351233747986868;0.8333321870832822;0.8051167371795318;-0.021848506298588033;-0.02110741831578558;1.0349694386497532;10.000035772541562;0.8334956233529329;-0.005994028846927833;-0.005993935597508939;0.8054604549544742;-0.005790972004611663;0.8052292505662489
76.519898;1.0351247747048269;0.8333325566880948;0.8051144024975306;-0.021848506184792553;-0.021107418571216806;1.034970056259879;10.000024822157398;0.83349361021844;-0.005994028595077759;-0.005993935121562278;0.805459259823889;-0.005790971993967528;0.8052268654226685
76.529898;1.0351261900809674;0.8333330073267086;0.8051119812192251;-0.021848506056987724;-0.02110741887344112;1.034970619123771;10.000013774618218;0.8334916199198672;-0.00599402831363761;-0.005993934684121775;0.805458093594301;-0.005790971985255253;0.8052244877118465
76.539898;1.0351276276100556;0.8333335431458384;0.8051094719448297;-0.021848505916449195;-0.021107419222122493;1.0349711308166412;10.000002612307108;0.833489656781146;-0.005994028002832223;-0.005993934284902715;0.8054569562022384;-0.005790971976068388;0.8052221262936359
76.549898;1.035129093859447;0.833334167399453;0.8051068744912175;-0.021848505764366897;-0.021107419617052394;1.0349715940972266;9.999991334429737;0.8334877263308877;-0.0059940276634629945;-0.005993933923786459;0.8054558453850915;-0.005790971964365554;0.8052197895970881
76.559898;1.0351305964639506;0.8333348829707523;0.8051041890138749;-0.02184850560181153;-0.021107420057945914;1.0349720109152765;9.999979969418325;0.8334858337489157;-0.005994027296723533;-0.005993933600995705;0.8054547569410377;-0.005790971948693487;0.8052174854996355
76.569898;1.0351321441248957;0.8333356920961297;0.8051014160463337;-0.021848505429640494;-0.021107420544161433;1.0349723818212049;9.999968577290467;0.8334839830765444;-0.005994026904040568;-0.00599393331747056;0.8054536855357325;-0.005790971928050282;0.805215221665769
76.579898;1.0351337456324785;0.8333365953044203;0.805098557402479;-0.021848505248412798;-0.021107421074658617;1.034972706444445;9.999957233986974;0.8334821780113391;-0.0059940264869958815;-0.005993933075182739;0.8054526255302237;-0.005790971901783929;0.8052130055721469
76.589898;1.035135409976549;0.8333375908373314;0.8050956171772861;-0.021848505058332326;-0.021107421648200068;1.0349729851544267;9.99994601430499;0.8334804228928068;-0.005994026047289354;-0.005993932876848988;0.8054515713225787;-0.005790971869652535;0.8052108440598043
76.599898;1.0351371466965764;0.8333386752106118;0.8050926019868657;-0.021848504859358228;-0.02110742226344381;1.0349732196839978;9.99993498548455;0.8334787225698477;-0.005994025586436481;-0.005993932725406029;0.8054505168794188;-0.005790971831702041;0.8052087429842256
76.609898;1.0351389649730274;0.833339844048686;0.8050895204440524;-0.021848504651461986;-0.02110742291887829;1.034973412482437;9.999924200403283;0.8334770817143096;-0.005994025105281321;-0.005993932623792178;0.8054494552753516;-0.005790971788069651;0.8052067073660042
76.619898;1.035140872496931;0.8333410922551765;0.805086383124914;-0.021848504434739145;-0.02110742361265391;1.0349735657513865;9.999913683367375;0.8334755042719225;-0.005994024603946939;-0.005993932574817803;0.8054483795106343;-0.0057909717390584115;0.8052047417083238
76.629898;1.035142874903779;0.8333424141625084;0.8050832029080558;-0.021848504209418772;-0.021107424342346446;1.0349736801938807;9.9999034255999;0.8334739926700545;-0.005994024082337083;-0.005993932581040747;0.8054472838173873;-0.005790971685173381;0.8052028500609356
76.639898;1.0351449751747916;0.8333438040281523;0.8050799941066913;-0.021848503975797136;-0.021107425105006225;1.0349737544640683;9.999893398033857;0.8334725472903417;-0.005994023540539875;-0.005993932644725403;0.8054461642306342;-0.005790971626834796;0.8052010362415427
76.649898;1.0351471736183464;0.8333452561208157;0.8050767707706346;-0.021848503733945087;-0.021107425897687385;1.034973786556265;9.999883564466513;0.833471167345379;-0.005994022978666895;-0.005993932767635456;0.8054450188628459;-0.005790971564077277;0.8051993044720818
76.659898;1.035149469056245;0.833346764314108;0.8050735459939071;-0.021848503483613103;-0.02110742671787805;1.0349737761415425;9.999873890016028;0.8334698520960873;-0.0059940223964581995;-0.005993932950795211;0.805443847831543;-0.0057909714966263804;0.8051976597617286
76.669898;1.035151859649289;0.8333483218353506;0.8050703324911023;-0.021848503224695406;-0.021107427563476895;1.034973725383628;9.999864351158303;0.8334686010912155;-0.005994021793274175;-0.005993933194553949;0.8054426524988288;-0.0057909714243068585;0.8051961077472556
76.679898;1.035154342526682;0.8333499220366417;0.8050671432449072;-0.021848502957718542;-0.02110742843264647;1.034973637443432;9.999854940868886;0.833467414145866;-0.005994021168437919;-0.005993933498706659;0.8054414348351605;-0.005790971347242007;0.8051946543835629
76.689898;1.0351569136625518;0.8333515595538984;0.8050639914046994;-0.021848502683851422;-0.021107429323671337;1.0349735147965617;9.999845665023722;0.8334662911772339;-0.005994020521536835;-0.005993933862316862;0.805440197344827;-0.0057909712657300185;0.8051933056450308
76.699898;1.035159569045937;0.8333532302259211;0.8050608899689399;-0.02184850240466568;-0.021107430234875484;1.0349733592633663;9.999836537550092;0.8334652316564936;-0.005994019852524117;-0.005993934283335862;0.8054389429002887;-0.005790971180330573;0.805192067084167
76.709898;1.0351623054143413;0.8333549309252569;0.805057851908188;-0.021848502121856263;-0.021107431164651476;1.0349731730032343;9.999827578513408;0.8334642348621831;-0.005994019161649243;-0.005993934758427816;0.8054376739612855;-0.005790971092060978;0.8051909432390891
76.719898;1.0351651191167415;0.8333566602501031;0.8050548898985621;-0.0218485018370298;-0.021107432111497987;1.0349729588271657;9.999818812530824;0.8334633008536696;-0.005994018449372524;-0.005993935283261226;0.8054363915986449;-0.005790971002238116;0.8051899375635412
76.729898;1.0351680048073155;0.8333584181360338;0.8050520155389259;-0.021848501551834824;-0.02110743307416;1.0349727190743085;9.999810259310372;0.8334624302719037;-0.005994017716334873;-0.00599393585318275;0.805435094986831;-0.0057909709122859745;0.8051890532303331
76.739898;1.0351709547841703;0.8333602046404635;0.8050492394589639;-0.02184850126812444;-0.021107434051751115;1.0349724540018947;9.99980191785982;0.8334616231438216;-0.005994016963528594;-0.005993936464002389;0.8054337815222022;-0.005790970823841659;0.8051882937767092
76.749898;1.0351739590313982;0.833362019844506;0.8050465717562508;-0.021848500987762056;-0.021107435043639454;1.0349721622054167;9.999793762385506;0.83346087876843;-0.005994016192660972;-0.0059939371123841935;0.8054324471321561;-0.005790970738868599;0.8051876629328507
76.759898;1.0351770065226127;0.8333638639233677;0.8050440213546516;-0.02184850071253293;-0.02110743604932566;1.0349718431354265;9.999785752516338;0.8334601968011017;-0.005994015406170097;-0.005993937795794662;0.8054310862129592;-0.005790970659651316;0.8051871641039997
76.769898;1.0351800866816263;0.833365736517388;0.8050415953639385;-0.021848500444382944;-0.021107437068311793;1.0349714983528517;9.999777843871009;0.8334595778931255;-0.005994014606679564;-0.005993938512497608;0.8054296917860105;-0.005790970588777344;0.8051867997264747
76.779898;1.035183190280736;0.8333676370481572;0.8050392993893581;-0.02184850018543646;-0.021107438099748178;1.0349711301120557;9.999769995056225;0.8334590228595266;-0.00599401379655109;-0.005993939261400117;0.805428256362926;-0.005790970529014182;0.8051865709271626
76.789898;1.0351863095961815;0.8333695660441957;0.8050371380740129;-0.02184849993759814;-0.021107439142288888;1.0349707392817504;9.99976216934573;0.8334585309555783;-0.005994012978068738;-0.005993940041511251;0.8054267725313526;-0.00579097048301636;0.8051864781029399
76.799898;1.035189437756097;0.8333715258348691;0.8050351155617359;-0.02184849970219923;-0.021107440194478938;1.0349703246710864;9.999754330158241;0.8334580992367808;-0.005994012153800894;-0.005993940851578594;0.8054252332273916;-0.005790970453040911;0.8051865216042697
76.809898;1.0351925683394578;0.8333735203337463;0.8050332355148596;-0.02184849948004326;-0.021107441255124024;1.0349698842502704;9.999746436082367;0.8334577235690436;-0.005994011326563038;-0.005993941690132634;0.8054236323282149;-0.005790970440889643;0.8051867017797866
76.819898;1.0351956948285421;0.8333755538481517;0.8050315004988328;-0.02184849927170114;-0.021107442323332802;1.0349694168471926;9.999738437625346;0.8334573996532101;-0.005994010499147884;-0.00599394255564182;0.8054219647565791;-0.005790970448056005;0.8051870186314333
76.829898;1.035198809319116;0.8333776292637822;0.8050299117896994;-0.021848499077698518;-0.021107443398436107;1.0349689224063203;9.99973027905621;0.8334571234667132;-0.005994009674168806;-0.005993943446630717;0.8054202256300326;-0.005790970475894876;0.8051874707642788
76.839898;1.0352019021041932;0.8333797469143934;0.8050284699869976;-0.021848498898448716;-0.021107444479745892;1.0349684013363223;9.99972190545044;0.8334568918465757;-0.005994008854137483;-0.005993944361767862;0.8054184093855056;-0.0057909705257029554;0.8051880544452422
76.849898;1.035204962517507;0.8333819043568582;0.805027175456027;-0.021848498734064935;-0.021107445566267872;1.0349678540978684;9.999713266296185;0.8334567028210281;-0.0059940080416408924;-0.005993945299991671;0.8054165100605132;-0.005790970598661486;0.8051887646382956
76.859898;1.0352079796844416;0.8333840966834715;0.8050260277881527;-0.021848498584324673;-0.021107446656622484;1.034967280846904;9.999704317001484;0.8334565549581187;-0.005994007239148122;-0.005993946260465001;0.8054145228090636;-0.0057909706958007585;0.8051895968238942
76.869898;1.0352109431950425;0.8333863174389752;0.8050250247624571;-0.021848498448983948;-0.021107447749145067;1.034966681450677;9.999695023656232;0.8334564463594326;-0.005994006448542945;-0.005993947242212074;0.8054124454321834;-0.005790970818087174;0.8051905470554976
76.879898;1.0352138440740613;0.8333885602660686;0.8050241622964419;-0.021848498328297005;-0.021107448842105532;1.034966055705426;9.99968536256693;0.833456374162931;-0.00599400567108421;-0.005993948243895185;0.8054102793467512;-0.0057909709662674605;0.8051916107514537
76.889898;1.0352166751642546;0.8333908202553946;0.8050234355471045;-0.021848498223358964;-0.021107449933780314;1.0349654031508135;9.999675312964834;0.8334563346927767;-0.0059940049077390565;-0.005993949263992351;0.8054080298982061;-0.005790971140364765;0.8051927821352836
76.899898;1.0352194308754976;0.8333930934419804;0.8050228396399133;-0.021848498135893648;-0.021107451022321432;1.0349647232888435;9.999664855315507;0.8334563238386985;-0.005994004159232818;-0.00599395030114035;0.8054057055478926;-0.005790971339350407;0.8051940547151781
76.909898;1.035222107421724;0.8333953754793636;0.805022369442236;-0.02184849806759127;-0.021107452105788037;1.0349640162735727;9.999653971137738;0.8334563372389844;-0.00599400342585972;-0.0059939513543868575;0.8054033161503209;-0.005790971561259387;0.8051954215643343
76.919898;1.035224703392378;0.8333976613512947;0.8050220193162033;-0.021848498019752298;-0.02110745318231453;1.0349632828058222;9.999642635015018;0.8334563702775457;-0.0059940027076744425;-0.005993952423087897;0.8054008711612325;-0.005790971803476035;0.8051968749750342
76.929898;1.0352272196748171;0.833399945821425;0.8050217836704053;-0.021848497993402275;-0.021107454250209046;1.0349625231848931;9.999630813253782;0.8334564176020376;-0.00599400200501681;-0.005993953506571885;0.8053983788029052;-0.005790972063025461;0.8051984067909941
76.939898;1.0352296587459293;0.8334022237736985;0.805021657927995;-0.02184849798928374;-0.021107455308065234;1.0349617367935033;9.99961847829281;0.8334564725153505;-0.005994001318613376;-0.005993954603934986;0.8053958463848524;-0.005790972336953683;0.8052000092374325
76.949898;1.0352320238271164;0.8334044901161262;0.8050216389874477;-0.021848498007828045;-0.02110745635498337;1.0349609228558798;9.999605624164188;0.8334565273763688;-0.005994000649142421;-0.00599395571397802;0.8053932809488952;-0.005790972622721657;0.8052016747923886
76.959898;1.03523431808678;0.8334067392659988;0.8050217250857902;-0.021848498049372476;-0.021107457390646588;1.0349600815437112;9.99959227452996;0.8334565746167494;-0.005993999996871857;-0.005993956835205168;0.8053906901472143;-0.005790972918352711;0.8052033951543244
76.969898;1.0352365443681308;0.8334089649940982;0.8050219153436524;-0.02184849811417602;-0.021107458414894295;1.0349592142458495;9.999578482496457;0.8334566076847421;-0.005993999361536599;-0.005993957965805924;0.8053880831411769;-0.0057909732222235725;0.8052051605553538
76.979898;1.035238705430805;0.8334111611863995;0.8050222090467652;-0.021848498202309066;-0.021107459427172758;1.0349583236300406;9.999564317544293;0.8334566219404446;-0.00599399874225409;-0.005993959103663306;0.8053854703828344;-0.005790973532734059;0.8052069603493666
76.989898;1.0352408039447416;0.8334133226253997;0.8050226048480308;-0.021848498313785793;-0.02110746042644565;1.0349574138600774;9.999549846035704;0.8334566150814815;-0.005993998137474209;-0.005993960246563717;0.8053828621769532;-0.005790973848139534;0.8052087842103925
76.999898;1.035242842654992;0.8334154448996949;0.8050231000298814;-0.021848498448477038;-0.02110746141153346;1.034956490091252;9.99953511792576;0.8334565873402436;-0.005993997545093198;-0.005993961392453991;0.805380267222275;-0.005790974166637585;0.8052106225995737
77.009898;1.035244824957756;0.8334175240326689;0.805023690095424;-0.021848498605694464;-0.021107462381613904;1.0349555572510938;9.999520162123009;0.8334565415906986;-0.005993996962834398;-0.005993962539559963;0.8053776918373402;-0.005790974486589494;0.8052124666465321
77.019898;1.0352467549303257;0.8334195565940895;0.8050243689888454;-0.021848498783930213;-0.02110746333636975;1.0349546189877734;9.99950498776239;0.8334564823471664;-0.00599399638881188;-0.0059939636863102;0.8053751394946647;-0.005790974806377499;0.8052143084679843
77.029898;1.0352486366996583;0.8334215401146301;0.8050251296139594;-0.021848498980864193;-0.021107464275501777;1.0349536772446184;9.99948958960209;0.8334564142129222;-0.00599399582183179;-0.005993964831016474;0.8053726109384685;-0.005790975123684291;0.8052161415479246
77.039898;1.035250473561596;0.8334234733294844;0.8050259642511705;-0.021848499193706662;-0.02110746519816191;1.0349527322712548;9.99947395919832;0.8334563414915493;-0.005993995261170862;-0.005993965971689791;0.8053701055827217;-0.005790975435038717;0.8052179606137073
77.049898;1.0352522672573716;0.8334253559289015;0.805026864777744;-0.021848499419804435;-0.02110746610287295;1.0349517825379517;9.999458101279814;0.8334562684721961;-0.005993994706334599;-0.005993967106235953;0.8053676229613161;-0.005790975736215374;0.8052197619110625
77.059898;1.0352540180967418;0.8334271875393162;0.8050278224995687;-0.021848499657080196;-0.021107466987941;1.034950824422074;9.999442042111651;0.8334561989995539;-0.005993994157005016;-0.00599396823262911;0.8053651627844721;-0.005790976022775197;0.8052215435621303
77.069898;1.0352557256393473;0.8334289664643305;0.8050288278790235;-0.021848499904026555;-0.02110746785186683;1.0349498524281946;9.999425822942795;0.8334561355452641;-0.005993993612752253;-0.0059939693489500625;0.8053627244280623;-0.005790976290214146;0.8052233048861479
77.079898;1.0352573888352639;0.8334306897416626;0.8050298705730189;-0.021848500159386042;-0.021107468693452782;1.034948860433873;9.999409491419133;0.8334560783821422;-0.0059939930727691965;-0.005993970453663966;0.8053603071209761;-0.005790976534164639;0.8052250454823109
77.089898;1.03525900587479;0.8334323546905015;0.8050309393379443;-0.02184850042196639;-0.02110746951178736;1.0349478429862389;9.99939309742752;0.83345602522559;-0.005993992536132181;-0.005993971545949806;0.8053579105063252;-0.005790976750899685;0.8052267649872757
77.099898;1.035260574307675;0.8334339603899438;0.8050320217448943;-0.021848500690646987;-0.021107470306208288;1.034946795693572;9.999376687876062;0.8334559719168052;-0.0059939920021985105;-0.00599397262548574;0.8053555343988603;-0.005790976937675075;0.8052284634315048
77.109898;1.0352620909764225;0.8334355080205917;0.805033104368356;-0.02184850096414426;-0.021107471076364983;1.0349457155517612;9.99936029924144;0.8334559137626287;-0.005993991470667272;-0.005993973691766652;0.8053531774937233;-0.005790977092619599;0.8052301415242368
77.119898;1.0352635521928515;0.8334370000621742;0.8050341732097338;-0.021848501240657393;-0.02110747182227282;1.0349446017155048;9.99934394954364;0.8334558465794769;-0.0059939909415273555;-0.0059939747436940595;0.8053508362623085;-0.005790977214538442;0.8052317994252305
77.129898;1.0352649542189247;0.8334384395676563;0.8050352140184985;-0.021848501517907695;-0.02110747254406679;1.0349434552487082;9.99932763516035;0.8334557674910289;-0.005993990415074273;-0.00599397577978169;0.8053485048621566;-0.0057909773028836245;0.8052334345393695
77.139898;1.0352662928116207;0.833439830238298;0.8050362127967116;-0.021848501793420447;-0.021107473241774737;1.0349422773165617;9.999311334826665;0.83345567558615;-0.005993989891832795;-0.005993976798633053;0.8053461753051414;-0.005790977357588486;0.8052350413617696
77.149898;1.0352675623212573;0.8334411764634672;0.8050371560197218;-0.02184850206473688;-0.02110747391532346;1.0349410676737771;9.999295011574477;0.8334555718256621;-0.005993989372598089;-0.005993977799225604;0.8053438375961346;-0.00579097737870377;0.8052366140999452
77.159898;1.0352687557136828;0.8334424831486096;0.8050380307438438;-0.021848502329669606;-0.02110747456446009;1.0349398251467332;9.99927861269272;0.8334554584479665;-0.005993988858787867;-0.005993978780769762;0.8053414806651887;-0.0057909773663524485;0.8052381493487892
77.169898;1.0352698651551042;0.8334437552726115;0.8050388257524967;-0.021848502586418295;-0.021107475188590206;1.0349385492955876;9.9992620789436;0.8334553388397549;-0.005993988352586913;-0.005993979742512859;0.80533909363629;-0.005790977321098224;0.8052396463584583
77.179898;1.0352708823363324;0.8334449968143348;0.8050395329304708;-0.021848502833299584;-0.02110747578680752;1.0349372408309334;9.999245358260374;0.8334552175246789;-0.005993987856568414;-0.005993980683907084;0.8053366663940735;-0.005790977244081079;0.8052411051883323
77.189898;1.0352717988453242;0.8334462103948388;0.8050401471627415;-0.021848503068667553;-0.021107476357991654;1.0349359000753087;9.999228410498759;0.8334550994086841;-0.005993987373260854;-0.005993981604792513;0.8053341902979042;-0.005790977136788045;0.8052425249964746
77.199898;1.0352726069747253;0.8334473985178293;0.805040664757562;-0.02184850329130876;-0.021107476900748125;1.0349345254503788;9.999211205157808;0.8334549887962864;-0.0059939869049765076;-0.005993982505329279;0.8053316593706894;-0.0057909770009062405;0.8052439036105622
77.209898;1.0352733001317365;0.8334485643304925;0.8050410818877438;-0.02184850350068691;-0.021107477413340524;1.0349331136513884;9.999193717225802;0.8334548890791945;-0.005993986453689177;-0.005993983386007243;0.8053290704380196;-0.005790976838295685;0.8052452375748281
77.219898;1.0352738722777288;0.8334497103194366;0.8050413946430225;-0.021848503696730602;-0.021107477893873773;1.0349316612149035;9.999175920350408;0.8334548031377282;-0.005993986020860334;-0.0059939842478234535;0.8053264220270836;-0.0057909766509734;0.8052465223436882
77.229898;1.0352743175584518;0.8334508367882315;0.805041600350714;-0.021848503879378332;-0.021107478340575036;1.034930166176577;9.999157785041774;0.8334547340387636;-0.005993985607480594;-0.005993985092406525;0.8053237131368999;-0.00579097644115528;0.8052477529488781
77.239898;1.0352746313036936;0.8334519419909747;0.8050416984062676;-0.021848504048283843;-0.02110747875180144;1.0349286283823456;9.999139288889891;0.8334546855179498;-0.005993985214349063;-0.005993985921851343;0.8053209425295188;-0.005790976211225859;0.8052489247447606
77.249898;1.035274811567326;0.8334530229231534;0.8050416900816699;-0.021848504203011574;-0.021107479125893756;1.034927048954175;9.99912043152663;0.8334546619751951;-0.005993984842271881;-0.005993986738197497;0.8053181086820881;-0.005790975963642971;0.8052500341334937
77.259898;1.0352748590916756;0.8334540757048604;0.8050415779602278;-0.02184850434344172;-0.021107479461195296;1.0349254304716158;9.999101243350514;0.8334546684019508;-0.005993984492243725;-0.005993987543017076;0.8053152099249459;-0.005790975700970436;0.8052510791386961
77.269898;1.03527477532077;0.8334550959758984;0.8050413655117005;-0.021848504469808582;-0.021107479756181196;1.0349237769686166;9.999081781348357;0.8334547105652019;-0.005993984165716614;-0.005993988337475157;0.8053122444381404;-0.00579097542586144;0.805252059004824
77.279898;1.0352745609915794;0.8334560794205513;0.8050410569836092;-0.021848504582327996;-0.021107480009726936;1.0349220927599152;9.999062116935738;0.8334547951061166;-0.005993983864519743;-0.005993989122608321;0.8053092103956632;-0.005790975140864982;0.8052529736408626
77.289898;1.0352742168268796;0.8334570217226055;0.8050406573542519;-0.021848504681011773;-0.02110748022140096;1.0349203815028927;9.999042329785574;0.833454929528419;-0.005993983590195839;-0.005993989899535832;0.8053061064658666;-0.005790974848343331;0.8052538241897951
77.299898;1.0352737442019238;0.8334579179333825;0.805040172335086;-0.0218485047658436;-0.02110748039138005;1.0349186461541486;9.999022505867336;0.833455121909505;-0.005993983343340933;-0.005993990669409401;0.8053029327748498;-0.005790974550536007;0.8052546136615322
77.309898;1.03527314455054;0.8334587624308624;0.8050396084467275;-0.021848504836913977;-0.02110748052020016;1.0349168891112708;9.999002727250245;0.8334553797684452;-0.005993983123591721;-0.005993991433194705;0.8052996920341333;-0.005790974249436028;0.8052553466169589
77.319898;1.0352724192187732;0.8334595496504154;0.8050389723247056;-0.02184850489447784;-0.02110748060869288;1.0349151122826634;9.998983061311232;0.8334557085400479;-0.005993982930105474;-0.005993992191622399;0.8052963895201628;-0.005790973946479112;0.8052560286599756
