time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.329898;1.0352715699161519;0.8334602750710502;0.8050382696831228;-0.021848504939038307;-0.021107480658074586;1.0349133167398876;9.998963563821356;0.8334561107500832;-0.005993982761983195;-0.0059939929452808485;0.805293031673172;-0.005790973642463314;0.8052566663457333
77.339898;1.0352705987093482;0.8334609360650111;0.8050375055443028;-0.021848504971282098;-0.021107480670179937;1.034911502167791;9.998944287107898;0.8334565866409274;-0.005993982618407566;-0.005993993694538382;0.805289624987963;-0.005790973337814434;0.8052572672975966
77.349898;1.0352695081370868;0.8334615314790329;0.8050366848761072;-0.021848504991848334;-0.02110748064760727;1.0349096672700475;9.998925277589949;0.8334571357400965;-0.005993982498545893;-0.005993994439217344;0.8052861752741566;-0.005790973032974701;0.8052578401483844
77.359898;1.0352683018601507;0.8334620606755255;0.8050358121091885;-0.021848505001080345;-0.021107480593406752;1.0349078108295626;9.998906569947366;0.8334577573739068;-0.005993982401526151;-0.0059939951784669125;0.8052826865535151;-0.005790972728659128;0.8052583938361337
77.369898;1.035266984941514;0.8334625237169322;0.8050348909048621;-0.021848504998941694;-0.021107480510474307;1.0349059324076118;9.998888191386428;0.8334584492350978;-0.005993982326594786;-0.005993995911195045;0.8052791612114296;-0.005790972425845105;0.8052589363836871
77.379898;1.0352655631552725;0.8334629218023145;0.8050339252114277;-0.02184850498505192;-0.02110748040123875;1.0349040331646229;9.998870171954467;0.8334592058259358;-0.005993982273013396;-0.0059939966364794236;0.8052756019285446;-0.005790972125769864;0.8052594743446316
77.389898;1.0352640422476964;0.8334632572704497;0.8050329196055688;-0.02184850495863004;-0.021107480267637545;1.0349021170056283;9.998852555352666;0.8334600189287805;-0.0059939822397780534;-0.005993997353396929;0.80527201274605;-0.005790971830005919;0.8052600134587745
77.399898;1.0352624277195783;0.8334635336436025;0.8050318779778922;-0.021848504918373524;-0.02110748011095502;1.0349001910810713;9.998835404680273;0.8334608795965436;-0.005993982225726233;-0.005993998060774401;0.8052683981888437;-0.005790971540371974;0.805260559108684
77.409898;1.0352607239729223;0.8334637552377325;0.8050308025783973;-0.021848504862450765;-0.021107479931800063;1.0348982652978462;9.99881879332779;0.8334617791270172;-0.005993982229722629;-0.0059939987573281485;0.8052647622512573;-0.005790971258781044;0.8052611154250212
77.419898;1.0352589330680768;0.8334639264094287;0.8050296942975128;-0.021848504788634298;-0.021107479730409634;1.0348963511873839;9.998802785551721;0.8334627084456451;-0.0059939822505630826;-0.005993999441966691;0.8052611082911658;-0.005790970987107472;0.8052616843834404
77.429898;1.0352570552258362;0.8334640510964835;0.8050285532016439;-0.021848504694388864;-0.02110747950693128;1.034894460783587;9.998787418414242;0.8334636579302993;-0.0059939822870032295;-0.005994000113883506;0.8052574395846173;-0.005790970726959494;0.8052622667502259
77.439898;1.0352550908748015;0.8334641323943887;0.8050273791358679;-0.021848504576926386;-0.021107479261648597;1.034892606051774;9.998772694617609;0.8334646184691551;-0.005993982338053518;-0.005994000772330106;0.8052537599623899;-0.005790970479404983;0.8052628643767415
77.449898;1.0352530418003727;0.8334641720502377;0.805026172291219;-0.021848504433650003;-0.02110747899518375;1.034890797966096;9.998758596403057;0.8334655824479714;-0.005993982403183992;-0.005994001416398323;0.8052500742288147;-0.005790970244807518;0.8052634815413059
77.459898;1.0352509109909618;0.8334641699795439;0.8050249332408808;-0.021848504262850392;-0.021107478708465605;1.0348890447856818;9.998745107768562;0.8334665436696346;-0.0059939824821544935;-0.00599400204495532;0.805246388948167;-0.005790970022856133;0.8052641239570257
77.469898;1.0352487023166301;0.8334641239610392;0.8050236626072562;-0.021848504063797937;-0.021107478402382324;1.0348873515393047;9.998732217002113;0.8334674965793205;-0.005993982574588807;-0.0059940026564952;0.8052427134164326;-0.0057909698127283;0.8052647966182942
77.479898;1.0352464197767535;0.8334640304904563;0.805022360699102;-0.02184850383620142;-0.0211074780774109;1.0348857217959275;9.998719906325487;0.8334684355843595;-0.005993982679742754;-0.0059940032491427875;0.8052390597847306;-0.005790969613433399;0.8052655027935021
77.489898;1.0352440664942195;0.8334638865742459;0.8050210273905242;-0.021848503579903138;-0.021107477733567238;1.0348841597982406;9.99870815234678;0.8334693544953341;-0.005993982796486271;-0.005994003821053393;0.8052354419774462;-0.005790969424308915;0.8052662445322281
77.499898;1.035241644654883;0.8334636905291496;0.8050196624751227;-0.021848503295041784;-0.021107477370538027;1.0348826709305055;9.998696934473262;0.8334702462450003;-0.005993982923300505;-0.005994004370792148;0.8052318741110178;-0.005790969245227858;0.8052670234612033
77.509898;1.0352391560345955;0.8334634411049949;0.8050182659538863;-0.021848502982188465;-0.021107476987796463;1.0348812605766606;9.99868624109755;0.8334711038796799;-0.005993983058403167;-0.005994004897396055;0.8052283699641598;-0.005790969076328347;0.8052678413845564
77.519898;1.0352366026877948;0.8334631359942969;0.8050168374700247;-0.02184850264229334;-0.021107476584774132;1.0348799331787897;9.99867606872519;0.8334719222158071;-0.0059939832000451;-0.005994005400231189;0.8052249435156031;-0.005790968917709698;0.805268700405226
77.529898;1.0352339881596688;0.8334627714120509;0.8050153757740918;-0.02184850227656187;-0.021107476160965512;1.0348786927772082;9.998666414259876;0.8334726979538357;-0.005993983346945919;-0.005994005878789275;0.8052216090075004;-0.00579096876935909;0.8052696024366142
77.539898;1.035231318019304;0.833462343483891;0.8050138796979016;-0.021848501886194686;-0.021107475715838677;1.0348775436207958;9.99865727181641;0.8334734284558405;-0.005993983498714523;-0.005994006332630702;0.8052183802536845;-0.005790968631090663;0.8052705490766138
77.549898;1.0352285989765972;0.833461849924689;0.8050123494242409;-0.021848501472126913;-0.021107475248805352;1.0348764889560742;9.998648636905333;0.8334741108134945;-0.005993983655892133;-0.005994006761474798;0.8052152695552083;-0.0057909685023575744;0.8052715421749967
77.559898;1.0352258381522002;0.8334612903140464;0.8050107861353261;-0.021848501035076982;-0.02110747475944139;1.0348755292349199;9.998640509636374;0.833474741358698;-0.005993983819498255;-0.0059940071651005825;0.8052122864561325;-0.005790968382060656;0.8052725838516193
77.569898;1.0352230427777809;0.8334606652501965;0.8050091909458895;-0.021848500575836986;-0.021107474247723232;1.0348746622066793;9.998632896135206;0.8334753156924236;-0.005993983990430286;-0.005994007543147268;0.805209437428578;-0.0057909682686306165;0.8052736754132046
77.579898;1.0352202193124393;0.8334599757266482;0.8050075647644213;-0.021848500095574423;-0.02110747371397229;1.0348738842029035;9.998625812121503;0.8334758289800258;-0.005993984169181119;-0.005994007895258217;0.8052067268556908;-0.005790968160477687;0.8052748165645685
77.589898;1.0352173731003604;0.8334592231508346;0.8050059086850029;-0.021848499596012493;-0.021107473158450858;1.0348731906542314;9.998619288623111;0.8334762757899012;-0.005993984355868994;-0.005994008221432406;0.8052041577131835;-0.005790968056361208;0.8052760057614815
77.599898;1.035214509588427;0.8334584091971982;0.8050042235985844;-0.02184849907924201;-0.021107472580986893;1.034872576237992;9.9986133739089;0.833476650131243;-0.0059939845502804245;-0.005994008522077905;0.8052017312858976;-0.0057909679554474704;0.8052772405888862
77.609898;1.0352116350556586;0.8334575351314071;0.8050025097424564;-0.021848498547190516;-0.021107471981115504;1.0348720353995204;9.998608123928975;0.8334769461784604;-0.005993984751971453;-0.005994008797738942;0.8051994472563534;-0.005790967857453235;0.805278518082394
77.619898;1.0352087553796898;0.8334566010212936;0.8050007676299196;-0.021848498001269475;-0.02110747135849412;1.0348715634182208;9.998603583051485;0.83347715864149;-0.0059939849603981524;-0.0059940090488537065;0.8051973047512355;-0.00579096776275273;0.8052798355401849
77.629898;1.0352058748950335;0.8334556052114341;0.804998999296346;-0.021848497442451053;-0.02110747071297561;1.03487115806505;9.998599772880207;0.8334772825870018;-0.005993985174778213;-0.005994009275765004;0.805195303595501;-0.0057909676720172285;0.8052811906726558
77.639898;1.035202997074668;0.8334545443973851;0.8049972085847938;-0.021848496871523664;-0.021107470044308737;1.034870820052797;9.998596702155785;0.8334773137296595;-0.005993985394034417;-0.005994009478905736;0.8051934448446022;-0.005790967585836057;0.8052825807285026
77.649898;1.035200125709752;0.8334534142725352;0.8049954009039864;-0.021848496289263258;-0.02110746935182967;1.034870551241338;9.998594382208966;0.833477248993072;-0.005993985617327851;-0.005994009659038049;0.8051917302947711;-0.005790967504826175;0.8052840018287978
77.659898;1.0351972651532766;0.8334522104134656;0.8049935828408912;-0.02184849569636278;-0.021107468634457185;1.0348703530361545;9.998592830777286;0.8334770865586173;-0.005993985844592117;-0.005994009817546984;0.8051901620233073;-0.005790967429787957;0.8052854489121151
77.669898;1.0351944199375043;0.8334509293903896;0.8049917615633619;-0.021848495093289663;-0.021107467891100875;1.0348702265762981;9.998592070802797;0.8334768258167604;-0.0059939860763432865;-0.005994009956651405;0.805188742597759;-0.005790967361533019;0.8052869154419366
77.679898;1.0351915943676224;0.8334495697359059;0.8049899443106182;-0.021848494480434653;-0.021107467121061183;1.0348701733296828;9.998592129821821;0.833476467391854;-0.0059939863131668715;-0.0059940100791685;0.8051874751027303;-0.0057909673007727255;0.8052883929074355
77.689898;1.0351887921846734;0.8334481316743223;0.804988138546089;-0.021848493858353957;-0.02110746632394004;1.03487019507553;9.998593033687484;0.833476012588804;-0.005993986555436745;-0.005994010187842165;0.8051863627827348;-0.005790967248313778;0.8052898713500609
77.699898;1.0351860162060473;0.8334466160234668;0.804986352034403;-0.021848493227735927;-0.021107465499394774;1.0348702933356992;9.998594797211586;0.8334754627088446;-0.00599398680309949;-0.005994010284953815;0.8051854083516793;-0.0057909672054315174;0.8052913406994577
77.709898;1.0351832676712458;0.8334450241653966;0.8049845917714942;-0.021848492589213415;-0.021107464647059995;1.034870468757638;9.99859742185633;0.8334748192758049;-0.005993987055573707;-0.005994010372578324;0.8051846127583284;-0.005790967174016019;0.8052927916055007
77.719898;1.0351805457978611;0.8334433586613404;0.8049828630056233;-0.021848491943213245;-0.021107463766508856;1.0348707213038781;9.998600896067115;0.8334740847502027;-0.005993987312050432;-0.005994010452858406;0.8051839744952375;-0.005790967155971914;0.8052942153467655
77.729898;1.035177848618407;0.8334416228886576;0.8049811693413615;-0.021848491289976964;-0.021107462857340314;1.034871050868524;9.998605191509888;0.8334732630033995;-0.0059939875718843655;-0.005994010527772752;0.8051834898136095;-0.005790967152481208;0.8052956031853938
77.739898;1.0351751742032653;0.8334398201523963;0.8049795132525269;-0.021848490629808048;-0.021107461919398572;1.0348714571677724;9.998610269983653;0.8334723597064294;-0.0059939878346888685;-0.005994010598809758;0.8051831528384101;-0.005790967164139478;0.8052969462807669
77.749898;1.0351725213595806;0.8334379532341092;0.8049778969005826;-0.021848489963344955;-0.02110746095288277;1.0348719390978083;9.998616106195907;0.8334713823501002;-0.005993988100185533;-0.005994010667059403;0.8051829556908338;-0.005790967191558508;0.8052982368289014
77.759898;1.0351698902241375;0.8334360246388828;0.8049763227479473;-0.021848489291682247;-0.021107459958165098;1.0348724950962727;9.998622701922574;0.8334703395197921;-0.0059939883679221515;-0.005994010733439951;0.8051828890108714;-0.005790967235599008;0.8052994693247258
77.769898;1.0351672820517304;0.8334340372871819;0.8049747931683363;-0.0218484886164139;-0.021107458935478596;1.0348731246723444;9.998630077220183;0.8334692396090168;-0.005993988636996911;-0.00599401079878065;0.8051829428093266;-0.0057909672972398735;0.8053006406411091
77.779898;1.03516469853047;0.8334319946680209;0.8049733098881424;-0.02184848793970953;-0.021107457885021774;1.0348738289387687;9.998638255211175;0.83346808929566;-0.005993988906086436;-0.005994010863982788;0.805183107391756;-0.0057909673774566624;0.8053017492269706
77.789898;1.035162141399309;0.8334299003885198;0.8049718740971636;-0.021848487264275702;-0.02110745680750453;1.0348746095383385;9.9986472621787;0.8334668926991357;-0.005993989173727187;-0.005994010930300808;0.8051833736140069;-0.005790967477227709;0.805302794760108
77.799898;1.0351596113800767;0.8334277582236003;0.8049704866291651;-0.021848486593034885;-0.021107455704559422;1.0348754674216014;9.998657136471746;0.8334656518187032;-0.005993989438493039;-0.0059940109994389215;0.8051837326944531;-0.005790967597533621;0.8053037783653085
77.809898;1.0351571069086367;0.8334255724221211;0.8049691478493246;-0.02184848592877766;-0.021107454578692952;1.0348764022384735;9.998667926787036;0.833464367571588;-0.00599398969911547;-0.005994011073350103;0.805184176511772;-0.005790967739384911;0.8053047022610208
77.819898;1.0351546239705902;0.8334233475302588;0.8049678574838758;-0.0218484852741839;-0.021107453432807975;1.0348774127857974;9.998679688473073;0.8334630405719755;-0.005993989954671418;-0.005994011153905135;0.8051846978915788;-0.005790967904018148;0.8053055687009912
77.829898;1.0351521568587545;0.8334210882865781;0.8049666140699676;-0.021848484631947357;-0.021107452269554756;1.0348784981807018;9.998692485347389;0.8334616711388344;-0.005993990204685593;-0.005994011242496639;0.8051852905566964;-0.005790968093085457;0.8053063792577316
77.839898;1.0351496992952787;0.8334187997640214;0.8049654145385047;-0.02184848400447615;-0.02110745109099353;1.0348796581770274;9.998706379631729;0.8334602587373608;-0.005993990449021226;-0.005994011339842521;0.805185949444832;-0.0057909683086040855;0.8053071352695397
77.849898;1.035147245260668;0.8334164872054299;0.8049642551721651;-0.021848483393611208;-0.02110744989891753;1.0348808922855708;9.998721418463472;0.8334588019363985;-0.0059939906877473125;-0.005994011446482758;0.8051866705979102;-0.005790968552643277;0.8053078388791515
77.859898;1.035144789178202;0.8334141556206577;0.8049631328041765;-0.021848482801034318;-0.02110744869531467;1.0348821993529782;9.99873763810572;0.8334572988705417;-0.005993990921263246;-0.005994011563466044;0.8051874501736217;-0.005790968826867615;0.8053084934468678
77.869898;1.0351423257195216;0.8334118094718117;0.8049620444299734;-0.021848482228598042;-0.02110744748221036;1.03488357782485;9.998755071266334;0.8334557474856603;-0.005993991150406495;-0.005994011692181582;0.805188284044587;-0.005790969132253568;0.8053091033254519
77.879898;1.0351398493455;0.8334094522587698;0.8049609863385065;-0.021848481677845904;-0.021107446261279226;1.0348850249688135;9.998773746983897;0.8334541462040603;-0.0059939913762158134;-0.005994011833695437;0.8051891683759732;-0.0057909694691292545;0.8053096735371966
77.889898;1.0351373540785747;0.8334070861151377;0.8049599544585441;-0.021848481149528313;-0.021107445033881195;1.0348865356020478;9.998793691617589;0.8334524950128697;-0.005993991599674631;-0.005994011988654091;0.805190100295833;-0.005790969837292913;0.8053102094947547
77.899898;1.03513483434407;0.8334047122644984;0.8049589450352155;-0.021848480643751753;-0.02110744380134631;1.0348881021168481;9.998814926113171;0.8334507959726702;-0.005993991821534442;-0.005994012157633153;0.8051910778740582;-0.005790970236043654;0.8053107169716348
77.909898;1.0351322865522592;0.8334023320874476;0.8049579540818199;-0.02184848016039006;-0.0211074425650502;1.0348897147203007;9.998837458330154;0.833449053368469;-0.005993992041857467;-0.0059940123412584;0.8051920992503587;-0.005790970664245113;0.8053112021165878
77.919898;1.0351297098425958;0.8333999474774615;0.8049569763225775;-0.0218484796993716;-0.021107441325972188;1.0348913610249033;9.998861280566262;0.8334472737068673;-0.005993992259556896;-0.005994012540104665;0.8051931619152403;-0.005790971120423209;0.8053116711724505
77.929898;1.0351271052985864;0.8333975605337623;0.8049560051104779;-0.0218484792607709;-0.02110744008405509;1.034893026966589;9.99888637457037;0.833445465015246;-0.005993992472459209;-0.005994012754663131;0.8051942631705769;-0.005790971602868826;0.8053121308055201
77.939898;1.0351244750792261;0.8333951732572099;0.8049550333510549;-0.02184847884481997;-0.021107438838290193;1.0348946991352777;9.99891271807472;0.8334436357082373;-0.005993992677818554;-0.005994012985248605;0.8051954011503483;-0.005790972109825773;0.8053125893262053
77.949898;1.035121822189602;0.8333927869626937;0.804954055132411;-0.02184847845193171;-0.0211074375876027;1.0348963657599048;9.998940284023547;0.8334417940129478;-0.005993992872871694;-0.005994013231863283;0.8051965748606654;-0.005790972639592493;0.805313057011506
77.959898;1.035119150007857;0.8333904016871888;0.8049530672365783;-0.02184847808258633;-0.02110743633157441;1.0348980152595473;9.998969035178163;0.8334399484053758;-0.005993993055060216;-0.005994013494342987;0.8051977830717316;-0.005790973190462317;0.8053135448904477
77.969898;1.0351164618683653;0.8333880167060062;0.8049520693376057;-0.021848477737108102;-0.021107435070580584;1.0348996346668444;9.998998923603605;0.833438108062949;-0.005993993222126553;-0.005994013772600063;0.8051990232121593;-0.005790973760708505;0.805314063310305
77.979898;1.035113760891199;0.8333856319295326;0.8049510633319628;-0.021848477415654242;-0.021107433805547974;1.0349012103203947;9.999029889330957;0.833436282128242;-0.00599399337240237;-0.005994014066633946;0.8052002909050049;-0.005790974348518562;0.8053146210865985
77.989898;1.0351110494020925;0.8333832488272004;0.8049500527721933;-0.021848477118407456;-0.02110743253755427;1.034902729594871;9.999061852223551;0.8334344785718288;-0.005993993504816318;-0.005994014376403412;0.8052015800775307;-0.005790974951910497;0.8053152254149967
77.999898;1.0351083286169167;0.8333808705705801;0.8049490424214494;-0.02184847684574394;-0.021107431267730854;1.0349041815686717;9.999094706696077;0.8334327039479152;-0.005993993618443341;-0.005994014701639993;0.8052028831683858;-0.005790975568899755;0.8053158822884424
78.009898;1.0351055991057647;0.8333785019157482;0.8049480375059107;-0.02184847659818213;-0.02110742999753074;1.0349055568845147;9.9991283299075;0.8334309636280868;-0.005993993712274253;-0.005994015041810941;0.8052041910395847;-0.005790976197759192;0.8053165966211302
78.019898;1.0351028616269864;0.8333761487539846;0.8049470425640749;-0.02184847637599763;-0.021107428728887496;1.0349068476419203;9.999162597151415;0.8334292618043536;-0.00599399378548728;-0.00599401539637941;0.8052054932977065;-0.005790976837133157;0.8053173721247964
78.029898;1.0351001179301644;0.83337381722075;0.8049460610323672;-0.021848476178842946;-0.021107427464290108;1.0349080474917087;9.999197387724761;0.833427601707574;-0.005993993837731757;-0.00599401576484664;0.8052067795746072;-0.005790977486187558;0.8053182116626318
78.039898;1.0350973708631017;0.8333715132148596;0.8049450963708107;-0.021848476005792688;-0.02110742620684224;1.0349091514612836;9.999232584066151;0.8334259864663036;-0.005993993869039049;-0.005994016146520697;0.8052080406938678;-0.005790978144827347;0.8053191179789864
78.049898;1.0350946240510572;0.833369242693613;0.8049441528492133;-0.021848475855599195;-0.021107424959975148;1.0349101550433764;9.999268077722908;0.8334244198016061;-0.005993993879566829;-0.005994016540779969;0.8052092685521319;-0.005790978813683505;0.8053200939896702
78.059898;1.035091881792981;0.8333670116746287;0.8049432346232431;-0.021848475726939962;-0.021107423726933066;1.0349110533595989;9.999303775322089;0.8334229059249668;-0.005993993869476839;-0.005994016947626217;0.8052104549363992;-0.005790979493824161;0.805321142343501
78.069898;1.0350891489595622;0.8333648257638533;0.8049423449463244;-0.021848475618683222;-0.02110742251040741;1.0349118415726668;9.999339593734552;0.8334214493488549;-0.005993993839035531;-0.005994017367600385;0.8052115904842466;-0.005790980186352939;0.8053222650542479
78.079898;1.0350864313275654;0.8333626901363667;0.8049414866714292;-0.021848475529823948;-0.02110742131244051;1.0349125159706831;9.99937545013637;0.833420054908544;-0.005993993788883481;-0.005994017801182306;0.8052126649532214;-0.005790980891994984;0.8053234636226804
78.089898;1.0350837363046348;0.8333606096659228;0.8049406628914287;-0.021848475459156923;-0.021107420134672553;1.0349130740709207;9.999411257654636;0.8334187277066091;-0.0059939937201935155;-0.005994018248414845;0.8052136686520893;-0.005790981610965733;0.805324739135385
78.099898;1.0350810725227844;0.8333585885451213;0.8049398768416234;-0.02184847540540335;-0.02110741897874467;1.0349135137583243;9.999446931412098;0.8334174734362871;-0.005993993634617364;-0.005994018708993242;0.8052145935945291;-0.00579098234323819;0.8053260925340121
78.109898;1.0350784482511144;0.8333566298151107;0.8049391313153368;-0.021848475367718112;-0.021107417846496918;1.0349138330528758;9.999482399416507;0.8334162987517768;-0.005993993534232257;-0.005994019182437034;0.8052154336117816;-0.0057909830887398275;0.8053275248317414
78.119898;1.0350758700270832;0.8333547353481279;0.8049384285825194;-0.021848475345650462;-0.021107416739986465;1.034914030969609;9.999517603866344;0.833415210716347;-0.005993993421474005;-0.005994019667875398;0.8052161840645504;-0.005790983847208429;0.8053290363922332
78.129898;1.035073342164433;0.8333529066020045;0.8049377712535359;-0.02184847533853538;-0.021107415661413862;1.0349141085000146;9.999552491997886;0.8334142159536689;-0.005993993299025262;-0.005994020163690527;0.8052168417194139;-0.005790984617978246;0.8053306264402033
78.139898;1.035070866986731;0.8333511454948532;0.8049371631543576;-0.02184847534539522;-0.021107414612768386;1.0349140687880094;9.999587011623213;0.8334133204141266;-0.005993993169796052;-0.005994020667585929;0.805217404627184;-0.005790985399866925;0.8053322937425498
78.149898;1.0350684451019943;0.8333494537162291;0.8049366091033935;-0.021848475365414014;-0.021107413595346482;1.0349139161892356;9.999621110504243;0.8334125297851104;-0.005993993036866674;-0.005994021176861642;0.8052178720002542;-0.005790986191130025;0.805334037261354
78.159898;1.0350660757662815;0.8333478312425678;0.8049361136419046;-0.021848475398024415;-0.021107412609717456;1.0349136551119085;9.999654732615262;0.8334118496780116;-0.0059939929032640895;-0.005994021688482415;0.8052182440641994;-0.005790986989567941;0.805335856202654
78.169898;1.0350637579978819;0.8333462765637002;0.8049356798173478;-0.021848475442582237;-0.021107411656263626;1.0349132899366786;9.999687819615001;0.8334112842846058;-0.005993992771744817;-0.005994022199301438;0.8052185216231962;-0.005790987792789245;0.8053377494090547
78.179898;1.0350614915818965;0.8333447877935071;0.8049353087485497;-0.021848475498120738;-0.021107410735757413;1.0349128256916025;9.999720317426881;0.8334108351710947;-0.005993992644708615;-0.005994022706622224;0.8052187060288322;-0.005790988598412058;0.8053397140663663
78.189898;1.035059277209611;0.8333433624510478;0.8049350000256847;-0.021848475563169347;-0.021107409849449442;1.0349122680484488;9.999752175852322;0.8334105027061658;-0.005993992524264484;-0.005994023208599751;0.8052188001153495;-0.0057909894040953595;0.8053417447783102
78.199898;1.0350571168430371;0.8333419967285091;0.8049347527742143;-0.021848475635717922;-0.021107408998803943;1.0349116227407993;9.99978334183686;0.8334102879818747;-0.005993992412366174;-0.0059940237041560505;0.8052188089852593;-0.005790990207466071;0.8053438339873434
78.209898;1.0350550144645543;0.83334068594817;0.8049345666840707;-0.021848475713594315;-0.021107408185376143;1.0349108960542626;9.999813759022675;0.833410192662806;-0.005993992310574855;-0.00599402419254752;0.8052187398198145;-0.0057909910061270786;0.805345973348527
78.219898;1.0350529753494482;0.8333394255675146;0.8049344422339599;-0.02184847579488439;-0.02110740741087073;1.0349100962022713;9.999843375340843;0.8334102178880428;-0.005993992219576318;-0.005994024673106893;0.8052186013403554;-0.005790991797940616;0.8053481548033254
78.229898;1.0350510036881004;0.8333382111600272;0.8049343802711365;-0.021848475877847273;-0.021107406677109128;1.0349092337407602;9.999872146002586;0.8334103637305512;-0.0059939921392432515;-0.005994025145503635;0.805218403472123;-0.00579099258133396;0.8053503706777516
78.239898;1.0350491013709469;0.8333370375511143;0.8049343819051014;-0.021848475960678505;-0.02110740598577241;1.034908320573287;9.999900026327186;0.8334106297064725;-0.005993992069175094;-0.005994025610104044;0.8052181571770264;-0.005790993355142677;0.8053526132210895
78.249898;1.0350472689837067;0.833335898556727;0.8049344486621718;-0.02184847604155348;-0.02110740533798164;1.034907368195174;9.999926964412888;0.8334110158408219;-0.00599399200905989;-0.005994026067962086;0.805217874142669;-0.005790994118196206;0.8053548741246057
78.259898;1.035045507005181;0.8333347881071622;0.804934581547682;-0.0218484761185783;-0.02110740473393387;1.0349063859532288;9.999952905115096;0.8334115226666391;-0.0059939919587451524;-0.005994026520495384;0.8052175661614642;-0.005790994869302201;0.8053571440862429
78.269898;1.035043816182964;0.833333701914373;0.8049347797872625;-0.021848476189425783;-0.021107404172814034;1.0349053804077664;9.999977802715485;0.8334121501296348;-0.005993991918249827;-0.005994026969083624;0.8052172446381274;-0.005790995607586995;0.805359412346738
78.279898;1.0350421973965047;0.8333326380301623;0.8049350413750085;-0.021848476251251695;-0.021107403652968187;1.034904356272745;10.000001626505592;0.8334128975047038;-0.005993991887810471;-0.005994027414653485;0.8052169203251309;-0.005790996332629987;0.805361666809562
78.289898;1.0350406512454753;0.8333315958822313;0.8049353640541038;-0.021848476301239976;-0.0211074031721239;1.0349033175150237;10.000024354757613;0.833413764773907;-0.005993991867872356;-0.00599402785739372;0.8052166028519783;-0.00579099704434979;0.8053638952785496
78.299898;1.035039177597583;0.8333305749270595;0.8049357450818353;-0.021848476337115723;-0.021107402727468905;1.034902266950461;10.00004597300507;0.8334147535833915;-0.005993991859051273;-0.005994028296776079;0.8052163002199594;-0.005790997742880667;0.8053660870835531
78.309898;1.0350377753788338;0.8333295742919512;0.8049361814574078;-0.02184847635711811;-0.02110740231565589;1.0349012056641362;10.000066480478267;0.8334158665481477;-0.005993991862166323;-0.005994028731598369;0.8052160187897711;-0.005790998428514531;0.8053682341237791
78.319898;1.0350364424769207;0.833328593484775;0.8049366705467406;-0.02184847635981791;-0.02110740193299058;1.0349001339953756;10.000085890967123;0.8334171054784679;-0.005993991878232816;-0.005994029160033082;0.8052157634402181;-0.005790999101697749;0.8053703306520736
78.329898;1.0350351749267759;0.8333276327026307;0.8049372093855153;-0.021848476344161528;-0.021107401575957533;1.0348990521322958;10.000104228379293;0.8334184700026194;-0.005993991908172573;-0.00599402958004168;0.805215537227921;-0.0057909997629125;0.8053723721397307
78.339898;1.0350339661817693;0.8333266921101288;0.8049377939212566;-0.021848476309622347;-0.021107401241683504;1.0348979590483738;10.000121526056411;0.8334199571887245;-0.005993991952415527;-0.0059940299897657074;0.8052153412953399;-0.0057910004123203455;0.805374354835323
78.349898;1.0350328081611546;0.8333257712167341;0.8049384197041234;-0.021848476255983493;-0.02110740092774093;1.0348968522097979;10.000137829858453;0.8334215620257364;-0.00599399201088411;-0.005994030387529277;0.8052151758907907;-0.005791001049411041;0.8053762760755059
78.359898;1.035031692784867;0.833324869101543;0.804939082898095;-0.02184847618272654;-0.02110740063166924;1.0348957292916063;10.00015320252605;0.8334232787590332;-0.005993992083297931;-0.005994030771870693;0.8052150414038014;-0.00579100167281548;0.8053781337488288
78.369898;1.0350306120789283;0.8333239848673744;0.8049397803051672;-0.021848476088983784;-0.02110740035102571;1.0348945902517923;10.000167724674634;0.8334251020933142;-0.00599399216933922;-0.005994031141715229;0.8052149385691698;-0.005791002280266552;0.8053799254593789
78.379898;1.0350295573328216;0.8333231176368961;0.8049405085174057;-0.021848475974365983;-0.021107400083643077;1.034893437651121;10.000181487383173;0.8334270271911984;-0.005993992268570295;-0.00599403149636923;0.8052148684014353;-0.005791002868892352;0.8053816492497767
78.389898;1.0350285179393368;0.8333222665796916;0.804941263299724;-0.02184847583943571;-0.021107399827498548;1.0348922751809888;10.000194579821743;0.833429048651803;-0.00599399238030548;-0.00599403183542205;0.805214831979184;-0.005791003435869742;0.805383304961805
78.399898;1.0350274809144961;0.8333214312485984;0.8049420403343058;-0.021848475685244437;-0.021107399580546457;1.0348911067496613;10.000207079085742;0.8334311591732958;-0.005993992503566631;-0.005994032158853976;0.8052148301780656;-0.005791003978975834;0.8053848945826975
78.409898;1.0350264327954213;0.8333206113289586;0.8049428367835257;-0.0218484755128728;-0.021107399340683525;1.0348899372238387;10.000219045915058;0.8334333486878641;-0.0059939926370696905;-0.005994032467214395;0.8052148637957274;-0.005791004496835272;0.8053864219320297
78.419898;1.0350253620740342;0.8333198061756486;0.8049436518995133;-0.021848475323481678;-0.021107399105611074;1.034888773340653;10.000230524064861;0.8334356047324106;-0.0059939927792595675;-0.005994032761523623;0.8052149337040301;-0.005791004988857893;0.8053878920743142
78.429898;1.0350242594142098;0.8333190153587046;0.8049444864044372;-0.021848475118367783;-0.02110739887279557;1.034887623375189;10.00024154114378;0.8334379140387964;-0.005993992928531857;-0.0059940330430055784;0.8052150407037938;-0.0057910054547334845;0.8053893108724374
78.439898;1.0350231174881648;0.8333182394723329;0.8049453415175485;-0.021848474898717475;-0.021107398639710322;1.0348864961593693;10.000252114102738;0.8334402637490598;-0.005993993083397608;-0.0059940333129098996;0.8052151857144334;-0.005791005894015067;0.8053906849931746
78.449898;1.035021931798122;0.8333174801191613;0.8049462180570215;-0.02184847466530678;-0.02110739840431864;1.034885400583752;10.000262257773398;0.8334426415250626;-0.005993993242280468;-0.005994033572522957;0.8052153700948214;-0.005791006306446983;0.8053920213953248
78.459898;1.0350207005989565;0.8333167394647542;0.8049471165343908;-0.02184847441843397;-0.021107398165492685;1.0348843455893462;10.000271986958946;0.8334450360461757;-0.005993993403320918;-0.005994033823286616;0.8052155946189284;-0.005791006692472536;0.805393326247212
78.469898;1.0350194239193908;0.8333160201044137;0.8049480383349453;-0.02184847415819532;-0.02110739792295253;1.034883340666664;10.00028131003814;0.833447437787578;-0.005993993564547738;-0.005994034066668608;0.8052158579818662;-0.005791007053030552;0.8053946047620542
78.479898;1.035018102838387;0.8333153254833338;0.8049489858131487;-0.021848473884974125;-0.02110739767696607;1.0348823965698972;10.000290228721653;0.8334498383277498;-0.005993993724252086;-0.00599403430378775;0.8052161574439894;-0.005791007388908936;0.8053958622460597
78.489898;1.0350167389360732;0.8333146604079876;0.8049499607961504;-0.02184847359971306;-0.021107397428125032;1.0348815250961902;10.000298751060884;0.8334522288674744;-0.005993993881376217;-0.005994034535280825;0.8052164907681508;-0.00579100770042742;0.8053971046243417
78.499898;1.035015334277173;0.8333140309618927;0.8049509638008804;-0.021848473303771338;-0.021107397177117647;1.0348807377184228;10.00030690146518;0.833454599984654;-0.005993994035691752;-0.005994034761506245;0.8052168570489594;-0.005791007987498933;0.8053983374944536
78.509898;1.0350138917779748;0.8333134436881288;0.8049519946256811;-0.021848472998802146;-0.021107396924461626;1.0348800441611736;10.000314717302366;0.8334569427600999;-0.005993994187554557;-0.005994034982768714;0.8052172565283535;-0.005791008249754418;0.8053995652707101
78.519898;1.0350124151597675;0.8333129048197037;0.8049530529314882;-0.021848472686886472;-0.021107396670169535;1.0348794517750564;10.000322238937022;0.8334592500468713;-0.005993994337430334;-0.005994035199442026;0.8052176900060825;-0.005791008486647161;0.8054007913637334
78.529898;1.035010908709584;0.8333124203032122;0.8049541381734208;-0.02184847237055768;-0.02110739641337778;1.0348789658769502;10.000329501924558;0.8334615167096673;-0.005993994485509778;-0.005994035411956463;0.8052181580350014;-0.005791008697477004;0.8054020184587705
78.539898;1.0350093770433844;0.8333119959066112;0.8049552489893869;-0.021848472052673998;-0.02110739615220031;1.034878590756823;10.000336536583804;0.8334637387315713;-0.005993994631488871;-0.005994035620723267;0.805218660602597;-0.005791008881367737;0.8054032488417872
78.549898;1.0350078248565238;0.8333116366537285;0.804956382594958;-0.021848471736281995;-0.021107395884052017;1.0348783303732314;10.00034337285239;0.8334659123815759;-0.0059939947745648245;-0.005994035826275969;0.8052191971208487;-0.005791009037420395;0.8054044850088953
78.559898;1.0350062569672476;0.8333113464668401;0.8049575345317649;-0.021848471424270505;-0.021107395606290158;1.0348781886219842;10.000350044181799;0.8334680343950754;-0.005993994913620894;-0.005994036029502678;0.8052197659432057;-0.005791009165004086;0.8054057296443813
78.569898;1.0350046782724684;0.8333111289468167;0.8049586982206961;-0.021848471118892043;-0.021107395316866496;1.0348781698122964;10.000356585373897;0.8334701026777154;-0.00599399504737086;-0.0059940362316202945;0.8052203639586695;-0.0057910092638306186;0.8054069851284553
78.579898;1.0350030931231395;0.8333109883617477;0.8049598647316161;-0.021848470821627972;-0.021107395014769235;1.034878278597735;10.000363026856654;0.8334721159728088;-0.005993995174422903;-0.005994036433975868;0.8052209871843127;-0.005791009333767789;0.8054082538988939
78.589898;1.0350015047142582;0.8333109293303467;0.8049610238117864;-0.021848470533504995;-0.021107394699969164;1.034878519225899;10.00036939301905;0.833474072531742;-0.0059939952934696126;-0.005994036637865359;0.8052216319719564;-0.005791009374721107;0.8054095390529393
78.599898;1.0349999150829015;0.833310955499517;0.804962165605446;-0.021848470255403356;-0.021107394372926542;1.0348788952538936;10.000375700684295;0.8334759699251075;-0.005993995403702391;-0.005994036844451938;0.8052222958060301;-0.005791009386730609;0.8054108436207337
78.609898;1.0349983258570388;0.8333110684410372;0.8049632820703866;-0.021848469987959692;-0.02110739403397515;1.0348794092270894;10.000381954558447;0.833477806009184;-0.005993995505147734;-0.005994037054709252;0.805222977519474;-0.005791009369998568;0.8054121692980505
78.619898;1.034996739345312;0.833311267516659;0.8049643676539344;-0.021848469731343554;-0.021107393682925725;1.0348800617201;10.000388142818647;0.8334795791776215;-0.00599399559856793;-0.005994037269374199;0.805223677228222;-0.005791009324790938;0.8054135160239432
78.629898;1.0349951591643638;0.8333115510309905;0.8049654185689626;-0.02184846948540389;-0.021107393319315174;1.0348808510960654;10.000394231202167;0.8334812881605992;-0.005993995685079663;-0.005994037489032624;0.8052243956135933;-0.005791009251511832;0.8054148821155603
78.639898;1.0349935905014014;0.8333119173615395;0.8049664310762075;-0.021848469250020618;-0.021107392943042223;1.0348817742905139;10.000400158177904;0.8334829324310186;-0.0059939957658138865;-0.00599403771409314;0.8052251329472706;-0.005791009150845222;0.8054162648608113
78.649898;1.0349920397908554;0.8333123645290142;0.804967400274867;-0.021848469025092083;-0.02110739255451072;1.0348828271960857;10.000405840899152;0.8334845126086572;-0.005993995841752446;-0.005994037944572163;0.8052258889902573;-0.005791009023696852;0.8054176619572072
78.659898;1.0349905136801156;0.8333128890945739;0.8049683200312837;-0.02184846881015928;-0.021107392154180907;1.0348840046419987;10.000411197200265;0.8334860299434271;-0.005993995913913029;-0.005994038180093514;0.8052266634153026;-0.00579100887105862;0.8054190728024098
78.669898;1.0349890183626418;0.8333134859068358;0.8049691837258944;-0.021848468604218338;-0.021107391742245466;1.0348853011933847;10.000416166781523;0.8334874848497501;-0.00599399598383327;-0.00599403842001234;0.8052274562826544;-0.005791008693820962;0.8054204983549724
78.679898;1.0349875590203077;0.8333141484959421;0.8049699849062826;-0.02184846840604325;-0.021107391318743306;1.0348867124135106;10.000420711321564;0.8334888755252812;-0.005993996053766021;-0.005994038663330671;0.8052282686157105;-0.005791008492431676;0.8054219400230278
78.689898;1.034986138942759;0.8333148691954164;0.8049707175358404;-0.02184846821463711;-0.02110739088374642;1.0348882351859852;10.000424799725412;0.8334901982619933;-0.005993996126229084;-0.005994038908648458;0.8052291026197004;-0.005791008266802996;0.8054233985103401
78.699898;1.0349847596884951;0.8333156394477316;0.8049713766520596;-0.021848468029186992;-0.021107390437388084;1.0348898669394586;10.000428394783155;0.833491449174666;-0.00599399620353622;-0.005994039154392154;0.8052299617031776;-0.00579100801667579;0.8054248728083393
78.709898;1.03498342222818;0.8333164511352219;0.8049719592357776;-0.021848467848620774;-0.021107389979836542;1.0348916042821317;10.000431453826183;0.8334926254030588;-0.005993996287833021;-0.0059940393990967795;0.8052308500621265;-0.005791007741933833;0.805426359887273
78.719898;1.0349821270931197;0.8333172979502075;0.8049724642128724;-0.021848467671449264;-0.021107389511322374;1.0348934415458293;10.000433941457054;0.8334937250929292;-0.005993996381183655;-0.005994039641618567;0.8052317711479866;-0.0057910074427534874;0.805427855811577
78.729898;1.0349808737163493;0.8333181750290378;0.804972891585207;-0.021848467496028853;-0.021107389032334774;1.034895370620435;10.000435832055453;0.8334947468075388;-0.0059939964855100095;-0.005994039881280965;0.8052327266461873;-0.005791007119832135;0.8054293573604077
78.739898;1.034979660864032;0.8333190769713912;0.8049732416337135;-0.021848467320727087;-0.021107388543919848;1.0348973826002665;10.000437099100393;0.833495689497961;-0.005993996602554134;-0.005994040117753033;0.805233717419462;-0.005791006774544413;0.8054308621251268
78.749898;1.034978487781695;0.8333199966148613;0.8049735145176523;-0.021848467143828012;-0.021107388047788434;1.0348994693237565;10.000437717193499;0.8334965534209755;-0.00599399673363735;-0.0059940403507059556;0.8052347448650561;-0.005791006408959363;0.8054323669742642
78.759898;1.0349773544447496;0.8333209256250838;0.8049737097377456;-0.02184846696350128;-0.021107387546110766;1.0349016240573718;10.000437677965257;0.8334973405659464;-0.0059939968793773085;-0.005994040579593955;0.8052358113622909;-0.005791006025753366;0.8054338668953056
78.769898;1.0349762606696762;0.8333218551806532;0.8049738255903157;-0.02184846677783799;-0.02110738704120972;1.0349038420657184;10.000436991855695;0.8334980535563563;-0.0059939970399175285;-0.005994040803624571;0.8052369200836746;-0.00579100562786644;0.805435355322027
78.779898;1.0349752050941035;0.8333227759179481;0.804973859139584;-0.02184846658477339;-0.02110738653549043;1.03490611989639;10.000435669847333;0.8334986937101706;-0.005993997215481578;-0.00599404102184432;0.8052380738600894;-0.005791005218071781;0.8054368249265417
78.789898;1.0349741852699388;0.833323678305351;0.8049738070398798;-0.021848466381918553;-0.02110738603152417;1.0349084538556952;10.000433706772963;0.8334992593630953;-0.005993997406574386;-0.005994041233204354;0.8052392731849306;-0.0057910047987040055;0.8054382678189064
78.799898;1.0349731985650017;0.8333245540835015;0.8049736670033092;-0.021848466166522543;-0.021107385531843142;1.0349108405513265;10.000431081362164;0.8334997458770483;-0.005993997613838924;-0.005994041436633329;0.8052405151681613;-0.005791004371462611;0.805439676037897
78.809898;1.034972242601045;0.8333253975639796;0.8049734384690327;-0.02184846593583814;-0.02110738503871865;1.0349132784557553;10.000427765294734;0.8335001478201117;-0.005993997838079864;-0.005994041631399794;0.8052417942777765;-0.005791003937520667;0.8054410426202606
78.819898;1.034971315325632;0.8333262053047744;0.8049731223869669;-0.021848465687594975;-0.02110738455439818;1.0349157674484164;10.000423723733125;0.8335004615530452;-0.005993998080299615;-0.005994041817483808;0.8052431037697194;-0.0057910034978905425;0.8054423616516285
78.829898;1.0349704155689903;0.8333269747031711;0.8049727216599852;-0.021848465419969647;-0.021107384081361133;1.0349183071060315;10.000418905938668;0.8335006863902807;-0.005993998341412782;-0.005994041995514197;0.8052444367366282;-0.005791003053303953;0.8054436277894975
78.839898;1.0349695437057942;0.8333277027813779;0.804972241513828;-0.021848465131219172;-0.021107383622078892;1.034920896108064;10.000413246028003;0.8335008239886528;-0.005993998622000696;-0.0059940421664534315;0.8052457861937048;-0.005791002603871213;0.8054448367688172
78.849898;1.0349687013749838;0.8333283855721736;0.8049716883325613;-0.021848464819662898;-0.021107383178517524;1.034923532694212;10.000406681745575;0.8335008770479305;-0.005993998922200313;-0.0059940423313524;0.8052471446743978;-0.005791002149304032;0.805445985706863
78.859898;1.034967890483888;0.8333290185907529;0.8049710684419229;-0.02184846448401889;-0.02110738275199401;1.034926214952505;10.00039916581793;0.8335008487539617;-0.0059939992413340715;-0.005994042491276601;0.8052485044842241;-0.005791001689191784;0.8054470725316657
78.869898;1.034967112649438;0.8333295980636845;0.8049703882892325;-0.021848464123463012;-0.02110738234348903;1.03492894099065;10.000390660518748;0.8335007429048739;-0.005993999577615386;-0.005994042647332197;0.8052498586674138;-0.005791001222789427;0.8054480959048567
78.879898;1.0349663695542413;0.8333301212714284;0.804969654776614;-0.021848463737363683;-0.02110738195394737;1.0349317090568437;10.0003811383891;0.8335005640965983;-0.00599399992840513;-0.005994042800773677;0.8052512020472593;-0.005791000748673772;0.8054490555891436
78.889898;1.0349656634632027;0.8333305861212018;0.804968874931658;-0.0218484633252972;-0.021107381584400054;1.034934517320873;10.0003705926421;0.8335003180294197;-0.005994000290602615;-0.005994042953118695;0.8052525314805968;-0.005791000264573899;0.8054499523223597
78.899898;1.034964997155678;0.8333309912968984;0.8049680556487698;-0.021848462887329903;-0.021107381235926464;1.0349373640569857;10.000359047766638;0.8335000118508695;-0.005994000660954988;-0.005994043105998898;0.8052538447689332;-0.005790999767638627;0.8054507875843593
78.909898;1.034964373687242;0.8333313363030276;0.8049672038025737;-0.021848462424163675;-0.02110738090932992;1.034940248165303;10.000346565877123;0.8334996541628724;-0.005994001036666282;-0.005994043260888978;0.8052551391752275;-0.00579099925507203;0.8054515639615625
78.919898;1.0349637963725966;0.833331620835918;0.8049663263058661;-0.021848461937204283;-0.021107380604692565;1.0349431689122455;10.000333235833084;0.8334992545745636;-0.005994001415937037;-0.005994043419193308;0.8052564110760372;-0.005790998724502629;0.8054522860643779
78.929898;1.034963268695713;0.8333318444841726;0.8049654296166485;-0.021848461428438583;-0.02110738032121012;1.03494612549714;10.00031914485269;0.8334988229001229;-0.0059940017978332765;-0.0059940435825818735;0.8052576571645801;-0.005790998173954006;0.805452960907309
78.939898;1.0349627939777797;0.8333320070889654;0.8049645188632408;-0.02184846090001701;-0.021107380057542924;1.0349491175247154;10.000304354292439;0.8334983683816017;-0.005994002181937447;-0.005994043753108989;0.8052588757976411;-0.00579099760170649;0.8054535966410702
78.949898;1.0349623751685915;0.8333321095223599;0.8049635973555109;-0.021848460354045366;-0.021107379812578653;1.0349521455124255;10.000288899847387;0.833497899595777;-0.005994002568250161;-0.0059940439329991295;0.805260066599401;-0.005790997006162001;0.805454200568473
78.959898;1.03496201499072;0.8333321542148522;0.8049626669526342;-0.021848459792763484;-0.021107379585952938;1.034955210484796;10.000272814947865;0.833497424785396;-0.005994002956951055;-0.005994044124070322;0.8052612287538756;-0.005790996385774856;0.8054547783451198
78.969898;1.0349617159695532;0.8333321446132206;0.8049617288167777;-0.021848459218745685;-0.02110737937768042;1.034958313727317;10.000256146126455;0.8334969518923608;-0.005994003347829172;-0.0059940443271197475;0.8052623603538409;-0.005790995739036248;0.8054553342616397
78.979898;1.0349614801998208;0.8333320842905121;0.8049607834964778;-0.021848458634941795;-0.021107379187381082;1.0349614575592354;10.000238939633288;0.8334964887356271;-0.005994003739941494;-0.005994044541868767;0.8052624595394049;-0.005790995064528087;0.8054548712015904
78.989898;1.0349613094057641;0.83333197656963;0.8049598307348431;-0.021848458044530786;-0.021107379014112894;1.0349646457828476;10.00022122739699;0.8334960432391947;-0.005994004131799674;-0.005994044767327886;0.8052635256221997;-0.005790994361031977;0.805455390187078
78.999898;1.0349612053870756;0.8333318246333269;0.8049588703626217;-0.021848457450710713;-0.02110737885680422;1.0349678828880062;10.000203035555167;0.8334956229726045;-0.005994004521641311;-0.005994045002002506;0.805264558740307;-0.0057909936275811055;0.8054558906042287
79.009898;1.0349611701408217;0.8333316321823387;0.8049579038666248;-0.02184845685670831;-0.0211073787146004;1.0349711726440718;10.000184391738623;0.833495234286645;-0.005994004907403345;-0.00599404524380075;0.8052655587491037;-0.005790992863440443;0.8054563703231089
79.019898;1.0349612050752202;0.8333314038453049;0.8049569351971657;-0.021848456265885063;-0.021107378586895327;1.0349745165282858;10.000165314909628;0.8334948813700143;-0.00599400528646922;-0.005994045489885273;0.8052665248897273;-0.005790992068079822;0.8054568260397716
79.029898;1.0349613099152346;0.8333311444863655;0.8049559698941086;-0.021848455681500064;-0.021107378473291534;1.0349779122324385;10.000145807755645;0.8334945659057924;-0.005994005655489955;-0.005994045736836034;0.8052674564786718;-0.005790991241389868;0.805457254091149
79.039898;1.034961482833467;0.8333308583057609;0.8049550129188656;-0.021848455106189747;-0.02110737837353192;1.0349813531847099;10.000125869072454;0.8334942879214043;-0.005994006010704147;-0.005994045981268893;0.8052683536583489;-0.005790990384162144;0.8054576516655939
79.049898;1.0349617216231173;0.8333305489722483;0.8049540673769516;-0.021848454541659255;-0.02110737828735163;1.03498482984268;10.00010551182259;0.8334940467251631;-0.005994006348797746;-0.0059940462204639885;0.8052692177666668;-0.005790989498308161;0.8054580174797397
79.059898;1.0349620240429693;0.8333302200971302;0.8049531348607952;-0.02184845398858552;-0.021107378214529827;1.0349883314021722;10.0000847564502;0.8334938413146366;-0.0059940066674003855;-0.005994046452489404;0.8052700513940328;-0.005790988586485161;0.8054583513417383
79.069898;1.0349623876141703;0.833329874522169;0.8049522159287055;-0.02184845344657787;-0.021107378155077627;1.03499184665896;10.000063606871628;0.8334936709815266;-0.005994006964721794;-0.005994046675816663;0.8052708579676625;-0.005790987651512237;0.805458653359798
79.079898;1.0349628103815394;0.8333295134990817;0.8049513104197847;-0.02184845291456939;-0.021107378109237542;1.0349953646002372;10.000042050671093;0.8334935357457939;-0.005994007239292904;-0.0059940468887420715;0.8052716411835932;-0.005790986696240203;0.8054589236460131
79.089898;1.0349632918149676;0.8333291377010664;0.8049504178681326;-0.021848452391546494;-0.021107378077393553;1.0349988745268721;10.000020085613745;0.8334934359741429;-0.005994007490248635;-0.005994047089031409;0.8052724049475141;-0.005790985723777591;0.8054591623447359
79.099898;1.0349638321881467;0.8333287488407584;0.8049495378193167;-0.021848451876867004;-0.021107378059922147;1.0350023661477072;9.999997731197857;0.8334933716213426;-0.005994007717371718;-0.005994047274029126;0.8052731533201034;-0.005790984737408768;0.8054593692914325
