time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.109898;1.0349644308969332;0.8333283496165657;0.8049486698874376;-0.021848451370056948;-0.021107378056961817;1.0350058306883338;9.99997501458371;0.8334933416207436;-0.00599400792083099;-0.005994047441098626;0.8052738895702156;-0.005790983740278583;0.8054595434130162
79.119898;1.0349650858088728;0.8333279424918438;0.8049478135349994;-0.021848450870568848;-0.021107378068250592;1.0350092614527218;9.999951960842012;0.8334933439764779;-0.005994008101043461;-0.005994047588132476;0.8052746151611355;-0.005790982735293752;0.805459682608773
79.129898;1.034965794483466;0.8333275290007287;0.8049469685005514;-0.021848450377731816;-0.021107378093070252;1.0350126529320511;9.99992859723667;0.8334933762877573;-0.005994008258553223;-0.0059940477137289516;0.8052753298648024;-0.00579098172514713;0.8054597842452534
79.139898;1.0349665555143734;0.8333271092824303;0.804946136255003;-0.021848449890905307;-0.02110737813041804;1.0350159997882626;9.9999049554198;0.8334934357776586;-0.005994008393803571;-0.005994047816927941;0.8052760321087093;-0.0057909807124309634;0.8054598458040695
79.149898;1.0349673684096907;0.8333266816008023;0.8049453210946657;-0.021848449409678936;-0.02110737817924284;1.035019296700881;9.99988106686154;0.8334935193589432;-0.0059940085069539635;-0.0059940478969527314;0.8052767189155561;-0.00579097969990915;0.8054598651438799
79.159898;1.0349682326185432;0.833326243015668;0.8049445297471037;-0.021848448933794874;-0.021107378238323992;1.0350225392435788;9.999856961087731;0.8334936243079899;-0.00599400859787759;-0.005994047953202203;0.8052773867120081;-0.0057909786906051265;0.8054598403208632
79.169898;1.0349691467589568;0.8333257907758859;0.8049437702055212;-0.021848448462792942;-0.02110737830600862;1.0350257243125844;9.999832668796188;0.8334937487255221;-0.005994008666249667;-0.005994047985401088;0.8052780327713568;-0.005790977687559191;0.8054597691952937
79.179898;1.034970108473773;0.8333253230410195;0.8049430505939554;-0.02184844799578318;-0.02110737838031103;1.035028848880014;9.999808222482585;0.833493891572315;-0.005994008711595711;-0.0059940479936819386;0.8052786555169491;-0.0057909766934115875;0.8054596492233235
79.189898;1.0349711152045904;0.8333248391368416;0.8049423777957609;-0.021848447531534882;-0.02110737845926252;1.0350319088718998;9.999783657560151;0.8334940529567912;-0.00599400873343886;-0.005994047978581528;0.805279253666361;-0.005790975710029625;0.8054594780241315
79.199898;1.0349721658279292;0.8333243396264037;0.8049417563022471;-0.02184844706869975;-0.021107378541096;1.035034899699427;9.999759016485479;0.833494234281572;-0.005994008731474707;-0.005994047941179125;0.8052798257798234;-0.0057909747385257015;0.8054592542637333
79.209898;1.0349732618602134;0.833323825976468;0.804941187962811;-0.02184844660596926;-0.021107378624267217;1.0350378173259664;9.999734345808077;0.8334944375062838;-0.00599400870546314;-0.005994047883141166;0.8052803706831433;-0.0057909737794697705;0.8054589775783526
79.219898;1.0349744068873532;0.8333233001168464;0.8049406725511962;-0.02184844614216854;-0.02110737870744401;1.0350406590109804;9.999709684234771;0.8334946645524833;-0.005994008654953629;-0.005994047806445842;0.8052808875335431;-0.005790972833064504;0.8054586474100109
79.229898;1.0349756049086123;0.8333227637851901;0.8049402089698803;-0.021848445676374003;-0.021107378789366263;1.0350434239510815;9.999685054722187;0.8334949175484259;-0.005994008579176017;-0.005994047713173009;0.8052813753775675;-0.005790971899653378;0.8054582620150972
79.239898;1.0349768588709054;0.8333222179831148;0.8049397961700869;-0.02184844520800329;-0.02110737886876768;1.0350461131780495;9.999660472715034;0.833495198896404;-0.005994008477124101;-0.005994047605535441;0.80528183344875;-0.0057909709802634705;0.8054578186915509
79.249898;1.0349781700007579;0.8333216632980633;0.8049394329400679;-0.021848444736822625;-0.021107378944509834;1.0350487280341436;9.999635962002332;0.8334955109258738;-0.0059940083476768555;-0.005994047485882332;0.8052822620594418;-0.005790970076590817;0.8054573148275801
79.259898;1.0349795387236074;0.833321100599267;0.8049391175083176;-0.021848444262833784;-0.02110737901566985;1.0350512683349604;9.99961155978224;0.8334958552490306;-0.005994008189836344;-0.0059940473564987825;0.8052826630133912;-0.0057909691907464325;0.8054567484790793
79.269898;1.0349809664918554;0.8333205317405716;0.8049388478578346;-0.021848443786092544;-0.02110737908155313;1.0350537315545483;9.999587310212862;0.8334962318688146;-0.00599400800298931;-0.005994047219407757;0.8052830396199703;-0.005790968325049485;0.8054561181319873
79.279898;1.0349824564436727;0.8333199600450644;0.8049386218092955;-0.021848443306752223;-0.021107379141793274;1.035056112890864;9.999563261566129;0.8334966389899401;-0.005994007786804293;-0.005994047076376868;0.80528339659148;-0.005790967481748614;0.8054554224978812
79.289898;1.034984012535802;0.8333193898108242;0.8049384363911753;-0.02184844282538193;-0.021107379196509984;1.0350584055882495;9.999539472455272;0.8334970733726464;-0.005994007541109023;-0.005994046928916135;0.8052837393799857;-0.005790966662716592;0.8054546604883711
79.299898;1.0349856379744424;0.8333188254691555;0.804938287451102;-0.02184844234317193;-0.021107379246317587;1.0350606011964572;9.99951601205202;0.833497530418631;-0.005994007266110927;-0.005994046778329258;0.8052840731828107;-0.005790965869219916;0.8054538308611854
79.309898;1.0349873342231481;0.833318271700105;0.804938169749449;-0.021848441861750494;-0.021107379292021316;1.0350626900633615;9.999492951856851;0.8334980048644655;-0.005994006962518816;-0.005994046626085592;0.8052844027115803;-0.005790965101959926;0.8054529323767746
79.319898;1.034989101578416;0.833317733707902;0.8049380771418311;-0.021848441382886205;-0.02110737933411693;1.0350646629032134;9.999470362632788;0.8334984927542003;-0.00599400663140068;-0.005994046474101696;0.8052847328746459;-0.00579096436139409;0.8054519651225169
79.329898;1.0349909398621557;0.833317216183474;0.8049380029486861;-0.021848440908571517;-0.02110737937233477;1.0350665130522552;9.999448311798945;0.8334989929850056;-0.005994006273924504;-0.005994046324575101;0.8052850691753105;-0.005790963647810019;0.8054509317879313
79.339898;1.0349928478153425;0.8333167221808515;0.8049379406463519;-0.021848440441275117;-0.021107379405450405;1.0350682372695115;9.999426852453334;0.8334995067239102;-0.0059940058911632935;-0.0059940461797253096;0.805285417072519;-0.005790962961058754;0.8054498377922177
79.349898;1.0349948224528134;0.8333162538286988;0.8049378846017962;-0.02184843998369719;-0.02110737943151726;1.0350698340943993;9.999406012218838;0.8335000357510272;-0.005994005484150443;-0.005994046041694956;0.8052857808771081;-0.005790962300520646;0.8054486895829757
79.359898;1.0349968600405999;0.8333158138703056;0.8049378307068286;-0.021848439538272795;-0.021107379448367547;1.0350713016283724;9.999385791274717;0.8335005814071335;-0.005994005053901497;-0.005994045912409688;0.8052861632639075;-0.005790961665494164;0.8054474922296778
79.369898;1.0349989576576233;0.8333154060174205;0.8049377766700441;-0.021848439107245283;-0.021107379453981206;1.0350726367687222;9.999366164005622;0.8335011445967443;-0.005994004601166465;-0.005994045793312663;0.8052865659351753;-0.005790961055609045;0.805446249349854
79.379898;1.0350011128619772;0.8333150338741456;0.8049377213321954;-0.02184843869328175;-0.021107379446545425;1.0350738356970297;9.999347081412235;0.8335017267701416;-0.005994004126125225;-0.005994045685329019;0.8052869908235138;-0.0057909604707960995;0.8054449645794386
79.389898;1.0350033219987615;0.8333146998237034;0.804937663784651;-0.021848438299756887;-0.02110737942437539;1.03507489463061;9.999328490212632;0.8335023303913701;-0.005994003628335226;-0.005994045589193258;0.8052874407129785;-0.005790959910983375;0.8054436416263066
79.399898;1.0350055801491265;0.8333144050327802;0.8049376032063955;-0.021848437930107434;-0.02110737938596415;1.0350758106327573;9.999310355763608;0.8335029576749733;-0.00599400310701759;-0.005994045505619369;0.8052879188530037;-0.005790959375997437;0.8054422838585491
79.409898;1.0350078828374873;0.8333141499878314;0.8049375385920902;-0.02184843758683361;-0.02110737933023012;1.0350765821402959;9.999292654511573;0.833503609346086;-0.005994002561372642;-0.005994045435105854;0.8052884281661348;-0.005790958865397939;0.8054408948070302
79.419898;1.0350102271103043;0.8333139349164946;0.8049374681203798;-0.021848437271290592;-0.021107379256759148;1.0350772086808318;9.99927535570621;0.8335042848662393;-0.005994001990757329;-0.005994045377817681;0.8052889711308817;-0.005790958378194417;0.8054394781250577
79.429898;1.0350126118615437;0.8333137604568914;0.8049373888474762;-0.02184843698417468;-0.021107379165859117;1.0350776903715448;9.999258419548886;0.8335049831625069;-0.005994001394947489;-0.0059940453335226174;0.8052895506525465;-0.005790957913089923;0.8054380368267251
79.439898;1.03501503768399;0.8333136284177645;0.8049372970513893;-0.021848436725793462;-0.021107379058451257;1.0350780281335394;9.999241797394427;0.8335057032646086;-0.00599400077433988;-0.005994045301340888;0.8052901709024856;-0.005790957468983063;0.8054365733049008
79.449898;1.0350175053175332;0.8333135418026385;0.8049371890007273;-0.02184843649611754;-0.021107378935899982;1.035078224071662;9.999225430122744;0.8335064448159873;-0.005994000129763777;-0.005994045279807499;0.8052908369698845;-0.005790957045012665;0.8054350895754931
79.459898;1.0350200142093526;0.8333135039260195;0.8049370618379644;-0.02184843629496575;-0.021107378799721067;1.0350782814076127;9.999209250369862;0.8335072081958208;-0.005993999462194228;-0.005994045267399896;0.8052915535552498;-0.005790956640465563;0.8054335864819977
79.469898;1.0350225630144474;0.8333135172845464;0.8049369144199287;-0.021848436122102566;-0.0211073786511408;1.0350782050731253;9.99919318668674;0.833507994399369;-0.005993998772791857;-0.005994045262866964;0.8052923242550117;-0.005790956254833437;0.8054320627210201
79.479898;1.0350251507607222;0.8333135831133003;0.8049367477722903;-0.02184843597711966;-0.021107378490819628;1.035078002481629;9.999177171232338;0.8335088045065574;-0.005993998062999311;-0.005994045265143466;0.8052931518842265;-0.00579095588770001;0.8054305152153227
79.489898;1.0350277769032823;0.8333137021863721;0.804936565150595;-0.02184843585938102;-0.021107378318896593;1.0350776822237613;9.999161144978633;0.8335096385817816;-0.005993997334188694;-0.005994045273145289;0.8052940385812499;-0.005790955538603884;0.8054289402504392
79.499898;1.035030439955576;0.833313875710254;0.8049363713247297;-0.021848435768209214;-0.021107378135081983;1.0350772516128999;9.999145057030535;0.8335104948107748;-0.005993996587203886;-0.005994045285600382;0.8052949853352347;-0.005790955207058757;0.8054273337890145
79.509898;1.0350331355298297;0.8333141046170044;0.804936170928654;-0.02184843570313168;-0.02110737793851166;1.0350767155316003;9.999128868286645;0.8335113699263622;-0.005993995822524372;-0.005994045300964654;0.8052959917194843;-0.0057909548924889144;0.8054256917388621
79.519898;1.0350358555992554;0.8333143880498178;0.8049359676804946;-0.02184843566385456;-0.0211073777275752;1.035076076721964;9.999112560086095;0.833512261080768;-0.005993995040715916;-0.005994045317525032;0.8052970561156457;-0.00579095459422646;0.8054240110642927
79.529898;1.0350385898941092;0.833314723128893;0.8049357650754183;-0.02184843564992953;-0.021107377500289085;1.035075336851576;9.99909613898103;0.8335131674725716;-0.005993994242399144;-0.005994045333693628;0.8052981762010932;-0.005790954311684127;0.8054222902610704
79.539898;1.0350413277356993;0.8333151061162539;0.804935566993787;-0.021848435660584458;-0.02110737725505253;1.0350744972137529;9.999079637708832;0.8335140897696467;-0.00599399342792243;-0.005994045348210265;0.8052993492021001;-0.0057909540443042305;0.8054205288538517
79.549898;1.0350440586530303;0.8333155332665536;0.8049353778826132;-0.02184843569492516;-0.021107376991136875;1.0350735581182113;9.999063116092252;0.8335150282545059;-0.005993992597243736;-0.005994045360059386;0.8053005714755269;-0.005790953791406381;0.8054187270852714
79.559898;1.0350467724413235;0.8333160004001993;0.8049352026251436;-0.02184843575219487;-0.0211073767088515;1.0350725183583318;9.99904665705384;0.8335159825329385;-0.005993991750065206;-0.0059940453682081705;0.8053018382430641;-0.005790953552420204;0.8054168858185083
79.569898;1.035049459770611;0.8333165020016783;0.8049350459730575;-0.021848435831795448;-0.021107376409476852;1.0350713757961805;9.999030353774334;0.8335169529926105;-0.005993990886217875;-0.005994045371285973;0.8053031446387529;-0.005790953327353028;0.8054150063214173
79.579898;1.0350521127579988;0.8333170309763674;0.8049349123265738;-0.0218484359330805;-0.021107376094925998;1.035070128195853;9.999014298636428;0.8335179411653522;-0.005993990006094775;-0.0059940453673666145;0.8053044869875674;-0.005790953117105545;0.8054130900850726
79.589898;1.035054724821761;0.8333175793216351;0.8049348059835986;-0.021848436055288786;-0.021107375767242538;1.0350687734655033;9.998998584060375;0.8335189481074298;-0.005993989110732995;-0.005994045354196677;0.8053058625062497;-0.005790952923450767;0.8054111386071228
79.599898;1.0350572907577194;0.8333181392126904;0.8049347310632128;-0.0218484361976949;-0.02110737542825516;1.0350673090064124;9.998983305702495;0.8335199730402945;-0.005993988201709706;-0.005994045329850276;0.8053072684116848;-0.00579095274863401;0.8054091534087318
79.609898;1.0350598066950425;0.8333187037840915;0.8049346911756914;-0.021848436359503842;-0.021107375079844976;1.0350657313643779;9.998968555086817;0.8335210135576572;-0.005993987281143752;-0.005994045293019886;0.8053087021240313;-0.005790952594766649;0.8054071366302453
79.619898;1.035062268838279;0.8333192670869667;0.8049346894004825;-0.021848436539407153;-0.021107374724573764;1.035064037270862;9.998954410761863;0.8335220666645479;-0.005993986351694677;-0.005994045242653193;0.8053101617084212;-0.005790952463396524;0.8054050911176378
79.629898;1.0350646723807584;0.8333198235598208;0.8049347283198226;-0.021848436735326496;-0.02110737436583258;1.0350622247742272;9.99894094047421;0.8335231297917324;-0.0059939854165171;-0.0059940451775996155;0.8053116456543259;-0.005790952355559746;0.8054030195290229
79.639898;1.0350670116823009;0.8333203681263818;0.8049348097442252;-0.02184843694467862;-0.021107374007590527;1.0350602935215065;9.998928206092872;0.8335242010755977;-0.005993984479163294;-0.005994045096537807;0.8053131525735853;-0.005790952272072735;0.8054009239771505
79.649898;1.0350692808564994;0.8333208969186945;0.8049349346368719;-0.02184843716489536;-0.02110737365428867;1.0350582442730085;9.998916262473477;0.8335252789112326;-0.005993983543286961;-0.005994044998138841;0.8053146809282773;-0.0057909522135001605;0.8053988066078499
79.659898;1.0350714740583096;0.8333214073848109;0.8049351032311918;-0.02184843739374125;-0.021107373310633976;1.0350560777330322;9.998905154498859;0.8335263618024377;-0.005993982612193615;-0.005994044881513835;0.8053162285150243;-0.005790952179858971;0.8053966701543415
79.669898;1.0350735859601035;0.8333218975219829;0.8049353146507892;-0.02184843762925972;-0.021107372981052627;1.035053793704889;9.99889491837726;0.8335274481814654;-0.00599398168847766;-0.005994044746510021;0.8053177919831042;-0.005790952170613261;0.8053945179787778
79.679898;1.0350756133390158;0.8333223651201664;0.8049355670163914;-0.021848437869531223;-0.021107372669319176;1.0350513913457036;9.998885587985477;0.833528535551841;-0.005993980773935994;-0.005994044593486927;0.8053193670898557;-0.005790952184982424;0.8053923534686287
79.689898;1.0350775563857602;0.83332280749574;0.8049358591444841;-0.02184843811260309;-0.021107372378652494;1.0350488704197893;9.998877202611746;0.8335296206466737;-0.005993979869886413;-0.005994044422959221;0.8053209497228211;-0.00579095222208082;0.8053901793340895
79.699898;1.0350794180333984;0.8333232212357953;0.8049361920100234;-0.021848438356769154;-0.021107372111809013;1.0350462327613759;9.998869809191524;0.8335307011783202;-0.005993978977635481;-0.005994044235343285;0.8053225363176189;-0.005790952280832043;0.8053879975766273
79.709898;1.0350812027491305;0.8333236019873733;0.8049365685735265;-0.021848438600978706;-0.021107371870942016;1.0350434825732504;9.998863454875346;0.8335317769440712;-0.005993978098487522;-0.00599404403067662;0.8053241231328218;-0.005790952360089094;0.8053858101415678
79.719898;1.0350829159667294;0.8333239451924226;0.8049369934582011;-0.021848438844859094;-0.021107371657644414;1.0350406257406748;9.99885817572141;0.8335328496002918;-0.005993977233435062;-0.005994043808557187;0.8053257056731147;-0.005790952459072049;0.8053836194697771
79.729898;1.0350845637690858;0.8333242471933219;0.8049374727497992;-0.021848439088203223;-0.021107371473298803;1.0350376691813872;9.998853987877732;0.8335339222463838;-0.005993976383142922;-0.005994043568300363;0.8053272790106746;-0.005790952577671347;0.8053814283540607
79.739898;1.0350861528807411;0.8333245055759053;0.8049380128163196;-0.02184843933037109;-0.02110737131927034;1.0350346197557847;9.998850885428771;0.8335349988628733;-0.0059939755481432065;-0.005994043309049283;0.8053288386247832;-0.005790952716221379;0.805379239343157
79.749898;1.0350876907733635;0.8333247188984336;0.8049386189306952;-0.021848439570039645;-0.021107371196690733;1.0350314831401468;9.998848848272216;0.8335360833398833;-0.005993974729023461;-0.005994043030001757;0.8053303811321212;-0.005790952874971602;0.8053770536430848
79.759898;1.035089185281821;0.8333248858290669;0.8049392948856124;-0.021848439805489128;-0.02110737110624399;1.035028264343979;9.998847856622184;0.8335371786024239;-0.0059939739266283276;-0.005994042730773834;0.8053319043636907;-0.005790953053892148;0.8053748701642205
79.769898;1.0350906434221119;0.8333250040647409;0.8049400437304477;-0.021848440035237185;-0.021107371048367744;1.0350249690054454;9.99884790492357;0.8335382864184714;-0.005993973142103016;-0.005994042411565511;0.8053334067363587;-0.005790953252962202;0.8053726862329281
79.779898;1.0350920700196995;0.8333250699400074;0.8049408686457301;-0.021848440258502425;-0.021107371023682393;1.0350216033646762;9.998849005065953;0.8335394081027736;-0.005993972376648981;-0.005994042073032482;0.8053348863804002;-0.005790953472371513;0.8053704997814295
79.789898;1.0350934676319166;0.8333250788552821;0.8049417726309294;-0.021848440475309917;-0.02110737103323484;1.035018173284325;9.998851173841103;0.8335405455685156;-0.005993971631172487;-0.005994041716281663;0.8053363408662547;-0.005790953712373282;0.8053683113035601
79.799898;1.035094837612899;0.8333250265447399;0.8049427577797478;-0.021848440686311196;-0.02110737107830212;1.0350146835562493;9.998854413899423;0.8335417016734057;-0.005993970906229768;-0.005994041343256371;0.8053377679202955;-0.005790953973114782;0.8053661238504417
79.809898;1.0350961807492092;0.8333249101901792;0.8049438252121255;-0.021848440892336507;-0.02110737115990369;1.0350111375181392;9.998858701437998;0.8335428799746589;-0.00599397020241513;-0.005994040956862962;0.805339166306117;-0.005790954254647171;0.80536394115075
79.819898;1.0350974976079492;0.8333247278765106;0.8049449748732962;-0.021848441093881926;-0.02110737127856939;1.0350075371582281;9.998863986061302;0.8335440847400106;-0.005993969520664334;-0.005994040560312781;0.8053405359631202;-0.005790954557032696;0.8053617662351086
79.829898;1.0350987890244687;0.8333244774356696;0.8049462052729711;-0.021848441290962733;-0.021107371434500942;1.0350038839051097;9.998870196843026;0.8335453206315947;-0.005993968862007889;-0.005994040156258467;0.805341877656062;-0.005790954880408628;0.805359601883871
79.839898;1.0351000558227408;0.8333241563224808;0.8049475140300925;-0.02184844148348745;-0.021107371627933805;1.0350001791754675;9.998877246021404;0.8335465917037608;-0.0059939682271861255;-0.005994039746549685;0.8053431926562852;-0.0057909552250008005;0.8053574517869141
79.849898;1.035101298169721;0.8333237619246385;0.8049488988199717;-0.02184844167161334;-0.021107371859610192;1.0349964241677603;9.998885033621317;0.8335479005731031;-0.005993967616592642;-0.005994039332555054;0.8053444825419097;-0.005790955591147381;0.8053553209194798
79.859898;1.035102515991908;0.8333232914629933;0.8049503582206406;-0.02184844185561478;-0.02110737213099138;1.034992619962103;9.99889345559913;0.8335492477967408;-0.0059939670301431104;-0.005994038915333972;0.8053457490237727;-0.005790955979250955;0.8053532146046349
79.869898;1.0351037100564318;0.8333227419804698;0.8049518919740185;-0.021848442035560453;-0.02110737244390205;1.0349887688480848;9.998902407914377;0.8335506313265152;-0.00599396646695045;-0.005994038495477962;0.8053469931027621;-0.005790956389734043;0.8053511373654291
79.879898;1.0351048826338005;0.8333221105916588;0.8049535000897159;-0.021848442211204994;-0.021107372799905988;1.0349848757223794;9.998911786812481;0.8335520464400302;-0.005993965925504189;-0.005994038073063044;0.8053482141165375;-0.005790956823107507;0.8053490929376165
79.889898;1.0351060378435004;0.8333213944424366;0.8049551818904412;-0.021848442382175627;-0.021107373200095;1.0349809483940482;9.998921488342017;0.8335534862300689;-0.0059939654043842895;-0.005994037647791431;0.8053494102730467;-0.005790957280019156;0.8053470846801462
79.899898;1.0351071816071737;0.8333205905980396;0.8049569365226211;-0.021848442548328035;-0.021107373645416434;1.0349769975000795;9.998931407399432;0.8335549423845281;-0.005993964902843508;-0.005994037219164726;0.8053505794128836;-0.005790957761302614;0.8053451151950378
79.909898;1.0351083204300928;0.8333196964740165;0.8049587638831986;-0.02184844270995569;-0.021107374136867422;1.0349730358989442;9.998941438800692;0.8335564055792014;-0.005993964420881278;-0.005994036786834085;0.8053517184413925;-0.0057909582680564335;0.8053431857735845
79.919898;1.0351094593856056;0.8333187105669299;0.8049606640225787;-0.021848442867750523;-0.021107374675319486;1.0349690770152495;9.998951477897624;0.8335578656235371;-0.005993963958817509;-0.005994036351004514;0.8053528232619094;-0.005790958801574468;0.8053412961556425
79.929898;1.0351106012830458;0.8333176327984961;0.8049626355352197;-0.02184844302279058;-0.021107375261488624;1.034965133259782;9.998961424567787;0.8335593123573684;-0.005993963516860611;-0.0059940359124413594;0.8053538902082549;-0.0057909593630657615;0.8053394443030808
79.939898;1.0351117478509573;0.8333164643773568;0.8049646745315684;-0.021848443176625154;-0.02110737589608135;1.0349612150415688;9.998971193594144;0.8335607368077916;-0.005993963095068269;-0.005994035472164174;0.8053549170685744;-0.005790959953319387;0.8053376267507414
79.949898;1.0351129009480629;0.8333152074876253;0.80496677452;-0.021848443331291094;-0.021107376579599366;1.0349573300666137;9.998980718602702;0.8335621314435366;-0.00599396269331944;-0.005994035031214363;0.8053559029619192;-0.005790960572459583;0.8053358396281766
79.959898;1.035114062308917;0.8333138649039883;0.8049689269266355;-0.02184844348924541;-0.021107377311998975;1.0349534831328995;9.99898994895239;0.8335634896353737;-0.005993962311125088;-0.005994034590638038;0.805356847745215;-0.005790961219776672;0.8053340789319227
79.969898;1.0351152331248563;0.8333124393203605;0.8049711219584138;-0.021848443653206925;-0.021107378092681456;1.0349496765371915;9.998998853406366;0.8335648054576056;-0.005993961947836326;-0.0059940341517152156;0.8053577508738375;-0.005790961893807598;0.8053323402978535
79.979898;1.0351164142644709;0.8333109328931424;0.8049733493191001;-0.02184844382582927;-0.021107378920563153;1.0349459113279176;9.999007425231769;0.8335660740904846;-0.005993961603197547;-0.005994033716245289;0.8053586101591044;-0.005790962592799518;0.8053306198847293
79.989898;1.0351176060813543;0.8333093480049613;0.8049755988698019;-0.021848444009371457;-0.021107379794187583;1.0349421887403714;9.999015675517061;0.8335672911805387;-0.005993961277342649;-0.0059940332865494345;0.805359421978683;-0.0057909633151254315;0.8053289153228004
79.999898;1.03511880775443;0.8333076882487491;0.8049778615505273;-0.021848444205598637;-0.021107380712080504;1.034938510207978;9.999023623062222;0.8335684512943183;-0.005993960970241761;-0.005994032865222008;0.8053601831687071;-0.005790964059356983;0.8053272253155895
80.009898;1.0351200171029609;0.8333059577372169;0.8049801300512386;-0.021848444415815824;-0.021107381672897507;1.0349348763430861;9.99903129167883;0.833569547622121;-0.005993960681535601;-0.005994032454882858;0.805360892515455;-0.005790964824106769;0.8053255491339921
80.019898;1.0351212310243456;0.8333041592678683;0.8049823985441253;-0.021848444640916346;-0.021107382675063572;1.034931286767876;9.999038708753826;0.8335705725716911;-0.005993960410757592;-0.005994032057954274;0.805361550888254;-0.005790965607770718;0.8053238870675935
80.029898;1.0351224460874606;0.8333022931217969;0.8049846615451381;-0.02184844488162459;-0.02110738371637288;1.034927741404492;9.999045901747849;0.8335715181449586;-0.005993960157386238;-0.005994031676506817;0.8053621613076118;-0.005790966408374145;0.8053222403939772
80.039898;1.0351236584952412;0.8333003567029401;0.8049869127753072;-0.02184844513901001;-0.021107384793960238;1.034924241787058;9.999052893234659;0.8335723765214444;-0.005993959920722576;-0.005994031312175989;0.8053627287925794;-0.005790967223645466;0.8053206094945355
80.049898;1.035124863223741;0.8332983447535601;0.8049891446546205;-0.021848445414879875;-0.02110738590438857;1.0349207911706266;9.999059690669222;0.8335731406219395;-0.005993959699599629;-0.0059940309660234435;0.8053632590586268;-0.005790968051138078;0.8053189925859597
80.059898;1.0351260536476532;0.8332962507613455;0.8049913483842658;-0.021848445711517943;-0.021107387043556476;1.0349173941609013;9.99906628054149;0.8335738044806379;-0.0059939594920765575;-0.0059940306386064195;0.8053637573177667;-0.005790968888295791;0.8053173870684327
80.069898;1.035127222466455;0.8332940688217427;0.8049935148471316;-0.0218484460308759;-0.021107388206722956;1.0349140561199732;9.999072635527492;0.83357436397182;-0.005993959295580331;-0.005994030330423291;0.8053642284453482;-0.0057909697325195615;0.8053157906525253
80.079898;1.035128362846888;0.8332917944591466;0.8049956363707216;-0.021848446373913855;-0.021107389388823804;1.0349107821684185;9.999078721760622;0.8335748169344105;-0.005993959107342518;-0.00599403004223966;0.8053646778876539;-0.005790970581205171;0.8053142007107335
80.089898;1.0351294683121564;0.8332894248975048;0.8049977079460026;-0.021848446740564742;-0.02110739058474952;1.0349075763527975;9.999084497741908;0.8335751617268676;-0.005993958924644684;-0.005994029775101482;0.8053651119031843;-0.0057909714318036785;0.8053126139043735
80.099898;1.0351305313650774;0.8332869592656504;0.8049997265284223;-0.021848447130192995;-0.02110739178946929;1.03490444102751;9.999089910349138;0.8335753959892681;-0.00599395874489395;-0.005994029530500795;0.8053655368472563;-0.005790972282004563;0.8053110268554408
80.109898;1.0351315431495285;0.8332843984254911;0.8050016894111615;-0.021848447541981772;-0.02110739299815419;1.0349013768791804;9.999094893756347;0.8335755170538685;-0.0059939585658385875;-0.0059940293106158955;0.8053659587567733;-0.005790973129893318;0.8053094368509157
80.119898;1.035132495185101;0.8332817450096879;0.8050035933719649;-0.021848447974920943;-0.02110739420628487;1.0348983842027666;9.99909937629829;0.8335755228076495;-0.005993958386037411;-0.005994029117931738;0.8053663835321205;-0.005790973973922882;0.8053078417278157
80.129898;1.0351333805205187;0.8332790037727702;0.8050054348998193;-0.021848448427617732;-0.021107395409680478;1.0348954642955877;9.99910329507053;0.8335754121827637;-0.005993958205018683;-0.0059940289544879455;0.8053668173931913;-0.005790974812799942;0.8053062389333386
80.139898;1.0351341936009266;0.8332761815339027;0.8050072110829796;-0.02184844889822363;-0.02110739660460099;1.0348926195831893;9.999106604028675;0.8335751856148388;-0.005993958022815485;-0.0059940288214956824;0.8053672674463156;-0.005790975645385686;0.805304624956282
80.149898;1.0351349307272486;0.8332732863653494;0.8050089201909697;-0.021848449384559255;-0.021107397787887255;1.034889853007972;9.999109266418719;0.8335748447970764;-0.005993957839635848;-0.005994028719263459;0.8053677411431063;-0.005790976470639141;0.8053029959667855
80.159898;1.035135590220851;0.8332703264981622;0.8050105613658742;-0.021848449884440672;-0.021107398956944697;1.034887167963371;9.999111246448317;0.833574391192677;-0.005993957656042651;-0.005994028647184445;0.805368244972781;-0.0057909772876951334;0.8053013491443658
80.169898;1.0351361713385414;0.8332673099008282;0.8050121340208536;-0.021848450396111965;-0.02110740010975247;1.0348845682722205;9.999112507820914;0.8335738251788319;-0.005993957473106978;-0.005994028603751353;0.8053687838173501;-0.005790978096014986;0.8052996840583906
80.179898;1.0351366738593941;0.8332642443456254;0.8050136375288658;-0.021848450918288898;-0.02110740124484706;1.0348820572432311;9.999113004836554;0.8335731468262829;-0.005993957292245725;-0.005994028586525593;0.805369360448989;-0.005790978895454351;0.8052980032664891
80.189898;1.0351370987918291;0.8332611371872877;0.8050150714182337;-0.021848451449624034;-0.021107402361048;1.034879637070721;9.999112669638789;0.8335723565568027;-0.005993957115133956;-0.005994028592154414;0.8053699751750599;-0.0057909796862534195;0.805296311461351
80.199898;1.035137448648401;0.8332579950199954;0.8050164357601304;-0.021848451988321912;-0.021107403457321147;1.0348773091319348;9.999111417334152;0.8335714549851886;-0.005993956943832806;-0.005994028616636218;0.8053706264762829;-0.0057909804689219805;0.8052946137379252
80.209898;1.0351377270411526;0.8332548238810819;0.8050177313299066;-0.021848452532300604;-0.0211074045328552;1.0348750738324233;9.999109168310083;0.8335704427189247;-0.00599395678056714;-0.0059940286557401;0.8053713119757447;-0.0057909812440245225;0.8052929140172793
80.219898;1.0351379380760306;0.8332516302697697;0.8050189597944023;-0.02184845307952705;-0.021107405586989023;1.0348729308733664;9.999105871507282;0.8335693207591208;-0.005993956627147836;-0.005994028705230475;0.8053720293471897;-0.005790982011979229;0.8052912142971139
80.229898;1.0351380856359242;0.8332484220669857;0.8050201238404193;-0.02184845362824578;-0.02110740661915885;1.0348708815655234;9.999101515225568;0.8335680913816268;-0.005993956484755964;-0.005994028760823375;0.8053727773871951;-0.005790982772863175;0.8052895145839125
80.239898;1.03513817288454;0.833245207910063;0.805021227182105;-0.021848454177071572;-0.021107407629059206;1.0348689312003996;9.999096117695622;0.8335667580510502;-0.005993956354270196;-0.005994028818173368;0.8053735562580373;-0.005790983526181388;0.8052878133922579
80.249898;1.0351382025377929;0.8332419954367597;0.8050222749867815;-0.021848454725174375;-0.021107408616793725;1.0348670885655733;9.999089711203627;0.8335653241725325;-0.005993956236739925;-0.00599402887310087;0.8053743666634858;-0.005790984270775767;0.8052861089265405
80.259898;1.0351381777075148;0.8332387903092369;0.8050232745451981;-0.021848455272533387;-0.02110740958274743;1.0348653635811513;9.999082334596086;0.8335637926054955;-0.00599395613349663;-0.005994028922028428;0.8053752089310078;-0.005790985005124284;0.8052843997061928
80.269898;1.0351381025864161;0.8332355962296519;0.8050242358756721;-0.021848455819793396;-0.021107410527258806;1.0348637656701793;9.999074026839697;0.8335621665631437;-0.00599395604574538;-0.005994028962366648;0.8053760825216443;-0.005790985727799934;0.8052826843048269
80.279898;1.0351379827082843;0.8332324155512218;0.8050251721612381;-0.02184845636781251;-0.021107411450473113;1.0348623031359305;9.99906482260434;0.8335604505989557;-0.00599395597411962;-0.005994028992522945;0.8053769864768905;-0.0057909864375548;0.8052809620350813
80.289898;1.035137824211587;0.8332292504962785;0.8050260992190794;-0.021848456917390194;-0.02110741235256598;1.034860982843327;9.999054762519146;0.833558650806734;-0.0059939559185540215;-0.0059940290116740624;0.8053779202698829;-0.00579098713306916;0.8052792341310658
80.299898;1.0351376317226706;0.8332261036894208;0.8050270340918141;-0.02184845746902211;-0.02110741323407074;1.0348598100962343;9.999043906386369;0.8335567744900946;-0.005993955878410902;-0.005994029019641241;0.8053788838980344;-0.005790987812974852;0.8052775031915006
80.309898;1.0351374065867875;0.8332229779699245;0.8050279938780572;-0.021848458022507036;-0.021107414095944504;1.0348587887133416;9.999032327765375;0.8335548297092097;-0.0059939558528344;-0.005994029016768837;0.805379877300891;-0.005790988476422659;0.8052757715650838
80.319898;1.0351371469274986;0.8332198764700116;0.8050289944724718;-0.021848458576871132;-0.0211074149394514;1.0348579210202795;9.999020100021744;0.8335528247480019;-0.00599395584100482;-0.005994029003753457;0.8053808996338575;-0.005790989123559125;0.8052740407262335
80.329898;1.0351368489311534;0.8332168019260557;0.805030048399699;-0.021848459130754266;-0.02110741576602522;1.0348572079049596;9.999007296454492;0.8335507680539327;-0.005993955842008754;-0.0059940289815747;0.8053819490351621;-0.005790989755164654;0.8052723117421053
80.339898;1.0351365086537778;0.8332137552304509;0.8050311630575986;-0.02184845968277345;-0.021107416577032717;1.0348566496155263;9.998994000514934;0.8335486685426374;-0.005993955854666427;-0.00599402895151147;0.8053830235528243;-0.005790990371743248;0.805270585843307
80.349898;1.035136123245304;0.8332107354077731;0.8050323411871615;-0.021848460231628675;-0.021107417373530748;1.0348562467467086;9.99898030638243;0.8335465350107306;-0.005993955877514405;-0.005994028915189795;0.8053841224367225;-0.005790990972914102;0.8052688647915164
80.359898;1.035135690878141;0.8332077411905283;0.8050335825803419;-0.021848460776127728;-0.02110741815632075;1.0348560003663172;9.99896630482648;0.8335443754052986;-0.00599395590871466;-0.00599402887453133;0.8053852459969901;-0.00579099155757335;0.8052671515319103
80.369898;1.0351352106074792;0.8332047722814542;0.8050348847463981;-0.021848461315268308;-0.021107418926311596;1.0348559120020204;9.99895206913682;0.8335421974444771;-0.005993955945820137;-0.005994028831514124;0.8053863942313148;-0.0057909921246731555;0.8052654508636247
80.379898;1.035134682977638;0.8332018295346916;0.8050362428244617;-0.021848461848403593;-0.021107419684747105;1.0348559843435683;9.998937656456272;0.8335400094325782;-0.005993955985718891;-0.00599402878792718;0.8053875660767212;-0.005790992673868944;0.8052637691926378
80.389898;1.0351341104018985;0.8331989143700759;0.8050376505316074;-0.021848462375320333;-0.021107420433003187;1.0348562216812607;9.998923122319148;0.8335378195304687;-0.005993956024916218;-0.0059940287452059805;0.8053887598812467;-0.005790993205440659;0.805262113634555
80.399898;1.0351334957730107;0.8331960281567905;0.8050391019376225;-0.02184846289606008;-0.02110742117210868;1.0348566295557549;9.99890853098003;0.8335356340636596;-0.005993956059893355;-0.005994028704391842;0.8053899739146607;-0.005790993719778255;0.8052604907310411
80.409898;1.035132840228298;0.8331931729973306;0.8050405926048348;-0.02184846341071701;-0.0211074219025333;1.0348572141526267;9.998893949961959;0.8335334567379653;-0.0059939560872951545;-0.005994028666281563;0.8053912057168944;-0.005790994216999087;0.8052589047016359
80.419898;1.035132143259027;0.8331903531659277;0.8050421197414112;-0.021848463919275876;-0.021107422624514805;1.0348579813261658;9.998879435970549;0.8335312892916729;-0.005993956103755857;-0.005994028631652165;0.8053924515791498;-0.005790994696781563;0.8052573567837875
80.429898;1.0351314047308493;0.8331875745117983;0.8050436815672597;-0.021848464421388734;-0.021107423338240307;1.0348589352182516;9.998865025106685;0.8335291323993582;-0.005993956105584098;-0.00599402860146098;0.805393707628704;-0.005790995158247435;0.8052558466394032
80.439898;1.0351306254411041;0.8331848429234031;0.805045276311742;-0.021848464916362755;-0.021107424043511288;1.034860077294276;9.998850735942664;0.8335269859358255;-0.005993956088958145;-0.005994028576899096;0.8053949709226375;-0.00579099560001512;0.8052543741842981
80.449898;1.0351298058445053;0.8331821643918663;0.8050469020143446;-0.021848465403397795;-0.02110742473969467;1.0348614069570203;9.998836583023506;0.833524849098697;-0.0059939560506604775;-0.00599402855919464;0.8053962392673699;-0.005790996020650812;0.8052529401126003
80.459898;1.0351289450507246;0.833179545478613;0.8050485572577868;-0.021848465881715604;-0.021107425426224617;1.034862922770288;9.998822584955903;0.8335227207051424;-0.0059939559885945045;-0.005994028549232093;0.8053975108494793;-0.005790996419064767;0.8052515452059553
80.469898;1.0351280414814472;0.8331769930325403;0.8050502414772482;-0.021848466350431334;-0.021107426102765905;1.034864622208449;9.998808764225663;0.8335205993239686;-0.005993955901511394;-0.005994028547182386;0.8053987847020593;-0.005790996794338844;0.8052501891984407
80.479898;1.0351270943958009;0.8331745136936849;0.8050519543104034;-0.021848466808409198;-0.021107426768869317;1.0348665014311744;9.998795150106709;0.833518483602993;-0.00599395578825247;-0.005994028552636676;0.805400061313004;-0.005790997145455239;0.8052488699216123
80.489898;1.0351261046036133;0.8331721132370986;0.805053694770011;-0.021848467254359318;-0.021107427423835395;1.0348685562923063;9.99878178354028;0.8335163727671521;-0.005993955647238293;-0.005994028565200533;0.8054013418802745;-0.005790997471455265;0.8052475833572963
80.499898;1.0351250742005569;0.8331697962283421;0.8050554610316957;-0.021848467687100092;-0.02110742806693182;1.0348707822162737;9.998768713890504;0.8335142666689538;-0.0059939554765796365;-0.005994028584618858;0.805402626649479;-0.005790997771790537;0.8052463241289689
80.509898;1.0351240055949136;0.8331675661899385;0.8050572507243157;-0.02184846810578455;-0.021107428697681084;1.0348731727960339;9.998755985676292;0.8335121656749989;-0.005993955274714225;-0.005994028610351806;0.80540391437705;-0.005790998046379243;0.8052450859904229
80.519898;1.035122900365516;0.8331654251641929;0.805059061248889;-0.021848468509878073;-0.021107429315882123;1.0348757193900386;9.998743629315062;0.8335100707999462;-0.005993955041026687;-0.005994028641498206;0.8054052030017473;-0.005790998295382047;0.8052438626196081
80.529898;1.0351217592847675;0.833163372988225;0.8050608898540902;-0.02184846889874847;-0.021107429921261443;1.034878412151217;9.998731661874032;0.8335079839682588;-0.0059939547759584235;-0.005994028677192919;0.8054064900155136;-0.005790998519349686;0.8052426483752027
80.539898;1.035120583233032;0.833161407848897;0.8050627333964419;-0.021848469271266394;-0.02110743051329509;1.0348812416409008;9.99872008643112;0.8335059080465013;-0.00599395448080747;-0.005994028716917145;0.8054077723880064;-0.005790998719692334;0.8052414386402792
80.549898;1.0351193737841706;0.8331595274933503;0.80506458847038;-0.021848469625834255;-0.02110743109141287;1.0348841995744198;9.998708895233262;0.8335038463381644;-0.005993954157391343;-0.005994028760513079;0.8054090468017062;-0.0057909988984996075;0.8052402296442306
80.559898;1.035118133337585;0.8331577298605471;0.805066452056471;-0.021848469960605344;-0.021107431655139768;1.0348872780337048;9.998698079069083;0.8335018015540702;-0.005993953807587259;-0.005994028807902384;0.8054103104111832;-0.005790999057758926;0.8052390177605558
80.569898;1.035116864711383;0.8331560133551532;0.8050683212776609;-0.021848470273578047;-0.021107432204007688;1.0348904693405516;9.998687626419018;0.833499774787908;-0.0059939534331392335;-0.0059940288587906985;0.805411561482755;-0.0057909991990042035;0.8052377991073907
80.579898;1.0351155704758714;0.8331543766155126;0.8050701920384905;-0.021848470562648183;-0.02110743273745578;1.0348937671097673;9.998677517463301;0.8334977653442527;-0.005993953035796088;-0.00599402891282252;0.8054127992961284;-0.00579099932359189;0.8052365701134575
80.589898;1.035114252735337;0.833152817678729;0.8050720585797001;-0.021848470825781466;-0.021107433254863663;1.0348971658977046;9.998667723292444;0.8334957713843562;-0.005993952617352035;-0.005994028969890401;0.8054140238171603;-0.005790999432991927;0.8052353283246528
80.599898;1.0351129133735395;0.8331513336333507;0.8050739147309467;-0.02184847106123317;-0.021107433755586328;1.0349006598810824;9.998658203923721;0.8334937905360036;-0.005993952179643829;-0.005994029030029191;0.8054152354003041;-0.005790999528880071;0.8052340726645488
80.609898;1.0351115548679584;0.8331499212563104;0.8050757550317079;-0.021848471267726505;-0.021107434238965685;1.034904242686826;9.99864891010707;0.8334918201764909;-0.005993951724766585;-0.00599402909310023;0.8054164343737255;-0.005790999613119535;0.8052328036327766
80.619898;1.0351101810080916;0.8331485778454731;0.8050775746409699;-0.021848471444656594;-0.02110743470444797;1.0349079073906793;9.998639792508262;0.8334898578492739;-0.00599395125520925;-0.005994029158689602;0.8054176211853915;-0.005790999687517512;0.8052315229881138
80.629898;1.0351087960298748;0.8331473017528456;0.8050793688618488;-0.021848471592293105;-0.02110743515169849;1.0349116455512632;9.998630804011912;0.8334879017856136;-0.005993950773670558;-0.005994029226191064;0.8054187972125431;-0.005790999753522128;0.8052302318677772
80.639898;1.0351074030434781;0.8331460927149084;0.80508113281821;-0.02184847171175782;-0.021107435580627346;1.0349154467773114;9.998621895547014;0.8334859509251789;-0.0059939502828365646;-0.005994029294782158;0.805419965197121;-0.005790999812304166;0.8052289293403907
80.649898;1.0351060038405435;0.8331449515727868;0.8050828612945242;-0.021848471804705238;-0.021107435991297045;1.0349192996458916;9.998613018961407;0.8334840048428799;-0.005993949785258578;-0.005994029363332372;0.8054211286433881;-0.005790999865049338;0.8052276131767304
80.659898;1.0351045993763532;0.8331438794934947;0.8050845487936822;-0.021848471872962683;-0.021107436383618984;1.0349231926430946;9.99860413216983;0.8334820639426325;-0.0059939492832642395;-0.005994029430463993;0.8054222905454569;-0.005790999913009748;0.8052262809696558
80.669898;1.0351031891401525;0.8331428782823472;0.8050861897380753;-0.02184847191843625;-0.021107436757270767;1.0349271146588823;9.998595196269312;0.8334801289285131;-0.0059939487790620525;-0.005994029494590335;0.8054234525058389;-0.005790999957422959;0.8052249305905902
80.679898;1.0351017704790328;0.8331419514825475;0.8050877785823431;-0.021848471943210192;-0.021107437112111792;1.0349310551468087;9.99858616768874;0.8334781997998157;-0.005993948274970593;-0.005994029553825274;0.8054246149392266;-0.005790999999467686;0.8052235612139161
80.689898;1.0351003399179177;0.8331411038099039;0.8050893095088825;-0.021848471949517743;-0.021107437448411887;1.0349350034036848;9.998576991930193;0.8334762763956359;-0.005993947773429419;-0.005994029606076223;0.8054257779499377;-0.005791000040190325;0.8052221747104953
80.699898;1.0350988953894236;0.8331403396170888;0.805090776014121;-0.021848471939712864;-0.02110743776672135;1.0349389476213007;9.998567604095554;0.8334743604491488;-0.0059939472767652335;-0.005994029649452024;0.8054269421826726;-0.005791000080328474;0.8052207759298641
80.709898;1.035097437000796;0.8331396632008669;0.8050921708610814;-0.021848471916442975;-0.021107438067953295;1.0349428747263882;9.998557932913185;0.8334724565790247;-0.005993946786689792;-0.005994029682558534;0.8054281095116079;-0.005791000119997461;0.8052193714672268
80.719898;1.035095966702341;0.8331390804896396;0.8050934863952789;-0.02184847188274766;-0.021107438353456416;1.0349467711106632;9.998547898538027;0.8334705713490552;-0.005993946303799646;-0.005994029704390512;0.8054292836595941;-0.005791000158447457;0.8052179680268563
80.729898;1.0350944884146747;0.8331385995872906;0.8050947152897908;-0.021848471841800846;-0.021107438624737077;1.0349506242560025;9.998537411824078;0.8334687116114475;-0.005993945827684509;-0.0059940297142621595;0.8054304706792319;-0.005791000194329718;0.8052165717593833
80.739898;1.0350930082009235;0.8331382296694974;0.8050958512926103;-0.02184847179626046;-0.021107438883244213;1.0349544243387698;9.998526385383347;0.8334668831743168;-0.005993945357379092;-0.005994029712036242;0.8054316787011907;-0.005791000226434369;0.8052151883150133
80.749898;1.0350915330834773;0.833137979430776;0.8050968894782097;-0.021848471747738015;-0.02110743913038419;1.0349581646372055;9.998514747474763;0.8334650906150903;-0.005993944891576035;-0.005994029698219519;0.805432916058607;-0.0057910002541154085;0.8052138225082224
80.759898;1.0350900690250424;0.8331378558877116;0.8050978264211313;-0.021848471697112237;-0.02110743936748592;1.0349618411359018;9.998502450287676;0.8334633379376979;-0.0059939444287996175;-0.0059940296737968825;0.8054341889974309;-0.005791000277092579;0.8052124780736405
80.769898;1.0350886200958997;0.8331378635757879;0.8050986604466158;-0.021848471645217176;-0.02110743959563634;1.034965451786484;9.998489471790368;0.8334616289046012;-0.00599394396772702;-0.00599402964012375;0.8054355015764133;-0.0057910002952317715;0.8052111584077514
80.779898;1.035087189308719;0.8331380040893028;0.8050993916491446;-0.021848471592807808;-0.021107439815404312;1.0349689952846122;9.998475814542095;0.8334599669364484;-0.005993943507451513;-0.005994029598902112;0.8054368574239225;-0.00579100030841719;0.8052098675186431
80.789898;1.0350857802725093;0.8331382765482052;0.8051000216256117;-0.02184847154005355;-0.02110744002665084;1.0349724701847292;9.998461505918936;0.8334583549562646;-0.0059939430475285235;-0.005994029552068221;0.8054382607709486;-0.00579100031634107;0.8052086102745474
80.799898;1.0350843988340672;0.8331386787893478;0.8051005525013313;-0.021848471486557754;-0.021107440228860262;1.0349758746801037;9.998446595229453;0.8334567950632004;-0.005993942587772949;-0.005994029501632871;0.8054397159110089;-0.005791000318482357;0.8052073920991613
80.809898;1.035083053585323;0.8331392080588272;0.8051009854392245;-0.021848471431959227;-0.02110744042181283;1.0349792059811755;9.998431144942357;0.8334552879008277;-0.005993942128042104;-0.0059940294496517174;0.8054412269361003;-0.005791000314222701;0.8052062184493569
80.819898;1.0350817547302986;0.8331398614424564;0.8051013201937978;-0.021848471376342583;-0.0211074406059705;1.0349824593576098;9.998415220220624;0.8334538319729548;-0.005993941668233395;-0.00599402939816585;0.8054427987425157;-0.005791000303031923;0.8052050944998419
80.829898;1.0350805118820396;0.8331406368305889;0.8051015558659393;-0.021848471320064868;-0.021107440782419315;1.0349856277397587;9.998398879806022;0.8334524235869081;-0.005993941208300991;-0.00599402934880319;0.805444437258479;-0.005791000284773901;0.8052040252578894
80.839898;1.035079332325153;0.8331415335231934;0.805101691481458;-0.021848471263456924;-0.02110744095246394;1.034988702181758;9.99838217152942;0.8334510574799487;-0.005993940748270774;-0.005994029302375426;0.8054461483026373;-0.005791000259546217;0.8052030158562004
80.849898;1.0350782212688758;0.8331425512300114;0.8051017262353745;-0.021848471206819046;-0.021107441117103838;1.034991673119121;9.998365133246107;0.833449727054499;-0.005993940288466807;-0.005994029258993151;0.8054479366916858;-0.005791000226952895;0.8052020718605744
80.859898;1.0350771830253032;0.8331436886804404;0.8051016595556871;-0.021848471150540186;-0.02110744127679629;1.034994531354021;9.998347797140632;0.8334484242273107;-0.0059939398296619435;-0.0059940292184766115;0.8054498054714324;-0.005791000185868086;0.8052011992311586
80.869898;1.0350762212200664;0.8331449437540753;0.8051014908652839;-0.021848471095062938;-0.02110744143163787;1.0349972681447632;9.99833019220881;0.8334471399082775;-0.005993939372953572;-0.005994029180590236;0.8054517547429969;-0.005791000134929432;0.8052004032452499
80.879898;1.0350753388317186;0.833146314029962;0.8051012197853865;-0.021848471040753683;-0.021107441581606053;1.0349998755740262;9.998312340898593;0.8334458650908978;-0.005993938919741134;-0.005994029145064729;0.8054537811348914;-0.005791000072848944;0.8051996870551672
