time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.669898;1.035132010612591;0.8332565664870937;0.8050497685529262;-0.021848473991758925;-0.021107426054968115;1.0349450573416543;10.000740244921708;0.8336467870873698;-0.00599399617697438;-0.005994030770578918;0.805536143283767;-0.005791002710295524;0.8053159489293296
82.679898;1.035130421423666;0.8332578341730262;0.8050502678998787;-0.02184847318779686;-0.02110742658916863;1.03494444988996;10.000741082558775;0.8336465755103349;-0.005993996871116396;-0.005994029648854449;0.8055341740954209;-0.005791003673187442;0.805318246891132
82.689898;1.0351287467576806;0.8332591756788009;0.8050507905896952;-0.021848472371211958;-0.02110742711066841;1.0349438720588298;10.000741163018526;0.8336463416715408;-0.005993997553777558;-0.005994028512772875;0.8055321268048592;-0.005791004619822787;0.8053206031363155
82.699898;1.0351269928483366;0.8332605873478407;0.805051335258838;-0.02184847154335131;-0.02110742761696237;1.0349433336976928;10.00074048146269;0.8336460915164255;-0.005993998221281877;-0.005994027361776865;0.805530003156955;-0.0057910055462695245;0.8053230119940672
82.709898;1.0351251668139851;0.833262066707081;0.8050519002535498;-0.021848470705457004;-0.021107428105937364;1.034942843570063;10.000739040175302;0.8336458304658925;-0.005993998870284302;-0.005994026195734884;0.8055278061080828;-0.005791006449098618;0.8053254687927432
82.719898;1.0351232754771684;0.8332636108716716;0.8050524835459832;-0.021848469858679272;-0.021107428575800932;1.0349424061921502;10.00073685667208;0.8336455631074554;-0.005993999497943723;-0.00599402501506982;0.8055255405081477;-0.005791007325532254;0.8053279700982635
82.729898;1.0351213251464633;0.8332652154243766;0.8050530832931921;-0.021848469004178035;-0.02110742902479126;1.034942022573778;10.000733959988933;0.833645293493899;-0.005994000102313171;-0.005994023820686841;0.8055232127342448;-0.00579100817321945;0.8053305136517642
82.739898;1.0351193220722585;0.8332668745066312;0.8050536990424769;-0.021848468143054665;-0.021107429451004064;1.0349416932006086;10.000730381055893;0.8336450258419327;-0.005994000682338447;-0.005994022613351293;0.8055208306246008;-0.00579100898988838;0.8053330975074465
82.749898;1.0351172726107325;0.833268581263309;0.8050543325986278;-0.02184846727619007;-0.021107429852746155;1.0349414198013707;10.000726157736615;0.8336447651367055;-0.005994001237420971;-0.005994021393294147;0.8055184039458342;-0.00579100977324466;0.8053357195250449
82.759898;1.0351151837795318;0.8332703288438026;0.8050549875590947;-0.021848466404245873;-0.02110743022896712;1.0349412049814783;10.000721354668231;0.8336445170723156;-0.005994001767280038;-0.00599402016065765;0.805515944336948;-0.00579101052118671;0.8053383777385177
82.769898;1.0351130638474615;0.8332721118046479;0.8050556676359932;-0.021848465527845518;-0.021107430579185328;1.034941052221576;10.000716073517053;0.8336442873293769;-0.005994002272033315;-0.005994018916197717;0.805513463880692;-0.005791011232014021;0.8053410707080667
82.779898;1.0351109219563521;0.8332739259602762;0.805056374577019;-0.021848464647831533;-0.021107430903204927;1.0349409678082142;10.000710435152714;0.8336440807461457;-0.005994002751988679;-0.005994017661528048;0.8055109731939191;-0.005791011904345012;0.8053437972480469
82.789898;1.035108767070117;0.8332757669775935;0.8050571071834663;-0.021848463765483814;-0.021107431201067912;1.034940961692731;10.000704546933285;0.8336439011388549;-0.0059940032073278315;-0.005994016398952783;0.8055084808709506;-0.005791012536909882;0.8053465554207153
82.799898;1.0351066071591204;0.8332776302310952;0.8050578618586902;-0.021848462882591294;-0.02110743147315661;1.03494104565124;10.000698483965845;0.83364375189075;-0.005994003638139792;-0.005994015131343369;0.8055059942359661;-0.005791013128500435;0.8053493415151344
82.809898;1.035104449027132;0.8332795115131497;0.8050586331481242;-0.021848462001351796;-0.02110743172021723;1.034941231283273;10.000692291330125;0.8336436363942676;-0.005994004044602078;-0.005994013862114326;0.8055035201625199;-0.005791013678080866;0.8053521501822823
82.819898;1.0351022984920426;0.8332814068366673;0.8050594138186405;-0.02184846112410306;-0.021107431943153367;1.0349415292800952;10.0006859900766;0.8336435580602639;-0.005994004427019664;-0.00599401259500992;0.8055010654911328;-0.005791014185172438;0.8053549756176733
82.829898;1.0351001606297119;0.8332833116524014;0.8050601955831282;-0.021848460253107636;-0.021107432142741907;1.03494194957059;10.000679572930833;0.8336435204241587;-0.005994004786007781;-0.00599401133377598;0.805498636881136;-0.005791014650421326;0.8053578121465316
82.839898;1.0350980393260265;0.8332852205046688;0.8050609705074576;-0.021848459390659485;-0.02110743231971944;1.0349425014569194;10.00067300003995;0.8336435272752236;-0.0059940051226684875;-0.005994010082065424;0.8054962399482138;-0.005791015075671098;0.8053606535282658
82.849898;1.0350959361033756;0.8332871272909786;0.8050617320604028;-0.021848458539228195;-0.021107432475048288;1.0349431932933624;10.000666211394027;0.8336435826699987;-0.005994005438221054;-0.005994008843492711;0.80549387805563;-0.005791015463344515;0.8053634923729728
82.859898;1.0350938505138179;0.8332890257070171;0.8050624747752682;-0.02184845770137251;-0.02110743260970249;1.0349440324714898;10.000659144594469;0.8336436907844926;-0.005994005733411921;-0.005994007621458765;0.8054915519506565;-0.005791015815788508;0.8053663206257118
82.869898;1.0350917828503936;0.8332909099193;0.8050631927688476;-0.021848456879540717;-0.02110743272424398;1.0349450253203774;10.000651742472726;0.8336438552410737;-0.005994006008409827;-0.00599400641876826;0.8054892611434473;-0.005791016135098204;0.805369130556822
82.879898;1.0350897361473559;0.833292775525519;0.8050638790618844;-0.02184845607570105;-0.021107432818861727;1.0349461761616954;10.000643955761154;0.8336440785198543;-0.00599400626310498;-0.005994005237368478;0.8054870055200982;-0.005791016423340635;0.8053719150513817
82.889898;1.0350877155920657;0.8332946200289165;0.8050645259592294;-0.021848455290937124;-0.021107432893641552;1.0349474864998656;10.000635741644013;0.8336443622215859;-0.0059940064973899405;-0.005994004078417537;0.8054847852476076;-0.005791016682677523;0.8053746666172827
82.899898;1.0350857268355493;0.8332964424772921;0.805065124986406;-0.021848454525454322;-0.02110743294865582;1.0349489554336058;10.000627055115995;0.833644707180966;-0.005994006711503177;-0.005994002942631312;0.8054826001192554;-0.005791016915183142;0.805377376434676
82.909898;1.035083774630977;0.8332982427333522;0.8050656670386571;-0.021848453778910946;-0.021107432983923726;1.0349505806758852;10.000617842390858;0.8336451129485606;-0.0059940069064272385;-0.00599400183057998;0.805480449973561;-0.00579101712278553;0.8053800350236997
82.919898;1.0350818617830575;0.8333000206040877;0.8050661437161598;-0.021848453050664438;-0.02110743299938234;1.0349523587113183;10.000608043952205;0.8336455778959375;-0.005994007083837466;-0.005994000742597414;0.8054783352758752;-0.005791017307439493;0.8053826339679354
82.929898;1.035079988505541;0.8333017751257187;0.8050665487802114;-0.021848452339898215;-0.021107432994916558;1.0349542845116457;10.000597599931739;0.8336460997247673;-0.0059940072455707235;-0.005993999678352994;0.8054762570125622;-0.005791017471163469;0.8053851671675418
82.939898;1.0350781530270625;0.8333035042521607;0.8050668789103842;-0.021848451645784635;-0.021107432970464125;1.0349563521230793;10.000586456097388;0.8336466751774749;-0.005994007393171081;-0.005993998636561013;0.8054742166907026;-0.005791017615853769;0.8053876310107548
82.949898;1.0350763531384441;0.8333052049608626;0.8050671335496733;-0.021848450967660277;-0.021107432926254683;1.0349585554078293;10.00057457960867;0.8336472998088644;-0.005994007527671887;-0.0059939976152651835;0.8054722167730198;-0.005791017743075063;0.8053900237631682
82.959898;1.0350745872598452;0.8333068743480191;0.8050673137285203;-0.021848450305121267;-0.021107432863003536;1.0349608875506997;10.000561976461947;0.8336479685713702;-0.005994007649496854;-0.0059939966125567585;0.805470260414622;-0.005791017854139068;0.8053923452486472
82.969898;1.0350728550074761;0.8333085113259256;0.8050674207740551;-0.021848449657993565;-0.021107432781802722;1.0349633398107518;10.000548691206026;0.8336486760680482;-0.005994007758696479;-0.005993995627064608;0.8054683501445421;-0.005791017950684218;0.8053945971108422
82.979898;1.035071157627829;0.8333101171741684;0.8050674557814893;-0.021848449026184255;-0.02110743268390311;1.0349659012731514;10.000534784556146;0.8336494158719593;-0.005994007855344323;-0.005993994657943753;0.8054664871374935;-0.005791018035197427;0.8053967827774209
82.989898;1.0350694977298065;0.8333116942243783;0.8050674195253205;-0.021848448409651326;-0.021107432570816;1.0349685599405631;10.000520308272861;0.8336501798462708;-0.005994007939516782;-0.005993993704816888;0.8054646716933915;-0.005791018110737286;0.805398906851564
82.999898;1.035067878302084;0.8333132436674103;0.8050673123526695;-0.02184844780864288;-0.02110743244464173;1.0349713040500073;10.000505296044615;0.8336509585573222;-0.005994008011197165;-0.0059939927678801935;0.8054629037933526;-0.005791018180339847;0.8054009739877589
83.009898;1.035066301964865;0.8333147644791914;0.8050671339988904;-0.021848447223912132;-0.021107432307936092;1.0349741230489877;10.000489766560042;0.8336517424994245;-0.00599400807066168;-0.0059939918476929295;0.8054611835860548;-0.005791018246993872;0.8054029881637692
83.019898;1.0350647712234124;0.8333162540697807;0.8050668834401262;-0.021848446656837602;-0.02110743216308548;1.0349770077643918;10.000473733135292;0.8336525228588366;-0.0059940081189173225;-0.005993990944567849;0.8054595119163075;-0.0057910183138448704;0.8054049533494717
83.029898;1.0350632892933382;0.8333177089625535;0.8050665592830613;-0.021848446109527422;-0.02110743201201948;1.0349799495929977;10.000457209832689;0.8336532914949161;-0.005994008157778927;-0.005993990058444136;0.8054578904011672;-0.005791018383976001;0.8054068741957262
83.039898;1.0350618603687392;0.83331912491379;0.8050661609380572;-0.021848445584522723;-0.021107431856309634;1.034982939668544;10.000440202894035;0.8336540410209099;-0.005994008189744072;-0.005993989189489852;0.8054563211167185;-0.005791018460044452;0.805408755360042
83.049898;1.035060488841227;0.8333204972328414;0.8050656893794582;-0.021848445084191336;-0.021107431697026342;1.034985968521884;10.000422703366427;0.8336547654410279;-0.005994008217648347;-0.005993988338354096;0.8054548057905458;-0.005791018544043483;0.8054106001774103
83.059898;1.0350591779716545;0.8333218208048554;0.8050651460434937;-0.021848444610594982;-0.02110743153459339;1.0349890262403922;10.000404694163699;0.833655460511697;-0.00599400824401733;-0.005993987505706553;0.8054533445086692;-0.005791018636962107;0.8054124096752633
83.069898;1.0350579285975727;0.833323089385343;0.8050645311326696;-0.02184844416590758;-0.02110743136901068;1.0349921030030693;10.000386159350992;0.8336561230924516;-0.00599400827045579;-0.005993986691931193;0.8054519349245204;-0.0057910187386607985;0.805414182263266
83.079898;1.0350567384894906;0.8333242951228703;0.805063843798948;-0.021848443752792185;-0.02110743120001904;1.0349951893387486;10.000367085875324;0.8336567500506714;-0.005994008297606358;-0.005993985897299908;0.8054505727898291;-0.005791018848370855;0.8054159144256562
83.089898;1.0350556032915659;0.8333254291850793;0.8050630838746674;-0.021848443374368812;-0.021107431027109772;1.0349982759507546;10.00034746410462;0.8336573380968265;-0.0059940083256715725;-0.005993985122228618;0.8054492535127914;-0.0057910189652702485;0.8054176026045781
83.099898;1.0350545185594917;0.8333264832268071;0.805062252883825;-0.021848443033801863;-0.0211074308496105;1.0350013531498519;10.000327295918341;0.8336578850627389;-0.005994008354992731;-0.005993984367370007;0.805447973378368;-0.005791019088790005;0.8054192450921863
83.109898;1.0350534814554622;0.8333274506998141;0.8050613533940989;-0.021848442733861675;-0.02110743066670788;1.035004410020676;10.000306602113032;0.8336583907839066;-0.005994008386296517;-0.005993983633402993;0.8054467296665009;-0.005791019218899551;0.8054208422413555
83.119898;1.0350524917401906;0.8333283278119866;0.8050603879980552;-0.02184844247678847;-0.021107430477545132;1.0350074344283748;10.000285418325447;0.8336588560641751;-0.0059940084205014985;-0.005993982920552021;0.8054455201631627;-0.00579101935624181;0.8054223950296908
83.129898;1.035051552210586;0.8333291140244189;0.8050593588483941;-0.021848442264450475;-0.021107430281475437;1.0350104141145833;10.000263784332963;0.8336592814324587;-0.005994008458441898;-0.005993982228305997;0.80544434245413;-0.0057910195020273395;0.8054239037611117
83.139898;1.0350506684695104;0.833329811184572;0.8050582673094372;-0.0218484420985051;-0.021107430078081874;1.0350133374320958;10.00024173494108;0.8336596675781726;-0.005994008500832654;-0.005993981555604802;0.8054431936317259;-0.0057910196578051226;0.80542536822339
83.149898;1.0350498478875734;0.833330421876769;0.8050571140540094;-0.021848441980332995;-0.021107429867080238;1.035016193557414;10.000219302907162;0.8336600163965301;-0.0059940085483821525;-0.005993980901194827;0.8054420711155539;-0.005791019825129971;0.8054267885246018
83.159898;1.0350490983876137;0.8333309487807175;0.8050558995819841;-0.0218484419110116;-0.021107429648468703;1.0350189732993176;10.000196535226427;0.8336603309757046;-0.005994008601918156;-0.005993980263774246;0.805440973663231;-0.005791020005402157;0.8054281651711476
83.169898;1.0350484278645748;0.8333313953229771;0.8050546245074144;-0.021848441891526526;-0.021107429422712067;1.035021669936242;10.000173502064625;0.8336606150796447;-0.005994008662392517;-0.005993979641905555;0.8054399010782486;-0.005791020199982003;0.8054294984739254
83.179898;1.0350478438796962;0.8333317660847621;0.8050532902635444;-0.02184844192276434;-0.02110742919070126;1.0350242789487318;10.000150285444851;0.8336608732895309;-0.005994008730730025;-0.0059939790339707906;0.8054388528579962;-0.0057910204103843;0.8054307884048877
83.189898;1.0350473530215434;0.8333320659640737;0.8050519002757127;-0.021848442005254223;-0.021107428953590964;1.0350267968961453;10.000126961375912;0.8336611113891876;-0.005994008807591565;-0.005993978438242326;0.8054378272588724;-0.0057910206385832184;0.8054320353939513
83.199898;1.0350469600491712;0.8333322990814792;0.8050504600316107;-0.0218484421392127;-0.02110742871263688;1.035029220288518;10.000103594143754;0.8336613361956681;-0.00599400889323182;-0.005993977853040158;0.8054368218411793;-0.005791020887187358;0.805433241539524
83.209898;1.0350466673480334;0.8333324683498795;0.8050489756547424;-0.02184844232483071;-0.021107428469029767;1.0350315445536553;10.000080239347259;0.8336615551338143;-0.0059940089876872535;-0.005993977276936929;0.8054358351046166;-0.005791021159139577;0.8054344111186448
83.219898;1.0350464754429083;0.8333325754094619;0.8050474526417004;-0.021848442562251904;-0.02110742822385766;1.0350337627802964;10.000056939741308;0.8336617758632662;-0.005994009091096252;-0.005993976708938404;0.8054348674950185;-0.005791021457258863;0.8054355501900827
83.229898;1.0350463846603881;0.8333326208543032;0.8050458959246125;-0.021848442851116298;-0.021107427978365612;1.0350358653046108;10.000033720337504;0.8336620056452148;-0.0059940092038915;-0.005993976148668218;0.8054339207537612;-0.005791021784094203;0.805436666166528
83.239898;1.035046396167463;0.8333326048202625;0.8050443107249191;-0.021848443190187267;-0.021107427734288812;1.0350378408735796;10.000010592901239;0.8336622507508111;-0.005994009327020862;-0.005993975596334355;0.8054329963859733;-0.005791022142129944;0.8054377671699711
83.249898;1.0350465108459286;0.833332527573816;0.8050427029664161;-0.021848443577431667;-0.021107427493865016;1.0350396779581037;9.999987558042017;0.8336625161081774;-0.005994009462043891;-0.005993975052406213;0.8054320946194811;-0.005791022533992312;0.8054388607952283
83.259898;1.0350467275545945;0.8333323899590689;0.8050410785488397;-0.021848444010215125;-0.02110742725942036;1.0350413659309823;9.99996460605539;0.8336628047499791;-0.0059940096106433395;-0.005993974517357191;0.8054312142142441;-0.005791022962265723;0.805439953236144
83.269898;1.0350470429597043;0.8333321933980863;0.8050394424058641;-0.021848444485410966;-0.021107427032738654;1.0350428970691339;9.999941725413002;0.8336631175710469;-0.005994009773954954;-0.005993973991493609;0.8054303526397013;-0.005791023429054634;0.8054410492942639
83.279898;1.0350474526505529;0.8333319395123495;0.8050377983532168;-0.02184844499966521;-0.021107426814694057;1.0350442675777232;9.999918905758872;0.8336634539169365;-0.005994009952416562;-0.005993973474780823;0.8054295065269361;-0.0057910239357665105;0.8054421530939538
83.289898;1.0350479522937404;0.833331630410218;0.8050361493937495;-0.021848445549895634;-0.021107426605365284;1.0350454761172512;9.999896134370712;0.8336638122054165;-0.0059940101459868755;-0.005993972966895108;0.8054286723229903;-0.005791024483141117;0.8054432695072746
83.299898;1.035048538275048;0.833331269416414;0.8050344978354433;-0.021848446133739572;-0.021107426404304543;1.0350465223155756;9.999873398704192;0.8336641898741625;-0.005994010354371445;-0.005993972467446816;0.8054278464486326;-0.005791025071216356;0.8054444051860785
83.309898;1.0350492076534539;0.833330861118308;0.8050328453717807;-0.021848446749513816;-0.02110742621079229;1.0350474062792958;9.999850689827175;0.8336645834412136;-0.005994010577106072;-0.005993971976031771;0.8054270248233791;-0.005791025699228443;0.8054455679159748
83.319898;1.0350499576672594;0.8333304105918307;0.8050311939902967;-0.021848447395849995;-0.02110742602406796;1.0350481271995777;9.999828002558985;0.8336649895220829;-0.005994010813498017;-0.005993971492101468;0.8054262028198896;-0.005791026365690438;0.8054467651921754
83.329898;1.0350507853529467;0.8333299224466975;0.8050295468338153;-0.021848448071793862;-0.02110742584341496;1.0350486822276144;9.999805336265075;0.8336654057089694;-0.005994011062625252;-0.005993971014780433;0.8054253764335519;-0.005791027068708677;0.8054480033962906
83.339898;1.0350516875209987;0.8333294008014409;0.8050279075172388;-0.021848448777333763;-0.021107425668177058;1.0350490680419027;9.999782696148289;0.8336658306856128;-0.00599401132339656;-0.005993970542650565;0.8054245439178264;-0.005791027806354345;0.8054492879060721
83.349898;1.035052661174035;0.8333288500870464;0.80502627935803;-0.02184844951349542;-0.02110742549779711;1.0350492830739684;9.999760094567144;0.833666264572534;-0.005994011594552627;-0.005993970073675344;0.8054237058511948;-0.005791028576767345;0.8054506237930165
83.359898;1.0350537042865815;0.8333282753739197;0.8050246659494968;-0.021848450281889625;-0.021107425331750137;1.035049327481324;9.999737551396807;0.8336667091959955;-0.005994011874611013;-0.0059939696053986895;0.805422863485123;-0.005791029377874893;0.8054520157630999
83.369898;1.035054815706631;0.8333276820133534;0.80502307166566;-0.021848451084154293;-0.021107425169266128;1.0350492018914463;9.99971508770788;0.8336671672208532;-0.005994012161724468;-0.005993969135330509;0.805422018059581;-0.005791030207190621;0.8054534670114867
83.379898;1.035055993308694;0.8333270750457459;0.8050215010839734;-0.021848451921431162;-0.02110742500906765;1.03504890730361;9.999692713809925;0.8336676405676573;-0.005994012453689988;-0.005993968661391575;0.8054211714659044;-0.005791031062005848;0.8054549785756485
83.389898;1.0350572323249683;0.8333264587060396;0.805019958363652;-0.021848452794166473;-0.02110742484943868;1.0350484463193097;9.999670431679258;0.8336681294021345;-0.00599401274834217;-0.005993968182149422;0.8054203262175585;-0.005791031939498426;0.805456549455269
83.399898;1.03505852606782;0.8333258364512108;0.8050184472852568;-0.021848453702380404;-0.02110742468848198;1.0350478242991419;9.999648253643636;0.8336686322029653;-0.005994013043838423;-0.005993967696760261;0.8054194847567536;-0.005791032836772425;0.8054581763510773
83.409898;1.0350598681667174;0.8333252112328675;0.8050169712676732;-0.021848454645910884;-0.02110742452427846;1.035047049739131;9.999626208220514;0.8336691463174029;-0.005994013338547857;-0.0059939672048315825;0.8054186491414338;-0.005791033751221678;0.8054598533962596
83.419898;1.0350612540519561;0.833324585545748;0.8050155328258259;-0.021848455624361166;-0.02110742435514025;1.035046133385693;9.999604327081043;0.8336696685722291;-0.0059940136310562735;-0.005993966706316905;0.8054178209222729;-0.005791034680750723;0.8054615728865253
83.429898;1.0350626813337838;0.8333239613016299;0.8050141331703696;-0.021848456636818312;-0.021107424179985016;1.0350450862733236;9.999582635377699;0.8336701959030138;-0.005994013920395433;-0.0059939662013312614;0.8054170007909186;-0.005791035623602764;0.8054633264253142
83.439898;1.0350641499607578;0.8333233393353455;0.8050127726623509;-0.021848457681403106;-0.02110742399844403;1.0350439183104305;9.99956115430909;0.8336707257530211;-0.0059940142059866815;-0.005993965689795424;0.8054161885898509;-0.005791036578361637;0.805465105549325
83.449898;1.0350656617865042;0.8333227186103905;0.805011451258373;-0.02184845875503268;-0.021107423810590876;1.035042637831719;9.999539905994899;0.8336712561883676;-0.005994014487302487;-0.005993965171181297;0.8054153843916535;-0.005791037544185106;0.8054669021056792
83.459898;1.0350672191194399;0.8333220959268542;0.805010168241962;-0.02184845985364104;-0.02110742361651862;1.0350412516243455;9.999518914951635;0.8336717859254311;-0.005994014763765671;-0.00599396464463084;0.8054145896628717;-0.005791038520760444;0.8054687089672428
83.469898;1.035068823633391;0.8333214669060751;0.8050089223305016;-0.02184846097242512;-0.02110742341633673;1.0350397654694226;9.999498208725727;0.8336723141150505;-0.005994015034960868;-0.005993964109171367;0.805413806799047;-0.005791039507966455;0.805470520302693
83.479898;1.0350704765612737;0.8333208278376338;0.8050077125949032;-0.021848462105888762;-0.021107423210634208;1.035038184617595;9.999477818484117;0.833672839663226;-0.005994015300778485;-0.005993963563670865;0.8054130378394574;-0.0057910405055572305;0.8054723303561813
83.489898;1.0350721793869704;0.833320176638214;0.805006539151789;-0.021848463248149094;-0.021107423000590313;1.0350365136179434;9.999457776522814;0.8336733603279872;-0.0059940155613691145;-0.005993963006650856;0.8054122846194908;-0.005791041513011973;0.8054741320290945
83.499898;1.035073934138497;0.8333195123302524;0.8050054031836842;-0.021848464393555426;-0.021107422787624452;1.0350347562973192;9.999438108520037;0.8336738722123624;-0.005994015817262952;-0.005993962436273326;0.8054115496227146;-0.005791042529685252;0.8054759170567378
83.509898;1.0350757425943786;0.833318834462506;0.805004306346516;-0.021848465537091535;-0.021107422572991905;1.0350329166861256;9.999418826651052;0.8336743703253051;-0.005994016069583985;-0.0059939618505105334;0.8054108357368056;-0.005791043555099417;0.8054776772548758
83.519898;1.0350776050885464;0.8333181432496606;0.8050032498031182;-0.02184846667438358;-0.021107422357348662;1.0350310000479808;9.999399925526014;0.8336748497327775;-0.005994016319799126;-0.005993961247318775;0.8054101458956172;-0.0057910445888760265;0.8054794052602112
83.529898;1.0350795206801653;0.8333174397122745;0.8050022336693204;-0.021848467801471653;-0.02110742214058978;1.0350290132523527;9.999381379247934;0.8336753061065286;-0.005994016569097447;-0.005993960624825979;0.8054094833670286;-0.005791045630372175;0.8054810941916174
83.539898;1.0350814881083505;0.8333167254022514;0.8050012572560628;-0.02184846891467047;-0.0211074219221659;1.0350269645304746;9.999363151047481;0.8336757359302858;-0.005994016817991775;-0.0059939599817014876;0.8054088515990784;-0.005791046678545531;0.8054827369492068
83.549898;1.0350835058460686;0.8333160021028565;0.8050003197762835;-0.021848470010645066;-0.021107421701386447;1.0350248625014227;9.999345216218483;0.8336761364901725;-0.0059940170662965584;-0.005993959317566891;0.8054082536732937;-0.005791047731992365;0.8054843260805725
83.559898;1.0350855714622316;0.8333152718178627;0.8049994205726649;-0.0218484710864341;-0.021107421477483453;1.0350227151807885;9.999327572198595;0.8336765050407459;-0.005994017313216188;-0.005993958632953308;0.8054076921158372;-0.005791048788884763;0.805485854520292
83.569898;1.0350876808213965;0.8333145366297291;0.8049985583105439;-0.021848472139519452;-0.021107421249765775;1.0350205298468098;9.99931022190017;0.833676838276637;-0.0059940175574202765;-0.0059939579287409004;0.8054071686714895;-0.005791049846968109;0.8054873165872591
83.579898;1.0350898276420788;0.8333137980860595;0.8049977305111989;-0.021848473168141137;-0.02110742101782632;1.0350183135622628;9.999293150242977;0.8336771328520968;-0.005994017797251788;-0.005993957205678517;0.8054066839974148;-0.005791050903711837;0.8054887078741333
83.589898;1.035092004594307;0.8333130569271767;0.8049969343366028;-0.0218484741714026;-0.02110742078158895;1.0350160737057355;9.999276314558832;0.8336773858774941;-0.005994018031046022;-0.005993956464416276;0.8054062380807645;-0.005791051956529117;0.8054900240782383
83.599898;1.0350942054027803;0.833312313338859;0.8049961675127429;-0.021848475148871373;-0.021107420541337466;1.0350138176748283;9.999259649618127;0.8336775950525729;-0.005994018257421517;-0.00599395570589359;0.8054058309845781;-0.005791053003058714;0.8054912603761225
83.609898;1.0350964263529103;0.8333115669462631;0.8049954291162695;-0.021848476100044298;-0.021107420297792726;1.0350115518335083;9.999243074922887;0.8336777588486828;-0.005994018475477428;-0.005993954931631571;0.8054054625570756;-0.005791054041228323;0.8054924115329186
83.619898;1.035098666821154;0.8333108170194515;0.8049947205922451;-0.021848477023874477;-0.021107420052041352;1.0350092807535833;9.999226495647187;0.8336778768128639;-0.0059940186847977;-0.005993954143715026;0.8054051313068701;-0.005791055068925301;0.8054934721659106
83.629898;1.0351009288481985;0.8333100632914877;0.8049940458699907;-0.02184847791858787;-0.021107419805238992;1.0350070070029518;9.99920980516078;0.8336779496582004;-0.005994018885203268;-0.00599395334465097;0.8054048340157943;-0.0057910560837741215;0.8054944374465107
83.639898;1.035103216106687;0.8333093060446745;0.8049934095834529;-0.021848478782120952;-0.021107419558236983;1.035004731472197;9.999192891847096;0.8336779787953335;-0.005994019076594168;-0.0059939525371236054;0.8054045667052578;-0.005791057083338666;0.8054953037855346
83.649898;1.0351055330365726;0.8333085449474685;0.8049928146718037;-0.021848479612647565;-0.021107419311430137;1.035002454351138;9.999175647113729;0.8336779656328651;-0.0059940192591909375;-0.005993951723577202;0.8054043259917131;-0.005791058065385564;0.805496068430904
83.659898;1.0351078844445663;0.833307778182899;0.8049922615619964;-0.021848480408728606;-0.021107419064951793;1.0350001757130822;9.999157982434777;0.8336779111789051;-0.0059940194337834395;-0.005993950905882004;0.8054041092784456;-0.005791059028002278;0.8054967284706451
83.669898;1.0351102748569097;0.8333070028997086;0.8049917492046823;-0.02184848116941636;-0.021107418818927377;1.0349978946433134;9.999139850347616;0.8336778158132765;-0.005994019601578059;-0.005993950085285025;0.8054039137129957;-0.005791059969655211;0.8054972804258029
83.679898;1.0351127068582533;0.8333062164170092;0.804991276647657;-0.021848481894463485;-0.02110741857356523;1.0349956085318073;9.999121250233248;0.8336776789652733;-0.005994019763763451;-0.005993949262628584;0.80540373549668;-0.005791060889097863;0.8054977199823113
83.689898;1.0351151796514648;0.8333054171198574;0.8049908443566192;-0.02184848258443431;-0.021107418329131006;1.0349933147782995;9.999102214487174;0.8336774987829604;-0.005994019921066322;-0.005993948438637808;0.8054035701398098;-0.005791061785219677;0.8054980415839237
83.699898;1.0351176895531093;0.8333046044898057;0.8049904544356691;-0.021848483240555636;-0.02110741808575086;1.034991013284859;9.999082789629107;0.8336772721133373;-0.0059940200735526805;-0.005993947614024705;0.8054034131933305;-0.005791062657129591;0.8054982391127704
83.709898;1.0351202314095842;0.8333037785944584;0.8049901092874191;-0.021848483864430106;-0.021107417843190864;1.0349887070031887;9.999063027406416;0.8336769951729543;-0.005994020220806842;-0.005993946789472183;0.8054032611769117;-0.005791063504275297;0.8054983074391332
83.719898;1.0351227991795224;0.8333029396532654;0.8049898105339639;-0.02184848445786722;-0.021107417600986746;1.0349864005498912;9.999042978111088;0.8336766643421042;-0.005994020362374189;-0.005993945965625905;0.8054031120032767;-0.005791064326241678;0.8054982433641765
83.729898;1.0351253863671241;0.8333020879816888;0.8049895593176869;-0.021848485022879425;-0.021107417358763893;1.0349840981775154;9.999022673918025;0.8336762761909203;-0.005994020498287579;-0.00599394514307547;0.8054029642578849;-0.005791065122427503;0.8054980456855553
83.739898;1.0351279863787446;0.8333012238612829;0.8049893563922237;-0.021848485561679495;-0.021107417116324752;1.0349818028194135;9.999002121301942;0.8336758271188116;-0.0059940206293333876;-0.005993944322442932;0.8054028159615207;-0.005791065891983001;0.8054977147729533
83.749898;1.0351305916851168;0.8333003469123031;0.8049892015732433;-0.021848486076570334;-0.021107416873649355;1.0349795165458318;9.998981320402358;0.8336753133950112;-0.00599402075657538;-0.005993943504483341;0.8054026642544405;-0.005791066634051556;0.8054972518571633
83.759898;1.0351331934500425;0.8332994557066912;0.8049890935722707;-0.021848486569824337;-0.021107416630920882;1.0349772407652633;9.99896028994335;0.8336747320569391;-0.005994020880475244;-0.005993942689994478;0.8054025063562236;-0.005791067348098618;0.805496658626296
83.769898;1.0351357827708596;0.8332985483108204;0.8049890301450227;-0.021848487043544838;-0.021107416388491028;1.0349749758860745;9.998939072159637;0.8336740824597709;-0.005994021000627363;-0.0059939418797747375;0.8054023405165477;-0.005791068033967703;0.8054959376635522
83.779898;1.035138351601557;0.8332976235414514;0.804989008354187;-0.021848487499519016;-0.021107416146861006;1.0349727218779832;9.998917716755642;0.8336733667227517;-0.0059940211162187;-0.005993941074628822;0.8054021662317141;-0.005791068691516092;0.8054950930126544
83.789898;1.0351408926215508;0.833296681957051;0.8049890247895013;-0.021848487939185895;-0.021107415906585283;1.0349704801513562;9.99889626066207;0.8336725881339019;-0.005994021226499636;-0.005993940275134258;0.8054019842569505;-0.005791069320211976;0.8054941300858423
83.799898;1.0351433990327954;0.8332957256327477;0.8049890755204053;-0.021848488363484273;-0.02110741566789967;1.0349682548676462;9.998874725043903;0.8336717493909429;-0.005994021330896249;-0.005993939481528294;0.8054017964680695;-0.005791069919057572;0.8054930551181105
83.809898;1.0351458647706204;0.8332947575557662;0.8049891563639784;-0.021848488772507026;-0.02110741543035075;1.0349660521066884;9.998853123968411;0.8336708525675219;-0.005994021428928984;-0.005993938694092064;0.8054016052123137;-0.005791070486777663;0.8054918744951387
83.819898;1.0351482848153142;0.8332937815307575;0.8049892634943967;-0.021848489165516335;-0.021107415193050396;1.03496387801279;9.998831467272867;0.8336699001773267;-0.005994021520322587;-0.0059939379136159454;0.8054014126321913;-0.005791071022121541;0.8054905945047698
83.829898;1.0351506551178788;0.8332928017888818;0.8049893936827185;-0.021848489541411706;-0.021107414955367047;1.0349617373876987;9.998809766640553;0.8336688954550905;-0.005994021605257394;-0.005993937141361921;0.8054012204401304;-0.005791071524135671;0.8054892216345699
83.839898;1.0351529721693338;0.833291821983114;0.8049895438627058;-0.021848489899040494;-0.02110741471705406;1.0349596331436113;9.998788049814275;0.8336678416134462;-0.005994021684165401;-0.005993936378590585;0.8054010296443868;-0.005791071992155643;0.8054877623471527
83.849898;1.0351552325624238;0.8332908443486208;0.8049897101084074;-0.021848490237173085;-0.021107414478012853;1.034957566843171;9.998766368892575;0.8336667412944447;-0.005994021757139001;-0.0059939356262571995;0.805400840301186;-0.005791072425547861;0.8054862225713876
83.859898;1.0351574329774058;0.8332898697842118;0.8049898869419231;-0.02184849055454434;-0.02110741423848479;1.0349555400475894;9.998744795098663;0.8336655967041625;-0.005994021823703678;-0.005993934885166116;0.8054006521124122;-0.005791072823553048;0.8054846082447663
83.869898;1.0351595705626457;0.8332888989917576;0.8049900676112248;-0.02184849085018406;-0.02110741399909177;1.0349535553705973;9.998723403729405;0.833664410344616;-0.005994021882961083;-0.005993934156395669;0.8054004655998719;-0.005791073185213776;0.8054829259251143
83.879898;1.0351616430441373;0.8332879339275301;0.8049902445094176;-0.02184849112378885;-0.021107413760482356;1.0349516165625599;9.998702263804068;0.8336631860158819;-0.005994021933566263;-0.005993933441764846;0.805400282880284;-0.0057910735092093395;0.8054811822701803
83.889898;1.0351636485714235;0.8332869781773418;0.8049904093403288;-0.021848491375719467;-0.02110741352344073;1.034949728067073;9.998681441457537;0.833661928994626;-0.005994021973508075;-0.005993932744139825;0.8054001073038358;-0.005791073793886356;0.8054793837267602
83.899898;1.0351655853580592;0.833286035860537;0.8049905536824349;-0.021848491606588086;-0.02110741328925794;1.0349478945546513;9.99866100558963;0.8336606451812001;-0.00599402200013366;-0.005993932067323715;0.8053999421089352;-0.005791074037580879;0.8054775370815613
83.909898;1.0351674505743018;0.8332851107025772;0.804990670176447;-0.02184849181688565;-0.021107413059640527;1.034946120800233;9.998641022314047;0.8336593405199121;-0.005994022010551638;-0.005993931415387459;0.8053997894243049;-0.005791074238871645;0.805475649372086
83.919898;1.0351692395597814;0.833284206241536;0.8049907534202645;-0.021848492006902902;-0.021107412836306138;1.0349444117858073;9.998621540768772;0.8336580207736819;-0.005994022001955268;-0.005993930791889514;0.8053996498054705;-0.00579107439677263;0.8054737270426813
83.929898;1.0351709469318688;0.8332833263488151;0.8049907991878698;-0.02184849217686326;-0.02110741262064031;1.0349427726080769;9.998602587143298;0.8336566908606189;-0.0059940219717080105;-0.005993930199606544;0.8053995213533307;-0.005791074511014845;0.8054717757814448
83.939898;1.0351725688788231;0.8332824753447272;0.804990802837611;-0.021848492327121216;-0.021107412413718277;1.0349412084368337;9.998584174391983;0.8336553541044147;-0.0059940219174094015;-0.005993929640616957;0.8053993992234838;-0.0057910745820744895;0.8054698009831976
83.949898;1.035174104851706;0.833281657464837;0.8049907596753203;-0.021848492458028397;-0.021107412216592004;1.0349397242651466;9.998566313538038;0.8336540119855623;-0.005994021836917485;-0.005993929116258066;0.805399276440549;-0.005791074610799102;0.8054678079942993
83.959898;1.0351755575296526;0.8332808765443156;0.8049906671751637;-0.021848492569518194;-0.021107412030206968;1.0349383244869108;9.998549021588138;0.8336526647510256;-0.005994021728331342;-0.0059939286271610695;0.8053991450509103;-0.005791074598191431;0.8054658018398357
83.969898;1.0351769314135504;0.8332801366545648;0.8049905262695044;-0.02184849266116338;-0.02110741185513127;1.0349370131247444;9.998532329044798;0.8336513127633404;-0.005994021589952183;-0.005993928173699319;0.8053989970860159;-0.00579107454549478;0.8054637867828425
83.979898;1.0351782313643203;0.8332794418949557;0.8049903406015496;-0.021848492732776805;-0.02110741169171628;1.034935793988348;9.99851627697407;0.8336499573660057;-0.005994021420152992;-0.0059939277563943495;0.8053988254333886;-0.0057910744540727605;0.8054617665657611
83.989898;1.0351794619488455;0.8332787944647942;0.8049901149346709;-0.021848492784870707;-0.021107411540365092;1.0349346704987645;9.998500906608005;0.8336486002725447;-0.005994021217375201;-0.00599392737575479;0.8053986241901157;-0.0057910743252163055;0.8054597452078412
83.999898;1.0351806281057845;0.8332781931384489;0.8049898544098365;-0.021848492818666573;-0.021107411401492852;1.0349336462673113;9.998486255219484;0.833647242412285;-0.005994020980370906;-0.005993927031968172;0.8053983886770908;-0.0057910741603802995;0.8054577275326708
84.009898;1.0351817367200757;0.8332776333848134;0.8049895648977015;-0.021848492835807868;-0.021107411275377592;1.0349327254974179;9.99847235979744;0.8336458842312512;-0.005994020708329603;-0.0059939267249650725;0.8053981155998192;-0.005791073961488911;0.8054557190445554
84.019898;1.0351827969095282;0.8332771086985962;0.8049892528019545;-0.021848492838080723;-0.021107411162204225;1.0349319119308942;9.998459263794835;0.8336445275091963;-0.0059940204007099705;-0.005993926454579236;0.8053978028255196;-0.005791073730734767;0.8054537251423702
84.029898;1.0351838177005348;0.8332766123668282;0.8049889241256147;-0.021848492827352798;-0.021107411062312065;1.0349312074367327;9.998447014817005;0.8336431763132224;-0.005994020057154818;-0.005993926220626634;0.8053974482904392;-0.005791073470146314;0.8054517501071444
84.039898;1.0351848052383679;0.8332761383569804;0.804988584422131;-0.021848492805621317;-0.021107410976345938;1.0349306116578934;9.99843565167898;0.8336418361909306;-0.005994019677677804;-0.005993926023177643;0.8053970487712726;-0.005791073181351723;0.8054497962912879
84.049898;1.0351857624268213;0.8332756810811475;0.8049882389296159;-0.021848492774985264;-0.021107410905116565;1.0349301226055316;9.998425202527432;0.8336405136174778;-0.005994019262854626;-0.005993925862874836;0.8053965994299234;-0.005791072865503614;0.8054478637812196
84.059898;1.0351866910916614;0.8332752352167574;0.8049878917746065;-0.0218484927375846;-0.0211074108493145;1.034929737031426;9.998415694105194;0.8336392159858406;-0.005994018813896311;-0.0059939257408868725;0.8053960945315992;-0.0057910725234838565;0.80544595102582
84.069898;1.0351875936962691;0.8332747955392452;0.804987545758991;-0.021848492695466;-0.02110741080941594;1.0349294506731623;9.998407145798586;0.8336379502345943;-0.005994018332713995;-0.005993925658533492;0.8053955291691216;-0.0057910721563734485;0.8054440563382387
84.079898;1.0351884724950202;0.8332743560254989;0.8049872029636548;-0.021848492650275896;-0.021107410785798142;1.0349292596054633;9.998399553804294;0.8336367212363813;-0.005994017821882557;-0.005993925616856215;0.8053949006035547;-0.005791071765594582;0.8054421791941501
84.089898;1.0351893282721656;0.8332739094337158;0.8049868647283549;-0.021848492603043314;-0.02110741077850171;1.0349291611348994;9.998392888839444;0.8336355320936343;-0.005994017284365656;-0.005993925616447601;0.8053942078122983;-0.00579107135255369;0.8054403206267937
84.099898;1.0351901603121456;0.8332734486993996;0.8049865313910552;-0.021848492554347954;-0.02110741078664712;1.0349291521259565;9.998387102449794;0.8336343850970462;-0.005994016723270783;-0.0059939256575820225;0.8053934498609313;-0.005791070918363845;0.8054384831798422
84.109898;1.0351909666735757;0.8332729684921151;0.8049862022158293;-0.021848492504604702;-0.021107410808332238;1.0349292273066102;9.998382131933482;0.8336332817716157;-0.005994016141722409;-0.005993925740384374;0.80539262484898;-0.005791070463967912;0.8054366707097473
84.119898;1.0351917448126184;0.8332724646311517;0.8049858750156843;-0.021848492454123104;-0.021107410841070758;1.0349293806053246;9.998377906666413;0.8336322226771877;-0.005994015542611614;-0.0059939258650596435;0.8053917301183394;-0.005791069990403412;0.8054348877561928
84.129898;1.035192491703014;0.8332719323955565;0.8049855465266521;-0.02184849240326104;-0.021107410882178525;1.0349296076185286;9.998374358314086;0.8336312078225308;-0.0059940149283898335;-0.005993926031983928;0.8053907631016162;-0.0057910694988676506;0.8054331388866023
84.139898;1.0351932024626351;0.8332713664505398;0.8049852138323017;-0.021848492352856852;-0.02110741092894376;1.0349299056884604;9.998371429647559;0.8336302369792092;-0.0059940143011058345;-0.005993926241422178;0.805389722133582;-0.005791068990614209;0.8054314285715903
84.149898;1.0351938694631373;0.8332707620414637;0.8049848749037107;-0.021848492304374013;-0.021107410978702796;1.0349302718150075;9.998369068756904;0.8336293092701991;-0.005994013662777325;-0.005993926493324343;0.8053886070891381;-0.005791068466871774;0.8054297610365135
84.159898;1.035194482942923;0.8332701149069421;0.8049845281605165;-0.02184849225966124;-0.021107411029000968;1.0349307011568847;9.998367212524066;0.833628423049651;-0.005994013016071423;-0.0059939267872269756;0.8053874193338568;-0.005791067928814774;0.8054281395017711
84.169898;1.035195031781592;0.8332694204387535;0.8049841723133442;-0.021848492220792826;-0.021107411077794444;1.034931187239651;9.998365782322676;0.8336275764850593;-0.0059940123644913615;-0.0059939271219875846;0.8053861605740603;-0.005791067377607815;0.8054265653689006
84.179898;1.0351955042472274;0.8332686741813419;0.8049838063308664;-0.021848492189852756;-0.021107411123482522;1.034931723383717;9.99836469770397;0.8336267681873735;-0.005994011711616282;-0.005993927495697568;0.805384832068905;-0.0057910668147128155;0.8054250379443195
84.189898;1.0351958892436715;0.8332678729304923;0.804983429385278;-0.021848492168512066;-0.021107411164893484;1.0349323042246121;9.998363898382653;0.8336259975957594;-0.005994011060265477;-0.005993927905947831;0.8053834350257002;-0.005791066242355042;0.8054235546723686
84.199898;1.0351961774582483;0.8332670149934488;0.8049830410983477;-0.02184849215787801;-0.02110741120144659;1.0349329264514022;9.998363363336232;0.8336252648413045;-0.005994010412339064;-0.005993928350071067;0.8053819705001374;-0.005791065663585773;0.8054221112858407
84.209898;1.0351963616688447;0.83326609965661;0.8049826418438981;-0.021848492158751745;-0.021107411233472113;1.0349335892435836;9.998363111754072;0.8336245701346733;-0.00599400976911977;-0.0059939288250919695;0.8053804388714924;-0.005791065081803728;0.8054207016910463
84.219898;1.0351964362307344;0.83326512673507;0.8049822326910393;-0.0218484921720081;-0.021107411262410454;1.0349342941772064;9.9983631865587;0.8336239134645117;-0.0059940091315449215;-0.005993929327531086;0.8053788407328143;-0.005791064500190312;0.8054193187518265
84.229898;1.035196396540214;0.8332640968183352;0.8049818151058427;-0.02184849219893899;-0.02110741129054677;1.034935043812725;9.99836364071387;0.8336232951818762;-0.0059940085002808344;-0.005993929853445318;0.8053771780757863;-0.005791063921455426;0.805417955527989
84.239898;1.0351962388067677;0.8332630115388279;0.8049813905697338;-0.021848492241186658;-0.021107411320298558;1.0349358401596085;9.99836453655648;0.8336227165129176;-0.005994007875838612;-0.005993930398843384;0.8053754535990383;-0.005791063347932676;0.8054166054820008
84.249898;1.0351959596464895;0.8332618734174216;0.8049809600276574;-0.021848492300191237;-0.021107411353654768;1.0349366844196741;9.998365949631632;0.8336221786448589;-0.005994007258946709;-0.005993930960097203;0.8053736692049829;-0.005791062781716492;0.8054152623134851
84.259898;1.0351955563021422;0.8332606856091045;0.8049805233652741;-0.021848492376845295;-0.021107411392212116;1.0349375772127694;9.998367967042997;0.8336216811985309;-0.005994006650831319;-0.005993931534018834;0.8053718257210308;-0.005791062224679426;0.8054139196920396
84.269898;1.0351950278878126;0.8332594515328485;0.8049800792866132;-0.021848492471631634;-0.021107411437403526;1.0349385181884678;9.99837067747907;0.833621221985685;-0.005994006052799018;-0.005993932117879946;0.8053699236622252;-0.005791061678611779;0.8054125705067878
84.279898;1.0351943759362807;0.8332581745296389;0.8049796264976652;-0.021848492584785616;-0.021107411490461296;1.0349395057962865;9.998374153507056;0.8336207979229816;-0.005994005465352979;-0.005993932709596422;0.805367963821978;-0.00579106114549455;0.805411206566014
84.289898;1.0351936041100975;0.8332568575703504;0.8049791658770549;-0.021848492716287138;-0.021107411552310003;1.034940538133632;9.998378434869576;0.8336204055742967;-0.005994004887774611;-0.005993933307692736;0.8053659473778623;-0.005791060627510848;0.8054098190030954
84.299898;1.0351927188428862;0.8332555028344284;0.8049787006781431;-0.02184849286583504;-0.021107411623626497;1.0349416140324164;9.99838352460319;0.8336200413108246;-0.005994004318406058;-0.005993933910948995;0.8053638760965283;-0.005791060126776618;0.8054083986647127
84.309898;1.0351917302019333;0.8332541116179948;0.8049782342062106;-0.0218484930327834;-0.021107411704914765;1.0349427333367267;9.998389394709077;0.8336197015809439;-0.005994003755066554;-0.005993934518132002;0.805361752561384;-0.005791059645183025;0.8054069366394456
84.319898;1.0351906506663702;0.8332526854798157;0.8049777681816508;-0.021848493216060326;-0.021107411796449625;1.0349438964190958;9.998395991272869;0.8336193829141735;-0.0059940031952658065;-0.005993935127839704;0.8053595797956569;-0.005791059184441891;0.8054054250138567
84.329898;1.035189492824209;0.8332512283035135;0.8049773030727586;-0.021848493414274566;-0.02110741189833575;1.0349451033809554;9.998403239688995;0.8336190821753285;-0.00599400263645741;-0.005993935738475454;0.8053573606364659;-0.005791058746263728;0.8054038571163801
84.339898;1.0351882685746485;0.8332497466809691;0.8049768387254778;-0.021848493626011812;-0.02110741201083966;1.0349463534899102;9.998411056719844;0.8336187974877357;-0.005994002076555069;-0.00599393634856783;0.8053550974361057;-0.005791058332711;0.805402227181393
84.349898;1.0351869895814747;0.833248247988671;0.8049763743591618;-0.021848493850223152;-0.021107412134563026;1.0349476450046988;9.998419367142287;0.8336185285091441;-0.0059940015145445264;-0.0059939369571593015;0.8053527922185906;-0.005791057946448708;0.8054005301109985
84.359898;1.0351856675161373;0.8332467391454573;0.8049759084816579;-0.021848494086434127;-0.021107412270133644;1.034948975006593;9.998428114355775;0.8336182754391591;-0.005994000950683295;-0.005993937563720204;0.8053504474243559;-0.005791057590470313;0.8053987618549837
84.369898;1.0351843139725778;0.8332452270221778;0.8049754391815513;-0.02184849433440033;-0.021107412417753078;1.0349503391360282;9.998437261296878;0.8336180381321996;-0.00599400038595837;-0.005993938167554744;0.8053480664734105;-0.005791057267527917;0.8053969199876966
84.379898;1.0351829402948631;0.8332437187080513;0.8049749649662044;-0.02184849459363584;-0.02110741257709013;1.0349517315294667;9.998446779404452;0.8336178159241309;-0.005993999821354491;-0.005993938767378267;0.805345653139413;-0.005791056979852098;0.8053950035532456
84.389898;1.035181557035633;0.8332422209358417;0.8049744855644672;-0.021848494863440548;-0.021107412747542284;1.0349531454492258;9.998456628970699;0.8336176072434911;-0.005993999257552605;-0.005993939361700111;0.805343210448262;-0.005791056729449105;0.8053930124880135
84.399898;1.0351801733285566;0.8332407393085854;0.804974001686411;-0.021848495143151903;-0.021107412928551332;1.034954574645085;9.99846675324838;0.8336174090596118;-0.00599399869494704;-0.005993939949528932;0.805340740453297;-0.005791056518705352;0.8053909473185279
84.409898;1.035178796896477;0.8332392780604017;0.8049735142375315;-0.021848495432278656;-0.021107413119633715;1.0349560143353478;9.99847709072446;0.8336172169867222;-0.005993998133705635;-0.0059939405306338464;0.8053382452688026;-0.005791056350504192;0.8053888090690083
84.419898;1.0351774346004132;0.8332378405747263;0.8049730240848131;-0.021848495730688464;-0.021107413320094335;1.0349574609492869;9.99848758332587;0.8336170260736039;-0.005993997573835749;-0.005993941105386338;0.8053357282643372;-0.005791056227641572;0.8053865993227045
84.429898;1.0351760928625695;0.8332364302204344;0.8049725321750846;-0.021848496038867026;-0.02110741352885288;1.0349589118208773;9.998498175172838;0.8336168318143049;-0.005993997015512956;-0.005993941674269626;0.8053331939739043;-0.005791056152168892;0.8053843200278312
84.439898;1.035174777393902;0.8332350507968367;0.8049720390725673;-0.021848496357998612;-0.02110741374460151;1.0349603655407316;9.998508809303138;0.8336166307808436;-0.005993996459569629;-0.005993942237118137;0.805330647396333;-0.005791056125052227;0.8053819728508269
