time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.449898;1.035173492647425;0.8332337063967221;0.8049715441850512;-0.02184849668961757;-0.021107413966127298;1.034961821672713;9.998519423651565;0.8336164207379948;-0.005993995907522027;-0.00599394279254731;0.8053280940942311;-0.0057910561461924775;0.805379558963451
84.459898;1.03517224237841;0.8332324014434038;0.8049710461500857;-0.02184849703489291;-0.021107414192631686;1.0349632797830413;9.998529950753133;0.8336162007444926;-0.005993995361046597;-0.005993943338018784;0.8053255404938344;-0.005791056214838168;0.8053770795260434
84.469898;1.0351710311018902;0.8332311411245404;0.8049705442097885;-0.021848497394202984;-0.02110741442379462;1.034964739087803;9.998540327911174;0.8336159714564302;-0.005993994821435487;-0.005993943870570282;0.8053229936540756;-0.005791056330126623;0.8053745363557329
84.479898;1.0351698643725329;0.8332299311636668;0.8049700388538505;-0.021848497767550185;-0.021107414659646172;1.0349661991116157;9.998550515413855;0.8336157350456377;-0.005993994289461718;-0.00599394438771196;0.8053204613120123;-0.005791056491233707;0.805371932263536
84.489898;1.035168747824904;0.8332287771640688;0.8049695315201334;-0.02184849815540514;-0.021107414900575553;1.0349676601173485;9.998560504613078;0.8336154943205061;-0.005993993765763952;-0.005993944887802727;0.8053179517522029;-0.0057910566971952826;0.8053692705084824
84.499898;1.0351676868152817;0.8332276848814508;0.8049690244553156;-0.02184849855901082;-0.021107415147278555;1.0349691219398813;9.998570303501834;0.8336152518442919;-0.0059939932513897775;-0.005993945369880159;0.8053154727548314;-0.005791056946792841;0.8053665541756372
84.509898;1.035166686710684;0.8332266605170038;0.8049685208685665;-0.021848498980013422;-0.021107415400409654;1.034970582251689;9.998579919523163;0.8336150097747771;-0.00599399274786133;-0.0059939458333859545;0.8053130314996175;-0.00579105723837268;0.8053637865151094
84.519898;1.0351657528372107;0.8332257102172256;0.8049680249708513;-0.021848499420125428;-0.021107415660301644;1.034972035789687;9.998589358075595;0.833614769979029;-0.005993992256786917;-0.005993946277831953;0.8053106357547613;-0.005791057569669461;0.80536097103961
84.529898;1.0351648900596104;0.8332248400334008;0.8049675420421984;-0.02184849988090862;-0.02110741592707862;1.034973474236434;9.998598623970073;0.8336145335247015;-0.005993991779727377;-0.005993946702407434;0.8053082937645055;-0.005791057938142025;0.805358110864955
84.539898;1.0351641022638063;0.833224056047228;0.8049670781724461;-0.021848500363468967;-0.021107416200889288;1.0349748866626545;9.998607714823777;0.8336142995053397;-0.0059939913184856985;-0.005993947105962805;0.8053060123014746;-0.005791058341449564;0.8053552088280472
84.549898;1.0351633921259864;0.8332233638645872;0.8049666393715328;-0.021848500868303304;-0.021107416481851465;1.0349762611967521;9.9986166151146;0.8336140644919179;-0.0059939908751699385;-0.005993947487580364;0.8053037950946307;-0.0057910587773352794;0.8053522681758886
84.559898;1.0351627616099424;0.8332227685785006;0.8049662308226923;-0.021848501395459206;-0.021107416769878953;1.0349775873712959;9.99862530194083;0.8336138229631601;-0.005993990451717191;-0.005993947847263599;0.8053016432154674;-0.005791059243382573;0.8053492928955521
84.569898;1.0351622121854054;0.8332222753587807;0.804965856584005;-0.02184850194480915;-0.021107417064776982;1.0349788577559809;9.998633763476043;0.8336135677949474;-0.005993990049477344;-0.005993948186024823;0.8052995568329853;-0.005791059737201305;0.8053462880648191
84.579898;1.0351617436564546;0.8332218891489243;0.8049655195563397;-0.021848502516131928;-0.02110741736645672;1.0349800681748635;9.998642012612988;0.8336132910604833;-0.00599398966932265;-0.005993948505478127;0.8052975366572247;-0.005791060256747368;0.8053432595866828
84.589898;1.0351613532103534;0.8332216135112279;0.8049652216864921;-0.021848503109058857;-0.021107417674992763;1.03498121700981;9.998650078047659;0.8336129855074695;-0.005993989311992425;-0.005993948807656939;0.805295583994924;-0.0057910608006108266;0.8053402126599626
84.599898;1.035161036278585;0.8332214500509668;0.8049649639877805;-0.021848503723153227;-0.02110741799045372;1.0349823045905662;9.99865798484135;0.8336126455581842;-0.005993988978424848;-0.005993949094863918;0.8052937001892295;-0.00579106136801753;0.8053371506582506
84.609898;1.0351607876329554;0.8332213984573408;0.8049647467478686;-0.021848504358072025;-0.021107418312520117;1.034983332565606;9.998665746175512;0.8336122670180629;-0.005993988669928951;-0.00599394936913136;0.8052918869766013;-0.0057910619582337225;0.805334075736836
84.619898;1.0351606011217742;0.833221456793587;0.8049645705481278;-0.021848505013686983;-0.0211074186402755;1.034984302906177;9.998673368913037;0.8336118462345488;-0.00599398838792364;-0.005993949631850424;0.8052901471526944;-0.0057910625700324575;0.8053309898569438
84.629898;1.0351604689986187;0.8332216224585022;0.8049644369621447;-0.02184850569015004;-0.021107418972396683;1.034985217537991;9.998680865607167;0.8336113795744691;-0.005993988133496819;-0.005993949883888472;0.8052884840037976;-0.00579106320179243;0.8053278952433961
84.639898;1.0351603822015663;0.8332218933282493;0.8049643479781631;-0.021848506387735327;-0.02110741930742494;1.0349860792360766;9.998688262448262;0.8336108636698396;-0.005993987907367531;-0.005993950125741768;0.8052869002896217;-0.005791063851661631;0.8053247948350432
84.649898;1.0351603317472338;0.8332222681761903;0.8049643052145672;-0.021848507106506584;-0.021107419643960876;1.0349868920373113;9.998695593052936;0.8336102966001838;-0.005993987710169118;-0.00599395035759722;0.8052853978997407;-0.005791064517263305;0.8053216922618847
84.659898;1.0351603099699453;0.8332227464981794;0.8049643099350621;-0.021848507846106337;-0.021107419980799694;1.034987659439478;9.998702886593577;0.8336096788832059;-0.005993987542596698;-0.005993950579452766;0.8052839775124057;-0.005791065195311082;0.8053185909542554
84.669898;1.0351603103940021;0.8332233276422241;0.8049643631607442;-0.02184850860554888;-0.021107420316960418;1.0349883823853347;9.998710168003013;0.8336090128072776;-0.005993987405227803;-0.005993950791102519;0.8052826384049971;-0.005791065881768589;0.8053154936036835
84.679898;1.0351603272409466;0.8332240093568782;0.804964465230272;-0.021848509382881173;-0.021107420651819156;1.0349890597169076;9.998717467266498;0.8336083004985795;-0.005993987298285328;-0.005993950991929515;0.8052813792028666;-0.005791066572480874;0.8053124025697317
84.689898;1.0351603553385615;0.8332247870563042;0.8049646157179354;-0.021848510175089087;-0.021107420985373306;1.0349896905961251;9.99872482452276;0.8336075428843587;-0.005993987221703996;-0.00599395118089633;0.8052801986842906;-0.00579106726352459;0.8053093204458471
84.699898;1.0351603895191537;0.8332256541135339;0.8049648144903451;-0.021848510978452067;-0.02110742131826345;1.0349902771056936;9.998732290564657;0.833606741092338;-0.005993987175230665;-0.00599395135694667;0.8052790961253634;-0.005791067951045536;0.8053062503915783
84.709898;1.0351604240087031;0.8332266023848233;0.8049650627255365;-0.021848511788999464;-0.02110742165146945;1.034990825000042;9.998739925063742;0.8336058985439405;-0.005993987158337744;-0.005993951519541568;0.8052780716986448;-0.005791068631139422;0.805303196477294
84.719898;1.0351604527139715;0.8332276226354683;0.8049653621869997;-0.021848512602908286;-0.021107421985983765;1.0349913418162333;9.9987477918169;0.8336050210548008;-0.005993987170207247;-0.005993951668779458;0.805277126194858;-0.005791069299954392;0.8053001637259174
84.729898;1.0351604694055987;0.8332287052410207;0.8049657132080954;-0.021848513416919436;-0.021107422322667067;1.034991834339481;9.998755955191754;0.8336041152065508;-0.005993987209753628;-0.005993951805025791;0.8052762595999945;-0.005791069953644938;0.8052971578986958
84.739898;1.0351604676392498;0.8332298417277094;0.8049661132817365;-0.02184851422840009;-0.021107422662180252;1.0349923073865281;9.998764481152545;0.8336031863279854;-0.005993987275614136;-0.005993951928638178;0.8052754702324599;-0.005791070588272422;0.80529418542905
84.749898;1.0351604417470703;0.8332310259999668;0.8049665574586623;-0.021848515034919115;-0.021107423004880162;1.0349927642086822;9.9987734411506;0.8336022368446567;-0.0059939873662201255;-0.005993952040010018;0.8052747554060177;-0.005791071200091677;0.8052912532193846
84.759898;1.0351603888165426;0.8332322539924621;0.804967040402198;-0.021848515833894917;-0.02110742335089163;1.0349932069740653;9.998782913711258;0.8336012661831572;-0.005993987479844512;-0.005993952139754975;0.8052741121631292;-0.005791071785986518;0.8052883688545924
84.769898;1.0351603094205326;0.8332335230012213;0.8049675583261047;-0.02184851662258598;-0.021107423700298916;1.0349936359131093;9.998792978697521;0.833600272589204;-0.005993987614494763;-0.005993952228775549;0.8052735374513823;-0.005791072343510034;0.8052855410250782
84.779898;1.035160205602766;0.8332348312612291;0.8049681093993899;-0.021848517398277548;-0.02110742405311541;1.0349940490045677;9.99880370285842;0.8335992549496516;-0.005993987767888612;-0.0059939523080293836;0.805273028814995;-0.005791072870510147;0.8052827783748112
84.789898;1.0351600785733335;0.8332361772441069;0.8049686930019005;-0.021848518158425125;-0.021107424409228925;1.0349944435141563;9.998815125163393;0.833598212780321;-0.0059939879377175044;-0.00599395237840708;0.8052725854511869;-0.005791073364668713;0.8052800880758036
84.799898;1.0351599287179032;0.8332375594108663;0.804969308796929;-0.021848518900380857;-0.02110742476875526;1.0349948172403978;9.998827258444942;0.8335971454300903;-0.005993988122024013;-0.005993952440889938;0.8052722084835499;-0.005791073823405892;0.8052774765371604
84.809898;1.0351597562189363;0.8332389761851997;0.8049699567546088;-0.02184851962102927;-0.021107425132469725;1.0349951681461782;9.99884010898666;0.8335960519469392;-0.005993988319401385;-0.005993952496558283;0.8052719001973468;-0.005791074244221844;0.8052749503610176
84.819898;1.0351595604954378;0.8332404249457526;0.8049706379134383;-0.021848520317138232;-0.021107425501763217;1.0349954936733596;9.998853691867659;0.8335949310767935;-0.005993988528877502;-0.005993952546511713;0.8052716630276621;-0.00579107462499159;0.805272515416361
84.829898;1.035159339805607;0.8332419007835;0.8049713542719722;-0.021848520985954117;-0.021107425878208654;1.0349957911534993;9.998868019920488;0.8335937816149782;-0.0059939887497643465;-0.005993952591994872;0.8052714991432243;-0.005791074964212887;0.8052701756298739
84.839898;1.0351590918529567;0.833243396848168;0.8049721079120408;-0.021848521625009526;-0.02110742626310046;1.0349960588069373;9.998883078832183;0.8335926034852948;-0.005993988981895624;-0.005993952634453947;0.8052714101219138;-0.00579107526128277;0.8052679332743988
84.849898;1.0351588139998333;0.8332449061885912;0.8049729004331823;-0.02184852223160944;-0.021107426657253424;1.0349962959295866;9.998898818584612;0.833591397664158;-0.005993989225959694;-0.005993952675367749;0.8052713963179949;-0.005791075516262214;0.8052657904109082
84.859898;1.0351585025824999;0.8332464228896138;0.8049737326415467;-0.021848522803001008;-0.021107427061129298;1.034996502520154;9.99891516860323;0.833590164602122;-0.005993989483356152;-0.005993952716260263;0.8052714568066159;-0.005791075729320889;0.8052637498003857
84.869898;1.0351581524597657;0.8332479415094907;0.8049746041953796;-0.021848523336923255;-0.021107427474902202;1.03499667954616;9.998932065069571;0.8335889032621359;-0.005993989755704644;-0.005993952758923234;0.8052715901054681;-0.005791075900534857;0.8052618144782456
84.879898;1.0351577569212795;0.8332494560360476;0.8049755135772965;-0.021848523831638742;-0.02110742789830531;1.0349968292985492;9.9989494659221;0.833587610937998;-0.0059939900445171255;-0.005993952805397145;0.8052717948976684;-0.005791076029997747;0.805259987020962
84.889898;1.0351573074116083;0.8332509590609151;0.8049764588608123;-0.021848524285451112;-0.021107428330706612;1.0349969545745246;9.99896733877569;0.8335862831204267;-0.0059939903510434584;-0.005993952857680053;0.805272070047044;-0.005791076118065732;0.8052582687674933
84.899898;1.0351567943514135;0.833252441121837;0.8049774388038556;-0.021848524696458774;-0.021107428771474635;1.0349970573135316;9.9989856441443;0.8335849139355814;-0.005993990676077053;-0.005993952917437629;0.8052724139199324;-0.005791076165552034;0.8052566588542309
84.909898;1.0351562094577236;0.8332538909988827;0.8049784533387249;-0.021848525062873297;-0.02110742922006426;1.034997137753707;9.999004336342292;0.83358349702977;-0.005993991019930171;-0.005993952985836619;0.8052728241450818;-0.005791076173569886;0.8052551539621091
84.919898;1.0351555466960942;0.8332552975471627;0.8049795032119298;-0.021848525383411133;-0.02110742967570532;1.0349971944772878;9.99902337299641;0.8335820260243282;-0.005993991382601816;-0.005993953063546078;0.805273298459663;-0.005791076143237759;0.8052537490078916
84.929898;1.0351548008870697;0.8332566515498708;0.8049805892167747;-0.021848525657282094;-0.021107430137124843;1.0349972254689854;9.999042719187727;0.8335804939659057;-0.005993991763907237;-0.005993953150895709;0.8052738354310442;-0.005791076075532851;0.8052524382662866
84.939898;1.0351539661085822;0.8332579453902695;0.8049817112578379;-0.021848525883924608;-0.021107430602510417;1.034997229294482;9.999062342850387;0.833578892656409;-0.005993992163704839;-0.005993953248186801;0.805274434112006;-0.005791075971124293;0.8052512164255655
84.949898;1.035153034968424;0.8332591713714882;0.804982866908492;-0.021848526062866306;-0.021107431069721516;1.034997205310703;9.999082201500565;0.8335772135804146;-0.005993992582061077;-0.0059939533560539136;0.805275093856343;-0.005791075830208738;0.8052500790418415
84.959898;1.0351519991869076;0.8332603210858536;0.804984050346902;-0.021848526193824137;-0.021107431536603518;1.0349971526570778;9.999102227997621;0.8335754493186298;-0.005993993018976076;-0.005993953475601968;0.8052758148958972;-0.005791075652482051;0.8052490220191872
84.969898;1.0351508517633756;0.8332613858987867;0.8049852534303942;-0.021848526276809374;-0.021107432001061053;1.0349970692565684;9.999122326159604;0.8335735931355444;-0.005993993474109468;-0.0059939536082203445;0.8052765979802472;-0.005791075437233267;0.8052480403579804
84.979898;1.0351495887633757;0.8332623580172498;0.8049864680709952;-0.02184852631198171;-0.0211074324610319;1.034996952463164;9.99914238068361;0.8335716377833071;-0.005993993946904907;-0.005993953755270041;0.8052774425205328;-0.005791075183716596;0.8052471277737104
84.989898;1.0351482086967299;0.8332632317473111;0.8049876877192291;-0.02184852629950517;-0.02110743291470843;1.0349968004661632;9.999162277346803;0.8335695757142524;-0.005993994436606117;-0.005993953917826663;0.8052783448787474;-0.00579107489164382;0.8052462780772717
84.999898;1.0351467107560726;0.8332640033813673;0.8049889075278938;-0.021848526239782083;-0.021107433360736207;1.0349966125604226;9.999181916305437;0.8335674000758712;-0.005993994942053096;-0.005993954096572167;0.8052792980841241;-0.005791074561315602;0.8052454866225445
85.009898;1.0351450943544007;0.8332646696202232;0.8049901235887225;-0.021848526133824923;-0.02110743379819897;1.0349963883724944;9.999201208512556;0.8335651048671279;-0.0059939954617943955;-0.0059939542919136045;0.8052802930290044;-0.005791074193334483;0.805244750577274
85.019898;1.0351433600370048;0.8332652266422382;0.8049913320756792;-0.021848525983274615;-0.02110743422659584;1.0349961274172776;9.999220069369326;0.8335626845792629;-0.005993995994199362;-0.005993954504137293;0.8052813202920891;-0.005791073788242633;0.8052440681810249
85.029898;1.0351415099562378;0.8332656708924622;0.8049925294305336;-0.021848525790090514;-0.021107434645829787;1.0349958293704382;9.999238418917482;0.8335601343530401;-0.005993996537180949;-0.005993954733186914;0.8052823713241939;-0.005791073346454911;0.805243437275818
85.039898;1.0351395472165488;0.8332659998570651;0.8049937133359005;-0.021848525556296468;-0.021107435056056594;1.0349954944835729;9.999256184165523;0.8335574506232791;-0.00599399708817349;-0.005993954978237228;0.8052834386064781;-0.005791072868437984;0.8052428543956354
85.049898;1.035137475476785;0.8332662114325583;0.804994883524763;-0.0218485252839807;-0.02110743545731786;1.0349951244729039;9.99927330791578;0.833554631520909;-0.005993997644577459;-0.005993955237726046;0.8052845155063009;-0.00579107235476216;0.8052423151073044
85.059898;1.0351352997442171;0.8332663034670873;0.8049960419278246;-0.02184852497546907;-0.02110743584923398;1.0349947235367376;9.999289762955293;0.8335516764091513;-0.005993998204267128;-0.005993955509795843;0.8052855961799804;-0.005791071805983934;0.8052418149229195
85.069898;1.0351330268712489;0.8332662744193319;0.8049971919069688;-0.02184852463350085;-0.021107436231014076;1.034994297733705;9.999305552336697;0.833548585011104;-0.005993998766042172;-0.005993955792496723;0.8052866754650218;-0.005791071222576358;0.805241350478045
85.079898;1.035130664349713;0.8332661239950696;0.8049983372890892;-0.021848524261326174;-0.021107436601569492;1.0349938529863505;9.99932069411271;0.8335453574222111;-0.0059939993299050805;-0.005993956083631099;0.8052877490723503;-0.0057910706050523855;0.8052409199738142
85.089898;1.0351282190632605;0.8332658533074505;0.8049994820783841;-0.021848523862604944;-0.021107436959610384;1.0349933938395164;9.999335209375863;0.8335419948385934;-0.005993999896927161;-0.005993956380631149;0.8052888138551375;-0.0057910699540572414;0.8052405221266922
85.099898;1.0351256976075411;0.8332654648975848;0.805000630457082;-0.02184852344107157;-0.021107437303634864;1.034992923411423;9.999349119935085;0.833538499758596;-0.005994000468612118;-0.005993956680687286;0.8052898676476221;-0.005791069270220366;0.8052401551295395
85.109898;1.0351231070796976;0.8332649625519398;0.8050017868042202;-0.021848523000333037;-0.021107437631608113;1.034992443377389;9.999362452431315;0.8335348759541421;-0.005994001046168538;-0.005993956980819301;0.8052909086355716;-0.005791068553992438;0.8052398169821101
85.119898;1.0351204554863664;0.8332643504404128;0.8050029559004034;-0.02184852254416548;-0.021107437940830715;1.0349919537130363;9.999375237958493;0.8335311290289557;-0.005994001630380116;-0.005993957277789893;0.8052919346137769;-0.005791067805679744;0.805239506634973
85.129898;1.0351177520601484;0.8332636319488019;0.805004142854002;-0.021848522076884695;-0.02110743822863461;1.0349914527701072;9.99938749721461;0.8335272669615216;-0.005994002221909767;-0.005993957568351022;0.8052929431308399;-0.005791067025659793;0.8052392246101863
85.139898;1.0351150073499649;0.8332628097460636;0.8050053526647619;-0.02184852160318954;-0.021107438493395844;1.03499093814424;9.999399226017879;0.8335232998917745;-0.0059940028212485475;-0.005993957849757788;0.8052939324091813;-0.005791066214636808;0.805238972722228
85.149898;1.0351122331429432;0.833261887090002;0.8050065900613407;-0.02184852112779671;-0.02110743873487978;1.0349904080906567;9.99941039869512;0.833519239205621;-0.005994003428386412;-0.005993958119974911;0.8052949019142275;-0.005791065373844005;0.805238753728185
85.159898;1.0351094429541992;0.833260868278697;0.8050078596626346;-0.02184852065526385;-0.02110743895382945;1.0349898620500388;9.999420986556574;0.8335150960472043;-0.005994004042729822;-0.005993958377434173;0.805295852376045;-0.005791064505060627;0.805238571209493
85.169898;1.0351066523484478;0.8332597575725639;0.8050091658880392;-0.02184852018971695;-0.02110743915138035;1.0349892996814853;9.999430972649654;0.8335108802350146;-0.0059940046630964985;-0.00599395862056664;0.8052967848856212;-0.005791063610138791;0.8052384293881183
85.179898;1.0351038775279153;0.8332585582547137;0.8050105123168261;-0.02184851973441051;-0.021107439328508202;1.0349887197397245;9.999440351608923;0.8335066010943653;-0.005994005287637725;-0.005993958847540271;0.8052976998705778;-0.005791062690273265;0.8052383328445463
85.189898;1.0351011333132343;0.8332572728353493;0.8050119009609997;-0.02184851929152132;-0.021107439485531843;1.0349881198799435;9.99944912931007;0.8335022694150162;-0.005994005913904755;-0.005993959056448381;0.8052985977578933;-0.005791061745875557;0.8052382859682072
85.199898;1.035098432655268;0.8332559037676732;0.8050133321304734;-0.02184851886235206;-0.021107439622007382;1.0349874970711765;9.999457323834323;0.8334978980957772;-0.0059940065391259284;-0.0059939592457159355;0.8052994799348077;-0.0057910607772236255;0.8052382924340988
85.209898;1.0350957874989706;0.8332544537008706;0.8050148047441874;-0.02184851844771553;-0.021107439737034626;1.0349868482893576;9.999464954308854;0.8334935011093001;-0.005994007160648435;-0.005993959414474318;0.8053003481971567;-0.005791059784890407;0.8052383553834893
85.219898;1.0350932092741183;0.8332529249412438;0.8050163166731434;-0.021848518048196205;-0.021107439829716336;1.0349861716405862;9.999472030427617;0.8334890923907655;-0.005994007776281727;-0.005993959562759088;0.8053012040129864;-0.005791058769406302;0.8052384780626113
85.229898;1.0350907085765655;0.8332513187116374;0.805017865321145;-0.02184851766415227;-0.02110743989970913;1.0349854669832201;9.999478556310113;0.8334846857362593;-0.005994008384388492;-0.005993959691308469;0.8053020487591895;-0.005791057730899772;0.8052386640518118
85.239898;1.0350882950175724;0.8332496345974505;0.8050194483411159;-0.021848517295516477;-0.021107439947490595;1.0349847355336161;9.999484542551105;0.8334802957654446;-0.0059940089839666455;-0.005993959801090743;0.8053028841572304;-0.005791056669229927;0.8052389166830509
85.249898;1.035085977215969;0.8332478706100526;0.8050210636674254;-0.021848516941788826;-0.021107439973981543;1.0349839799035658;9.999490018440772;0.8334759390206041;-0.00599400957468792;-0.005993959893028399;0.8053037123919667;-0.005791055584339316;0.8052392385358719
85.259898;1.035083762808419;0.8332460245933104;0.8050227088724724;-0.021848516602357097;-0.021107439980075977;1.0349832045302405;9.999495033272586;0.8334716339067966;-0.005994010156660052;-0.005993959967991194;0.8053045363744218;-0.005791054476555217;0.8052396315522078
85.269898;1.035081658431429;0.8332440960629033;0.8050243808077999;-0.021848516276500238;-0.021107439966750387;1.0349824149487497;9.999499644527528;0.8334673994865771;-0.005994010730068585;-0.005993960026832714;0.8053053600388536;-0.005791053346648934;0.8052400967074659
85.279898;1.035079669057981;0.8332420866139153;0.8050260758141796;-0.02184851596312316;-0.021107439935430287;1.0349816163984578;9.999503907923007;0.8334632545685338;-0.005994011295072297;-0.005993960070464519;0.8053061882515641;-0.005791052195622201;0.805240633378606
85.289898;1.0350777976007257;0.8332399988183821;0.8050277900603867;-0.021848515660971478;-0.0211074398880592;1.0349808132869271;9.99950787398365;0.8334592174561339;-0.005994011852197038;-0.005993960099921165;0.8053070265106836;-0.005791051024609506;0.8052412395244397
85.299898;1.0350760454791126;0.8332378353821811;0.8050295194207707;-0.021848515369044544;-0.021107439826818963;1.0349800095525392;9.999511586419352;0.8334553049394986;-0.005994012402835875;-0.005993960116478029;0.8053078803065574;-0.0057910498350716546;0.8052419124453183
85.309898;1.0350744131526242;0.8332355993959178;0.8050312587175175;-0.021848515086580287;-0.02110743975368125;1.0349792087502483;9.999515089969634;0.8334515306799354;-0.005994012949116066;-0.005993960121974658;0.805308754073512;-0.005791048628747804;0.8052426494296028
85.319898;1.0350729003721217;0.8332332947908702;0.805033001396499;-0.021848514812768696;-0.02110743967011714;1.0349784136030677;9.999518443727927;0.833447904795281;-0.005994013493232239;-0.005993960118892373;0.8053096504542382;-0.005791047407167981;0.8052434476742604
85.329898;1.0350715062759113;0.8332309263600919;0.8050347403211499;-0.021848514546626646;-0.021107439577168128;1.034977625944814;9.999521714107074;0.8334444345087275;-0.005994014036861907;-0.0059939601098388555;0.8053105703982946;-0.005791046171414288;0.8052443036684461
85.339898;1.035070229342369;0.8332284990153923;0.80503646856538;-0.02184851428717755;-0.021107439475719435;1.034976847002603;9.999524951404107;0.8334411246105957;-0.005994014580941421;-0.005993960096923997;0.8053115138056512;-0.005791044922354992;0.8052452130111283
85.349898;1.0350690678030787;0.8332260167925849;0.8050381792725887;-0.021848514033661823;-0.021107439366649387;1.034976077383646;9.999528185338816;0.8334379778105852;-0.005994015125764762;-0.005993960081542347;0.80531247993875;-0.005791043661045902;0.8052461703300998
85.359898;1.035068020425294;0.8332234830209345;0.8050398651221559;-0.021848513785494583;-0.021107439250724454;1.0349753169920448;9.9995314417923;0.833434995339055;-0.005994015671200786;-0.0059939600645537265;0.8053134673214433;-0.005791042389195308;0.8052471692121822
85.369898;1.0350670869649352;0.8332209012892635;0.8050415185848877;-0.021848513542111047;-0.021107439128561466;1.034974565215875;9.999534751489945;0.8334321776541009;-0.005994016216940782;-0.005993960046449948;0.8053144739090563;-0.005791041109352685;0.8052482032973567
85.379898;1.0350662682434104;0.8332182758108584;0.8050431331897382;-0.021848513302971436;-0.02110743900076317;1.034973821232589;9.99953814485064;0.8334295252864985;-0.005994016762838777;-0.005993960027360216;0.8053154978672602;-0.005791039824533966;0.8052492675864277
85.389898;1.0350655661332506;0.8332156108625447;0.8050447044293365;-0.021848513067620368;-0.021107438867860318;1.034973084584585;9.9995416541731;0.8334270396646372;-0.005994017309053979;-0.005993960007201378;0.8053165381736748;-0.005791038537792557;0.8052503583590406
85.399898;1.0350649829443215;0.8332129099206727;0.805046229474227;-0.0218485128356214;-0.02110743873025683;1.0349723560835355;9.999545329966546;0.8334247233646502;-0.005994017855649098;-0.00599395998604093;0.8053175945034945;-0.005791037252376356;0.8052514724168923
85.409898;1.0350645193967842;0.8332101758815359;0.8050477065156648;-0.021848512606486115;-0.021107438588595328;1.0349716377298275;9.999549245514807;0.8334225795473542;-0.005994018402070689;-0.005993959964364677;0.8053186666436852;-0.005791035972043178;0.8052526064664983
85.419898;1.0350641727739003;0.8332074126075416;0.8050491345445334;-0.02184851237965527;-0.021107438444038205;1.0349709311261233;9.99955347437109;0.8334206109185672;-0.005994018947041147;-0.00599395994306744;0.8053197543510084;-0.0057910347007708975;0.8052537569835537
85.429898;1.0350639374474795;0.8332046259796531;0.8050505130962362;-0.021848512154572928;-0.021107438297984508;1.034970236079176;9.999558069253313;0.8334188191009707;-0.00599401948872817;-0.005993959923236771;0.8053208577351298;-0.005791033442282628;0.8052549209881721
85.439898;1.0350638062397386;0.8332018236624322;0.8050518415370317;-0.021848511930819638;-0.021107438151715043;1.0349695506101348;9.999563065435053;0.8334172047717471;-0.0059940200250469065;-0.005993959905896218;0.8053219770405508;-0.005791032199949695;0.8052560969401845
85.449898;1.0350637707886405;0.8331990147102374;0.8050531189415597;-0.021848511708038088;-0.021107438006496525;1.034968872099404;9.999568494169095;0.8334157675456139;-0.005994020554081916;-0.005993959891910077;0.8053231119733684;-0.005791030976847022;0.8052572845596977
85.459898;1.035063822136183;0.8331962093849274;0.8050543445057984;-0.02184851148580331;-0.021107437863892697;1.034968198665885;9.999574392581508;0.8334145056261465;-0.005994021074382912;-0.005993959882005105;0.8053242615039159;-0.00579102977578154;0.8052584838372557
85.469898;1.0350639517043019;0.8331934182724685;0.8050555172112102;-0.021848511263755577;-0.02110743772582625;1.0349675298566678;9.999580809470105;0.8334134164807748;-0.005994021584909445;-0.005993959876721974;0.8053254240884312;-0.00579102859931826;0.8052596942806683
85.479898;1.0350641518587809;0.8331906508040068;0.8050566354082809;-0.021848511041710494;-0.021107437594413025;1.034966866657548;9.999587800411621;0.8334124975033776;-0.005994022084795712;-0.005993959876516658;0.8053265975783201;-0.0057910274497196;0.8052609144555988
85.489898;1.0350644172613632;0.8331879146040632;0.805057696695763;-0.021848510819541072;-0.021107437471782516;1.034966211099076;9.99959541875312;0.8334117453266542;-0.005994022573247833;-0.005993959882094068;0.8053277786667822;-0.005791026328738144;0.8052621418458342
85.499898;1.0350647461592084;0.8331852159013745;0.8050586973790628;-0.021848510597095437;-0.021107437360010355;1.0349655650226277;9.999603723614348;0.8334111553677164;-0.0059940230496385765;-0.00599395989456271;0.8053289630201254;-0.005791025237486517;0.8052633734974809
85.509898;1.0350651383345808;0.8331825598062277;0.8050596327199006;-0.02184851037432506;-0.02110743726108723;1.034964928476697;9.999612794185301;0.8334107225504896;-0.005994023513698219;-0.005993959915250377;0.8053301463547714;-0.005791024176660393;0.805264606647655
85.519898;1.0350655910835755;0.8331799501593901;0.805060498438946;-0.021848510151575278;-0.021107437176728854;1.0349642994905368;9.99962272466389;0.8334104420417138;-0.005994023965589125;-0.005993959945412302;0.805331325211999;-0.005791023146856218;0.8052658388349287
85.529898;1.035066097977742;0.8331773898458256;0.8050612916099857;-0.02184850992969588;-0.021107437108385935;1.0349636754786073;9.999633611338382;0.8334103097282665;-0.005994024405760291;-0.005993959986177189;0.8053324968142355;-0.005791022148561754;0.8052670679617262
85.539898;1.0350666508321331;0.8331748816779314;0.805062010689618;-0.02184850970975896;-0.0211074370577248;1.0349630542170316;9.999645549700793;0.8334103224483315;-0.005994024834891847;-0.005993960038890322;0.8053336583938927;-0.005791021181906563;0.805268291650211
85.549898;1.0350672419458806;0.8331724289804613;0.8050626554813937;-0.021848509492723565;-0.021107437026933604;1.0349624334244811;9.999658634353077;0.833410477340299;-0.005994025253973656;-0.005993960105378595;0.8053348068282591;-0.005791020246498538;0.805269505894144
85.559898;1.0350678654745755;0.833170035449156;0.8050632267130939;-0.02184850927933324;-0.021107437018587197;1.0349618108829366;9.999672956789992;0.8334107711337321;-0.005994025664098518;-0.005993960187613113;0.8053359388111423;-0.005791019341483926;0.8052707049221128
85.569898;1.0350685180419565;0.8331677045540786;0.8050637253620917;-0.02184850907025267;-0.02110743703550229;1.0349611858627439;9.999688600138917;0.8334112005955304;-0.005994026066047061;-0.00599396028716912;0.8053370508975157;-0.0057910184657878686;0.8052718826323099
85.579898;1.0350691982827256;0.8331654391460954;0.8050641518684104;-0.021848508866463702;-0.02110743708056274;1.0349605594607867;9.99970563000609;0.8334117633895926;-0.0059940264601187915;-0.005993960405099431;0.805338139394692;-0.005791017618413909;0.8052730337003631
85.589898;1.0350699059703172;0.8331632416672492;0.8050645050821181;-0.021848508669569538;-0.021107437156377407;1.0349599333733275;9.999724089182862;0.8334124581998659;-0.0059940268461072385;-0.005993960542099897;0.8053392007156921;-0.005791016798689259;0.8052741533997027
85.599898;1.0350706417425675;0.8331611145790571;0.8050647820503235;-0.02184850848172925;-0.021107437264967662;1.0349593094854672;9.999743995413983;0.8334132840499014;-0.005994027223193079;-0.00599396069872652;0.8053402317136029;-0.00579101600628769;0.8052752371345989
85.609898;1.0350714067965374;0.8331590608110735;0.8050649789274739;-0.02184850830547415;-0.021107437407619962;1.0349586902473276;9.99976534024459;0.833414239517101;-0.0059940275899687465;-0.005993960875665328;0.805341229110451;-0.005791015241077452;0.8052762806633014
85.619898;1.0350722020621637;0.8331570845385197;0.8050650916096539;-0.02184850814337248;-0.021107437584951445;1.0349580777978347;9.999788094431837;0.8334153224794487;-0.005994027944631494;-0.005993961074025961;0.8053421889305898;-0.0057910145032004125;0.8052772805198841
85.629898;1.0350730276968856;0.8331551916657122;0.805065115737018;-0.021848507997443593;-0.0211074377972154;1.0349574721779768;9.999812214792328;0.8334165301913982;-0.005994028285260218;-0.005993961295458451;0.8053431067450924;-0.005791013793363807;0.8052782340482689
85.639898;1.035073883138193;0.8331533892424019;0.8050650465132958;-0.021848507868653746;-0.021107438044634566;1.034956871097275;9.999837648608464;0.8334178593871784;-0.005994028610149173;-0.005993961541693453;0.8053439775908809;-0.005791013112906858;0.8052791393307904
85.649898;1.0350747665120972;0.8331516843733286;0.8050648784288947;-0.021848507756769088;-0.021107438327418408;1.0349562719445085;9.99986433037492;0.8334193064455063;-0.0059940289178213625;-0.005993961813700845;0.8053447955644241;-0.005791012463591442;0.8052799952154512
85.659898;1.035075673669972;0.8331500831133312;0.8050646054770837;-0.021848507660686828;-0.021107438645530746;1.0349556740618437;9.999892167766665;0.8334208669964048;-0.005994029206649803;-0.0059939621113679455;0.8053455541843245;-0.005791011847309256;0.8052808013063427
85.669898;1.0350765994875184;0.8331485895963425;0.8050642222846258;-0.02184850757899068;-0.021107438998536194;1.0349550800654173;9.999921041810694;0.833422534633334;-0.005994029474585515;-0.0059939624338974425;0.8053462467885922;-0.0057910112657935595;0.8052815579834272
85.679898;1.0350775407849757;0.8331472062361424;0.8050637252841306;-0.021848507510155137;-0.02110743938565959;1.034954496148988;9.999950825400331;0.8334243003941935;-0.0059940297192738095;-0.005993962780196729;0.8053468663692602;-0.005791010720406098;0.8052822665757882
85.689898;1.035078497444386;0.8331459346257776;0.8050631132964583;-0.0218485074523475;-0.021107439806035674;1.0349539310111824;9.999981388141116;0.8334261541143477;-0.005994029938423116;-0.005993963148882687;0.8053474056760065;-0.005791010212133582;0.8052829294185258
85.699898;1.0350794715991782;0.833144775648945;0.8050623875521838;-0.021848507403237228;-0.021107440258873844;1.0349533938010047;10.000012587450932;0.8334280859322777;-0.005994030130133701;-0.005993963538264609;0.8053478575001287;-0.0057910097417430565;0.8052835495908176
85.709898;1.035080466481177;0.8331437291782764;0.8050615508687078;-0.021848507360015534;-0.02110744074326054;1.0349528922882765;10.00004427071355;0.83343008671717;-0.005994030293053923;-0.005993963946570957;0.8053482147543796;-0.005791009309715419;0.8052841304906666
85.719898;1.0350814852949488;0.8331427943631206;0.80506060676975;-0.021848507319668132;-0.021107441257826477;1.0349524322874681;10.000076286751632;0.8334321483711684;-0.0059940304264101425;-0.005993964372123338;0.8053484710385166;-0.005791008915869089;0.8052846755995973
85.729898;1.035082530381098;0.833141969694605;0.8050595592820896;-0.02184850727927119;-0.02110744180064376;1.0349520180341216;10.000108492529877;0.8334342642217899;-0.005994030529846569;-0.005993964813312892;0.8053486214886894;-0.005791008559129711;0.8052851884655577
85.739898;1.0350836030477133;0.8331412526541726;0.8050584124483915;-0.021848507235981772;-0.021107442369365518;1.034951652355526;10.000140760999193;0.8334364287404237;-0.005994030603080633;-0.005993965268622849;0.8053486627850649;-0.0057910082376323516;0.8052856727715738
85.749898;1.0350847040937503;0.8331406402869673;0.8050571696100419;-0.02184850718695226;-0.021107442961325613;1.0349513366410308;10.000172993246602;0.8334386369209278;-0.005994030645741223;-0.005993965736764609;0.8053485925400334;-0.005791007948901946;0.8052861326100277
85.759898;1.0350858346935023;0.8331401308081218;0.8050558330801982;-0.0218485071295222;-0.0211074435735952;1.034951071367878;10.000205119723452;0.833440883790591;-0.005994030657504799;-0.005993966216955993;0.8053484089326514;-0.0057910076899876485;0.805286572304407
85.769898;1.0350869967697929;0.8331397246241513;0.8050544040853042;-0.021848507061476046;-0.021107444203295495;1.034950857453443;10.000237088008426;0.8334431641576225;-0.005994030638067059;-0.005993966709184354;0.8053481110679324;-0.005791007457648737;0.8052869955453115
85.779898;1.0350881925440663;0.8331394237975456;0.8050528833674598;-0.02184850698098561;-0.021107444848043187;1.0349506974678686;10.000268843899347;0.8334454728956967;-0.005994030586879474;-0.005993967214002747;0.8053476999299513;-0.0057910072485442225;0.8052874049778441
85.789898;1.0350894238554036;0.8331392308948582;0.8050512718078675;-0.021848506886268382;-0.021107445506147786;1.0349505951793347;10.000300314186292;0.8334478053326837;-0.005994030503142379;-0.0059939677321043635;0.8053471783843488;-0.005791007059280512;0.8052878024894748
85.799898;1.0350906911417734;0.8331391482289244;0.8050495701298905;-0.021848506775385954;-0.02110744617642151;1.0349505538978567;10.000331410132667;0.8334501573801804;-0.005994030386147022;-0.005993968264219859;0.8053465494532807;-0.005791006886479751;0.8052881893363434
85.809898;1.0350919926548947;0.8331391776747725;0.8050477787450497;-0.021848506646439385;-0.02110744685772994;1.0349505753059238;10.000362047946465;0.8334525254568101;-0.005994030235613217;-0.005993968811085392;0.8053458145827428;-0.005791006726974792;0.8052885655441935
85.819898;1.0350933255052581;0.8331393211118543;0.8050458983920918;-0.021848506498026114;-0.021107447548724116;1.034950659043772;10.000392160975146;0.8334549062070538;-0.005994030051774288;-0.005993969373260321;0.8053449735836884;-0.005791006577908809;0.8052889293105113
85.829898;1.0350946881304304;0.8331395809262614;0.805043930960825;-0.021848506329612015;-0.021107448248168233;1.034950802605849;10.000421702401393;0.83345729668503;-0.005994029835117716;-0.005993969951214215;0.805344025775363;-0.005791006436745388;0.8052892778499436
85.839898;1.035096082400246;0.8331399601729398;0.8050418801784438;-0.021848506141383423;-0.021107448955448575;1.034951001555324;10.000450651233669;0.8334596947383558;-0.005994029586008335;-0.005993970545845503;0.8053429705218864;-0.005791006301374386;0.805289609054287
85.849898;1.0350975139015193;0.8331404623714933;0.8050397515310925;-0.021848505933615522;-0.021107449670575533;1.0349512501544835;10.00047901927612;0.8334620984499665;-0.005994029304537106;-0.00599397115891979;0.8053418065936016;-0.00579100617008569;0.8052899216492702
85.859898;1.0350989900616083;0.8331410904901619;0.8050375508006042;-0.02184850570623098;-0.021107450393878287;1.0349515424892284;10.00050684409716;0.8334645049135737;-0.005994028990488636;-0.005993971793028867;0.8053405320336013;-0.005791006041079533;0.8052902138326306
85.869898;1.0351005180544932;0.8331418458043401;0.8050352824338887;-0.021848505458735117;-0.021107451125785125;1.0349518738863372;10.000534166657888;0.8334669092370609;-0.005994028643310741;-0.005993972451158826;0.8053391454875782;-0.005791005911904694;0.8052904828042728
85.879898;1.035102103810975;0.8331427279469884;0.8050329498291144;-0.02184850519014886;-0.021107451866567227;1.0349522415543122;10.000561020488759;0.8334693045834269;-0.005994028262252632;-0.005993973136094862;0.8053376470657356;-0.005791005779543651;0.8052907256393187
85.889898;1.0351037510799894;0.8331437357219859;0.805030556959958;-0.021848504899019506;-0.021107452616045862;1.034952643582266;10.000587439521793;0.8334716835004045;-0.005994027846672937;-0.005993973850025917;0.8053360376783292;-0.005791005640966397;0.8052909394247879
85.899898;1.0351054606697583;0.8331448671109873;0.8050281088250753;-0.021848504583674797;-0.021107453373650352;1.0349530780700054;10.000613460405503;0.8334740390170036;-0.005994027396339321;-0.00599397459453306;0.8053343191021057;-0.005791005493383549;0.8052911204248678
85.909898;1.0351072306469027;0.8331461182389115;0.805025610472678;-0.021848504242430206;-0.021107454138846203;1.0349535443104194;10.000639116114398;0.8334763642591597;-0.005994026911396473;-0.005993975370762796;0.8053324955739215;-0.005791005334063338;0.8052912639154648
85.919898;1.0351090565321528;0.8331474830833341;0.8050230664459732;-0.021848503873725493;-0.021107454911189746;1.0349540439332836;10.00066442880088;0.8334786516168251;-0.005994026391989918;-0.005993976179587974;0.8053305747029038;-0.005791005160212902;0.8052913645769253
85.929898;1.0351109316787281;0.8331489545675281;0.8050204812784476;-0.02184850347638828;-0.021107455689910293;1.0349545804819462;10.000689402856883;0.8334808925560867;-0.005994025838175593;-0.0059939770217092864;0.805328566779213;-0.005791004969102716;0.8052914166572402
85.939898;1.0351128492490878;0.8331505253044255;0.8050178600950725;-0.02184850304978377;-0.021107456473892804;1.0349551594141155;10.000714025887909;0.833483077721927;-0.005994025250309663;-0.005993977897881023;0.8053264832695862;-0.005791004758010585;0.805291414091283
85.949898;1.035114804568502;0.8331521877232048;0.8050152090932929;-0.021848502593827084;-0.021107457262099196;1.0349557884006857;10.000738278033165;0.8334851970691306;-0.00599402462930557;-0.005993978809224419;0.805324335171812;-0.005791004523856151;0.8052913507705377
85.959898;1.0351167951402198;0.833153934848243;0.805012535907134;-0.02184850210916318;-0.021107458053707978;1.03495647607517;10.000762143102072;0.8334872401442716;-0.0059940239764615395;-0.005993979757068566;0.805322132072987;-0.005791004263032232;0.8052912210256383
85.969898;1.035118818251045;0.8331557608202733;0.8050098488772623;-0.021848501597087025;-0.021107458847846844;1.0349572300912135;10.000785616816028;0.8334891963299251;-0.005994023293124792;-0.005993980742541377;0.8053198821461591;-0.005791003971671046;0.8052910199351881
85.979898;1.0351208690903784;0.8331576601308811;0.8050071555164714;-0.02184850105892216;-0.021107459643363708;1.0349580563121994;10.000808702828193;0.8334910553901486;-0.0059940225804613;-0.005993981766539162;0.8053175921554985;-0.005791003646029347;0.8052907434511669
85.989898;1.035122941677439;0.8331596270907226;0.8050044617538623;-0.02184850049565513;-0.02110746043888068;1.034958959472186;10.000831398666676;0.8334928085100402;-0.005994021839400632;-0.005993982829604352;0.8053152675856101;-0.005791003282708584;0.8052903890258793
85.999898;1.0351250311574016;0.8331616560883011;0.8050017720437189;-0.02184849990820815;-0.021107461232951534;1.0349599438118107;10.00085368496598;0.8334944486971867;-0.005994021070744622;-0.0059939839314582756;0.8053129134611007;-0.005791002878728445;0.805289956212866
86.009898;1.0351271342725568;0.8331637416223048;0.8049990895537334;-0.021848499297674608;-0.021107462024142647;1.0349610121419661;10.000875525094978;0.8334959704232618;-0.005994020275305329;-0.005993985070855587;0.8053105344617723;-0.005791002431777444;0.8052894462341899
86.019898;1.0351292482621182;0.8331658782296995;0.8049964164447844;-0.02184849866509984;-0.021107462810957694;1.0349621645875953;10.000896878737144;0.8334973696200095;-0.005994019453912446;-0.005993986246051037;0.8053081338515223;-0.005791001940678052;0.805288860785802
86.029898;1.0351313709478707;0.8331680605407801;0.8049937544882331;-0.021848498011153874;-0.02110746359172566;1.0349633990807678;10.000917717373575;0.8334986439205616;-0.005994018607456285;-0.005993987455496951;0.8053057133644995;-0.0057910014054532435;0.8052882011942135
86.039898;1.0351335014083431;0.8331702832082752;0.8049911059325778;-0.021848497336130795;-0.021107464364692782;1.0349647129717627;10.000938022970638;0.8334997928535053;-0.005994017737000478;-0.005993988698007765;0.8053032747935226;-0.005791000826915323;0.8052874685565103
86.049898;1.0351356393029822;0.8331725408749076;0.8049884739493918;-0.021848496640199663;-0.021107465128003516;1.0349661040067246;10.000957776436758;0.8335008179957373;-0.005994016843618635;-0.005993989972168377;0.8053008216166;-0.005791000206367513;0.8052866641631907
86.059898;1.0351377840048521;0.8331748283076413;0.804985862181739;-0.021848495923579198;-0.021107465879358096;1.0349675703545305;10.000976947826494;0.8335017222696175;-0.005994015928173897;-0.0059939912759356855;0.805298359580793;-0.005790999545533888;0.8052857892575999
86.069898;1.03513993466101;0.8331771407890131;0.8049832740367251;-0.021848495186690343;-0.021107466616114453;1.0349691100798597;10.000995486716658;0.833502508333858;-0.005994014991486995;-0.005993992606962476;0.8052958960523908;-0.00579099884654202;0.8052848444083159
86.079898;1.0351420907156306;0.8331794746619755;0.8049807123744149;-0.021848494430198557;-0.02110746733592651;1.0349707208181294;10.001013317549546;0.8335031775386873;-0.005994014034620881;-0.005993993962990359;0.8052934387102303;-0.005790998111942466;0.8052838292260128
86.089898;1.0351442525471213;0.8331818273649014;0.8049781795898266;-0.021848493654699652;-0.021107468036893694;1.0349724009539105;10.001030344125208;0.8335037303819519;-0.005994013059035076;-0.005993995341960407;0.8052909951686958;-0.005790997344799917;0.8052827424382399
86.099898;1.0351464219149418;0.833184196578807;0.8049756778170367;-0.0218484928604061;-0.021107468717341565;1.034974151397308;10.001046454744417;0.8335041676798312;-0.005994012066612137;-0.005993996741988108;0.8052885731163049;-0.005790996548676103;0.8052815819502321
86.109898;1.0351486025260426;0.833186578760765;0.8049732089363046;-0.021848492047216506;-0.02110746937606281;1.0349759748655836;10.001061525693414;0.8335044910199649;-0.0059940110593943875;-0.00599399816117816;0.8052861798319266;-0.005790995727274589;0.8052803449119739
86.119898;1.0351508003965968;0.8331889681073898;0.8049707745011763;-0.021848491215050933;-0.02110747001258478;1.0349778730662913;10.00107542838511;0.8335047023236979;-0.005994010039311225;-0.005993999597421907;0.8052838224925245;-0.00579099488392916;0.8052790284407331
86.129898;1.0351530227120962;0.8331913569594551;0.8049683759298678;-0.02184849036420958;-0.021107470626835746;1.0349798455142856;10.001088040712435;0.8335048037941509;-0.005994009008330402;-0.00599400104831511;0.8052815094115116;-0.005790994021294185;0.8052776308842676
86.139898;1.0351552757803935;0.8331937365874438;0.8049660146939382;-0.021848489495451418;-0.02110747121864386;1.034981890124529;10.001099262324956;0.8335047986564554;-0.005994007968530826;-0.005994002511135775;0.8052792503018528;-0.005790993141490369;0.8052761524085815
86.149898;1.035157564157559;0.8331960969087558;0.8049636920701976;-0.021848488609675257;-0.02110747178756667;1.0349840031521094;10.001109029456632;0.833504691362258;-0.005994006921683768;-0.005994003982971993;0.8052770558489986;-0.005790992246585688;0.8052745951434024
86.159898;1.0351598913852857;0.8331984264504118;0.8049614090481175;-0.02184848770758375;-0.021107472332930304;1.03498617905056;10.001117314738924;0.8335044865877719;-0.005994005868965206;-0.005994005460870631;0.8052749377690946;-0.005790991338894253;0.8052729635842577
86.169898;1.0351622601753052;0.8332007141093399;0.8049591671707469;-0.021848486789679662;-0.0211074728538631;1.0349884112783418;10.001124110823556;0.8335041880258571;-0.0059940048111833625;-0.005994006941784846;0.805272908409575;-0.0057909904208223156;0.80527126407237
86.179898;1.03516467111297;0.8332029510350971;0.8049569694978219;-0.0218484858564565;-0.021107473349207203;1.0349906932887145;10.00112941549671;0.8335037979593269;-0.005994003749175422;-0.005994008422492239;0.8052709790872854;-0.005790989494585269;0.8052695032456646
86.189898;1.0351671220662106;0.8332051310316696;0.8049548203734253;-0.02184848490846368;-0.021107473817524987;1.0349930196668455;10.001133228127873;0.8335033177232426;-0.005994002684066691;-0.005994009899542313;0.805269158587306;-0.005790988562340081;0.8052676875418063
86.199898;1.0351696091172218;0.8332072504999783;0.8049527242703577;-0.021848483946123553;-0.021107474257612148;1.0349953873375026;10.001135556537998;0.8335027487552036;-0.005994001617183797;-0.005994011369187499;0.8052674529131012;-0.005790987626452777;0.8052658242654124
86.209898;1.0351721270747816;0.8332093083503613;0.8049506849518686;-0.021848482969648426;-0.02110747466908213;1.0349977958524783;10.001136423924354;0.8335020936764093;-0.0059940005497057;-0.005994012827600784;0.8052658656723299;-0.005790986689289613;0.805263922480309
86.219898;1.0351746689453476;0.8332113053650183;0.8049487052384835;-0.021848481979344855;-0.021107475052404293;1.0350002469279915;10.001135866528681;0.8335013562976107;-0.005993999482535401;-0.005994014271493341;0.8052643987663779;-0.005790985753075444;0.8052619927394327
