time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.229898;1.0351772262202998;0.8332132433402479;0.8049467866442765;-0.02184848097592707;-0.021107475408755738;1.035002744152549;10.001133930026814;0.833500540237932;-0.00599399841645179;-0.005994015698484683;0.805263053230785;-0.005790984820098027;0.8052600463328248
86.239898;1.035179790745685;0.8332151245053074;0.8049449290837636;-0.021848479960483152;-0.021107475739844794;1.0350052923701012;10.001130667429138;0.8334996479878224;-0.005993997352188353;-0.005994017106610244;0.8052618292185543;-0.0057909838925652435;0.8052580949124248
86.249898;1.035182356656607;0.8332169513067595;0.8049431314404755;-0.02184847893418822;-0.02110747604737725;1.0350078963275713;10.001126134427686;0.8334986813933541;-0.005993996290407802;-0.00599401849354136;0.8052607253125106;-0.005790982972243677;0.8052561506073294
86.259898;1.035184920976141;0.8332187266473986;0.8049413920639573;-0.021848477898089635;-0.021107476332585372;1.0350105597398855;10.001120390629387;0.8334976422391249;-0.005993995231656253;-0.005994019856463278;0.8052597387615735;-0.005790982060373498;0.8052542264998547
86.269898;1.0351874824355105;0.8332204545783284;0.804939708400567;-0.021848476853213984;-0.02110747659612172;1.0350132848583613;10.001113507423499;0.8334965327931744;-0.005993994176270023;-0.005994021192498494;0.8052588668632151;-0.005790981157717247;0.805252337272475
86.279898;1.035190039440689;0.8332221405140403;0.8049380770746611;-0.021848475800800418;-0.02110747683787494;1.035016071634432;10.001105572321494;0.8334953565893387;-0.00599399312434624;-0.005994022499192127;0.8052581081326117;-0.005790980264714877;0.8052504990916365
86.289898;1.0351925895299336;0.8332237902464676;0.8049364953562435;-0.021848474742358338;-0.021107477056890332;1.0350189169254234;10.001096688633915;0.833494118301373;-0.005993992075814634;-0.005994023774891379;0.8052574622102295;-0.005790979381609519;0.8052487283187924
86.299898;1.0351951307173042;0.8332254083451873;0.8049349626902229;-0.021848473679580302;-0.021107477251922094;1.0350218144592267;10.001086968191835;0.8334928232752589;-0.005993991030535103;-0.005994025018662355;0.805256929006319;-0.005790978508259128;0.8052470403853044
86.309898;1.0351976626194488;0.8332269968688633;0.8049334803208811;-0.021848472614214944;-0.02110747742229651;1.0350247556962529;10.00107651057779;0.8334914776160761;-0.005993989988400583;-0.005994026229761549;0.8052565084041732;-0.005790977644034721;0.805245449607423
86.319898;1.0352001861080051;0.8332285557582689;0.8049320494628512;-0.021848471547805465;-0.02110747756839358;1.0350277313004352;10.001065382179863;0.8334900877286401;-0.005993988949346399;-0.005994027407173945;0.8052562009028303;-0.005790976788171474;0.8052439690040878
86.329898;1.0352027018228682;0.8332300847693214;0.8049306699959721;-0.02184847048119931;-0.02110747769141428;1.0350307322021577;10.001053617116996;0.8334886596464983;-0.0059939879132555095;-0.005994028549474652;0.8052560082271674;-0.005790975940148772;0.8052426095165066
86.339898;1.0352052086671069;0.8332315842947675;0.8049293400854581;-0.02184846941434053;-0.02110747779272964;1.0350337493443242;10.001041236155913;0.8334871990636916;-0.005993986880049993;-0.0059940296551083405;0.8052559328384877;-0.005790975099821145;0.8052413792391481
86.349898;1.0352077026400177;0.8332330549144407;0.8049280560703211;-0.021848468346801188;-0.02110747787346229;1.0350367725615328;10.001028267372721;0.8334857111335296;-0.005993985849954521;-0.005994030722802926;0.8052559768701709;-0.005790974267498341;0.8052402836005211
86.359898;1.0352101760565589;0.8332344978180142;0.804926812425931;-0.02184846727836157;-0.021107477934495727;1.035039790498385;10.001014755188214;0.8334841996707905;-0.005993984823558717;-0.005994031751650471;0.8052561415644539;-0.005790973443937467;0.8052393266527985
86.369898;1.0352126190246949;0.8332359156501766;0.804925602460256;-0.0218484662089268;-0.021107477976507926;1.0350427919437437;10.001000747291037;0.8334826668424468;-0.005993983801857627;-0.005994032740882426;0.8052564269988035;-0.005790972630177611;0.805238512536794
86.379898;1.035215023265391;0.8332373124757926;0.8049244200658245;-0.021848465138242682;-0.021107477999760173;1.0350457661659784;10.000986278666588;0.8334811142187993;-0.005993982786472141;-0.005994033689682376;0.8052568316369898;-0.005790971827253101;0.8052378462264499
86.389898;1.0352173843142949;0.8332386931838606;0.804923261061213;-0.02184846406601449;-0.021107478003958385;1.0350487017245105;10.000971374105692;0.8334795441978808;-0.005993981779587801;-0.005994034597161688;0.805257352200109;-0.005790971035844199;0.805237333501925
86.399898;1.0352197004909642;0.8332400626472382;0.8049221227837334;-0.021848462992284528;-0.021107477988584346;1.035051586357574;10.000956046854256;0.8334779603798481;-0.005993980783605081;-0.0059940354623464285;0.8052579845093178;-0.005790970256158046;0.8052369801841381
86.409898;1.0352219715050608;0.8332414247193052;0.8049210029824315;-0.021848461917540273;-0.021107477953353805;1.0350544084215427;10.000940285888566;0.8334763676222903;-0.005993979800859022;-0.005994036284193496;0.8052587245875881;-0.00579096948802748;0.8052367909964127
86.419898;1.035224198311185;0.8332427818071093;0.8049198998835582;-0.021848460842470045;-0.02110747789831218;1.035057157157753;10.000924061347025;0.8334747720501497;-0.005993978833301459;-0.005994037061519612;0.8052595690442245;-0.005790968731130113;0.8052367692588012
86.429898;1.0352263832578348;0.8332441352098016;0.8049188133049031;-0.021848459767877047;-0.021107477823777723;1.0350598209217485;10.00090734298914;0.8334731800788606;-0.005993977882246299;-0.005994037792699731;0.8052605148550274;-0.0057909679854938195;0.8052369173295671
86.439898;1.0352285293947037;0.8332454854362144;0.8049177452502451;-0.021848458694851792;-0.02110747773046116;1.0350623855319996;10.000890106236639;0.8334715975599546;-0.005993976948491107;-0.0059940384757178125;0.8052615591227272;-0.00579096725184416;0.8052372364270856
86.449898;1.0352306389945178;0.8332468326042419;0.8049166996375688;-0.021848457624835706;-0.021107477619574953;1.0350648344487139;10.000872334471367;0.8334700302187387;-0.0059939760325067445;-0.005994039108687044;0.8052626996951531;-0.005790966531225311;0.8052377259918013
86.459898;1.035232713239995;0.8332481770350827;0.8049156818415951;-0.021848456559674125;-0.02110747749270403;1.035067150586487;10.000854025377246;0.8334684840181723;-0.005993975134407059;-0.005994039690073635;0.8052639359385932;-0.0057909658243078315;0.8052383835818993
86.469898;1.0352347534796684;0.8332495188398755;0.8049146979033306;-0.021848455501804476;-0.021107477351506868;1.0350693187165796;10.000835189487441;0.8334669642280151;-0.005993974254061786;-0.005994040218542029;0.8052652680966;-0.0057909651310897965;0.8052392052183159
86.479898;1.035236761549161;0.8332508569277611;0.8049137530371911;-0.021848454454385796;-0.0211074771974122;1.0350713276285224;10.000815841643993;0.8334654743419396;-0.005993973391413143;-0.005994040692914704;0.8052666961676943;-0.0057909644511645935;0.8052401859893292
86.489898;1.0352387386324011;0.8332521892723805;0.8049128500518634;-0.021848453421293115;-0.021107477031489137;1.035073170697866;10.00079598719972;0.8334640165632864;-0.005993972546566953;-0.005994041112401738;0.8052682196072322;-0.0057909637840974845;0.8052413208012145
86.499898;1.0352406847959297;0.833253514093754;0.8049119886882334;-0.021848452407040524;-0.02110747685459596;1.0350748443502846;10.000775607458978;0.8334625932228933;-0.005993971719496866;-0.005994041476849964;0.8052698373911694;-0.005790963129519166;0.8052426043979166
86.509898;1.0352425993840135;0.8332548307688434;0.8049111662688229;-0.021848451416683737;-0.02110747666770077;1.0350763463079267;10.0007546656478;0.8334612073737729;-0.005993970909584809;-0.0059940417866839795;0.805271547957873;-0.005790962487157524;0.8052440302140783
86.519898;1.0352444803439;0.8332561401932225;0.804910378912699;-0.0218484504556924;-0.021107476472142207;1.0350776748487365;10.000733133716746;0.8334598626939876;-0.005993970115442094;-0.005994042042754234;0.8052733490690812;-0.0057909618568504585;0.8052455891456032
86.529898;1.0352463229688569;0.8332574447466276;0.8049096221141199;-0.02184844952979765;-0.02110747626968795;1.035078828768546;10.000711015021952;0.8334585633233237;-0.005993969335240729;-0.0059940422464476485;0.8052752373971277;-0.0057909612382767775;0.8052472697504847
86.539898;1.035248120347123;0.8332587483838921;0.8049088906699867;-0.021848448644721196;-0.021107476062383525;1.0350798075957959;10.000688349304633;0.8334573133497635;-0.005993968567355208;-0.005994042399818369;0.8052772079807085;-0.005790960630565109;0.8052490600647185
86.549898;1.0352498652;0.8332600563096583;0.8049081791179922;-0.02184844780562446;-0.02110747585217206;1.035080611473349;10.000665209685847;0.8334561162040215;-0.005993967810986329;-0.005994042505432983;0.8052792545438715;-0.0057909600321949415;0.8052509492555125
86.559898;1.0352515510553746;0.8332613734251074;0.8049074828089117;-0.02184844701659577;-0.021107475640468443;1.0350812408565566;10.000641702629814;0.8334549748981246;-0.0059939670664153335;-0.0059940425659368414;0.8052813703667528;-0.005790959441373631;0.805252927499926
86.569898;1.035253172169623;0.833262702894154;0.8049067984080613;-0.02184844628061728;-0.021107475428082664;1.0350816966281133;10.000617960103781;0.8334538931156841;-0.0059939663347856895;-0.005994042583588642;0.8052835482712053;-0.005790958856373064;0.8052549852571727
86.579898;1.035254723254316;0.8332640462172493;0.8049061234736796;-0.02184844559982658;-0.021107475215448288;1.035081980437557;10.000594117740148;0.8334528757206858;-0.005993965617672312;-0.005994042560247412;0.8052857803320536;-0.0057909582753664325;0.8052571134648278
86.589898;1.0352561995031744;0.8332654041895847;0.8049054553380749;-0.02184844497568935;-0.021107475002867082;1.0350820951290547;10.000570296733299;0.833451927700011;-0.005993964916694498;-0.005994042497727471;0.805288058196063;-0.005790957696438897;0.8052593038674318
86.599898;1.0352575961730708;0.8332667772410425;0.804904789820613;-0.021848444409146076;-0.021107474790686778;1.0350820452289198;10.000546602680929;0.8334510526562607;-0.005993964233214999;-0.005994042397917385;0.8052903730216034;-0.005790957118110184;0.8052615486958683
86.609898;1.0352589083102528;0.833268164590266;0.8049041212017509;-0.021848443901092963;-0.02110747457922206;1.0350818368979038;10.000523137712586;0.8334502527606196;-0.005993963568190661;-0.005994042262774985;0.8052927149997193;-0.005790956539582877;0.8052638401935271
86.619898;1.0352601320358334;0.8332695636887273;0.8049034434517095;-0.02184844345289121;-0.021107474368409537;1.0350814776114234;10.000500010971477;0.8334495297180782;-0.005993962922263449;-0.005994042094660805;0.8052950736674117;-0.005790955960491059;0.8052661705937453
86.629898;1.0352612658372187;0.8332709707055567;0.8049027513154389;-0.02184844306633439;-0.02110747415774061;1.0350809757787014;10.000477330222438;0.8334488845014094;-0.0059939622960591896;-0.005994041896623687;0.8052974389519619;-0.005790955380618986;0.8052685326644569
86.639898;1.0352623101466003;0.8332723808981347;0.8049020410670668;-0.021848442743382077;-0.02110747394670357;1.0350803392981966;10.000455182586549;0.833448316222063;-0.005993961690548891;-0.005994041672046497;0.8052998019545624;-0.005790954799591639;0.8052709200186998
86.649898;1.0352632672022275;0.8332737886097652;0.80490131137015;-0.021848442485980283;-0.02110747373522996;1.0350795741009973;10.000433630155918;0.8334478224291351;-0.005993961107049501;-0.005994041424046121;0.8053021552527684;-0.005790954216515855;0.8052733264275881
86.659898;1.0352641418101878;0.8332751875203824;0.8049005636726574;-0.021848442295649674;-0.02110747352376934;1.0350786852364806;10.000412723118815;0.833447400688604;-0.005993960546681463;-0.005994041155195244;0.8053044930665646;-0.0057909536299093215;0.8052757451636997
86.669898;1.0352649402748495;0.8332765711874366;0.8048998013703145;-0.02184844217276922;-0.02110747331332066;1.03507767962467;10.000392511797228;0.8334470496513179;-0.005993960009924443;-0.005994040867506045;0.8053068110608352;-0.0057909530378923;0.8052781696435461
86.679898;1.0352656680479728;0.8332779333090724;0.8048990284347364;-0.021848442116191576;-0.021107473105523366;1.0350765672905957;10.000373046173921;0.8334467691980294;-0.005993959496732627;-0.005994040562655114;0.8053091057633909;-0.005790952438429271;0.805280594364234
86.689898;1.0352663295324624;0.83327926767846;0.8048982485138474;-0.021848442123613646;-0.02110747290245518;1.0350753604511138;10.000354369762341;0.8334465599836895;-0.005993959006784447;-0.005994040242361128;0.8053113745404183;-0.005790951829590252;0.8052830145281122
86.699898;1.0352669294229888;0.8332805686266177;0.8048974645079371;-0.021848442192313546;-0.021107472706256167;1.035074072141238;10.000336518041799;0.833446422679631;-0.0059939585395477075;-0.0059940399084860724;0.8053136161103744;-0.00579095120979802;0.8052854246553022
86.709898;1.0352674730047733;0.833281831794501;0.8048966786256831;-0.021848442319841073;-0.02110747251879078;1.0350727153974146;10.000319518234194;0.8334463578279128;-0.005993958094514461;-0.005994039562880315;0.8053158306756766;-0.005790950578066338;0.8052878180656008
86.719898;1.0352679656268056;0.8332830539905074;0.8048958928576776;-0.021848442504280387;-0.021107472341288805;1.035071302570136;10.000303386113723;0.8334463662852973;-0.005993957671563057;-0.005994039207414239;0.8053180201367458;-0.005790949934136783;0.8052901882376652
86.729898;1.035268411487389;0.8332842322794791;0.8048951088805649;-0.0218484427438406;-0.021107472174192385;1.0350698447712212;10.0002881221606;0.8334464492598329;-0.005993957270844213;-0.005994038844074853;0.8053201885877783;-0.0057909492783374495;0.8052925304409153
86.739898;1.0352688118268019;0.833285363611915;0.8048943269576454;-0.02184844303634094;-0.021107472017463644;1.0350683524991842;10.00027370999315;0.8334466083631432;-0.005993956892362935;-0.005994038474850729;0.8053223414705742;-0.005790948611221256;0.8052948421639476
86.749898;1.0352691642719887;0.8332864447968992;0.8048935454890491;-0.021848443379138494;-0.02110747187107481;1.0350668365214544;10.000260121736844;0.8334468462210071;-0.005993956535885651;-0.005994038101712383;0.8053244833635232;-0.005790947933302973;0.805297122947364
86.759898;1.035269463143633;0.8332874722267019;0.8048927620686745;-0.021848443769434792;-0.021107471735313556;1.0350653073201634;10.000247331275848;0.8334471665733407;-0.005993956201077687;-0.005994037726860202;0.8053266165000823;-0.0057909472450694485;0.8052993742017636
86.769898;1.0352696999598452;0.8332884417231315;0.8048919742096671;-0.021848444204525242;-0.021107471610643296;1.0350637741494508;10.000235321617417;0.8334475735251926;-0.005993955887770967;-0.005994037352834249;0.8053287407573626;-0.005790946547006795;0.805301598931464
86.779898;1.0352698651837238;0.833289348580005;0.8048911789156469;-0.021848444681580276;-0.021107471497075356;1.035062244914572;10.000224074857714;0.833448071202887;-0.005993955596396839;-0.005994036982059005;0.80533085489464;-0.005790945839726483;0.8053038012456799
86.789898;1.0352699504682548;0.8332901881399709;0.8048903723882045;-0.021848445197429213;-0.02110747139370805;1.035060726323464;10.000213562273588;0.8334486641361992;-0.005993955328125645;-0.005994036616086075;0.8053329585345019;-0.005790945124444019;0.8053059859111317
86.799898;1.035269949375121;0.8332909569413306;0.804889550551861;-0.021848445749058622;-0.021107471298975968;1.035059224346089;10.000203751193723;0.8334493571730993;-0.005993955084621275;-0.005994036255379139;0.8053350529270141;-0.005790944403138261;0.8053081584109999
86.809898;1.0352698573009913;0.8332916530604263;0.8048887100727963;-0.021848446334400463;-0.021107471211072985;1.0350577452034537;10.000194618563135;0.833450154517484;-0.005993954867733838;-0.005994035899926584;0.8053371395456794;-0.005790943678003277;0.8053103249272994
86.819898;1.0352696727407846;0.8332922753631848;0.8048878491552571;-0.02184844695244385;-0.02110747112804638;1.0350562951322566;10.000186159708068;0.8334510590264027;-0.005993954679361262;-0.005994035549960939;0.8053392184854765;-0.005790942950975255;0.8053124914664352
86.829898;1.0352693987842034;0.8332928230589417;0.8048869675970258;-0.021848447602669557;-0.021107471047830013;1.0350548781769173;10.000178387831495;0.8334520721668425;-0.005993954521712755;-0.005994035206085291;0.8053412883789356;-0.005790942223883569;0.8053146628098049
86.839898;1.0352690421207298;0.8332932961951783;0.8048860660446407;-0.02184844828460935;-0.02110747096841674;1.0350534950922934;10.000171321899115;0.8334531938199785;-0.005993954397705623;-0.005994034869002573;0.8053433470706062;-0.005790941499062609;0.8053168422418325
86.849898;1.035268610569996;0.8332936962357983;0.8048851447967575;-0.021848448997790294;-0.02110747088811912;1.035052145044759;10.000164967959861;0.8334544224266459;-0.00599395431078443;-0.005994034539392998;0.805345391855409;-0.005790940779753657;0.8053190322185456
86.859898;1.035268111617825;0.8332940258854664;0.8048842032022924;-0.0218484497417111;-0.021107470805728046;1.035050826889818;10.00015931061958;0.8334557561284613;-0.005993954264187286;-0.005994034217984986;0.8053474193702904;-0.005790940069747528;0.8053212355250022
86.869898;1.0352675517869454;0.8332942888943021;0.80488323981624;-0.021848450515810924;-0.021107470720263036;1.035049537993264;10.000154320585821;0.8334571931023069;-0.005993954260452505;-0.005994033905428623;0.8053494259351771;-0.005790939372711269;0.8053234555952449
86.879898;1.0352669364899525;0.8332944903569096;0.80488225226699;-0.021848451319492337;-0.021107470630547683;1.0350482733161992;10.000149956951791;0.833458730314299;-0.0059939543014697885;-0.005994033601935989;0.8053514086811128;-0.005790938691936041;0.805325695419781
86.889898;1.035266271172782;0.8332946364944315;0.8048812370849888;-0.02184845215201337;-0.021107470535196807;1.0350470264347265;10.000146159204428;0.8334603633442759;-0.0059939543886106455;-0.005994033307161399;0.8053533666053743;-0.005790938030510296;0.8053279564468655
86.899898;1.035265563138517;0.8332947339056725;0.8048801905701773;-0.02184845301230399;-0.021107470432915193;1.0350457912530817;10.000142849062051;0.8334620884516681;-0.005993954522740847;-0.005994033020347421;0.8053553006163046;-0.00579093739152516;0.8053302387463821
86.909898;1.0352648221850924;0.8332947890139188;0.804879110077405;-0.02184845389888288;-0.02110747032250961;1.0350445637572585;10.000139940543066;0.8334639043310564;-0.0059939547043389736;-0.005994032740473717;0.8053572129376461;-0.005790936778011736;0.8053325422019096
86.919898;1.03526405963951;0.8332948074826061;0.804877994558389;-0.02184845480977485;-0.02110747020265439;1.0350433424700696;10.000137339436579;0.8334658113862221;-0.005993954933619095;-0.005994032466579923;0.8053591064726555;-0.005790936192656328;0.8053348674851863
86.929898;1.035263286904735;0.8332947938838066;0.8048768443670881;-0.021848455742438353;-0.021107470071907015;1.0350421266007164;10.000134933953875;0.8334678092565083;-0.0059939552105962995;-0.005994032198101937;0.8053609842085782;-0.005790935637752624;0.8053372157823188
86.939898;1.0352625143972554;0.8332947521060476;0.8048756605761932;-0.021848456693947308;-0.021107469928989705;1.0350409138349679;10.00013259899012;0.8334698949645262;-0.005993955535220179;-0.005994031934754994;0.8053628486376718;-0.005790935115427336;0.8053395880756783
86.949898;1.0352617512347477;0.8332946856223179;0.8048744444208353;-0.021848457661360853;-0.0211074697729992;1.035039699270114;10.000130215327651;0.8334720631515063;-0.005993955907324475;-0.0059940316761868334;0.8053647012598976;-0.005790934627641553;0.8053419850837805
86.959898;1.0352610051600166;0.8332945971592951;0.8048731972732964;-0.02184845864208146;-0.021107469603526965;1.0350384756326259;10.000127677642674;0.8334743074863391;-0.005993956326278457;-0.005994031421957626;0.8053665427910448;-0.005790934176095163;0.805344407284147
86.969898;1.035260281826207;0.833294488564773;0.8048719206441842;-0.021848459634102865;-0.021107469420905006;1.0350372348406087;10.000124889264953;0.833476621278839;-0.005993956790734661;-0.005994031171800461;0.8053683741227243;-0.005790933762314768;0.805346854856754
86.979898;1.0352595840757386;0.8332943608701204;0.8048706165556269;-0.02184846063600363;-0.021107469226393196;1.0350359701817735;10.000121761445191;0.8334789972704779;-0.005993957298750408;-0.0059940309256873315;0.8053701969043224;-0.0057909333877051725;0.8053493279213522
86.989898;1.0352589124227258;0.8332942141702173;0.8048692881265312;-0.02184846164689346;-0.021107469022150903;1.0350346784097282;10.00011821096254;0.8334814280619072;-0.005993957847987329;-0.005994030683577617;0.8053720135029641;-0.0057909330535349975;0.8053518265484372
86.999898;1.0352582666887682;0.8332940478381948;0.8048679391059694;-0.0218484626664722;-0.021107468811051328;1.0350333609859024;10.000114148471871;0.8334839066605925;-0.005993958435761303;-0.005994030445007418;0.8053738269328728;-0.005790932760812741;0.8053543507060201
87.009898;1.0352576478235989;0.8332938609931191;0.8048665731417554;-0.02184846369483066;-0.021107468596114728;1.0350320231952563;10.00010946954523;0.8334864262578103;-0.0059939590591540776;-0.005994030208715311;0.8053756406868408;-0.005790932509900085;0.8053569002966422
87.019898;1.0352570588970844;0.8332936524515734;0.8048651939594064;-0.021848464732072605;-0.021107468379781284;1.0350306714792954;10.000104053003994;0.8334889797977476;-0.005993959715068412;-0.005994029972619484;0.8053774582112011;-0.005790932300175341;0.8053594745045012
87.029898;1.03525650448249;0.8332934209201525;0.8048638057924804;-0.021848465778253397;-0.021107468163654868;1.0350293115605629;10.000097767002945;0.8334915594037348;-0.005993960400055684;-0.005994029734227256;0.805379282194066;-0.005790932130050374;0.8053620711571055
87.039898;1.0352559886716082;0.8332931664418076;0.8048624133473299;-0.021848466833504582;-0.021107467948664763;1.0350279488564564;10.000090486232864;0.8334941564205682;-0.005993961110127981;-0.005994029491199261;0.8053811141583738;-0.005790931997136956;0.8053646872306335
87.049898;1.0352555134954708;0.8332928917009109;0.804861020863988;-0.021848467897995594;-0.021107467735419695;1.0350265894237878;10.000082106306435;0.8334967627266066;-0.005993961840822849;-0.005994029241738558;0.8053829545035229;-0.005790931898496112;0.805367319522034
87.059898;1.0352550788724053;0.8332926016188968;0.8048596309293338;-0.0218484689717917;-0.02110746752457398;1.0350252396497808;10.000072542901489;0.8334993714891867;-0.005993962587694768;-0.005994028984650221;0.80538480242517;-0.005790931831115194;0.8053699644930588
87.069898;1.0352546832539489;0.8332923017147651;0.8048582445252743;-0.021848470054778184;-0.021107467316825296;1.0350239054141566;10.00006172454274;0.8335019766287396;-0.00599396334704427;-0.005994028719260293;0.8053866555100587;-0.005790931792321609;0.8053726178568582
87.079898;1.035254324517497;0.8332919965826414;0.8048568617987778;-0.021848471146716935;-0.021107467112846577;1.0350225919430391;10.000049587944167;0.8335045722024385;-0.0059939641163086815;-0.005994028445329835;0.80538850968496;-0.0057909317797258;0.8053752744583885
87.089898;1.0352540014428437;0.8332916897434258;0.8048554824726882;-0.021848472247295504;-0.021107466913459057;1.0350213044710401;10.000036077893254;0.8335071518828281;-0.005993964893772446;-0.0059940281628366645;0.8053903597852212;-0.005790931790821872;0.8053779285654584
87.099898;1.0352537150080805;0.8332913847509985;0.804854106306949;-0.021848473356013975;-0.02110746671957009;1.035020048641829;10.000021150781363;0.8335097085358846;-0.005993965677985028;-0.005994027871828418;0.8053922001364813;-0.005790931822743133;0.8053805744962553
87.109898;1.0352534681849297;0.8332910858771716;0.8048527335610881;-0.021848474472111523;-0.021107466531908484;1.035018829786904;10.000004776541907;0.8335122342634477;-0.005993966467522087;-0.00599402757255405;0.805394025206524;-0.00579093187248988;0.8053832072176818
87.119898;1.0352532643466967;0.8332907980059601;0.8048513645002152;-0.0218484755947438;-0.02110746635101017;1.0350176519905585;9.999986939544131;0.8335147212876227;-0.0059939672612199365;-0.005994027265525548;0.80539583078379;-0.005790931937242193;0.8053858231100667
87.129898;1.0352531062308177;0.8332905268005841;0.8048499986594679;-0.021848476723266425;-0.02110746617735446;1.0350165178499955;9.999967641387864;0.8335171636978262;-0.00599396805860907;-0.00599402695138651;0.805397614852914;-0.005790932014346708;0.8053884205489498
87.139898;1.035252996717089;0.8332902783690458;0.8048486355662722;-0.021848477857510967;-0.02110746601141324;1.0350154288786684;9.999946898516967;0.8335195581564627;-0.005993968860011072;-0.00599402663101695;0.8053993772634315;-0.005790932101445493;0.8053909988903268
87.149898;1.0352529396288501;0.8332900576885413;0.8048472761344933;-0.021848478997954866;-0.021107465853598486;1.03501438594492;9.999924732217158;0.8335219023583132;-0.005993969665906252;-0.005994026305897454;0.8054011186269443;-0.0057909321967881695;0.8053935565047443
87.159898;1.0352529383433122;0.8332898677199243;0.8048459226827539;-0.02184848014540775;-0.021107465704180116;1.0350133887700088;9.999901162346598;0.8335241932767576;-0.005993970476252071;-0.00599402597812981;0.8054028395949623;-0.005790932299037323;0.8053960902945141
87.169898;1.0352529935831043;0.8332897100689389;0.8048445778430358;-0.021848481300435856;-0.02110746556318835;1.0350124354066148;9.999876216669222;0.8335264274353005;-0.005993971290488046;-0.0059940256499771485;0.8054045409605345;-0.005790932406926494;0.8053985970911868
87.179898;1.0352531029618222;0.8332895856036198;0.8048432444751826;-0.021848482463223007;-0.021107465430262547;1.0350115229364005;9.999849948717586;0.8335286026280021;-0.005993972107790309;-0.005994025323512983;0.8054062236911391;-0.005790932519425979;0.8054010750858085
87.189898;1.0352532624334985;0.8332894941922294;0.8048419262584859;-0.02184848363358558;-0.021107465304683947;1.0350106484445247;9.999822439947351;0.8335307183441691;-0.005993972927138456;-0.005994025000646861;0.8054078890239271;-0.005790932635953169;0.8054035242529842
87.199898;1.0352534678688667;0.8332894342719421;0.8048406266655942;-0.021848484810769158;-0.021107465185687957;1.0350098098476923;9.999793782575487;0.8335327741433732;-0.005993973747305072;-0.005994024683207222;0.8054095392080717;-0.005790932756182294;0.8054059461090406
87.209898;1.0352537143884981;0.8332894026385083;0.8048393475561655;-0.021848485993372198;-0.021107465072618497;1.0350090067700712;9.999764061450593;0.8335347684062665;-0.005993974566824199;-0.005994024372800828;0.8054111772335968;-0.00579093287967971;0.8054083429053895
87.219898;1.0352539944969488;0.8332893940648087;0.8048380897253506;-0.021848487179446808;-0.021107464964934604;1.0350082407812151;9.999733348440955;0.8335366987925571;-0.005993975384135838;-0.005994024070605897;0.8054128053842456;-0.005790933005669428;0.8054107165555083
87.229898;1.0352542987585642;0.8332894013932304;0.8048368541461113;-0.021848488366541154;-0.021107464862351325;1.0350075149326288;9.999701714441962;0.8335385632943003;-0.005993976197832784;-0.005994023777363778;0.8054144251668142;-0.005790933133050686;0.8054130678947126
87.239898;1.0352546180055917;0.8332894170319806;0.8048356423735332;-0.02184848955164746;-0.02110746476478827;1.035006833370504;9.9996692439552;0.8335403606708489;-0.005993977006519259;-0.005994023493588291;0.8054160384619778;-0.00579093326064716;0.8054153963513961
87.249898;1.0352549430928002;0.8332894346824338;0.8048344563687928;-0.02184849073122954;-0.021107464672035135;1.035006201008791;9.999636032549095;0.8335420901663544;-0.005993977808495981;-0.005994023219792142;0.8054176476381938;-0.005790933387571742;0.8054177002957086
87.259898;1.035255262810359;0.8332894495685751;0.8048332977338272;-0.021848491901450964;-0.02110746458373996;1.03500562270887;9.9996021756628;0.8335437513485376;-0.005993978601748905;-0.005994022956489288;0.8054192544934585;-0.005790933513490464;0.8054199780247612
87.269898;1.0352555638216945;0.8332894572428705;0.8048321667911397;-0.021848493058459584;-0.021107464499887017;1.0350051023646343;9.999567759856976;0.833545344287577;-0.005993979384106093;-0.005994022704007056;0.8054208590543499;-0.0057909336385517166;0.8054222282794244
87.279898;1.035255832944145;0.8332894520768791;0.8048310630665754;-0.02184849419867332;-0.0211074644210553;1.035004642730063;9.999532854365153;0.8335468693970691;-0.005993980153508471;-0.005994022462345561;0.8054224589698677;-0.005790933762941923;0.8054244498119718
87.289898;1.035256059080794;0.8332894262715321;0.8048299868164203;-0.02184849531900358;-0.021107464348118003;1.0350042459059208;9.999497511547139;0.833548327044071;-0.005993980908299005;-0.005994022231226519;0.805424049765628;-0.005790933886388916;0.8054266411301121
87.299898;1.03525623415773;0.8332893702982781;0.8048289391828761;-0.021848496416863903;-0.02110746428187564;1.035003913945628;9.999461778217395;0.8335497173104717;-0.005993981647253553;-0.005994022010347733;0.8054256249356306;-0.005790934008079191;0.8054288011110464
87.309898;1.0352563531993781;0.8332892749940275;0.8048279210868281;-0.021848497490092128;-0.021107464222887267;1.0350036493444932;9.999425694960394;0.8335510401482299;-0.005993982369546325;-0.005994021799770614;0.8054271754487468;-0.005790934127118777;0.8054309292314713
87.319898;1.0352564130065787;0.8332891335330186;0.8048269331366497;-0.021848498536915062;-0.02110746417139314;1.03500345502708;9.999389280133489;0.8335522960949979;-0.005993983074810457;-0.005994021600198579;0.8054286901060111;-0.005790934243078698;0.8054330249022834
87.329898;1.0352564105054276;0.8332889419266377;0.8048259761869732;-0.02184849955568202;-0.021107464127270287;1.0350033335276414;9.999352529274029;0.8335534865672396;-0.005993983762980762;-0.005994021412787344;0.8054301570597204;-0.0057909343561961864;0.8054350873072752
87.339898;1.0352563424561274;0.8332886985615314;0.804825050570648;-0.02184850054430815;-0.021107464090059;1.0350032853224602;9.999315432470558;0.8335546129301628;-0.005993984434035647;-0.005994021238653867;0.8054315653196796;-0.005790934467314026;0.8054371159996762
87.349898;1.0352562062747483;0.8332884034889436;0.8048241547352366;-0.021848501500010623;-0.02110746405922873;1.0350033073064753;9.99927798187185;0.833555675107443;-0.00599398508807172;-0.005994021078730576;0.8054329056770841;-0.005790934577664706;0.8054391111020129
87.359898;1.035256001099645;0.8332880579981086;0.80482328544243;-0.021848502419585115;-0.021107464034472338;1.035003393305684;9.999240169280553;0.8335566710692883;-0.005993985725533139;-0.005994020934070851;0.8054341706706557;-0.005790934688540864;0.8054410726412496
87.369898;1.0352557287668853;0.8332876640835375;0.8048224391137161;-0.021848503299872563;-0.02110746401568852;1.0350035358978487;9.99920198930975;0.8335575978132878;-0.005993986347240168;-0.005994020806142675;0.8054353537822246;-0.005790934800951621;0.8054429998586219
87.379898;1.0352553932131343;0.8332872232117544;0.8048216124467273;-0.02184850413817712;-0.021107464002862238;1.035003727560441;9.999163448693727;0.8335584528951578;-0.005993986954142983;-0.00599402069687302;0.8054364488153088;-0.005790934915392072;0.8054448913585638
87.389898;1.0352549982730417;0.833286735543032;0.8048208022177668;-0.021848504932387915;-0.021107463996070348;1.0350039613830808;9.9991245722938;0.8335592348276147;-0.0059939875469278;-0.005994020608509921;0.8054374496574996;-0.005790935032000961;0.8054467453303186
87.399898;1.0352545468118617;0.8332862005052538;0.8048200052179199;-0.021848505680599657;-0.02110746399538357;1.0350042317388157;9.999085397390017;0.8335599422965172;-0.00599398812587114;-0.0059940205433359145;0.805438350475219;-0.005790935151060066;0.8054485593578062
87.409898;1.0352540417667628;0.8332856176460337;0.8048192182887054;-0.021848506380699996;-0.02110746400047243;1.0350045344627214;9.999045962562567;0.8335605738756869;-0.005993988691095949;-0.005994020503290443;0.8054391463967598;-0.005790935273179535;0.8054503307779879
87.419898;1.0352534869411414;0.8332849865695555;0.8048184380515382;-0.021848507030371955;-0.02110746401035865;1.0350048662664155;9.999006306432733;0.8335611286419092;-0.005993989242861864;-0.005994020489807309;0.8054398340177367;-0.005790935398913148;0.8054520574974454
87.429898;1.0352528868593325;0.8332843065003237;0.8048176605403964;-0.021848507627494428;-0.021107464023727835;1.0350052241365848;9.998966474832454;0.8335616065045139;-0.00599398978166561;-0.005994020504193354;0.8054404117663742;-0.005790935528327669;0.8054537383495823
87.439898;1.0352522464233533;0.8332835765040006;0.8048168808673264;-0.021848508170846673;-0.021107464039199837;1.0350056056709673;9.998926520028615;0.8335620076948672;-0.00599399030830796;-0.005994020548116782;0.8054408803798965;-0.005790935660946541;0.8054553726804284
87.449898;1.03525157054719;0.8332827959749527;0.8048160933517096;-0.02184850866056764;-0.02110746405505628;1.0350060091787352;9.998886494532663;0.8335623315367817;-0.005993990823941531;-0.005994020623508926;0.8054412424429667;-0.005790935796095931;0.8054569595647701
87.459898;1.0352508634972204;0.8332819650749136;0.80481529268987;-0.0218485090978105;-0.021107464069102175;1.0350064327895976;9.998846450654936;0.8335625756046048;-0.005993991329952243;-0.005994020732126521;0.8054415006468462;-0.005790935933212132;0.8054584976585119
87.469898;1.0352501287322469;0.8332810852564655;0.8048144751492742;-0.02184850948399598;-0.021107464079263116;1.0350068740523335;9.998806437902607;0.833562737004039;-0.005993991827791271;-0.005994020875365513;0.8054416566042625;-0.005790936071800633;0.8054599856659211
87.479898;1.035249369466782;0.8332801592466819;0.8048136385166044;-0.021848509820297245;-0.021107464084311654;1.0350073302870941;9.998766497248544;0.8335628146163752;-0.005993992318869995;-0.005994021054376062;0.8054417117210287;-0.005790936211417526;0.805461422567764
87.489898;1.0352485887782505;0.8332791903092706;0.8048127813509142;-0.021848510107393082;-0.02110746408383301;1.035007798965867;9.998726664881854;0.8335628095516282;-0.005993992804361545;-0.005994021270195168;0.8054416686341969;-0.005790936351762007;0.8054628075346956
87.499898;1.0352477896752086;0.8332781813719117;0.8048119027189042;-0.021848510345304294;-0.021107464077653418;1.035008278504667;9.99868698128704;0.8335627247029782;-0.005993993284921111;-0.005994021523666753;0.8054415311737492;-0.00579093649271272;0.8054641398272742
87.509898;1.035246975899269;0.8332771346350637;0.8048110025824846;-0.021848510533468857;-0.02110746406551118;1.035008769002923;9.998647493255437;0.8335625653895173;-0.005993993760555523;-0.005994021815184528;0.805441303577719;-0.005790936634387914;0.805465418944093
87.519898;1.035246152424678;0.8332760519437524;0.8048100824709384;-0.021848510671238813;-0.021107464046912005;1.0350092711542542;9.998608251049212;0.8335623397313229;-0.005993994230867325;-0.005994022144333978;0.8054409902121364;-0.005790936777063569;0.8054666447110811
87.529898;1.035245324594684;0.8332749351830873;0.8048091460792862;-0.021848510758369348;-0.021107464020860313;1.0350097839775478;9.998569307795812;0.8335620577979534;-0.0059939946956003;-0.005994022509466555;0.8054405954080038;-0.005790936920905483;0.8054678169276116
87.539898;1.0352444964220218;0.8332737860744477;0.8048081993438563;-0.021848510794989378;-0.021107463985778875;1.0350103042728886;9.998530716652912;0.8335617307936926;-0.005993995154867351;-0.005994022907681163;0.8054401228098854;-0.0057909370658737165;0.8054689354541907
87.549898;1.0352436700741674;0.8332726060694031;0.8048072501333381;-0.021848510781442048;-0.02110746393959092;1.0350108277468284;9.998492520279013;0.8335613701165107;-0.005993995608767824;-0.0059940233355258036;0.805439574711948;-0.0057909372117470265;0.8054700010613106
87.559898;1.0352428463708678;0.8332713967231038;0.8048063083072936;-0.021848510718559856;-0.021107463879654342;1.0350113491766704;9.998454745043368;0.8335609861419154;-0.005993996057129414;-0.0059940237896509785;0.8054389522960564;-0.005790937358028389;0.8054710157519088
87.569898;1.0352420240611808;0.8332701597473725;0.8048053861902034;-0.021848510608174547;-0.02110746380289672;1.0350118615526436;9.998417408518536;0.8335605881576263;-0.005993996499808266;-0.005994024266820609;0.8054382566662928;-0.005790937503907445;0.8054719821979988
87.579898;1.03524119864852;0.833268896444726;0.8048044981335891;-0.0218485104532519;-0.021107463706257202;1.0350123559894233;9.998380528543265;0.833560185072923;-0.005993996936957938;-0.005994024763688631;0.8054374898204637;-0.005790937648421176;0.8054729032381638
87.589898;1.0352403627077078;0.8332676074213552;0.8048036584291504;-0.021848510257369454;-0.02110746358681648;1.0350128225235913;9.998344124664493;0.8335597853921962;-0.005993997369002281;-0.005994025276787788;0.8054366551308587;-0.005790937790704861;0.8054737819349259
87.599898;1.0352395076442256;0.833266293104346;0.8048028793912604;-0.021848510024047942;-0.021107463441387732;1.0350132513290708;9.998308210890636;0.8335593967686454;-0.005993997796649991;-0.005994025802837363;0.8054357576946299;-0.0057909379301240346;0.8054746219495016
87.609898;1.0352386257611612;0.8332649541804438;0.8048021710706382;-0.02184850975661495;-0.021107463266135783;1.0350136340532405;9.998272788393162;0.8335590259295758;-0.005993998220900745;-0.005994026339062851;0.8054348044728632;-0.005790938066158959;0.805475427502212
87.619898;1.0352377113370426;0.8332635913359058;0.8048015413949137;-0.021848509458504296;-0.02110746305678539;1.0350139641482574;9.998237851993531;0.8335586790177117;-0.005993998643038125;-0.005994026883166277;0.8054338035435906;-0.0057909381983447744;0.8054762027722535
87.629898;1.0352367612848683;0.8332622048452287;0.804800996152436;-0.02184850913349507;-0.021107462809169242;1.0350142360203807;9.998203402558374;0.833558362338731;-0.005993999064903616;-0.005994027433197553;0.8054327632962531;-0.005790938326388939;0.8054769514416182
87.639898;1.0352357760775752;0.8332607944973126;0.8048005395356266;-0.0218485087857009;-0.02110746251963671;1.0350144443276974;9.998169447822596;0.8335580825488849;-0.005993999488973804;-0.005994027987467731;0.8054316925591475;-0.005790938449999217;0.8054776761888354
87.649898;1.0352347591537885;0.8332593598187538;0.8048001747239395;-0.021848508419325417;-0.021107462185334887;1.035014583990537;9.998135995087464;0.833557845430935;-0.005993999917885903;-0.005994028544369556;0.8054306006625469;-0.0057909385685826495;0.8054783781245605
87.659898;1.0352337148882018;0.8332578998773938;0.8047999039160105;-0.021848508038179722;-0.021107461804392696;1.0350146504761353;9.998103048198391;0.8335576545853096;-0.005994000354057212;-0.005994029102256876;0.8054294963959749;-0.005790938681382983;0.8054790572932374
87.669898;1.0352326475792808;0.8332564127596752;0.8047997283289451;-0.021848507645077755;-0.021107461375802335;1.0350146404587242;9.998070612059973;0.8335575114273288;-0.005994000799660319;-0.0059940296594167535;0.8054283865204958;-0.005790938787706038;0.8054797137028055
87.679898;1.0352315617859564;0.8332548959091389;0.8047996484186399;-0.021848507241589238;-0.021107460898971035;1.0350145527387005;9.998038697381913;0.8335574159209785;-0.005994001256736142;-0.005994030214087213;0.8054272752724921;-0.005790938886699699;0.8054803472300817
87.689898;1.035230462820548;0.833253346941067;0.8047996640089501;-0.02184850682849123;-0.021107460373363075;1.0350143880039147;9.998007316827211;0.8335573664963358;-0.005994001727254101;-0.0059940307646043165;0.8054261650336964;-0.005790938977023658;0.8054809567379236
87.699898;1.035229356775399;0.8332517638289182;0.8047997740894179;-0.021848506406450002;-0.02110745979859;1.0350141470034302;9.9979764796772;0.833557359399245;-0.005994002212933041;-0.005994031309498661;0.8054250572558995;-0.005790939056940831;0.8054815400217691
87.709898;1.035228250018349;0.8332501445683095;0.8047999765857745;-0.021848505976291913;-0.021107459174587652;1.0350138288407238;9.997946197137743;0.8335573893300092;-0.00599400271508966;-0.00599403184731294;0.8054239531122901;-0.005790939124680173;0.805482094882105
87.719898;1.0352271484648732;0.8332484871859249;0.8048002685537248;-0.021848505538937815;-0.021107458501441845;1.0350134310942165;9.997916491445759;0.8335574509564727;-0.005994003234631717;-0.005994032376366245;0.8054228534456741;-0.005790939178620812;0.8054826196995797
87.729898;1.035226057389196;0.8332467903884433;0.8048006464456747;-0.02184850509536048;-0.021107457779183176;1.0350129511689379;9.997887395805474;0.8335575392707774;-0.00599400377201578;-0.005994032894865886;0.8054217583791725;-0.005790939217296351;0.8054831127853918
87.739898;1.0352249820102015;0.8332450540825225;0.8048011061901613;-0.021848504646629553;-0.021107457007960913;1.0350123869242032;9.997858947375533;0.8335576488017155;-0.005994004327276957;-0.005994033401164389;0.8054206677062704;-0.005790939239500105;0.8054835719533492
87.749898;1.0352239274959971;0.8332432796860103;0.8048016433043851;-0.02184850419401201;-0.021107456188206804;1.035011736487259;9.99783118197853;0.8335577733572664;-0.005994004900171056;-0.005994033893713317;0.8054195815665472;-0.005790939244458985;0.8054839948408212
87.759898;1.0352228982415501;0.8332414702506731;0.8048022529003203;-0.02184850373907231;-0.021107455320411007;1.0350109981907132;9.997804132766568;0.833557906831368;-0.005994005490425563;-0.005994034370943146;0.8054185004111362;-0.005790939231733657;0.8054843790557689
87.769898;1.0352218982997166;0.8332396297464006;0.8048029297957973;-0.021848503283569208;-0.021107454405012407;1.0350101707852337;9.99777783406486;0.8335580437228329;-0.005994006097893055;-0.005994034831277184;0.8054174247952589;-0.005790939200814658;0.8054847216444196
87.779898;1.0352209322448103;0.833237762006917;0.8048036690155926;-0.02184850282916438;-0.02110745344263795;1.0350092533904491;9.9977523252362;0.8335581780296437;-0.0059940067222248065;-0.005994035273060632;0.8054163555119961;-0.005790939150868715;0.8054850183686251
87.789898;1.0352200046724163;0.8332358700255958;0.8048044664084703;-0.02184850237724596;-0.021107452434219635;1.0350082443723871;9.997727644505849;0.8335583015581367;-0.005994007362433567;-0.005994035694531912;0.8054152939192514;-0.005790939080632318;0.805485264179391
87.799898;1.035219119740694;0.833233955906768;0.8048053189932105;-0.021848501929017657;-0.021107451380917578;1.035007140178133;9.99770382272862;0.8335584034407337;-0.005994008016895235;-0.0059940360939727206;0.805414242172364;-0.00579093898823914;0.8054854554791177
87.809898;1.0352182816195359;0.833232021811675;0.8048062245936508;-0.021848501485730573;-0.021107450283930154;1.035005935924094;9.997680886080737;0.833558470436494;-0.0059940086836301875;-0.005994036469855715;0.8054132030148032;-0.005790938871445537;0.8054855926055678
87.819898;1.0352174944626225;0.8332300704685928;0.8048071813896492;-0.021848501048811204;-0.021107449144159462;1.0350046270856232;9.997658852983255;0.8335584876304772;-0.00599400936067986;-0.00599403682087117;0.805412179136817;-0.0057909387281630705;0.8054856799474467
87.829898;1.0352167614434895;0.8332281039993494;0.8048081883909484;-0.02184850061966853;-0.02110744796213239;1.0350032108597405;9.997637725321136;0.833558440028252;-0.005994010046539539;-0.0059940371458463895;0.8054111723680769;-0.0057909385565542365;0.805485723473104
87.839898;1.0352160837723088;0.8332261225807468;0.8048092459558156;-0.021848500199495094;-0.0211074467383222;1.0350016868708207;9.997617491136134;0.8335583140608595;-0.005994010740299284;-0.005994037443702763;0.8054101834895;-0.005790938354936047;0.8054857284064681
87.849898;1.0352154614523124;0.8332241245654443;0.8048103552175775;-0.021848499789416772;-0.021107445473379755;1.035000056802883;9.997598132814728;0.8335580978879225;-0.005994011441348428;-0.00599403771341649;0.8054092127881575;-0.005790938121845883;0.8054856983222425
87.859898;1.0352148953455278;0.8332221075156916;0.8048115172790892;-0.021848499390572967;-0.021107444168209196;1.0349983229753932;9.997579624464546;0.8335577811570936;-0.005994012148899227;-0.005994037953806965;0.805408259614886;-0.005790937855967298;0.8054856349676434
87.869898;1.0352143873462711;0.8332200686830357;0.8048127332015524;-0.021848499003804513;-0.021107442824227905;1.034996487150334;9.99756192673113;0.8335573553028103;-0.005994012861584459;-0.005994038163407226;0.8054073208542863;-0.005790937556214944;0.8054855385772393
87.879898;1.0352139386023913;0.8332180052446343;0.8048140039877901;-0.021848498629410722;-0.021107441443601143;1.03499455037458;9.997544994889859;0.8335568140764682;-0.005994013577371056;-0.00599403834072041;0.8054063907345379;-0.0057909372221299745;0.8054854082980929
87.889898;1.0352135485644283;0.8332159152476268;0.804815329997539;-0.021848498267311865;-0.021107440029144275;1.03499251348962;9.997528793706369;0.8335561536015798;-0.00599401429379644;-0.005994038484537746;0.8054054623799336;-0.00579093685388747;0.8054852428465237
87.899898;1.0352132154068032;0.833213797883215;0.804816710683019;-0.021848497917335532;-0.021107438584126434;1.0349903783692616;9.997513303817916;0.8335553720413774;-0.005994015008333734;-0.005994038594049151;0.8054045294725416;-0.0057909364518761546;0.805485041673635
87.909898;1.0352129361438351;0.8332116523995579;0.8048181449177634;-0.0218484975792977;-0.021107437112082742;1.0349881499406386;9.997498517913746;0.8335544687499871;-0.0059940157187057105;-0.005994038668983591;0.8054035872247752;-0.005790936016514346;0.8054848054703843
87.919898;1.0352127057380396;0.8332094777023399;0.804819631691868;-0.02184849725287962;-0.021107435616494266;1.0349858374275402;9.99748443172347;0.8335534433039727;-0.0059940164229984345;-0.005994038709812212;0.8054026325619964;-0.005790935548486246;0.8054845360016794
87.929898;1.0352125167588833;0.8332072732288749;0.8048211708609825;-0.021848496937503695;-0.021107434100547745;1.0349834534705795;9.9974710384082;0.8335522959826398;-0.005994017119621212;-0.005994038717679688;0.8054016637658311;-0.005790935048896548;0.8054842363442978
87.939898;1.0352123602613228;0.8332050393865961;0.8048227631107941;-0.021848496632381625;-0.02110743256710471;1.034981011963191;9.997458339206707;0.8335510294889993;-0.005994017807177364;-0.0059940386939666005;0.8054006801179836;-0.0057909345188941535;0.805483911153296
87.949898;1.035212226635827;0.8332027770701728;0.8048244090929495;-0.021848496336836807;-0.021107431018692217;1.0349785261847997;9.997446361231166;0.8335496492867495;-0.005994018484282004;-0.0059940386398839975;0.8053996814502103;-0.005790933959173632;0.8054835664045233
87.959898;1.035212106201971;0.833200487525359;0.8048261082438165;-0.021848496050661113;-0.02110742945763134;1.0349760075025014;9.997435155733022;0.8335481616905177;-0.005994019149549975;-0.005994038556428289;0.805398667305875;-0.005790933369968583;0.8054832086540867
87.969898;1.0352119899270453;0.8331981730819302;0.8048278583416352;-0.021848495774064593;-0.021107427886316518;1.0349734642676385;9.997424782575203;0.8335465721508514;-0.005994019801727178;-0.0059940384443667085;0.8053976365840461;-0.005790932751399834;0.8054828443021305
87.979898;1.0352118698951605;0.8331958372272738;0.8048296564116958;-0.021848495507229157;-0.0211074263072884;1.0349709020141784;9.997415307221342;0.8335448853459747;-0.005994020439710803;-0.005994038304074957;0.8053965881911316;-0.005790932103806027;0.8054824790645357
87.989898;1.035211739289442;0.8331934833629373;0.8048314990062969;-0.021848495249943492;-0.02110742472307813;1.0349683253688389;9.99740680892608;0.8335431057322354;-0.005994021062507548;-0.005994038135717851;0.8053955215452094;-0.00579093142799318;0.805482117136641
87.999898;1.035211591961083;0.8331911138799286;0.8048333809870774;-0.021848495001786702;-0.021107423135961888;1.034965739451056;9.997399385650947;0.8335412373628258;-0.005994021669103537;-0.005994037939756106;0.8053944361946767;-0.005790930725279557;0.8054817607961638
