time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.009898;1.0352114220945228;0.8331887299435823;0.8048352947310303;-0.021848494762751507;-0.02110742154769819;1.0349631496960998;9.997393148510215;0.833539283443207;-0.005994022258093568;-0.005994037717207043;0.8053933314864952;-0.005790929997202635;0.8054814117017596
88.019898;1.0352112249811858;0.8331863313661031;0.804837231065447;-0.021848494533458586;-0.021107419959529403;1.0349605612924448;9.997388208112488;0.833537246274163;-0.005994022827329;-0.005994037469475792;0.805392207308752;-0.0057909292452549945;0.8054810728384478
88.029898;1.0352109986015288;0.8331839172945159;0.8048391814470486;-0.02184849431464865;-0.021107418372427095;1.0349579788282615;9.997384664016531;0.8335351276156558;-0.005994023373954391;-0.005994037197999659;0.8053910650965849;-0.005790928471050238;0.8054807488419649
88.039898;1.0352107440107188;0.8331814876574288;0.8048411392668441;-0.021848494106657238;-0.021107416787146224;1.0349554057816142;9.997382599338163;0.8335329287288996;-0.005994023894777918;-0.005994036903957015;0.80538990776118;-0.00579092767656919;0.8054804448030122
88.049898;1.0352104639616833;0.8331790440494269;0.8048430990810577;-0.02184849390932746;-0.021107415204107274;1.0349528435231823;9.997382077775805;0.8335306498584041;-0.0059940243866201245;-0.005994036588052682;0.8053887386805951;-0.005790926864102488;0.8054801655300263
88.059898;1.035210161226963;0.8331765896623974;0.8048450554416303;-0.021848493722231944;-0.02110741362341023;1.0349502902061007;9.997383144368468;0.8335282902489831;-0.005994024846438075;-0.005994036250602733;0.805387560390683;-0.00579092603604191;0.8054799154235744
88.069898;1.035209837447513;0.8331741283742633;0.8048470027279986;-0.02184849354500728;-0.02110741204490033;1.0349477412513601;9.997385830646103;0.8335258491336773;-0.005994025271408568;-0.005994035892054598;0.8053863739859165;-0.005790925194798246;0.8054796981688952
88.079898;1.0352094927436106;0.8331716635843205;0.8048489355198529;-0.021848493377555924;-0.021107410468235954;1.0349451919498756;9.997390164704901;0.8335233269965379;-0.0059940256591836305;-0.005994035513206925;0.805385180298516;-0.00579092434297454;0.8054795167952505
88.089898;1.035209126204009;0.8331691978360842;0.804850848738612;-0.02184849321988988;-0.02110740889312304;1.0349426396338617;9.99739618294121;0.8335207266580335;-0.005994026008017869;-0.005994035114699632;0.8053839817245765;-0.005790923483522108;0.8054793741794908
88.099898;1.0352087363065452;0.8331667326875598;0.804852737452163;-0.021848493071833428;-0.021107407319636666;1.0349400841001266;9.997403939736198;0.8335180536686632;-0.005994026316583337;-0.005994034696409796;0.8053827827351766;-0.005790922619565742;0.8054792731789928
88.109898;1.0352083210033423;0.8331642677871475;0.8048545970422277;-0.02184849293304534;-0.02110740574854995;1.0349375275346004;9.997413509533288;0.8335153153761126;-0.005994026583909776;-0.005994034257462991;0.8053815892657532;-0.005790921754182139;0.8054792163995892
88.119898;1.0352078784757612;0.8331618000076306;0.8048564240094315;-0.02184849280329713;-0.021107404181705723;1.0349349739000264;9.997424972649807;0.8335125195785382;-0.005994026809547054;-0.005994033796891578;0.8053804081685433;-0.00579092089036473;0.8054792056111835
88.129898;1.0352074076377897;0.8331593241616255;0.8048582170458258;-0.021848492682568235;-0.021107402622236482;1.0349324274569982;9.99743839445798;0.8335096743772165;-0.005994026993579018;-0.005994033314282818;0.8053792469375711;-0.005790920031089957;0.8054792407936732
88.139898;1.0352069069903373;0.8331568347055386;0.8048599775760422;-0.02184849257088219;-0.021107401074364856;1.0349298921085615;9.997453819313757;0.833506788221745;-0.005994027136394816;-0.005994032809831318;0.805378113285155;-0.0057909191794483636;0.8054793197162295
88.149898;1.0352063734651835;0.833154326364125;0.8048617090534573;-0.021848492468207182;-0.021107399542726647;1.0349273721952383;9.99747127605153;0.8335038687110402;-0.005994027238521677;-0.005994032283961338;0.8053770143304623;-0.00579091833871679;0.8054794383355854
88.159898;1.0352058028352356;0.8331517934508503;0.8048634162100674;-0.021848492374540045;-0.021107398031543458;1.0349248728073859;9.99749077768004;0.8335009217707233;-0.0059940273007482725;-0.005994031737003222;0.8053759559905136;-0.00579091751239924;0.8054795916815816
88.169898;1.0352051904646664;0.8331492293530854;0.8048651051090066;-0.021848492289968022;-0.021107396544195103;1.0349223988285976;9.997512317166466;0.8334979522766168;-0.005994027324302913;-0.005994031169145053;0.8053749429737056;-0.005790916704305983;0.8054797749712975
88.179898;1.0352045315528697;0.8331466270361344;0.8048667826571732;-0.021848492214678543;-0.021107395083215488;1.0349199544025895;9.997535870641496;0.833494965025582;-0.005994027310850042;-0.005994030580687348;0.8053739784287752;-0.005790915918501386;0.8054799838526423
88.189898;1.0352038216209418;0.8331439802796673;0.8048684549989282;-0.02184849214884175;-0.02110739365036234;1.0349175437119962;9.997561402576435;0.8334919654524221;-0.005994027262384384;-0.0059940299723813175;0.8053730633851313;-0.005790915159131063;0.8054802135585742
88.199898;1.0352030569537098;0.8331412847273698;0.8048701261196101;-0.021848492092104647;-0.02110739224673059;1.0349151715232678;9.997588864660294;0.8334889596376405;-0.005994027180966707;-0.005994029345273123;0.8053721973838623;-0.005790914430206271;0.8054804585933472
88.209898;1.035202234475829;0.8331385380047153;0.8048717978890985;-0.021848492043131443;-0.02110739087288727;1.0349128423651976;9.997618199235925;0.8334859533051453;-0.005994027068363461;-0.005994028700097445;0.8053713796099842;-0.005790913735367118;0.805480713258902
88.219898;1.0352013520714682;0.8331357389494531;0.8048734709334189;-0.021848491999845242;-0.021107389528920367;1.0349105599198152;9.997649346298456;0.8334829509614459;-0.005994026926021388;-0.005994028037118238;0.8053706089644127;-0.005790913077873699;0.8054809717847251
88.229898;1.0352004094292577;0.8331328867468559;0.8048751452169959;-0.021848491960103144;-0.02110738821461238;1.0349083277889375;9.997682237357571;0.8334799563122695;-0.005994026755267602;-0.005994027356604676;0.8053698835438349;-0.005790912460805648;0.8054812279999511
88.239898;1.0351994076549071;0.8331299807736146;0.8048768203194272;-0.021848491922104005;-0.021107386929741297;1.034906149777183;9.997716786088628;0.8334769733040618;-0.0059940265572210605;-0.0059940266592093125;0.8053692008038464;-0.005790911887233102;0.8054814748792882
88.249898;1.0351983478235194;0.8331270209555475;0.8048784955793556;-0.02184849188414349;-0.021107385674226143;1.0349040288920093;9.997752893173027;0.8334740065807765;-0.005994026332457801;-0.005994025945951665;0.8053685583083411;-0.0057909113604427105;0.8054817041687884
88.259898;1.0351972307847264;0.833124007557808;0.8048801700557943;-0.021848491844011046;-0.021107384448145226;1.034901967464711;9.997790461311267;0.8334710614248727;-0.005994026080912954;-0.005994025218134536;0.8053679539676941;-0.005790910884186311;0.8054819068711664
88.269898;1.0351960581583015;0.8331209403860815;0.8048818426103845;-0.02184849179887787;-0.02110738325184503;1.034899968817544;9.997829412071097;0.8334681438584811;-0.0059940258021640765;-0.005994024477262349;0.8053673856707655;-0.005790910462692719;0.8054820741823158
88.279898;1.0351948326465554;0.8331178186361546;0.8048835122053467;-0.021848491745869895;-0.021107382086225028;1.0348980378350712;9.997869693161293;0.8334652608573473;-0.005994025495712248;-0.005994023724734397;0.8053668511304912;-0.00579091010025973;0.8054821981928665
88.289898;1.0351935576516949;0.8331146414280919;0.8048851775333478;-0.021848491682557536;-0.02110738095284971;1.0348961797789635;9.99791126744458;0.8334624203764702;-0.005994025161155817;-0.005994022961508436;0.8053663482462688;-0.005790909800481709;0.8054822728620554
88.299898;1.0351922375170668;0.8331114080748776;0.8048868357038984;-0.021848491606828842;-0.021107379853509318;1.0348943987467834;9.99795409879986;0.8334596310995247;-0.005994024798492222;-0.005994022188114213;0.8053658758368997;-0.00579090956584882;0.805482294485744
88.309898;1.03519087835957;0.8331081179136584;0.8048884814084516;-0.021848491516480675;-0.021107378789764805;1.0348926968355354;9.99799815147998;0.8334569017746568;-0.005994024408300662;-0.005994021404976709;0.8053654343124109;-0.005790909398181004;0.8054822606166209
88.319898;1.0351894880999977;0.833104770062951;0.804890107660403;-0.021848491409097486;-0.021107377762963203;1.034891074445652;9.99804339376472;0.8334542402233325;-0.005994023991513661;-0.005994020612860543;0.8053650257498332;-0.005790909299013998;0.8054821691735228
88.329898;1.0351880756059935;0.8331013635712933;0.8048917073582589;-0.02184849128226933;-0.021107376774312032;1.0348895312605308;9.99808979092563;0.8334516525059732;-0.005994023549180397;-0.005994019813191234;0.8053646533250353;-0.00579090926925993;0.805482019216806
88.339898;1.0351866496431608;0.8330978982131054;0.8048932742326023;-0.021848491133842664;-0.02110737582481501;1.034888067497941;9.998137291048465;0.8334491427395878;-0.005994023082549588;-0.0059940190079654215;0.8053643201884851;-0.005790909308678644;0.8054818118561379
88.349898;1.03518521757773;0.8330943756232149;0.8048948028654984;-0.02184849096204395;-0.021107374915273446;1.0348866848149203;9.998185821088938;0.8334467136598974;-0.005994022593017845;-0.00599401819927275;0.8053640278396752;-0.005790909415751834;0.8054815497366883
88.359898;1.035183784407637;0.8330908000332075;0.8048962885192829;-0.021848490765301626;-0.021107374046296104;1.034885386347086;9.998235294371359;0.8334443671989538;-0.005994022081764313;-0.005994017388795856;0.8053637749823126;-0.005790909588116525;0.805481235540829
88.369898;1.0351823527867092;0.8330871780328897;0.8048977274297092;-0.02184849054181912;-0.021107373218357452;1.0348841765840218;9.998285609769946;0.833442104210642;-0.0059940215496788705;-0.005994016577763077;0.8053635578896979;-0.0057909098233154925;0.8054808707959802
88.379898;1.0351809234317535;0.8330835175712772;0.8048991174607113;-0.02184849028946984;-0.02110737243200014;1.0348830606736952;9.998336646836911;0.8334399241798393;-0.0059940209977304365;-0.005994015767424754;0.805363371315027;-0.005790910119395251;0.8054804557221659
88.389898;1.035179494845162;0.8330798267861768;0.8049004582956117;-0.02184849000609032;-0.021107371687829096;1.0348820429187406;9.998388281381233;0.8334378261777347;-0.00599402042715593;-0.005994014959427373;0.8053632087410473;-0.005790910475160341;0.8054799897648995
88.399898;1.0351780624532907;0.8330761130394162;0.8049017510403674;-0.02184848968963356;-0.021107370986249246;1.034881126418402;9.998440412982088;0.8334358100854995;-0.005994019839318275;-0.0059940141555513615;0.8053630628186875;-0.005790910890136939;0.8054794723237313
88.409898;1.0351766186714837;0.8330723823304271;0.8049029979536052;-0.02184848933817397;-0.021107370327309746;1.0348803142780807;9.998492974976594;0.8334338767233828;-0.005994019235657741;-0.005994013357138403;0.8053629264644238;-0.005790911364245397;0.8054789033060764
88.419898;1.0351751545117318;0.8330686394072181;0.8049042019426523;-0.021848488950066258;-0.02110736971077632;1.034879610349341;9.998545921251859;0.833432027265699;-0.005994018617760657;-0.005994012564836378;0.8053627935161044;-0.0057909118971900125;0.8054782828992657
88.429898;1.0351736616546956;0.8330648885520252;0.8049053652751932;-0.02184848852394383;-0.02110736913643364;1.0348790184256422;9.998599202985735;0.8334302625942367;-0.005994017987222657;-0.005994011778862213;0.8053626588892384;-0.005790912487901851;0.8054776107890119
88.439898;1.0351721335411477;0.8330611341782294;0.8049064886589239;-0.021848488058248676;-0.0211073686043387;1.034878541147987;9.998652749815387;0.8334285829276844;-0.005994017345396295;-0.005994010999459665;0.8053625189889378;-0.005790913134579883;0.8054768858546905
88.449898;1.0351705650632304;0.8330573810912761;0.804907571776865;-0.021848487550865492;-0.021107368114692614;1.0348781796471365;9.998706467509148;0.8334269882310938;-0.0059940166933317935;-0.005994010227059081;0.8053623722154339;-0.005790913835140458;0.8054761064670845
88.459898;1.0351689521536742;0.8330536347035077;0.80490861478325;-0.021848486999262846;-0.02110736766754468;1.0348779337272327;9.99876024892569;0.8334254789807112;-0.005994016031852113;-0.005994009462056421;0.8053622187266675;-0.005790914587385399;0.8054752704926058
88.469898;1.0351672920966235;0.8330499008048744;0.8049096195582033;-0.021848486400748112;-0.021107367262750327;1.0348778030127392;9.998813983741629;0.8334240560315406;-0.005994015361793292;-0.005994008704626164;0.8053620591931141;-0.005790915388939612;0.8054743747339357
88.479898;1.0351655836104088;0.8330461851599076;0.804910589867022;-0.02184848575259588;-0.021107366900162815;1.0348777884930678;9.998867561605218;0.8334227198076489;-0.0059940146845462805;-0.0059940079547636934;0.8053618937126706;-0.005790916237241417;0.805473414951842
88.489898;1.035163825869057;0.833042493385633;0.8049115304672936;-0.021848485052176528;-0.021107366579566803;1.034877892800384;9.998920873273232;0.833421469942299;-0.005994014002444632;-0.005994007212265057;0.8053617215073128;-0.005790917129495178;0.8054723873834462
88.499898;1.0351620174694456;0.8330388306197544;0.8049124457002036;-0.021848484297202146;-0.021107366300210602;1.0348781196025019;9.998973812571386;0.833420304955378;-0.0059940133185652925;-0.005994006476718571;0.8053615409501388;-0.005790918062562731;0.805471290687537
88.509898;1.0351601573148672;0.8330352009579562;0.8049133385646611;-0.021848483486114442;-0.021107366060345637;1.0348784732770373;9.999026275510325;0.8334192215888153;-0.0059940126361932656;-0.0059940057478959086;0.8053613500789403;-0.005790919032762659;0.8054701266278305
88.519898;1.0351582465622395;0.8330316074681996;0.8049142110316578;-0.021848482618467256;-0.02110736585718785;1.034878958636453;9.999078159351383;0.8334182147746532;-0.005994011958316245;-0.005994005026196403;0.8053611472998032;-0.0057909200357169005;0.8054688992265725
88.529898;1.0351562883416896;0.833028052770108;0.8049150646569068;-0.02184848169488286;-0.021107365687535257;1.0348795803986068;9.999129371545528;0.8334172785102426;-0.00599401128740782;-0.005994004312381734;0.805360931687726;-0.005790921066582814;0.8054676135483564
88.539898;1.0351542854730194;0.8330245394198957;0.8049159007685146;-0.021848480716547755;-0.02110736554856397;1.0348803424265325;9.999179838706965;0.8334164068979047;-0.0059940106254048366;-0.00599400360680065;0.8053607030973722;-0.005790922120465884;0.805466275347004
88.549898;1.0351522398621684;0.833021070216627;0.8049167211533081;-0.0218484796848608;-0.02110736543798938;1.0348812467708923;9.999229496621902;0.833415594842146;-0.005994009973510994;-0.0059940029089917135;0.8053604621472752;-0.005790923192615111;0.8054648913420294
88.559898;1.0351501539832988;0.8330176487728878;0.8049175290450399;-0.021848478601353423;-0.021107365353837285;1.0348822932292345;9.999278275313353;0.8334148381932824;-0.005994009332149939;-0.005994002217784113;0.8053602099471708;-0.005790924278371579;0.8054634692667044
88.569898;1.0351480311477437;0.8330142796824502;0.8049183289871136;-0.021848477467511535;-0.02110736529453197;1.0348834789290273;9.999326107897629;0.8334141334242623;-0.005994008701376093;-0.005994001531556735;0.8053599477417338;-0.0057909253730474225;0.8054620177979208
88.579898;1.0351458739791088;0.833010967821589;0.8049191258756209;-0.021848476284549653;-0.021107365259204165;1.0348847976350604;9.999372954352005;0.8334134774396897;-0.0059940080811742135;-0.005994000848677503;0.805359676934282;-0.005790926472002437;0.8054605464410818
88.589898;1.0351436838706665;0.8330077177468438;0.8049199243916976;-0.021848475053309814;-0.021107365247690208;1.0348862409689665;9.9994188077673;0.8334128676446979;-0.005994007471467043;-0.005994000167943847;0.805359399754424;-0.005790927570889753;0.8054590650867575
88.599898;1.0351414619223853;0.833004534346587;0.8049207290151286;-0.021848473774352416;-0.021107365260110325;1.0348878005596729;9.999463676676008;0.8334123016529774;-0.0059940068721436816;-0.005993999488682484;0.8053591198146217;-0.005790928665868236;0.8054575838060793
88.609898;1.0351392093338743;0.8330014236586247;0.8049215442741006;-0.02184847244833213;-0.021107365296381336;1.0348894677383724;9.999507563088226;0.8334117767781984;-0.005994006282884409;-0.005993998810548436;0.805358841722182;-0.005790929753861606;0.8054561128851573
88.619898;1.035136926962024;0.832998392052094;0.8049223743479891;-0.02184847107646266;-0.02110736535598213;1.0348912319661658;9.999550455960282;0.8334112901916321;-0.0059940057028565735;-0.005993998133321711;0.8053585703468054;-0.005790930832721993;0.8054546621883663
88.629898;1.0351346151597847;0.8329954450235989;0.8049232217038028;-0.02184846966060875;-0.021107365438137723;1.0348930810750305;9.999592346475112;0.8334108396581479;-0.005994005130979549;-0.00599399745697157;0.805358310511506;-0.005790931900894739;0.8054532401742012
88.639898;1.0351322738346087;0.832992587602764;0.8049240862095381;-0.02184846820288108;-0.021107365542246955;1.03489500342411;9.999633244575879;0.833410423699858;-0.005994004566492166;-0.005993996781761196;0.805358067017993;-0.005790932956869383;0.8054518531836525
88.649898;1.0351299020423332;0.8329898254308906;0.8049249654514197;-0.0218484667052915;-0.02110736566809662;1.0348969897683138;9.999673172616967;0.8334100406814492;-0.005994004008930629;-0.0059939961082410105;0.805357844786063;-0.0057909339990130405;0.805450505344149
88.659898;1.0351274979118381;0.832987164722175;0.8049258553215036;-0.021848465169908272;-0.021107365815785022;1.0348990328783452;9.999712149260608;0.83340968823558;-0.005994003457733942;-0.005993995437438115;0.8053576485161602;-0.005790935025674143;0.8054491995874955
88.669898;1.0351250597361894;0.8329846114841483;0.8049267506624809;-0.021848463599215325;-0.021107365985619346;1.0349011257416905;9.999750186681888;0.8334093643393226;-0.005994002912223031;-0.005993994770889;0.8053574817475857;-0.005790936035358804;0.8054479389629076
88.679898;1.035122586592819;0.832982171278221;0.8049276462429608;-0.021848461996348906;-0.021107366178104086;1.0349032607909763;9.999787297723291;0.8334090682469424;-0.005994002372041116;-0.005993994110085639;0.8053573462712654;-0.005790937027074528;0.8054467271141518
88.689898;1.0351200771378017;0.8329798488918175;0.8049285371437273;-0.021848460365193997;-0.021107366393864013;1.034905430289946;9.999823498494639;0.833408799427314;-0.005994001837746518;-0.005993993455958252;0.805357242323339;-0.005790938000524649;0.8054455684274088
88.699898;1.0351175282004068;0.8329776473428083;0.8049294178063512;-0.021848458710232867;-0.021107366633451516;1.0349076265888113;9.999858803560683;0.8334085564267019;-0.0059940013112332454;-0.005993992808806762;0.8053571692643068;-0.005790938955822508;0.8054444683698342
88.709898;1.0351149351860103;0.8329755675441775;0.8049302808084497;-0.02184845703603377;-0.02110736689729648;1.0349098420061194;9.99989322344876;0.8334083375386697;-0.005994000795494784;-0.005993992168287568;0.8053571262282266;-0.005790939893067814;0.8054434333245538
88.719898;1.0351122937795256;0.8329736088608837;0.8049311168680392;-0.021848455346859592;-0.021107367185863937;1.0349120683817739;9.999926761888158;0.8334081418978407;-0.0059940002936719;-0.005993991533442436;0.8053571122523859;-0.005790940812420748;0.8054424699661232
88.729898;1.0351096009126546;0.8329717695263187;0.8049319161772645;-0.02184845364687386;-0.021107367499725336;1.0349142968171776;9.99995940436866;0.8334079696844977;-0.005993999808213827;-0.005993990903096752;0.8053571261242518;-0.005790941714519018;0.8054415847237264
88.739898;1.0351068543248862;0.8329700468646097;0.8049326697744813;-0.02184845194048899;-0.021107367839439766;1.0349165179947528;9.999991118723909;0.8334078217604936;-0.0059939993407533265;-0.005993990276355371;0.8053571660495462;-0.005790942600411205;0.8054407828494193
88.749898;1.035104052223491;0.8329684379949411;0.8049333697890758;-0.02184845023235505;-0.02110736820530157;1.0349187224638214;10.000021880488175;0.8334076992970284;-0.005993998892388011;-0.005993989652564186;0.8053572292446957;-0.005790943471088667;0.8054400675045884
88.759898;1.0351011940548576;0.8329669410656602;0.80493400923586;-0.02184844852714972;-0.021107368597057308;1.0349209009621934;10.000051690966075;0.8334076038926193;-0.005993998463913378;-0.005993989030924768;0.8053573123148305;-0.005790944327365086;0.8054394400837741
88.769898;1.03509828096721;0.8329655562772057;0.8049345826776051;-0.021848446829537748;-0.021107369013835565;1.0349230450822757;10.000080571881178;0.8334075377981591;-0.005993998055854755;-0.005993988410444927;0.8053574123938446;-0.005790945170084405;0.8054389013289611
88.779898;1.0350953148702509;0.8329642860196494;0.8049350871254792;-0.021848445144329924;-0.021107369454324856;1.0349251477241628;10.000108559012945;0.833407503734138;-0.0059939976684216115;-0.005993987790142158;0.8053575276859164;-0.005790946000132914;0.8054384521700947
88.789898;1.0350922973277619;0.8329631338246696;0.8049355216442754;-0.021848443476419947;-0.021107369917020637;1.0349272031481063;10.000135701212914;0.8334075046082554;-0.005993997301611663;-0.005993987168997454;0.805357656689495;-0.005790946818190644;0.8054380938024831
88.799898;1.0350892292512401;0.8329621032151153;0.8049358859440834;-0.0218484418304589;-0.021107370400495016;1.034929206646039;10.000162056125337;0.8334075428736817;-0.005993996955325683;-0.00599398654570414;0.805357797328539;-0.005790947624504184;0.8054378269428353
88.809898;1.0350861110516192;0.8329611979748748;0.8049361795677696;-0.021848440210595996;-0.021107370903639185;1.0349311539070314;10.000187687037837;0.8334076195404454;-0.0059939966292227856;-0.005993985918605449;0.8053579470165767;-0.005790948418845355;0.8054376511703455
88.819898;1.0350829429910533;0.8329604229328225;0.804936402038464;-0.021848438620284728;-0.021107371425862217;1.0349330408782156;10.000212665566682;0.8334077341588704;-0.0059939963225888;-0.005993985285866032;0.805358102654657;-0.0057909492006861405;0.8054375650136906
88.829898;1.0350797254046695;0.8329597834631113;0.8049365532924688;-0.02184843706228237;-0.02110737196725466;1.0349348641388336;10.000237072146572;0.833407886003783;-0.005993996034439622;-0.005993984645552139;0.8053582599831468;-0.005790949969458896;0.8054375664545812
88.839898;1.035076458922796;0.8329592839117503;0.8049366338862632;-0.021848435539092464;-0.021107372528457014;1.034936621039777;10.000260985049021;0.8334080748854331;-0.005993995763539865;-0.005993983995664584;0.8053584132045012;-0.005790950724645554;0.8054376533850359
88.849898;1.0350731453172348;0.8329589265466726;0.8049366446461548;-0.021848434053528938;-0.02110737311022989;1.0349383095367815;10.000284468219737;0.8334083010179923;-0.0059939955083287925;-0.005993983334536583;0.8053585556144005;-0.005790951465529577;0.8054378233418406
88.859898;1.0350697879837407;0.8329587122722719;0.8049365865275115;-0.02184843260893416;-0.021107373713226605;1.0349399281193747;10.000307569070788;0.8334085651362214;-0.005993995267078713;-0.005993982661405297;0.8053586810642603;-0.005790952190782328;0.8054380729367021
88.869898;1.035066391248252;0.8329586422423033;0.8049364611334858;-0.021848431208913815;-0.02110737433814389;1.0349414762094742;10.000330312183063;0.8334088694042726;-0.005993995038104275;-0.005993981976488888;0.805358785381136;-0.005790952898387461;0.8054383984465135
88.879898;1.0350629601181427;0.8329587181592202;0.8049362709096585;-0.02184842985676093;-0.02110737498599206;1.0349429544057478;10.00035268718055;0.8334092180457694;-0.005993994819738387;-0.005993981280719396;0.8053588671243924;-0.005790953586148063;0.8054387970572799
88.889898;1.0350595009658385;0.8329589413100627;0.8049360190586581;-0.021848428555027218;-0.021107375658094663;1.0349443639542175;10.000374649697891;0.8334096168309078;-0.005993994610319741;-0.005993980575720416;0.8053589275569328;-0.005790954252397293;0.805439267349816
88.899898;1.0350560211646214;0.832959312245888;0.8049357099004854;-0.021848427305502627;-0.021107376355664894;1.034945706050367;10.000396131895354;0.8334100720456599;-0.005993994408385117;-0.00599397986375762;0.8053589700227198;-0.005790954896238539;0.8054398088049491
88.909898;1.0350525274299012;0.8329598314914466;0.8049353491737989;-0.021848426109493623;-0.021107377079395757;1.0349469811394982;10.00041704949166;0.8334105896776329;-0.005993994212623102;-0.005993979147299915;0.8053589993797925;-0.005790955517215044;0.8054404203136653
88.919898;1.0350490252902116;0.8329604997795084;0.804934943294697;-0.0218484249681833;-0.021107377829371037;1.0349481883657035;10.000437307721715;0.8334111747764127;-0.005993994021367271;-0.005993978428535373;0.8053590214405659;-0.005790956115052399;0.8054410989749226
88.929898;1.035045520530595;0.8329613170027118;0.804934498142402;-0.02184842388286733;-0.02110737860500182;1.0349493257112548;10.000456809189414;0.833411831152808;-0.005993993832168899;-0.005993977709075643;0.8053590417799334;-0.005790956689730691;0.805441840941015
88.939898;1.03504202066597;0.8329622813548434;0.8049340194504482;-0.021848422855019752;-0.021107379404948688;1.034950390208898;10.000475461171852;0.8334125614374754;-0.005993993641760366;-0.0059939769898939566;0.8053590642886622;-0.005790957241695132;0.8054426428942466
88.949898;1.0350385349520899;0.8329633896233534;0.8049335144628716;-0.021848421886301293;-0.021107380227401874;1.0349513780994282;10.000493179939912;0.8334133670511111;-0.005993993446305704;-0.005993976271559255;0.8053590906442433;-0.00579095777212109;0.8054435022366683
88.959898;1.0350350734807223;0.832964637690073;0.8049329920866573;-0.021848420978606713;-0.02110738107058392;1.034952286044358;10.000509889010036;0.8334142481129633;-0.005993993241969516;-0.0059939755546410105;0.8053591210534309;-0.005790958282926767;0.8054444168580553
88.969898;1.035031646647743;0.8329660210926069;0.8049324617015082;-0.021848420133964597;-0.021107381933002014;1.0349531124958264;10.000525508932059;0.8334152036447927;-0.005993993025527979;-0.005993974840100779;0.8053591552600927;-0.005790958776271451;0.805445384823527
88.979898;1.0350282649412887;0.832967535813328;0.8049319328471266;-0.021848419354072213;-0.021107382813250884;1.0349538573190082;10.000539947988983;0.8334162321552097;-0.005993992794648536;-0.005993974129338564;0.8053591930501806;-0.005790959253922016;0.805446403222183
88.989898;1.0350249386140637;0.8329691784772131;0.804931415397687;-0.02184841863979696;-0.02110738370946549;1.0349545208956126;10.000553111214327;0.8334173322791583;-0.005993992547962452;-0.005993973423823796;0.8053592343302742;-0.005790959717016903;0.8054474673891134
88.999898;1.0350216778178805;0.8329709462556851;0.8049309189570069;-0.02184841799110075;-0.021107384618872797;1.0349551042762661;10.000564919756972;0.8334185032050802;-0.005993992285033706;-0.005993972724789139;0.8053592790294941;-0.005790960166181447;0.805448571802567
89.009898;1.0350184924896184;0.8329728373265113;0.8049304522411239;-0.021848417407389693;-0.02110738553785755;1.0349556094996495;10.00057531523;0.8334197448538211;-0.005993992006134175;-0.005993972033282402;0.8053593272287136;-0.005790960601711385;0.8054497113998591
89.019898;1.0350153909389777;0.8329748512082642;0.8049300234572252;-0.0218484168879623;-0.021107386462472566;1.0349560396862225;10.000584253452402;0.8334210576498482;-0.005993991711959523;-0.005993971350350985;0.8053593793172776;-0.005790961023765649;0.8054508819252331
89.029898;1.0350123786238494;0.8329769883233066;0.8049296408460573;-0.0218484164320895;-0.021107387388993343;1.034956398953256;10.000591703713221;0.833422441978194;-0.0059939914034460836;-0.005993970677031038;0.8053594353525291;-0.005790961432444092;0.8054520798068097
89.039898;1.0350094586019476;0.8329792491640388;0.804929312269137;-0.021848416038747064;-0.02110738831412541;1.0349566918713227;10.000597649700758;0.8334238978814675;-0.005993991081728906;-0.005993970014167754;0.8053594939411182;-0.005790961827692505;0.805453301780747
89.049898;1.0350066327689833;0.832981633695515;0.8049290444951855;-0.021848415706590737;-0.021107389235064465;1.0349569229314164;10.000602085800955;0.833425425505033;-0.00599399074824032;-0.00599396936238661;0.805359552438269;-0.0057909622091539105;0.8054545436945517
89.059898;1.0350039023822488;0.8329841414027483;0.804928842904166;-0.02184841543419804;-0.021107390149834346;1.03495709641527;10.00060500949344;0.8334270256919898;-0.005993990404736629;-0.005993968722336565;0.8053596085852813;-0.005790962576033101;0.8054557996117847
89.069898;1.03500126808033;0.8329867713675364;0.8049287115520961;-0.021848415220284186;-0.021107391057545374;1.034957216805084;10.00060641434201;0.8334286991832611;-0.005993990053079798;-0.0059939680948971445;0.8053596609032978;-0.005790962927092288;0.8054570625546971
89.079898;1.0349987307600952;0.8329895219146424;0.8049286538089904;-0.02184841506391975;-0.021107391958120697;1.0349572900601929;10.000606289575497;0.8334304447323406;-0.005993989695051264;-0.005993967480975631;0.8053597072908742;-0.0057909632608242135;0.805458325656616
89.089898;1.0349962929457663;0.8329923905989565;0.8049286728032656;-0.021848414964668775;-0.02110739285188714;1.0349573248504835;10.000604626241227;0.8334322586822439;-0.005993989332604008;-0.005993966881247762;0.8053597446013531;-0.005790963575797622;0.8054595822664148
89.099898;1.0349939588855648;0.8329953746919823;0.8049287708830324;-0.02184841492262501;-0.02110739373943969;1.034957331943598;10.000601419561017;0.8334341364311055;-0.00599398896837273;-0.005993966296427396;0.805359769581525;-0.00579096387121244;0.8054608255738156
89.109898;1.0349917333386036;0.8329984711812616;0.8049289492969416;-0.02184841493819376;-0.021107394621659288;1.0349573222938449;10.000596663281877;0.8334360733464637;-0.005993988605710961;-0.0059939657275936845;0.8053597787725809;-0.005790964147322914;0.8054620485503536
89.119898;1.0349896209267415;0.8330016758846561;0.8049292087191896;-0.021848415011397677;-0.021107395499660966;1.034957305904253;10.000590345410663;0.833438064605697;-0.005993988248082543;-0.0059939651760736005;0.8053597674066141;-0.0057909644052347945;0.8054632442198878
89.129898;1.03498762682503;0.83300498250528;0.8049295498522913;-0.02184841514128587;-0.021107396374558284;1.0349572917982006;10.000582448853963;0.8334401053858698;-0.005993987898594851;-0.00599396464329889;0.8053597290265563;-0.005790964646390319;0.8054644063788708
89.139898;1.0349857573323098;0.8330083827269039;0.8049299743102031;-0.021848415325950363;-0.021107397247348426;1.0349572884413856;10.000572954312421;0.8334421911013867;-0.005993987560115956;-0.005993964130856415;0.8053596559135258;-0.005790964872414047;0.8054655306662029
89.149898;1.0349840191184696;0.8330118671404851;0.8049304854770268;-0.021848415562863183;-0.021107398119235253;1.0349573040542162;10.000561846153293;0.833444316896818;-0.005993987235498144;-0.005993963640467073;0.80535953988612;-0.005790965085154241;0.8054666154337244
89.159898;1.0349824179951925;0.8330154258855026;0.804931088014924;-0.02184841584931156;-0.021107398992091932;1.0349573464461153;10.000549122776366;0.8334464772097556;-0.005993986927516319;-0.005993963173723594;0.8053593728963823;-0.005790965286599327;0.8054676618590654
89.169898;1.0349809588547574;0.8330190492419021;0.8049317868561402;-0.021848416182800715;-0.0211073998686872;1.0349574228144975;10.000534806469595;0.8334486660374298;-0.005993986638672615;-0.005993962731723794;0.8053591467598762;-0.005790965478919283;0.8054686729637535
89.179898;1.0349796462935807;0.833022728567035;0.8049325871094656;-0.02184841656108282;-0.0211074007524381;1.034957539751729;10.000518941257912;0.8334508772538277;-0.005993986371029985;-0.005993962314885;0.8053588529835483;-0.005790965664663821;0.8054696521891467
89.189898;1.0349784844348484;0.8330264567332007;0.8049334937422344;-0.021848416981763583;-0.021107401646730365;1.0349577027340437;10.000501580134499;0.833453104690389;-0.005993986126058086;-0.005993961923037958;0.8053584833826356;-0.005790965846874915;0.8054706021750584
89.199898;1.0349774770471565;0.8330302276408692;0.804934510176043;-0.02184841744194718;-0.021107402554481285;1.0349579154822786;10.000482772305794;0.8334553421769698;-0.005993985904648074;-0.005993961555616373;0.8053580301344471;-0.005790966029083699;0.8054715233694076
89.209898;1.0349766279246135;0.8330340350628044;0.8049356372472661;-0.02184841793838049;-0.021107403478248393;1.0349581807943085;10.000462551827448;0.8334575837331804;-0.005993985707377822;-0.005993961211628446;0.8053574850835694;-0.005790966215109949;0.8054724130924259
89.219898;1.0349759395116302;0.8330378716402111;0.80493687327391;-0.021848418467951332;-0.021107404420460423;1.0349585019059544;10.00044093547097;0.8334598244714171;-0.005993985534676196;-0.0059939608895245074;0.8053568398633052;-0.00579096640855838;0.8054732661972059
89.229898;1.0349754115633634;0.8330417291592005;0.8049382144918675;-0.021848419028047007;-0.02110740538342631;1.0349588820507154;10.000417937862903;0.8334620615523168;-0.005993985386843412;-0.0059939605872940315;0.8053560868212095;-0.0057909666125312955;0.8054740764870121
89.239898;1.0349750414300103;0.8330455999625871;0.8049396558000336;-0.02184841961660402;-0.021107406369097633;1.034959323257887;10.000393588049851;0.833464293653045;-0.005993985264183194;-0.005993960302630975;0.8053552197484948;-0.005790966829915502;0.8054748375285856
89.249898;1.0349748238574819;0.8330494781376706;0.804941192004581;-0.021848420231920115;-0.02110740737889062;1.0349598266785072;10.00036793022161;0.8334665194963154;-0.0059939851670353;-0.0059939600331007144;0.8053542343392357;-0.005790967063555807;0.8054755429009545
89.259898;1.0349747507152396;0.8330533595571804;0.8049428185549633;-0.02184842087236683;-0.02110740841374226;1.0349603936804654;10.000341010477063;0.8334687374421413;-0.005993985095569584;-0.0059939597764693195;0.8053531281410798;-0.005790967316048176;0.8054761863900117
89.269898;1.0349748125442946;0.8330572412156994;0.8049445312792759;-0.021848421536367086;-0.021107409474254216;1.0349610257061979;10.000312863077244;0.8334709460113108;-0.005993985049563404;-0.005993959530939331;0.8053518994664911;-0.005790967589686138;0.8054767624404443
89.279898;1.0349750004028937;0.8330611209845111;0.8049463264967649;-0.021848422222705163;-0.02110741056076263;1.0349617232001416;10.000283510201667;0.8334731437143756;-0.00599398502831763;-0.00599395929514546;0.8053505462679917;-0.005790967886447263;0.8054772668449094
89.289898;1.0349753062397684;0.8330649978131901;0.804948201816526;-0.021848422930660517;-0.02110741167317623;1.0349624852764887;10.000252971796291;0.833475328922646;-0.0059939850309190966;-0.005993959068057304;0.8053490668933421;-0.005790968207724392;0.8054776971141505
89.299898;1.0349757230212375;0.8330688711650451;0.804950155944458;-0.021848423659656346;-0.021107412810870245;1.0349633104957874;10.00022127043905;0.8334775010185536;-0.005993985056676917;-0.00599395884882294;0.8053474621005888;-0.005790968554155987;0.8054780521866904
89.309898;1.0349762457100478;0.8330727396654701;0.8049521871144526;-0.02184842440883956;-0.021107413972923574;1.0349641978987845;10.000188431018639;0.833479661430452;-0.005993985105230161;-0.005993958636701375;0.8053457355156576;-0.005790968925783859;0.8054783320365794
89.319898;1.0349768715077594;0.8330766006214335;0.804954292165093;-0.021848425177159538;-0.02110741515826235;1.0349651469798922;10.000154479433549;0.8334818132470262;-0.005993985176362775;-0.0059939584311694384;0.8053438919641212;-0.005790969322366331;0.8054785378495146
89.329898;1.0349775987582852;0.8330804510123564;0.8049564679314982;-0.02184842596379692;-0.02110741636537367;1.0349661563571186;10.000119437124821;0.8334839599624222;-0.005993985269794256;-0.0059939582319140485;0.8053419360926084;-0.0057909697437550905;0.8054786721635417
89.339898;1.0349784263262416;0.8330842885135394;0.8049587130593108;-0.021848426768398432;-0.02110741759200659;1.034967223012313;10.00008331415271;0.8334861042205887;-0.005993985385196675;-0.005993958038681549;0.8053398728482657;-0.005790970189969471;0.8054787382998229
89.349898;1.0349793537846022;0.8330881111624359;0.8049610272714979;-0.021848427591001113;-0.02110741883535732;1.0349683428042336;10.000046106015242;0.8334882472107064;-0.005993985522414285;-0.0059939578513589515;0.8053377085194491;-0.005790970660611855;0.8054787396252252
89.359898;1.0349803812525826;0.8330919162513041;0.8049634092350062;-0.021848428431765005;-0.021107420092532827;1.0349695108742383;10.000007796590989;0.8334903886353634;-0.005993985681383856;-0.0059939576701201;0.8053354508761286;-0.005790971154282772;0.805478679134748
89.369898;1.0349815089735372;0.8330957000531366;0.8049658555998395;-0.021848429290489187;-0.021107421360822352;1.0349707216188546;9.999968368928961;0.8334925266868796;-0.005993985861841443;-0.0059939574952920785;0.8053331089507813;-0.005790971668746653;0.8054785595927518
89.379898;1.0349827374869602;0.8330994585934439;0.8049683610529276;-0.021848430166129543;-0.021107422637859724;1.0349719686501633;9.999927821197351;0.8334946581708275;-0.0059939860632449975;-0.005993957327166776;0.8053306928056766;-0.005790972201579854;0.8054783838608588
89.389898;1.0349840681455216;0.8331031883834406;0.8049709190281468;-0.021848431056751202;-0.02110742392181548;1.0349732448571696;9.999886179001109;0.8334967790819736;-0.005993986284504486;-0.005993957165852229;0.8053282125681781;-0.005790972750779931;0.8054781546254326
89.399898;1.034985503188238;0.8331068866193131;0.8049735227965792;-0.021848431959851193;-0.021107425211323274;1.03497454297009;9.999843493017067;0.8334988857004215;-0.005993986523502119;-0.005993957011171228;0.8053256774076647;-0.005790973314985588;0.8054778738204024
89.409898;1.0349870454008891;0.8331105511854126;0.8049761656723942;-0.02184843287274138;-0.02110742650511851;1.0349758564292768;9.999799822552276;0.8335009756565945;-0.005993986777357506;-0.005993956862866155;0.8053230956537379;-0.005790973893092115;0.8054775423439032
89.419898;1.034988697361736;0.8331141808473216;0.8049788406725629;-0.021848433792855226;-0.02110742780179066;1.0349771793932703;9.99975522408325;0.8335030479953527;-0.005993987043303744;-0.005993956720975673;0.8053204753267785;-0.005790974483714991;0.8054771600618602
89.429898;1.034990460016868;0.8331177757105255;0.8049815407783042;-0.02184843471779401;-0.021107429099729087;1.0349785057599403;9.999709756528057;0.8335051023927091;-0.005993987319235138;-0.005993956586116367;0.8053178244946345;-0.0057909750852235395;0.8054767257697231
89.439898;1.0349923315927796;0.8331213372926795;0.8049842598480547;-0.021848435645166326;-0.02110743039691962;1.0349798286190424;9.999663493210576;0.8335071385651864;-0.005993987603818202;-0.005993956459557811;0.8053151519123736;-0.00579097569614793;0.8054762371693855
89.449898;1.034994308098485;0.8331248677700571;0.8049869936135786;-0.021848436572561032;-0.0211074316906567;1.0349811405934464;9.99961652648213;0.8335091563788893;-0.005993987896267007;-0.0059939563429732435;0.8053124673587436;-0.005790976315215684;0.8054756913518548
89.459898;1.0349963848433335;0.8331283688709936;0.804989739726884;-0.021848437497746214;-0.02110743297757453;1.0349824340178797;9.99956895718823;0.833511155711597;-0.005993988195889323;-0.005993956238087052;0.8053097811181206;-0.005790976941162091;0.8054750854498169
89.469898;1.0349985577177303;0.8331318406062502;0.8049924969995386;-0.021848438418732248;-0.021107434253936762;1.0349837005903992;9.999520879407276;0.8335131353573529;-0.005993988501811899;-0.005993956146633637;0.8053071032559633;-0.005790977572932691;0.8054744167843603
89.479898;1.0350008235425021;0.8331352803450128;0.8049952652031903;-0.021848439333500978;-0.021107435515990116;1.0349849311383987;9.99947237967109;0.8335150925281122;-0.005993988813107236;-0.005993956070643344;0.8053044431703824;-0.005790978209967809;0.8054736830106164
89.489898;1.0350031793322234;0.8331386832286723;0.8049980452384814;-0.021848440239977063;-0.02110743676040969;1.0349861156738296;9.999423546511093;0.8335170241054983;-0.005993989129135267;-0.00599395601255982;0.8053018092204816;-0.005790978852120115;0.8054728826433875
89.499898;1.0350056214313628;0.8331420435388208;0.8050008384580365;-0.021848441136469696;-0.021107437984593885;1.034987243860612;9.999374475968592;0.8335189282185301;-0.005993989449821337;-0.005993955974937224;0.8052992082890087;-0.005790979499455479;0.8054720149576897
89.509898;1.0350081453136522;0.8331453554881498;0.8050036457092735;-0.021848442021958056;-0.021107439186601774;1.0349883061006977;9.99932527001653;0.8335208047186475;-0.005993989775684922;-0.005993955960170005;0.805296645743546;-0.005790980152019118;0.8054710790856937
89.519898;1.0350107456783124;0.8331486129424294;0.8050064672713374;-0.021848442895981805;-0.021107440364992906;1.034989294151013;9.999276036566053;0.8335226546673112;-0.0059939901074577044;-0.005993955970459815;0.8052941260659976;-0.005790980809516786;0.8054700737501965
89.529898;1.035013416762523;0.8331518094554881;0.8050093033025048;-0.02184844375852031;-0.021107441518635806;1.0349902003824931;9.99922689896957;0.8335244794199503;-0.005993990445487522;-0.005993956007681736;0.8052916535170443;-0.0057909814712201815;0.8054689981832378
89.539898;1.03501615258062;0.8331549392381116;0.8050121540840861;-0.021848444610159674;-0.021107442646411213;1.034991016946745;9.99917799719869;0.8335262802895083;-0.005993990789438597;-0.005993956073171052;0.805289232635441;-0.005790982136319653;0.805467852732381
89.549898;1.0350189468398363;0.8331579978465332;0.8050150198348581;-0.02184844545230939;-0.02110744374711395;1.034991736009502;9.999129469798426;0.8335280592386428;-0.0059939911383638175;-0.005993956167720571;0.8052868687367774;-0.005790982804397019;0.8054666383323794
89.559898;1.035021793619348;0.8331609822696581;0.8050179006323319;-0.021848446286833197;-0.021107444819632757;1.0349923502991634;9.999081442635454;0.8335298193758387;-0.005993991490850362;-0.005993956291651271;0.8052845674229167;-0.005790983475356164;0.8054653566105061
89.569898;1.0350246888903762;0.8331638909587921;0.8050207972889675;-0.021848447115231876;-0.021107445863083864;1.0349928535722874;9.99903403439957;0.833531564117794;-0.005993991845196839;-0.005993956444681831;0.8052823333975614;-0.005790984148744997;0.8054640111626107
89.579898;1.0350276316153977;0.8331667235167721;0.8050237122535752;-0.02184844793830329;-0.021107446876820576;1.0349932410918992;9.998987359190306;0.8335332953045761;-0.005993992199657561;-0.005993956625746802;0.8052801706859194;-0.005790984823345554;0.805462608097605
89.589898;1.0350306239505944;0.8331694798664868;0.8050266488205273;-0.021848448756517057;-0.021107447860497983;1.0349935094538925;9.998941521868362;0.8335350114981096;-0.005993992552670357;-0.005993956833052197;0.8052780837137156;-0.005790985497615645;0.8054611553740724
89.599898;1.0350336699579048;0.8331721597987951;0.8050296092575134;-0.021848449570491726;-0.021107448814040634;1.034993655978015;9.99889661445317;0.8335367076475871;-0.005993992902950802;-0.0059939570644911245;0.8052760770709911;-0.005790986170401306;0.8054596617293387
89.609898;1.0350367729603245;0.8331747635606501;0.8050325937518761;-0.02184845038105717;-0.02110744973734979;1.034993678435349;9.998852713363886;0.8335383765280774;-0.00599399324929506;-0.005993957318124406;0.8052741544889623;-0.005790986841059958;0.805458135534144
89.619898;1.0350399338000702;0.8331772924179159;0.8050356000472;-0.021848451189064286;-0.021107450630149786;1.0349935750696475;9.998809877392285;0.8335400114184675;-0.00599399359025807;-0.005993957592217623;0.8052723187151836;-0.005790987509048729;0.8054565839659518
89.629898;1.0350431510177094;0.833179748019937;0.8050386232562551;-0.021848451995227496;-0.021107451492253675;1.034993344672417;9.998768146383712;0.8335416083428728;-0.005993993924095132;-0.005993957885015927;0.8052705719728654;-0.005790988173717689;0.8054550127657905
89.639898;1.0350464216985158;0.8331821313385634;0.8050416566983453;-0.02184845279967196;-0.02110745232384577;1.0349929864841652;9.998727539871792;0.8335431664267459;-0.005993994249006487;-0.005993958194697855;0.8052689159551031;-0.005790988834415118;0.8054534261866827
89.649898;1.0350497419964066;0.833184442383185;0.8050446933540047;-0.021848453601403427;-0.021107453125531268;1.0349924997565316;9.998688064298275;0.833544686584861;-0.005993994563311829;-0.005993958519414852;0.8052673513984941;-0.005790989490326877;0.8054518270566994
89.659898;1.0350531070904112;0.8331866806226207;0.805047726573254;-0.021848454398545995;-0.021107453898398017;1.0349918831309968;9.998649728304876;0.8335461698323348;-0.005993994865247529;-0.005993958857240964;0.8052658778842199;-0.0057909901400694155;0.8054502172622534
89.669898;1.0350565113250363;0.8331888456606098;0.8050507501016038;-0.021848455189071275;-0.021107454644121216;1.034991134282848;9.998612547071396;0.8335476165881776;-0.005993995152653047;-0.005993959206110392;0.8052644941416609;-0.005790990781673879;0.8054485982058861
89.679898;1.0350599490311692;0.8331909377459626;0.8050537582002562;-0.021848455971218733;-0.02110745536491875;1.0349902505899586;9.998576531905329;0.8335490272214987;-0.005993995422910071;-0.005993959563920432;0.8052631983388627;-0.0057909914130701;0.8054469711084095
89.689898;1.035063414448325;0.8331929572325354;0.8050567458684347;-0.02184845674361698;-0.021107456063294488;1.0349892311511921;9.99854168262992;0.833550402802709;-0.005993995673099329;-0.005993959928770327;0.8052619879961542;-0.0057909920325364675;0.8054453375264677
89.699898;1.035066900403534;0.8331949030367647;0.8050597088719036;-0.021848457505364075;-0.021107456741578986;1.034988078455144;9.998507990009239;0.8335517451087087;-0.0059939959004723965;-0.0059939602990879215;0.8052608599922393;-0.005790992638795299;0.8054436999948761
89.709898;1.0350703976459785;0.8331967719897945;0.8050626432363241;-0.021848458256018905;-0.021107457401421625;1.0349867978180995;9.998475444132525;0.8335530560571932;-0.005993996103162895;-0.005993960673605596;0.8052598111193094;-0.005790993230780359;0.8054420627886008
89.719898;1.0350738949227427;0.8331985596329381;0.805065544244396;-0.02184845899534144;-0.021107458043610455;1.0349853960450923;9.998444047614965;0.8335543373548617;-0.005993996280331262;-0.005993961051311631;0.805258838515858;-0.00579099380724175;0.805440432103161
89.729898;1.0350773788115446;0.8332002607685405;0.8050684066573663;-0.021848459722845017;-0.02110745866843893;1.0349838812817214;9.998413827145775;0.8335555903970187;-0.005993996431466327;-0.005993961431366443;0.8052579395141293;-0.0057909943665307275;0.8054388147390953
89.739898;1.0350808337641806;0.8332018697087112;0.8050712263761479;-0.021848460437620787;-0.021107459276193022;1.0349822633635961;9.998384834495395;0.8335568160607064;-0.005993996555709406;-0.005993961813085883;0.8052571123228452;-0.0057909949068229195;0.8054372163720446
89.749898;1.0350842426416476;0.8332033810191064;0.8050740008608797;-0.021848461138692953;-0.021107459867210254;1.034980553835818;9.998357136893121;0.8335580143806004;-0.005993996651599956;-0.0059939621961789084;0.8052563573025144;-0.005790995426597315;0.8054356413892415
89.759898;1.0350875875302197;0.833204789939259;0.8050767281984359;-0.021848461825530133;-0.021107460441760206;1.0349787655453626;9.998330801819462;0.8335591841746857;-0.005993996716942384;-0.005993962580981263;0.8052556764416803;-0.005790995924887184;0.8054340941137466
89.769898;1.0350908511955583;0.8332060922827235;0.8050794068831828;-0.021848462498175354;-0.021107461000310572;1.0349769115714582;9.998305884247648;0.8335603227219484;-0.00599399674906339;-0.005993962968265235;0.8052550718345793;-0.005790996401100626;0.8054325795986615
89.779898;1.0350940183175934;0.833207284628835;0.8050820361507869;-0.021848463156786038;-0.02110746154384353;1.034975004102889;9.998282425688043;0.8335614255029046;-0.005993996745616172;-0.005993963358747673;0.8052545454520436;-0.005790996854733128;0.8054311036907887
