time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.789898;1.0350970752184265;0.83320836427338;0.8050846159747317;-0.021848463800941513;-0.02110746207369184;1.0349730542096578;9.998260466947876;0.8335624864677759;-0.005993996705146152;-0.005993963752712943;0.8052540997283382;-0.005790997285286077;0.8054296726522606
89.799898;1.0351000094124927;0.8332093283651625;0.8050871467517011;-0.021848464429445213;-0.02110746259120618;1.0349710722564904;9.998240060355077;0.8335634990309659;-0.005993996626954491;-0.005993964149814277;0.8052537376245318;-0.005790997692277211;0.8054282920794019
89.809898;1.0351028106824154;0.8332101737969341;0.805089629156076;-0.02184846504074786;-0.021107463097671957;1.0349690682714472;9.998221267711575;0.8335644565641622;-0.005993996510792246;-0.005993964549055082;0.8052534616925643;-0.005790998075117202;0.8054269658218683
89.819898;1.0351054727124387;0.8332108982410498;0.8050920643875111;-0.021848465633468893;-0.021107463594459343;1.0349670522627392;9.99820415464852;0.8335653521523808;-0.005993996356825483;-0.005993964948983955;0.8052532727297506;-0.005790998432905167;0.8054256959025768
89.829898;1.0351079931535656;0.8332115003106446;0.8050944538881574;-0.021848466206671968;-0.021107464083277988;1.034965034809485;9.998188789500059;0.8335661790432759;-0.0059939961656472985;-0.005993965347896717;0.8052531694655329;-0.005790998764378647;0.8054244834226091
89.839898;1.035110371736165;0.8332119787003998;0.8050967985244201;-0.021848466759775278;-0.021107464566363168;1.0349630281398763;9.998175236354648;0.8335669317989194;-0.005993995938148437;-0.0059939657441028735;0.8052531493699933;-0.005790999068082105;0.8054233292356838
89.849898;1.0351126080394117;0.8332123319163444;0.8050990987306486;-0.021848467292040007;-0.02110746504618574;1.0349610469420052;9.99816354297138;0.8335676062989857;-0.005993995675524718;-0.005993966136329315;0.8052532090137137;-0.00579099934270748;0.8054222336269884
89.859898;1.0351147003858772;0.8332125588840663;0.8051013552657166;-0.021848467801940694;-0.021107465524707446;1.034959107706064;9.998153734556261;0.8335681981416936;-0.0059939953794693164;-0.005993966523990993;0.805253343582532;-0.0057909995876465935;0.8054211960215698
89.869898;1.0351166462926467;0.8332126594593895;0.8051035691683794;-0.02184846828709305;-0.021107466002994638;1.0349572269090432;9.998145818286721;0.8335687016333833;-0.005993995052084788;-0.005993966907283876;0.8052535469705058;-0.005790999803627424;0.8054202158952803
89.879898;1.0351184438495997;0.8332126342719959;0.8051057416256451;-0.02184846874497973;-0.021107466481415395;1.0349554190258083;9.998139789230661;0.8335691107611669;-0.0059939946954974095;-0.005993967287196265;0.8052538126554354;-0.005790999992925706;0.805419294346572
89.889898;1.0351200925319715;0.8332124842308269;0.8051078745588452;-0.021848469173845603;-0.021107466959904442;1.0349536953764322;9.99813562466266;0.8335694205888646;-0.005993994311707419;-0.005993967665405248;0.8052541336730286;-0.005791000158811733;0.8054184343118884
89.899898;1.0351215930847741;0.8332122101415148;0.8051099706329636;-0.021848469573070472;-0.02110746743821279;1.0349520646412973;9.998133274088932;0.8335696270704293;-0.00599399390258426;-0.005993968043938;0.8052545019050166;-0.005791000304719072;0.805417639186085
89.909898;1.0351229475564299;0.8332118129789932;0.8051120322758691;-0.021848469942726354;-0.021107467916126596;1.0349505336862275;9.998132660412395;0.8335697258786112;-0.005993993469645966;-0.005993968424576231;0.8052549086389508;-0.005791000433887537;0.8054169121301948
89.919898;1.0351241598791956;0.8332112949462755;0.8051140613161232;-0.021848470282701333;-0.02110746839357849;1.0349491075517687;9.998133694561341;0.8335697126084791;-0.005993993014093478;-0.005993968808374097;0.8052553457639611;-0.005791000549416392;0.8054162563983259
89.929898;1.0351252364896342;0.8332106602680789;0.8051160594651693;-0.021848470592326984;-0.02110746887090929;1.0349477900640507;9.998136291782302;0.8335695841816102;-0.005993992537413215;-0.005993969195648773;0.8052558060529517;-0.005791000654221285;0.8054156752291406
89.939898;1.035126186230773;0.8332099146479013;0.8051180280143807;-0.021848470870664837;-0.021107469349019452;1.0349465854955944;9.998140378894156;0.8335693389959385;-0.005993992041942149;-0.005993969586310255;0.8052562831554589;-0.005791000750871518;0.8054151717139556
89.949898;1.0351270193810966;0.8332090636227777;0.8051199664577261;-0.02184847111669428;-0.02110746982895216;1.0349454994955234;9.998145893815481;0.8335689759321201;-0.005993991530943515;-0.005993969980229982;0.8052567718023936;-0.005791000841400287;0.8054147491784821
89.959898;1.035127746831864;0.8332081115324621;0.8051218717656876;-0.021848471329097358;-0.02110747031128008;1.0349445381612052;9.998152782684933;0.8335684940260726;-0.005993991008245969;-0.005993970377339387;0.8052572678142437;-0.005791000927051158;0.8054144112291572
89.969898;1.0351283799803073;0.8332070622083222;0.8051237393269596;-0.021848471506253547;-0.02110747079596914;1.0349437063537472;9.998160998483764;0.8335678930282193;-0.005993990477558517;-0.0059939707774861175;0.8052577680568154;-0.005791001008306842;0.8054141614965471
89.979898;1.0351289307856157;0.8332059199382617;0.8051255643827585;-0.021848471646773615;-0.02110747128270319;1.0349430070576473;9.998170498391717;0.8335671743268973;-0.00599398994180652;-0.005993971180374301;0.8052582703454286;-0.005791001085319084;0.8054140038513736
89.989898;1.0351294113356444;0.8332046892824043;0.8051273426693137;-0.021848471749929398;-0.021107471771125815;1.0349424412034351;9.998181233760802;0.8335663413031746;-0.005993989402851409;-0.005993971585625036;0.8052587730156207;-0.00579100115824947;0.8054139422901342
89.999898;1.0351298328418423;0.8332033745167694;0.8051290703468424;-0.021848471815550254;-0.021107472260993226;1.0349420067412947;9.998193138609187;0.8335653984354581;-0.005993988861586187;-0.005993971992723085;0.80525927494232;-0.005791001227406907;0.8054139796979658
90.009898;1.0351302048062254;0.8332019799250227;0.8051307436685993;-0.02184847184376454;-0.021107472752336782;1.0349416982106585;9.998206128713313;0.8335643501840417;-0.0059939883183467305;-0.005993972400734094;0.8052597762001017;-0.005791001293349449;0.8054141172188537
90.019898;1.03513053532506;0.8332005106158851;0.8051323589027377;-0.021848471834900702;-0.021107473245158267;1.0349415078658502;9.998220108676032;0.8335632006172234;-0.005993987773468332;-0.005993972808222649;0.8052602778527904;-0.005791001356749498;0.8054143549381289
90.029898;1.035130832323273;0.833198972780041;0.8051339127413714;-0.021848471789354493;-0.021107473738854094;1.0349414277953572;9.998234974703017;0.83356195337752;-0.005993987227764606;-0.005993973213639651;0.8052607807978722;-0.005791001418087379;0.8054146921972988
90.039898;1.0351311041066034;0.833197373146578;0.8051354025019453;-0.021848471707347373;-0.02110747423223679;1.0349414514622466;9.99825061139246;0.8335606113581252;-0.005993986682657852;-0.005993973615666104;0.8052612857137478;-0.005791001477791863;0.8054151277156851
90.049898;1.0351313584398891;0.8331957181814084;0.8051368259911041;-0.02184847158886373;-0.021107474724079686;1.0349415729842177;9.99826689384948;0.8335591759951249;-0.005993986139750881;-0.005993974013143897;0.8052617946687948;-0.005791001536829459;0.8054156604537718
90.059898;1.0351316010478837;0.8331940140478474;0.8051381816438735;-0.021848471433725963;-0.02110747521334752;1.034941785843865;9.998283701944498;0.8335576468710929;-0.005993985600283954;-0.005993974404847737;0.8052623121277844;-0.005791001596783849;0.8054162897519898
90.069898;1.0351318344613252;0.8331922671446814;0.8051394685039668;-0.021848471241528538;-0.021107475698834165;1.0349420833012486;9.998300933412986;0.8335560224042655;-0.005993985065067516;-0.005993974789390842;0.8052628440839084;-0.005791001659122959;0.8054170139362766
90.079898;1.0351320576260037;0.8331904840999872;0.8051406857585697;-0.0218484710116106;-0.021107476178817877;1.0349424590445724;9.998318503556876;0.833554301288248;-0.005993984534743643;-0.005993975165277004;0.8052633965384682;-0.005791001724673921;0.805417829425754
90.089898;1.0351322665058469;0.8331886715839631;0.805141832688758;-0.021848470743303837;-0.021107476651320504;1.034942907017051;9.998336340749411;0.8335524838502804;-0.005993984009982515;-0.005993975531198932;0.8052639744780121;-0.0057910017939080466;0.8054187314114916
90.099898;1.035132455609777;0.8331868362125231;0.805142909322605;-0.02184847043627985;-0.021107477114569593;1.0349434215385704;9.998354380051241;0.8335505726027601;-0.005993983491455899;-0.005993975886551656;0.8052645818602203;-0.005791001867399203;0.8054197145018368
90.109898;1.035132619466775;0.8331849845104502;0.8051439168101704;-0.02184847009072498;-0.021107477566976836;1.0349439977717783;9.99837254902716;0.8335485713412032;-0.005993982979704553;-0.005993976231661329;0.8052652221872962;-0.00579100194585297;0.8054207723022927
90.119898;1.0351327528709038;0.8331831233136267;0.8051448569682074;-0.021848469707229836;-0.02110747800698021;1.0349446314605157;9.998390762085162;0.833546483403759;-0.005993982475148105;-0.005993976567398367;0.8052658986999548;-0.005791002029807029;0.8054218967970614
90.129898;1.0351328507578013;0.833181259948459;0.8051457321822413;-0.021848469286651292;-0.02110747843335547;1.0349453182819088;9.998408932151282;0.8335443107924696;-0.005993981978084827;-0.0059939768944306275;0.805266614103857;-0.005791002119430892;0.8054230786322626
90.139898;1.0351329090545258;0.8331794019947325;0.8051465460901034;-0.0218484688301769;-0.021107478845583682;1.034946054292015;9.998426978268425;0.8335420548660737;-0.005993981488333237;-0.005993977212616402;0.8052673701024512;-0.005791002214584949;0.8054243083549883
90.149898;1.0351329255998896;0.8331775569587441;0.8051473036624017;-0.021848468339283132;-0.02110747924367226;1.0349468370652786;9.99844481888238;0.8335397174900745;-0.005993981004829321;-0.005993977520884907;0.8052681671897525;-0.005791002314795495;0.8054255775915541
90.159898;1.0351329001864318;0.833175731504528;0.8051480104632565;-0.02184846781546182;-0.021107479627788653;1.0349476657935546;9.998462367711669;0.8335373014547725;-0.005993980525569423;-0.005993977817596617;0.8052690053877174;-0.005791002419076713;0.8054268793852821
90.169898;1.0351328338904189;0.8331739308319082;0.8051486718910631;-0.021848467260043792;-0.021107479998339368;1.0349485404301635;9.998479545576211;0.8335348105584383;-0.005993980047843809;-0.005993978100980499;0.8052698854097434;-0.005791002526062025;0.8054282078256549
90.179898;1.0351327281860503;0.8331721588762253;0.8051492927045386;-0.021848466674270796;-0.021107480356327358;1.0349494612274353;9.998496296273947;0.8335322499768237;-0.00599397956866342;-0.005993978369349792;0.8052708088092576;-0.0057910026344368285;0.8054295571403332
90.189898;1.0351325850572848;0.8331704188338527;0.8051498770283495;-0.0218484660594658;-0.021107480703574672;1.0349504291208256;9.998512590707344;0.8335296263469535;-0.00599397908517376;-0.005993978621274428;0.8052717775328927;-0.005791002743104663;0.8054309206936356
90.199898;1.0351324078614546;0.8331687136548008;0.8051504286950961;-0.02184846541714263;-0.021107481042692836;1.0349514466057037;9.998528427589012;0.833526946948353;-0.005993978594878595;-0.005993978855909338;0.8052727940092368;-0.005791002850999538;0.8054322906609616
90.209898;1.0351322011831665;0.8331670465454238;0.8051509514783175;-0.021848464749016576;-0.021107481376718498;1.034952518000892;9.998543836646629;0.8335242186621171;-0.005993978095731513;-0.005993979073344531;0.8052738607488258;-0.005791002956865787;0.8054336583760985
90.219898;1.0351319699744475;0.8331654213728616;0.8051514489507171;-0.021848464056810974;-0.021107481708485868;1.0349536483668254;9.998558871006647;0.8335214474965867;-0.005993977586283363;-0.005993979274631867;0.8052749789870768;-0.0057910030591515815;0.8054350149640632
90.229898;1.0351317192600684;0.8331638425598211;0.8051519242175978;-0.021848463342044475;-0.021107482040149006;1.0349548423047705;9.998573593095168;0.8335186381646921;-0.0059939770658361605;-0.005993979461451833;0.8052761477637763;-0.005791003156128455;0.8054363517122473
90.239898;1.0351314541903498;0.8331623142944233;0.8051523797812882;-0.021848462606275314;-0.021107482373204287;1.034956103462933;9.998588072081047;0.8335157937151437;-0.005993976534299543;-0.005993979635711305;0.8052773642076072;-0.005791003246030419;0.8054376596718811
90.249898;1.0351311802569114;0.8331608397777206;0.8051528173351071;-0.021848461851510792;-0.021107482708731532;1.0349574344242762;9.99860238711173;0.8335129162782222;-0.0059939759918450275;-0.005993979799109814;0.8052786246059871;-0.005791003326994924;0.8054389291251853
90.259898;1.035130904128715;0.8331594212570275;0.8051532378506868;-0.02184846108010087;-0.02110748304732683;1.03495883687908;9.998616621784928;0.8335100082779515;-0.005993975438654132;-0.005993979952784579;0.8052799250394794;-0.005791003397327441;0.8054401496987958
90.269898;1.0351306344432765;0.8331580608603171;0.8051536421905016;-0.021848460294105747;-0.021107483388907198;1.0349603115752686;9.998630855303013;0.8335070727206155;-0.005993974874706009;-0.005993980097327699;0.8052812612555122;-0.0057910034562080335;0.8054413108275879
90.279898;1.0351303811560886;0.8331567617110617;0.8051540314419352;-0.021848459494767707;-0.021107483732791917;1.034961858003554;9.99864515900128;0.8335041128707816;-0.005993974299480884;-0.005993980233060769;0.805282629037141;-0.005791003504042528;0.8054424020067121
90.289898;1.0351301539093034;0.8331555284093018;0.8051544064682341;-0.0218484586827212;-0.021107484077912422;1.034963474799283;9.99865959258848;0.8335011317033422;-0.0059939737118564415;-0.005993980360293266;0.805284025238638;-0.0057910035422534395;0.8054434127384626
90.299898;1.0351299612902694;0.8331543668473901;0.8051547670361452;-0.021848457858630294;-0.021107484422963285;1.0349651606793908;9.99867419763247;0.8334981314625916;-0.005993973110582684;-0.005993980479622224;0.805285447907168;-0.005791003572852045;0.8054443325454984
90.309898;1.0351298110132037;0.8331532839804929;0.8051551115328579;-0.02184845702339127;-0.02110748476668288;1.0349669141290576;9.998688996035908;0.8334951142661944;-0.005993972495020564;-0.005993980592252994;0.8052868950290295;-0.005791003597801511;0.8054451514312434
90.319898;1.0351297091806897;0.8331522870012995;0.8051554375197353;-0.02184845617779849;-0.021107485108257846;1.0349687320539742;9.998703996155143;0.8334920835517883;-0.005993971865453193;-0.00599398069987828;0.8052883637230641;-0.005791003618388387;0.8054458606580486
90.329898;1.0351296588766459;0.8331513817692981;0.8051557420279452;-0.02184845532222147;-0.02110748544752919;1.0349706100283709;9.998719200491355;0.8334890450972227;-0.0059939712228432905;-0.005993980804101468;0.8052898509363235;-0.005791003635045059;0.8054464532869657
90.339898;1.035129660757159;0.8331505717602509;0.8051560215269805;-0.0218484544565728;-0.021107485784878328;1.0349725442618865;9.998734610792557;0.8334860068250468;-0.0059939705683955445;-0.005993980906092545;0.8052913540076788;-0.005791003647580906;0.8054469239403289
90.349898;1.0351297151168872;0.8331498580224324;0.8051562721205473;-0.021848453580288776;-0.02110748612091249;1.0349745327620812;9.998750233475374;0.8334829776573459;-0.0059939699032752975;-0.005993981006638654;0.8052928698628542;-0.005791003655488605;0.8054472678962558
90.359898;1.0351298228007932;0.8331492394538953;0.8051564895810209;-0.021848452692428338;-0.021107486456051767;1.034976574856255;9.99876608303552;0.8334799661160411;-0.005993969228617055;-0.005993981106249385;0.8052943944022067;-0.005791003658265606;0.805447480211864
90.369898;1.0351299851651992;0.833148712700139;0.805156669115601;-0.021848451792210274;-0.021107486790187726;1.0349786704790302;9.998782173914556;0.8334769790353311;-0.005993968545693523;-0.005993981205233953;0.8052959233998209;-0.005791003655797248;0.8054475553959547
90.379898;1.035130203625392;0.833148272122817;0.8051568052047487;-0.021848450879321926;-0.021107487122758093;1.0349808201821125;9.998798504322266;0.8334740207714061;-0.005993967856148823;-0.005993981303833196;0.8052974536841087;-0.00579100364848424;0.8054474878980286
90.389898;1.0351304787693982;0.8331479110926122;0.8051568919978848;-0.021848449953778024;-0.021107487453258397;1.0349830257662336;9.998815046986172;0.8334710935358801;-0.00599396716214916;-0.0059939814024101154;0.8052989832666203;-0.0057910036369640495;0.8054472733234198
90.399898;1.0351308100841432;0.8331476241198201;0.8051569246403474;-0.021848449015897265;-0.021107487781530064;1.034985290795532;9.998831750626097;0.8334681988839898;-0.0059939664660730125;-0.005993981501733042;0.805300510886767;-0.005791003621817743;0.8054469095923757
90.409898;1.0351311965215981;0.8331474078991243;0.8051569004998302;-0.021848448066276244;-0.021107488107693168;1.0349876194570806;9.998848547401657;0.8334653388941505;-0.005993965769986508;-0.005993981603198122;0.8053020359633418;-0.0057910036034258434;0.8054463970528071
90.419898;1.0351316367595131;0.8331472607407571;0.805156818973375;-0.021848447105872162;-0.021107488432240272;1.0349900138716275;9.99886536770003;0.8334625157201583;-0.005993965075547299;-0.005993981708679386;0.8053035586928342;-0.005791003581790903;0.8054457375917947
90.429898;1.0351321287767234;0.8331471817175733;0.8051566803250207;-0.021848446136459067;-0.02110748875602693;1.034992472238848;9.998882157154805;0.8334597308031491;-0.005993964384057751;-0.005993981820194123;0.8053050794452058;-0.0057910035564191;0.8054449341557892
90.439898;1.0351326699915506;0.8331471704913769;0.8051564850977104;-0.021848445160736536;-0.02110748907988463;1.0349949891641144;9.998898878512598;0.8334569853769891;-0.005993963696330178;-0.0059939819396422015;0.8053065976362453;-0.005791003526494149;0.8054439914661274
90.449898;1.0351332582806045;0.8331472269833418;0.8051562346667818;-0.021848444181793575;-0.02110748940444503;1.0349975573501369;9.998915495709218;0.8334542814072221;-0.0059939630127703696;-0.005993982068472929;0.8053081113229603;-0.005791003491096867;0.8054429168060919
90.459898;1.0351338922598525;0.8331473500740145;0.8051559318440201;-0.021848443202608793;-0.02110748973043937;1.0350001694538316;9.998931963116874;0.8334516216184047;-0.005993962333820644;-0.00599398220741492;0.8053096185129301;-0.005791003449077173;0.8054417195661587
90.469898;1.0351345706887904;0.8331475363387006;0.8051555805766712;-0.02184844222601448;-0.021107490058827654;1.0350028191874008;9.99894823683575;0.8334490087814297;-0.005993961660405172;-0.005993982356533601;0.8053111190396296;-0.005791003398877193;0.8054404096417718
90.479898;1.035135292345533;0.8331477803216057;0.8051551847844564;-0.021848441254906103;-0.021107490390270222;1.0350055009762311;9.998964292302455;0.8334464454409524;-0.005993960994067842;-0.005993982515526128;0.8053126147282565;-0.00579100333874498;0.8054389959058256
90.489898;1.0351360559296539;0.8331480760095448;0.8051547469001193;-0.02184844029227672;-0.02110749072446125;1.0350082089348023;9.998980128496674;0.8334439344730543;-0.005993960336718749;-0.005993982684139465;0.8053141080181389;-0.005791003267108874;0.8054374857858725
90.499898;1.03513685908435;0.8331484179197685;0.8051542675729128;-0.021848439341172924;-0.021107491059937176;1.035010936539698;9.998995760596376;0.8334414792144417;-0.005993959690289344;-0.0059939828624698335;0.8053156009030197;-0.0057910031828070484;0.8054358854005588
90.509898;1.0351376973877342;0.8331488018046385;0.8051537469426687;-0.02184843840481314;-0.021107491394422122;1.0350136771206258;9.999011207079883;0.8334390825053073;-0.00599395905668114;-0.005993983050871519;0.805317094601029;-0.005791003085224185;0.8054341995269306
90.519898;1.035138564293065;0.8331492258150708;0.805153185601892;-0.02184843748664166;-0.02110749172548447;1.0350164242151698;9.999026481948217;0.8334367457421501;-0.00599395843791806;-0.005993983249744038;0.8053185893890966;-0.005791002974342226;0.805432432209583
90.529898;1.0351394515349783;0.8331496909661544;0.8051525844321493;-0.02184843659010916;-0.021107492051088275;1.0350191710875871;9.9990416030927;0.8334344689941149;-0.005993957836179501;-0.005993983459604331;0.805320084348957;-0.005791002850659209;0.8054305879175505
90.539898;1.0351403494606233;0.8331501997852427;0.8051519442794914;-0.02184843571826301;-0.021107492369857053;1.035021910510875;9.999056603670349;0.8334322516314551;-0.005993957253688502;-0.005993983681213501;0.8053215771814893;-0.005791002715112838;0.805428671627783
90.549898;1.0351412479362234;0.8331507545583272;0.8051512659172274;-0.02184843487340055;-0.021107492681097375;1.0350246359614679;9.999071525774992;0.8334300924585004;-0.005993956692618144;-0.0059939839153657325;0.8053230644629112;-0.00579100256899681;0.8054266878436468
90.559898;1.0351421378231351;0.8331513564590673;0.805150550099197;-0.02184843405692637;-0.021107492984501302;1.0350273431398198;9.99908639842098;0.8334279899343776;-0.005993956155109071;-0.005993984162603649;0.8053245422383851;-0.005791002413679596;0.8054246400962889
90.569898;1.0351430120934628;0.8331520055449522;0.8051497972533193;-0.021848433269427696;-0.02110749327960175;1.0350300303064572;9.999101223055524;0.8334259431128815;-0.005993955643207858;-0.005993984423181968;0.8053260064419508;-0.005791002250262103;0.8054225315209781
90.579898;1.0351438662242316;0.833152701432849;0.8051490069279496;-0.021848432510997762;-0.021107493565414807;1.0350326972283201;9.999115982495415;0.8334239524627083;-0.005993955158574246;-0.005993984697103851;0.8053274531298703;-0.005791002079412898;0.805420365533819
90.589898;1.0351446977540482;0.833153443485809;0.8051481779606672;-0.0218484317815143;-0.021107493840551526;1.0350353438923288;9.999130656226582;0.8334220199096288;-0.005993954702329328;-0.005993984984227435;0.8053288786044956;-0.005791001901419648;0.8054181456972467
90.599898;1.0351455056912597;0.8331542299345798;0.8051473093436085;-0.02184843108057921;-0.021107494103498024;1.035037970277613;9.999145220339182;0.833420148110468;-0.00599395427530368;-0.005993985284577345;0.8053302792917431;-0.005791001716487498;0.8054158751807006
90.609898;1.0351462907261135;0.8331550577904775;0.8051464004534782;-0.02184843040738594;-0.0211074943527158;1.035040576751223;9.99915964427765;0.8334183390088123;-0.0059939538783702374;-0.005993985598489596;0.8053316517182659;-0.005791001525069394;0.8054135566232269
90.619898;1.035147055765751;0.8331559241534201;0.805145450395408;-0.021848429760758566;-0.021107494586673152;1.0350431636927944;9.999173899086564;0.833416592679384;-0.005993953512486105;-0.005993985926444896;0.80533299265853;-0.005791001327875712;0.8054111926190464
90.629898;1.035147805964161;0.8331568269790167;0.8051444579064797;-0.021848429139460956;-0.02110749480390342;1.0350457302912917;9.999187963552314;0.8334149081458476;-0.0059939531784734545;-0.005993986269032768;0.8053342989461796;-0.00579100112559507;0.8054087860353416
90.639898;1.035148547197784;0.8331577649124541;0.8051434221804035;-0.021848428542823817;-0.021107495003047722;1.0350482737861306;9.999201821049658;0.8334132855758699;-0.0059939528770812005;-0.0059939866270173935;0.8053355668683297;-0.005791000918539703;0.8054063398077153
90.649898;1.0351492830921416;0.8331587368642824;0.8051423435338425;-0.021848427971251305;-0.02110749518294183;1.0350507899272516;9.999215464832172;0.8334117273291394;-0.005993952609298253;-0.005993987001075901;0.80533679170715;-0.005791000706419334;0.805403857198497
90.659898;1.0351500136126963;0.8331597412057626;0.8051412234625107;-0.02184842742617699;-0.021107495342842557;1.035053274111589;9.999228915014868;0.8334102372511989;-0.00599395237622784;-0.0059939873914357225;0.8053379681018527;-0.005791000488361362;0.8054013421705211
90.669898;1.0351507360966725;0.8331607755342263;0.8051400640574033;-0.0218484269096525;-0.02110749548276242;1.0350557218707628;9.999242221905025;0.8334088196586983;-0.0059939521788109325;-0.005993987797968098;0.8053390911559873;-0.005791000263267689;0.8053987986328226
90.679898;1.0351514464818041;0.8331618377042546;0.8051388673103305;-0.021848426424037826;-0.021107495603566718;1.0350581284611182;9.999255446562998;0.8334074788924273;-0.005993952018000267;-0.005993988220543441;0.8053401573605338;-0.005791000030507762;0.8053962293302659
90.689898;1.0351521404228854;0.8331629269125337;0.8051376351129014;-0.02184842597206559;-0.021107495706633107;1.035060489010411;9.999268638092529;0.8334062186722409;-0.0059939518951184125;-0.005993988659079642;0.8053411645152968;-0.005790999790383734;0.8053936358040937
90.699898;1.035152814617443;0.8331640436782354;0.8051363697790438;-0.021848425557092547;-0.021107495793614577;1.035062799674655;9.99928181965283;0.8334050408413628;-0.005993951811931368;-0.0059939891134656925;0.8053421110149641;-0.0057909995439211544;0.8053910189968507
90.709898;1.0351534672132359;0.8331651887004152;0.8051350745119827;-0.021848425183029103;-0.02110749586652005;1.0350650583602037;9.99929498269176;0.833403945112628;-0.005993951770330927;-0.0059939895838356065;0.8053429953879181;-0.005790999292497818;0.8053883795604485
90.719898;1.0351540968584212;0.8331663618087776;0.8051337536428993;-0.02184842485386488;-0.02110749592756495;1.0350672642739984;9.99930809350835;0.8334029303773942;-0.005993951772023409;-0.005993990070924426;0.8053438159809975;-0.005790999037835455;0.8053857181977099
90.729898;1.035154701594252;0.8331675622821184;0.8051324126982768;-0.021848424573199455;-0.021107495978801197;1.035069416690415;9.999321108958833;0.8334019959732624;-0.005993951818636629;-0.005993990576047915;0.8053445706403688;-0.00579099878206527;0.8053830360274381
90.739898;1.0351552789107352;0.8331687898556747;0.8051310580343758;-0.021848424343897374;-0.02110749602193749;1.0350715132768815;9.999333986558927;0.8334011420762388;-0.005993951911855338;-0.00599399110080237;0.8053452571725406;-0.005790998527580339;0.805380334537811
90.749898;1.0351558263737084;0.8331700448830002;0.8051296961345015;-0.021848424167913327;-0.021107496058229994;1.0350735492843581;9.99934668473142;0.8334003696936066;-0.0059939520530507134;-0.0059939916467324;0.8053458745202886;-0.005790998276906473;0.8053776158635351
90.759898;1.0351563416420326;0.8331713276254127;0.805128333020526;-0.021848424046311883;-0.02110749608820015;1.0350755187569385;9.999359160879319;0.8333996805809939;-0.005993952242702882;-0.005993992214957374;0.8053464232526453;-0.005790998032650741;0.8053748838556284
90.769898;1.0351568216748803;0.8331726374950208;0.805126973547205;-0.021848423979245482;-0.021107496111503712;1.0350774161922673;9.999371375511618;0.8333990766301248;-0.005993952480304909;-0.005993992805773256;0.8053469048226702;-0.005790997797398683;0.8053721447111428
90.779898;1.0351572615944504;0.8331739725031889;0.8051256205692663;-0.02184842396605223;-0.02110749612726329;1.0350792367399726;9.99938330098666;0.8333985588679792;-0.0059939527648006094;-0.0059939934185647935;0.8053473206892914;-0.0057909975734801505;0.8053694061898405
90.789898;1.035157654830828;0.8331753291854401;0.8051242749385727;-0.021848424005614608;-0.021107496134460696;1.0350809753791792;9.999394920772097;0.8333981271939234;-0.005993953095141909;-0.00599399405209973;0.8053476721512881;-0.005790997362620478;0.8053666767249668
90.799898;1.035157994416625;0.8331767032595098;0.8051229367760362;-0.02184842409655672;-0.021107496132092514;1.0350826263375261;9.999406212465153;0.8333977809438167;-0.0059939534707353715;-0.005993994704814111;0.8053479602630175;-0.005790997165851564;0.8053639656542252
90.809898;1.0351582734727507;0.833178090279433;0.8051216065453326;-0.021848424237053896;-0.021107496119273997;1.0350841833731073;9.999417130585211;0.8333975194322464;-0.005993953891699017;-0.005993995374944257;0.8053481857242416;-0.005790996983718237;0.8053612832963684
90.819898;1.0351584853897215;0.8331794858095859;0.8051202846964584;-0.021848424424690604;-0.02110749609536218;1.0350856404766815;9.999427610858067;0.8333973423610462;-0.005993954358823366;-0.005993996060588636;0.8053483494371908;-0.005790996816344565;0.8053586399211793
90.829898;1.0351586244259066;0.8331808857437883;0.8051189709835784;-0.021848424656862975;-0.021107496060088625;1.03508699207202;9.999437588868364;0.8333972505234095;-0.0059939548731910005;-0.0059939967597914135;0.8053484527833048;-0.005790996663454338;0.8053560447447818
90.839898;1.0351586857163675;0.8331822868672358;0.8051176645162511;-0.021848424931343046;-0.021107496013663914;1.035088232907816;9.999447006614936;0.8333972464250677;-0.005993955435664776;-0.005993997470752909;0.8053484967055744;-0.005790996524595261;0.805353505321881
90.849898;1.035158664683046;0.8331836870752871;0.805116364112578;-0.021848425246371175;-0.021107495956768443;1.035089358427656;9.999455803896643;0.833397333569468;-0.005993956046694284;-0.005993998192025511;0.8053484809963755;-0.005790996399330822;0.805351026891404
90.859898;1.0351585571602993;0.8331850851259128;0.8051150684351649;-0.021848425600446916;-0.02110749589049136;1.0350903653751062;9.99946391008277;0.8333975143468475;-0.005993956706625078;-0.005993998922418942;0.8053484052572291;-0.005790996287086719;0.8053486126788899
90.869898;1.0351583602618122;0.8331864804034601;0.8051137760101005;-0.021848425992305867;-0.02110749581617259;1.035091251641997;9.999471246125546;0.8333977881128901;-0.005993957416043657;-0.005993999660525391;0.8053482703512;-0.005790996186872757;0.8053462657512627
90.879898;1.0351580723573905;0.833187873112308;0.8051124851275322;-0.021848426421056447;-0.021107495734984636;1.0350920157824053;9.99947773717373;0.8333981507930068;-0.005993958175633774;-0.005994000404269242;0.8053480783488007;-0.005790996097386323;0.8053439907327739
90.889898;1.0351576924321293;0.833189264658751;0.8051111931385504;-0.021848426885946983;-0.02110749564745472;1.0350926574413422;9.99948332366645;0.8333985962845064;-0.005993958985620486;-0.0059940011510930865;0.8053478316908194;-0.005790996017361534;0.8053417939872779
90.899898;1.0351572205768318;0.8331906574548914;0.8051098958819061;-0.02184842738581825;-0.021107495553266;1.0350931776885814;9.999487959156726;0.8333991185557106;-0.005993959845303756;-0.005994001898475385;0.805347532974272;-0.005790995945684416;0.8053396828018331
90.909898;1.0351566591363808;0.8331920535934412;0.8051085885007565;-0.021848427918936916;-0.021107495451409337;1.0350935779381165;9.999491602514333;0.8333997127577848;-0.005993960753008681;-0.00599400264397063;0.8053471850147611;-0.005790995881269837;0.8053376642355886
90.919898;1.035156013088142;0.8331934532830674;0.8051072663696521;-0.021848428483323957;-0.021107495340540294;1.035093858805003;9.999494215866132;0.8334003750066838;-0.005993961706274961;-0.005994003384896995;0.8053467909520579;-0.005790995822914871;0.8053357442673967
90.929898;1.0351552897541847;0.8331948548634116;0.8051059246589592;-0.02184842907709616;-0.021107495219312655;1.035094020185814;9.99949576213099;0.8334011017931658;-0.005993962702162553;-0.005994004118291744;0.8053463545062167;-0.005790995769244435;0.8053339277709745
90.939898;1.0351544979008458;0.8331962563968168;0.8051045579908607;-0.021848429698651427;-0.02110749508665331;1.0350940619316364;9.999496199007245;0.8334018898154307;-0.005993963737752879;-0.005994004841141827;0.8053458800831944;-0.005790995718912456;0.8053322185024567
90.949898;1.0351536454774402;0.8331976567698265;0.8051031613912658;-0.021848430346935416;-0.02110749494195245;1.0350939849273524;9.999495480964804;0.8334027363735278;-0.005993964810358904;-0.005994005550650178;0.8053453729094255;-0.0057909956708068555;0.8053306186370193
90.959898;1.0351527376184153;0.833199055068463;0.8051017314074483;-0.02184843102175805;-0.021107494784892582;1.035093792513626;9.999493565380716;0.8334036400346669;-0.005993965917144407;-0.005994006244438675;0.8053448393347309;-0.005790995623757586;0.8053291285834513
90.969898;1.0351517771158447;0.8332004491893243;0.8051002662745915;-0.021848431723800677;-0.021107494615125448;1.035093490535492;9.999490409075253;0.8334046009399467;-0.0059939670548289315;-0.005994006920453722;0.8053442865483417;-0.0057909955762204665;0.8053277476452396
90.979898;1.0351507657969075;0.8332018354168576;0.8050987650368048;-0.021848432454125963;-0.021107494432420902;1.0350930853452902;9.99948596668792;0.8334056204676754;-0.005993968219913832;-0.005994007576721971;0.8053437215894298;-0.005790995526714068;0.8053264752258046
90.989898;1.0351497051264502;0.8332032094233625;0.8050972266989903;-0.021848433213589667;-0.021107494237136114;1.0350925821161565;9.999480201686373;0.8334067001435455;-0.00599396940902066;-0.005994008211433857;0.8053431507908083;-0.005790995474436524;0.8053253113157972
90.999898;1.0351485966929148;0.8332045675236724;0.8050956506011677;-0.021848434002768546;-0.021107494030396915;1.0350919852044125;9.999473091204687;0.8334078398861703;-0.005993970619115261;-0.005994008823202308;0.8053425801832433;-0.005790995419297594;0.8053242561064501
91.009898;1.0351474426594705;0.8332059074165464;0.8050940367830003;-0.021848434822294916;-0.02110749381393223;1.0350912993205;9.999464614256516;0.8334090371004047;-0.0059939718476791255;-0.005994009411046517;0.805342015877951;-0.0057909953616729695;0.8053233098392761
91.019898;1.0351462456985525;0.8332072288173077;0.8050923854581707;-0.021848435673200457;-0.02110749358969149;1.0350905303688733;9.999454739291552;0.8334102875031504;-0.005993973092696135;-0.005994009974184587;0.8053414636510488;-0.005790995302234607;0.8053224727280666
91.029898;1.0351450085530571;0.8332085333884893;0.8050906969948212;-0.021848436557121532;-0.02110749335950436;1.0350896854675669;9.999443426254112;0.8334115864321888;-0.005993974352580649;-0.005994010511880988;0.8053409284778628;-0.005790995241803765;0.8053217445466784
91.039898;1.0351437334336444;0.8332098234043068;0.8050889720431441;-0.02184843747607704;-0.02110749312510641;1.035088771173194;9.99943064023329;0.833412929854739;-0.005993975626038828;-0.005994011023339901;0.805340414677311;-0.005790995181133727;0.8053211246250318
91.049898;1.0351424216834186;0.8332111009513546;0.8050872109619924;-0.021848438431867612;-0.021107492888186474;1.0350877912569372;9.999416361434369;0.833414315037614;-0.005993976911549961;-0.005994011507674406;0.8053399263202756;-0.005790995120669957;0.805320612225815
91.059898;1.035141074238208;0.8332123684047559;0.8050854137761376;-0.0218484394256792;-0.02110749265015884;1.035086746427574;9.99940058540666;0.8334157403866443;-0.005993978206767593;-0.005994011964000151;0.805339467628833;-0.005790995060656134;0.8053202062927494
91.069898;1.0351396921591882;0.8332136285687951;0.8050835805101125;-0.021848440458145418;-0.02110749241208325;1.035085635377055;9.999383321289626;0.8334172049141539;-0.005993979508510498;-0.005994012391519028;0.8053390429232404;-0.00579099500169697;0.8053199052175496
91.079898;1.0351382767800612;0.8332148845905326;0.8050817108226498;-0.021848441529582256;-0.021107492174895538;1.035084455468266;9.999364590182958;0.8334187084600201;-0.0059939808133923946;-0.005994012789526722;0.80533865573593;-0.005790994945211956;0.8053197076344286
91.089898;1.0351368304653699;0.8332161410342067;0.8050798042708448;-0.021848442640050727;-0.02110749193958433;1.0350832032573638;9.999344418534076;0.8334202520550277;-0.005993982118387653;-0.0059940131574074355;0.8053383078566035;-0.005790994893395422;0.80531961271879
91.099898;1.035135357607124;0.8332174051579925;0.8050778619491133;-0.021848443789119865;-0.021107491707135266;1.0350818754175992;9.999322832085765;0.8334218373065131;-0.0059939834208460755;-0.0059940134946679545;0.8053379994997564;-0.005790994848865706;0.8053196192791786
91.109898;1.0351338644551815;0.8332186863812623;0.8050758877154686;-0.021848444975602815;-0.02110749147832095;1.035080469286688;9.99929985812539;0.8334234654562115;-0.005993984718309886;-0.005994013801047134;0.8053377304363042;-0.005790994814213415;0.8053197253124473
91.119898;1.0351323583480239;0.8332199943675779;0.8050738880797029;-0.021848446197726648;-0.0211074912535075;1.035078982720055;9.999275529234811;0.8334251371100093;-0.005993986008551897;-0.005994014076498804;0.8053375004342813;-0.005790994791631879;0.8053199282108154
91.129898;1.0351308472446763;0.8332213376591077;0.805071870957557;-0.021848447453702652;-0.02110749103267939;1.0350774140746708;9.99924988238892;0.833426852457806;-0.005993987289651772;-0.005994014320873195;0.8053373088584055;-0.005790994782860585;0.805320224543765
91.139898;1.0351293389181453;0.8332227235468539;0.8050698437406343;-0.0218484487420572;-0.02110749081555822;1.0350757622869156;9.99922296135067;0.833428611424198;-0.005993988560025228;-0.00599401453368343;0.8053371548374318;-0.0057909947894009195;0.8053206096556225
91.149898;1.0351278399680892;0.8332241585255231;0.8050678122567542;-0.021848450061435;-0.021107490601562976;1.035074027011512;9.99919482644211;0.8334304134426346;-0.005993989818562253;-0.005994014714219645;0.8053370374687076;-0.005790994812510155;0.8053210778116218
91.159898;1.0351263555151855;0.8332256486163159;0.8050657814290824;-0.021848451410389852;-0.02110749038974715;1.035072209771196;9.999165558587103;0.8334322565535947;-0.005993991064481106;-0.0059940148616659215;0.8053369547681143;-0.005790994852845804;0.8053216226916693
91.169898;1.035124889457814;0.8332271994949582;0.8050637564101931;-0.021848452787481175;-0.021107490178918213;1.0350703154416443;9.999135251225594;0.8334341362448245;-0.005993992296737112;-0.005994014974967823;0.8053369021950747;-0.00579099491040044;0.8053222376335437
91.179898;1.035123445161932;0.8332288166036969;0.805061742682181;-0.021848454191296003;-0.02110748996783823;1.0350683518265802;9.99910400117014;0.8334360452670339;-0.0059939935136861956;-0.00599401505267042;0.805336872251983;-0.005790994984945219;0.8053229156546297
91.189898;1.0351220260319474;0.833230505077412;0.805059745234165;-0.02184845562016513;-0.021107489755458394;1.0350663274873488;9.999071904208478;0.8334379743935647;-0.005993994713371162;-0.005994015093094428;0.805336855136538;-0.005790995076587285;0.8053236499616233
91.199898;1.0351206353759657;0.8332322694459839;0.80505776832988;-0.021848457071934373;-0.021107489541001407;1.0350642501834586;9.999039051049772;0.8334399129284162;-0.005993995894062934;-0.005994015094686422;0.8053368400646839;-0.005790995186116119;0.8053244351085675
91.209898;1.035119275846921;0.8332341135728027;0.8050558156889909;-0.02184845854411571;-0.021107489323626907;1.035062126630757;9.999005521688472;0.8334418492200858;-0.005993997054498246;-0.005994015056088593;0.8053368174250541;-0.0057909953148581475;0.8053252676897726
91.219898;1.0351179484401236;0.8332360407406363;0.805053889723575;-0.021848460034229505;-0.021107489102158216;1.0350599632456456;9.998971385653457;0.8334437720354204;-0.005993998193682057;-0.005994014976253437;0.805336780500861;-0.005790995464166961;0.8053261460386615
91.229898;1.0351166519741108;0.8332380534147744;0.8050519905202385;-0.021848461540003028;-0.02110748887525429;1.0350577677610011;9.998936710878123;0.8334456718459807;-0.005993999310784078;-0.005994014854895256;0.8053367248972532;-0.005790995635053441;0.8053270697525268
91.239898;1.035115383904256;0.8332401528682573;0.8050501158275754;-0.021848463059419856;-0.02110748864158924;1.0350555496061598;9.998901572031814;0.8334475409218849;-0.005994000405272853;-0.0059940146927552895;0.8053366464780259;-0.005790995828059236;0.8053280394232983
91.249898;1.0351141409432338;0.8332423386009508;0.8050482621318382;-0.021848464590740857;-0.02110748839986696;1.035053317666977;9.99886605570147;0.8334493724922242;-0.0059940014770394415;-0.00599401449146399;0.8053365398589057;-0.005790996043414567;0.80532905626533
91.259898;1.035112919172557;0.8332446078223256;0.8050464261957259;-0.021848466132405722;-0.021107488148800535;1.0350510783026727;9.99883025932016;0.8334511595833661;-0.005994002526536373;-0.005994014253175817;0.8053363976628763;-0.005790996281454217;0.8053301212137569
91.269898;1.035111715015673;0.8332469558694382;0.8050446061588151;-0.02184846768276976;-0.021107487886966814;1.035048835865786;9.998794276984013;0.8334528944390077;-0.005994003554748983;-0.005994013980231255;0.8053362102481857;-0.005790996542764532;0.8053312337248913
91.279898;1.035110526814354;0.8332493771898688;0.8050428019863426;-0.0218484692399919;-0.02110748761261226;1.035046594327013;9.998758182313178;0.8334545692904588;-0.005994004562880829;-0.005994013675153085;0.8053359664740538;-0.005790996828019101;0.8053323914587389
91.289898;1.035109355759643;0.8332518664292398;0.8050410152811751;-0.021848470802150823;-0.021107487323634593;1.0350443581809432;9.998722027344684;0.8334561777024923;-0.005994005552026874;-0.0059940133406715425;0.8053356552563263;-0.005790997137907643;0.8053335910080941
91.299898;1.0351082052639786;0.8332544194875675;0.8050392479803615;-0.021848472367266066;-0.02110748701787679;1.0350421326059573;9.998685863147992;0.8334577151606692;-0.005994006522943058;-0.005994012979576306;0.8053352668691542;-0.005790997473040275;0.8053348286979563
91.309898;1.0351070795330959;0.8332570335587248;0.8050375004182465;-0.02184847393328462;-0.02110748669355473;1.0350399236855217;9.998649764370294;0.8334591789960717;-0.00599400747590576;-0.005994012594780564;0.8053347935340285;-0.005790997833622467;0.8053361007684751
91.319898;1.03510598293447;0.8332597063084729;0.8050357705084616;-0.0218484754980793;-0.021107486349278552;1.0350377381771332;9.998613832575128;0.8334605683564242;-0.005994008410795571;-0.005994012189506011;0.8053342294382413;-0.005790998218924229;0.8053374026170845
91.329898;1.0351049195009012;0.8332624354173088;0.8050340543711267;-0.0218484770593844;-0.021107485983662636;1.0350355822529085;9.998578178616661;0.8334618844005572;-0.005994009327307781;-0.0059940117671524705;0.8053335705486833;-0.005790998626830157;0.8053387277000634
91.339898;1.0351038919465259;0.8332652182846406;0.8050323469119046;-0.021848478614970017;-0.02110748559513341;1.0350334603777873;9.998542902926198;0.8334631304534376;-0.005994010224986703;-0.005994011330752178;0.8053328146493435;-0.005790999054079434;0.8053400674371728
91.349898;1.035102901997838;0.8332680512526621;0.805030642029274;-0.021848480162870942;-0.021107485182090782;1.0350313755885503;9.998508086191269;0.833464311580142;-0.005994011103173591;-0.0059940108823687875;0.805331962028803;-0.005790999497137182;0.8053414125171008
91.359898;1.0351019524152747;0.8332709290118346;0.8050289331364039;-0.02184848170125583;-0.021107484743245804;1.035029330678916;9.99847379324705;0.8334654338731098;-0.00599401196107512;-0.005994010423057542;0.8053310156517817;-0.0057909999528302425;0.8053427543842653
91.369898;1.0351010482601988;0.8332738449498349;0.8050272138955294;-0.02184848322831096;-0.021107484278035125;1.0350273284490454;9.998440083153104;0.8334665041764623;-0.0059940127978559635;-0.0059940099533048906;0.8053299793589571;-0.005791000418300439;0.8053440856887181
91.379898;1.0351001963238644;0.8332767919833503;0.8050254790548078;-0.02184848474237085;-0.021107483786758936;1.0350253708073875;9.998407014040145;0.8334675298511526;-0.005994013612822853;-0.005994009473265842;0.8053288565085434;-0.005791000890564153;0.805345400128398
91.389898;1.03509940392877;0.8332797634535674;0.8050237252034498;-0.02184848624206192;-0.02110748327020922;1.0350234587148144;9.998374640868784;0.8334685182323488;-0.005994014405677124;-0.005994008982720243;0.8053276512737266;-0.0057910013663646405;0.8053466921592849
91.399898;1.0350986778791167;0.8332827538692436;0.8050219506737119;-0.021848487726325937;-0.02110748272934036;1.0350215932966358;9.998343016622206;0.8334694764785184;-0.005994015176457027;-0.005994008481162926;0.8053263702732355;-0.005791001842589147;0.8053479562925946
91.409898;1.0350980237509553;0.8332857588551644;0.8050201548692782;-0.021848489194248647;-0.02110748216543549;1.035019776667793;9.998312200043314;0.8334704121751149;-0.005994015925158651;-0.005994007967928695;0.8053250225335522;-0.0057910023167056296;0.8053491866184197
91.419898;1.035097445838767;0.8332887747017582;0.8050183377352956;-0.021848490644997273;-0.021107481580324456;1.035018012206787;9.998282256419255;0.8334713339117392;-0.0059940166514820935;-0.005994007441993167;0.8053236183047524;-0.00579100278683622;0.8053503770703967
91.429898;1.035096947515331;0.8332917980102362;0.8050164987788276;-0.02184849207816927;-0.021107480976201166;1.035016304374906;9.998253247606847;0.8334722506711572;-0.005994017354902162;-0.005994006901844763;0.8053221673357113;-0.005791003251576925;0.8053515218303535
91.439898;1.0350965313604306;0.8332948248151868;0.8050146357390267;-0.021848493493995848;-0.021107480355031644;1.035014658046869;9.998225226269307;0.8334731700735983;-0.005994018034902705;-0.005994006345948421;0.8053206773025319;-0.005791003709707393;0.8053526155623129
91.449898;1.03509619905677;0.8332978495791963;0.8050127442330474;-0.021848494892897145;-0.021107479718040292;1.0350130778835651;9.998198244349418;0.8334740972000519;-0.005994018691168263;-0.005994005773209612;0.8053191530986119;-0.005791004160069491;0.8053536534165974
91.459898;1.0350959513260296;0.8333008655533412;0.805010818828191;-0.02184849627487688;-0.021107479065852912;1.0350115676214455;9.998172369754496;0.8334750352213554;-0.005994019323711992;-0.005994005182761526;0.8053175969759843;-0.0057910046017714215;0.8053546309492905
91.469898;1.0350957878948128;0.8333038666388699;0.8050088549364668;-0.02184849763945578;-0.021107478398972018;1.03501012916629;9.998147691007034;0.8334759869578887;-0.005994019932852305;-0.005994004573600253;0.8053160094605877;-0.005791005034315449;0.8053555445123988
91.479898;1.0350957076248108;0.8333068490212984;0.8050068505261315;-0.021848498985950825;-0.02110747771795522;1.0350087623322066;9.99812429475793;0.8334769554903659;-0.005994020518835781;-0.005994003944611748;0.8053143905341442;-0.005791005457374055;0.80535639185222
91.489898;1.0350957087740622;0.8333098114736758;0.8050048069516395;-0.021848500313518142;-0.0211074770233745;1.035007465457032;9.99810224085886;0.8334779433615277;-0.005994021081479046;-0.005994003294716491;0.8053127403160009;-0.0057910058703902105;0.8053571716306451
91.499898;1.0350957893793111;0.833312754750913;0.8050027285938332;-0.021848501621121726;-0.02110747631589602;1.0350062362950254;9.998081567469546;0.8334789521262347;-0.0059940216203677515;-0.005994002622983147;0.8053110594014476;-0.005791006272175436;0.80535788151747
91.509898;1.0350959477895516;0.8333156802529309;0.8050006217076161;-0.021848502907849662;-0.02110747559651431;1.0350050726550297;9.99806231214597;0.8334799830526158;-0.0059940221352734946;-0.005994001928675361;0.8053093489564888;-0.005791006660841593;0.8053585170134656
91.519898;1.0350961828505878;0.8333185885432196;0.8049984941063129;-0.02184850417332694;-0.021107474866716387;1.0350039730185487;9.998044524060608;0.8334810374080557;-0.005994022626252095;-0.005994001211148616;0.805307610193202;-0.005791007034043337;0.8053590725134531
91.529898;1.0350964937181864;0.8333214789229485;0.8049963554609963;-0.021848505417791476;-0.021107474128452496;1.0350029377658756;9.99802826358803;0.8334821160034379;-0.005994023093407282;-0.00599400046995089;0.8053058434504174;-0.005791007388952186;0.8053595427567543
91.539898;1.0350968791492408;0.8333243500737368;0.8049942157917359;-0.021848506641968878;-0.021107473383864796;1.0350019698992454;9.99801358965172;0.8334832195215848;-0.005994023536556921;-0.0059939997051131925;0.8053040474378889;-0.0057910077221766335;0.8053599234033879
91.549898;1.0350973358427715;0.8333272009886057;0.8049920828035616;-0.021848507846934588;-0.02110747263482666;1.0350010741720241;9.998000547895739;0.8334843494995096;-0.005994023955078597;-0.005993998917118806;0.8053022189024194;-0.005791008030090171;0.8053602114854636
91.559898;1.0350978574617065;0.8333300311565718;0.8049899611908722;-0.021848509033943003;-0.021107471882775192;1.0350002559273286;9.997989174938565;0.8334855084636893;-0.005994024348009082;-0.005993998106884719;0.805300353104736;-0.005791008309209581;0.8053604055171807
