time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.569898;1.0350984357934736;0.8333328394628383;0.8049878539369342;-0.021848510204376774;-0.02110747112899124;1.0349995200750266;9.9979795078844;0.833486699172528;-0.005994024714218204;-0.005993997276141847;0.8052984452036179;-0.005791008556410073;0.8053605048238237
91.579898;1.0350990624378866;0.8333356232265112;0.8049857631059378;-0.02184851135967162;-0.02110747037481302;1.0349988695767272;9.997971585270822;0.8334879240634386;-0.0059940250525971905;-0.005993996427467171;0.8052964912355178;-0.005791008769144099;0.8053605092642089
91.589898;1.0350997295509805;0.8333383787062517;0.8049836893701875;-0.021848512500982454;-0.02110746962161551;1.0349983042532467;9.997965442267935;0.8334891853950185;-0.005994025362339472;-0.005993995563644772;0.8052944880125645;-0.005791008945527534;0.8053604201157308
91.599898;1.035100430392404;0.8333411021207743;0.8049816314269813;-0.021848513628977332;-0.021107468870688033;1.034997820812876;9.997961103060264;0.8334904855657476;-0.00599402564317502;-0.005993994687225085;0.805292433151268;-0.005791009084070903;0.8053602407808623
91.609898;1.0351011599974544;0.8333437901464906;0.8049795862205698;-0.021848514743806485;-0.021107468123185986;1.0349974138273321;9.99795857660049;0.8334918267739944;-0.005994025895167826;-0.005993993800723841;0.8052903254639459;-0.005791009183323072;0.8053599766313714
91.619898;1.0351019148421925;0.8333464401148236;0.8049775501051679;-0.021848515845017992;-0.02110746738027176;1.0349970764047174;9.9979578666263;0.8334932102594457;-0.005994026118058191;-0.005993992906802579;0.8052881649354097;-0.005791009241908098;0.8053596349298893
91.629898;1.0351026913040537;0.8333490501429153;0.804975520037957;-0.02184851693173689;-0.021107466643227716;1.034996800930499;9.997958989304912;0.8334946362491755;-0.005994026310845911;-0.005993992007984508;0.8052859522405168;-0.005791009258846076;0.8053592242501895
91.639898;1.0351034847588236;0.8333516192096847;0.8049734933840039;-0.021848518002963408;-0.02110746591344876;1.0349965810927195;9.997961975989364;0.8334961044435661;-0.0059940264721340735;-0.005993991106355927;0.8052836880591623;-0.0057910092337289925;0.8053587526613044
91.649898;1.0351042905311354;0.8333541470469837;0.8049714668632144;-0.021848519057654912;-0.021107465192342682;1.0349964128760398;9.997966855138053;0.833497614104728;-0.005994026600749856;-0.005993990203649408;0.8052813729536413;-0.005791009166724382;0.8053582265410298
91.659898;1.0351051054516398;0.8333566334689108;0.8049694366104312;-0.021848520094817102;-0.02110746448134308;1.0349962934705812;9.997973634365527;0.8334991636885317;-0.005994026695926126;-0.005993989301484899;0.8052790084546858;-0.005791009058575942;0.8053576508542614
91.669898;1.0351059283728345;0.8333590775511781;0.8049673996520882;-0.021848521113557253;-0.021107463782346857;1.0349962205904826;9.997982296231308;0.833500750574116;-0.005994026757269035;-0.005993988401376114;0.8052765983743807;-0.005791008910472056;0.8053570295784871
91.679898;1.0351067589370218;0.8333614779978521;0.8049653555223136;-0.021848522112947313;-0.02110746309809051;1.0349961923251072;9.997992800504475;0.8335023713943923;-0.005994026784935421;-0.005993987504592051;0.8052741488686664;-0.005791008723572875;0.8053563660291478
91.689898;1.0351075954071696;0.8333638344935236;0.804963307009194;-0.021848523092012725;-0.02110746243179745;1.0349962065420633;9.998005083193457;0.8335040224518372;-0.005994026779644484;-0.005993986612154339;0.8052716673077365;-0.005791008498621157;0.8053556630238472
91.699898;1.0351084337919223;0.8333661482609145;0.8049612598540808;-0.021848524049993177;-0.021107461786489364;1.034996260314091;9.99801905052567;0.8335056996191115;-0.005994026742467796;-0.005993985724805986;0.8052691611391506;-0.005791008236189632;0.8053549228736118
91.709898;1.0351092685726802;0.8333684212824444;0.8049592214942709;-0.02184852498652389;-0.02110746116469911;1.0349963500518617;9.998034579338942;0.8335073979777751;-0.00599402667480162;-0.005993984842846177;0.8052666372059168;-0.0057910079372091635;0.805354148037629
91.719898;1.0351100931049892;0.8333706552541813;0.8049571993625314;-0.021848525901564636;-0.021107460568550156;1.0349964723837035;9.998051527685046;0.8335091114840968;-0.005994026578376699;-0.005993983966060609;0.8052641014757002;-0.005791007603055699;0.8053533419189282
91.729898;1.0351108991791802;0.8333728515067605;0.8049552001591107;-0.02184852679521055;-0.021107459999832663;1.0349966240786002;9.998069743707319;0.8335108330243423;-0.005994026455076051;-0.005993983093929609;0.8052615597572809;-0.00579100723535854;0.8053525090170832
91.739898;1.0351116770496647;0.8333750119447975;0.8049532304379802;-0.021848527667421066;-0.02110745946002571;1.0349968002583831;9.998089072764515;0.8335125548087551;-0.0059940263066215315;-0.0059939822260532925;0.805259018991786;-0.005791006836187386;0.8053516547597411
91.749898;1.035112416380795;0.8333771399914891;0.8049512970202874;-0.0218485285178856;-0.021107458950385512;1.034996993346239;9.998109367881444;0.8335142690848366;-0.005994026134325059;-0.0059939813623559384;0.8052564872435578;-0.005791006408445827;0.8053507849952563
91.759898;1.0351131071676614;0.8333792406901905;0.8049494065592426;-0.021848529346217123;-0.021107458472108213;1.0349971941473217;9.998130499382896;0.8335159692429033;-0.005994025939046529;-0.005993980503022074;0.8052539722095747;-0.005791005955842972;0.8053499057326204
91.769898;1.0351137400900814;0.8333813200671769;0.8049475649468051;-0.02184853015212498;-0.021107458026408572;1.0349973935903278;9.99815236171854;0.8335176504095966;-0.005994025721219448;-0.005993979648526577;0.8052514802538037;-0.005791005482418511;0.8053490237358402
91.779898;1.035114306776677;0.8333833843279338;0.8049457771241435;-0.02184853093532621;-0.021107457614571227;1.0349975836881677;9.998174876548866;0.8335193095473955;-0.0059940254809835725;-0.005993978799724863;0.8052490169530563;-0.005791004992036002;0.8053481469327324
91.789898;1.0351148005278437;0.8333854387447281;0.8049440475452093;-0.021848531695475897;-0.021107457238127084;1.0349977574814595;9.998197985880276;0.8335209455972623;-0.0059940252185495735;-0.005993977957840612;0.8052465880594303;-0.005791004488068959;0.8053472839523141
91.799898;1.0351152165549002;0.8333874864057003;0.8049423805179324;-0.021848532432477388;-0.02110745689889266;1.0349979088688814;9.998221634472017;0.833522558992397;-0.00599402493453397;-0.005993977124246855;0.8052441998962203;-0.005791003973011;0.8053464432250586
91.809898;1.0351155508962717;0.8333895278535365;0.8049407789846643;-0.021848533146954088;-0.021107456598626447;1.0349980330808777;9.998245757984044;0.833524150696131;-0.005994024630037765;-0.005993976300022528;0.8052418594751822;-0.005791003447840845;0.8053456321545043
91.819898;1.0351157996126372;0.8333915618785019;0.8049392428272024;-0.021848533840117784;-0.021107456338612243;1.0349981270291329;9.998270287751868;0.8335257216419547;-0.00599402430636196;-0.005993975485650075;0.8052395743785488;-0.005791002911859489;0.8053448566255802
91.829898;1.035115958936154;0.8333935865696798;0.8049377688776598;-0.021848534513135377;-0.021107456119702266;1.0349981886892692;9.998295156050744;0.8335272728761918;-0.00599402396449093;-0.005993974681065665;0.8052373520796268;-0.005791002363515564;0.8053441206734754
91.839898;1.0351160255265952;0.833395599888994;0.8049363521098268;-0.02184853516690636;-0.02110745594273696;1.0349982161158802;9.998320290508307;0.8335288063258078;-0.005994023604793551;-0.005993973885793337;0.8052351995845953;-0.005791001801424434;0.8053434264304221
91.849898;1.0351159972383197;0.8333976000609444;0.8049349871695565;-0.0218485358022777;-0.021107455808754234;1.0349982067689485;9.998345606388689;0.8335303253583629;-0.005994023226925938;-0.005993973099051333;0.8052331240295;-0.005791001224732938;0.8053427746778566
91.859898;1.0351158735357628;0.8333995860277298;0.8049336698486895;-0.021848536420119524;-0.021107455718830485;1.0349981567628226;9.99837100823119;0.8335318343533129;-0.00599402282976581;-0.005993972320085945;0.8052311330022518;-0.00579100063305861;0.8053421656475029
91.869898;1.0351156542748614;0.8334015577375696;0.8049323971792164;-0.021848537021260384;-0.02110745567380699;1.0349980601926971;9.998396409606013;0.8335333375427939;-0.005994022411757704;-0.005993971548662871;0.8052292339898579;-0.005791000026566648;0.8053415994506523
91.879898;1.035115338647344;0.833403515937895;0.8049311665733477;-0.021848537606362975;-0.021107455674169676;1.034997909556447;9.998421755909993;0.8335348378615267;-0.005994021971688333;-0.005993970785136238;0.8052274337297737;-0.00579099940600638;0.8053410762219293
91.889898;1.0351149254036403;0.833405461506275;0.8049299754031872;-0.021848538175665743;-0.021107455720124808;1.0349976973295627;9.998447022450089;0.8335363362414141;-0.005994021509110452;-0.005993970030152531;0.8052257378168843;-0.005790998772228636;0.8053405963327449
91.899898;1.035114412880331;0.8334073951798469;0.8049288210445774;-0.02184853872901542;-0.02110745581157741;1.034997417266803;9.998472198275097;0.8335378314653812;-0.00599402102406985;-0.005993969284593569;0.8052241509171237;-0.005790998125651956;0.8053401599776506
91.909898;1.0351137985672152;0.8334093178465118;0.8049277013002554;-0.021848539266287836;-0.021107455947909796;1.0349970643295738;9.998497281202516;0.8335393207061793;-0.005994020516701931;-0.005993968549703828;0.8052226775087399;-0.005790997466336076;0.8053397662890323
91.919898;1.035113079476422;0.8334112307114603;0.8049266149503886;-0.021848539787500627;-0.021107456127906394;1.0349966339553562;9.998522273529431;0.8335408003668856;-0.0059940199871320815;-0.0059939678269996955;0.8052213221201916;-0.005790996794103752;0.8053394135742671
91.929898;1.0351122530095354;0.8334131355297446;0.8049255616624404;-0.021848540292589;-0.021107456350056918;1.0349961217949835;9.998547166568612;0.8335422665919547;-0.00599401943557038;-0.005993967117998654;0.805220088642417;-0.005790996108349324;0.8053391004961528
91.939898;1.0351113168848265;0.8334150350631293;0.8049245413256106;-0.02184854078140676;-0.02110745661300396;1.0349955243175957;9.998571936570652;0.8335437159175886;-0.005994018862414822;-0.005993966423944916;0.8052189791176112;-0.005790995408137082;0.8053388265973155
91.949898;1.035110268659156;0.8334169329636262;0.8049235540766069;-0.021848541253794204;-0.02110745691580066;1.0349948401518223;9.998596562800651;0.8335451464405114;-0.005994018268231482;-0.00599396574561394;0.8052179927353448;-0.005790994692682584;0.8053385914785709
91.959898;1.0351091058818092;0.8334188331645198;0.804922601275576;-0.021848541709340284;-0.02110745725785507;1.0349940714178072;9.99862104158632;0.8335465583258317;-0.005994017653605839;-0.0059939650834367475;0.8052171255729939;-0.005790993961807899;0.8053383935049978
91.969898;1.035107826227688;0.833420739482866;0.8049216856445641;-0.021848542147072804;-0.02110745763881996;1.0349932240885318;9.998645381191196;0.8335479530371451;-0.005994017018907846;-0.005993964437860294;0.805216370956248;-0.00579099321631472;0.8053382293435032
91.979898;1.0351064272785937;0.8334226552602967;0.8049208101031092;-0.021848542565417798;-0.02110745805895262;1.0349923067944318;9.998669594132364;0.8335493321713172;-0.005994016364058101;-0.005993963809559708;0.8052157204313638;-0.00579099245820601;0.8053380942265895
91.989898;1.0351049067560982;0.8334245831705905;0.8049199768268048;-0.021848542962463337;-0.021107458519609292;1.0349913286334995;9.99869369961895;0.8335506966365255;-0.005994015688563966;-0.005993963199479247;0.8052151655849435;-0.005790991690481877;0.8053379822000027
91.999898;1.0351032635529966;0.833426525544225;0.8049191870460697;-0.021848543336342348;-0.021107459022982424;1.034990297681227;9.9987177270186;0.8335520465145867;-0.005994014991885481;-0.005993962608603891;0.8052146999209175;-0.005790990916477363;0.8053378865226265
92.009898;1.0351014982321367;0.8334284846292455;0.8049184413478881;-0.021848543685363327;-0.02110745957130518;1.0349892213213867;9.998741708904303;0.8335533814349909;-0.005994014273729983;-0.005993962037554457;0.80521431950101;-0.005790990139085996;0.8053378002428038
92.019898;1.0350996124278107;0.8334304621165445;0.804917740413271;-0.02184854400771755;-0.021107460166232658;1.034988107723892;9.998765666747575;0.833554700838476;-0.005994013533925187;-0.005993961486650206;0.8052140225383726;-0.005790989360270232;0.805337716247811
92.029898;1.0350976087250514;0.8334324581853667;0.8049170857434228;-0.021848544301122198;-0.021107460808596698;1.0349869667417846;9.99878960049546;0.8335560041441604;-0.00599401277220793;-0.005993960956359065;0.8052138087907889;-0.005790988581052828;0.805337627290499
92.039898;1.0350954907489538;0.8334344707069632;0.8049164799979266;-0.021848544562794794;-0.02110746149850709;1.0349858092279907;9.998813488895992;0.8335572911198679;-0.005994011988573405;-0.005993960447404307;0.8052136788986495;-0.0057909878020296615;0.8053375267489266
92.049898;1.0350932624854938;0.8334364948242691;0.8049159269364661;-0.021848544789820755;-0.021107462235494198;1.0349846459891425;9.998837299535728;0.8335585624152086;-0.005994011183895627;-0.005993959960575924;0.8052136337488611;-0.005790987023989901;0.8053374090568638
92.059898;1.0350909279585208;0.8334385234838338;0.8049154310886463;-0.02184854497970147;-0.02110746301861489;1.0349834879027868;9.99886099959903;0.8335598198872357;-0.005994010359864285;-0.005993959496722999;0.8052136738912877;-0.005790986247988249;0.8053372694482374
92.069898;1.035088491761276;0.8334405496209712;0.8049149978297551;-0.02184854513069339;-0.021107463846858084;1.0349823459296972;9.998884562647513;0.83356106600407;-0.005994009518290391;-0.005993959056737401;0.8052137990022151;-0.005790985475073415;0.8053371040696222
92.079898;1.035085959822051;0.8334425686770586;0.8049146343623282;-0.021848545241703172;-0.021107464719368235;1.034981230223935;9.998907973598785;0.8335623027712393;-0.0059940086607351405;-0.005993958641210297;0.8052140078349879;-0.005790984706384393;0.8053369101367243
92.089898;1.0350833394991787;0.8334445787964256;0.8049143501033307;-0.02184854531192411;-0.02110746563486433;1.0349801495004123;9.998931224592663;0.8335635316118014;-0.005994007788695721;-0.005993958250255691;0.8052142988955888;-0.005790983943432184;0.8053366855869379
92.099898;1.0350806386253428;0.8334465783808885;0.8049141550690803;-0.02184854534062107;-0.021107466590981998;1.034979110444625;9.998954300854464;0.83356475361546;-0.005994006903796843;-0.005993957884001207;0.8052146712462395;-0.00579098318801713;0.8053364290647459
92.109898;1.0350778647063519;0.8334485635569251;0.8049140583150323;-0.02184854532722799;-0.02110746758424293;1.0349781177036614;9.99897717830607;0.8335659689929918;-0.005994006007835788;-0.0059939575432434895;0.8052151247384295;-0.005790982441990145;0.8053361402975258
92.119898;1.0350750250280114;0.8334505277955654;0.8049140684037629;-0.02184854527141711;-0.021107468610401137;1.0349771755593438;9.998999841368795;0.8335671767171741;-0.0059940051029327346;-0.005993957229491903;0.8052156597538119;-0.005790981707366034;0.8053358197380203
92.129898;1.0350721272185255;0.8334524635130995;0.8049141942165812;-0.02184854517305754;-0.021107469665055292;1.0349762899106687;9.999022292455503;0.8335683748778794;-0.005994004191702649;-0.005993956944530638;0.8052162768923402;-0.005790980986658556;0.8053354673763689
92.139898;1.0350691795731208;0.8334543638189283;0.8049144446163172;-0.02184854503252537;-0.021107470744367522;1.034975469319416;9.999044535935782;0.8335695610859376;-0.005994003277177599;-0.005993956690250286;0.8052169766159714;-0.00579098028292412;0.805335081556185
92.149898;1.0350661905285308;0.8334562232843226;0.8049148275996677;-0.021848544851144708;-0.021107471845300978;1.0349747248868642;9.999066559091675;0.8335707327073663;-0.005994002362642049;-0.005993956468827912;0.8052177590616684;-0.005790979599577762;0.8053346581174367
92.159898;1.0350631681416567;0.8334580375756472;0.8049153496663216;-0.02184854463096676;-0.021107472965189996;1.034974068988899;9.999088326374471;0.8335718868895656;-0.005994001451677143;-0.005993956282639756;0.8052186245757317;-0.005790978940306374;0.8053341905632196
92.169898;1.03506012070825;0.8334598019630045;0.8049160158782391;-0.021848544374105945;-0.021107474101080707;1.0349735134885243;9.999109784265318;0.83357302101726;-0.005994000548139379;-0.005993956133830018;0.8052195740487358;-0.005790978308845007;0.8053336713525455
92.179898;1.0350570573872506;0.8334615101348194;0.8049168304097947;-0.021848544082416717;-0.021107475249473057;1.03497306748735;9.999130876600367;0.8335741338496017;-0.0059939996558795875;-0.005993956024059998;0.8052206078845986;-0.00579097770842807;0.8053330926372756
92.189898;1.0350539877085523;0.8334631545826837;0.8049177968744731;-0.021848543757461314;-0.021107476406579718;1.0349727353399338;9.999151564396161;0.8335752261650798;-0.005993998778636201;-0.005993955954603846;0.8052217249225028;-0.0057909771414119725;0.805332446224766
92.199898;1.035050921364078;0.8334647277052241;0.8049189184133047;-0.021848543400350386;-0.021107477568533206;1.0349725167414021;9.99917183038794;0.8335763001715738;-0.005993997920213988;-0.005993955926519471;0.8052229229412124;-0.005790976609565352;0.8053317239669572
92.209898;1.0350478689891736;0.833466222805878;0.8049201976202541;-0.02184854301146115;-0.021107478731374873;1.034972408889158;9.999191656224347;0.8335773582371853;-0.005993997084532502;-0.005993955940683568;0.8052241998755827;-0.005790976114454165;0.805330918777095
92.219898;1.035044841664614;0.8334676346059394;0.804921636092065;-0.021848542590190315;-0.021107479891149226;1.0349724088090297;9.999210996954211;0.8335784025171965;-0.00599399627534753;-0.005993955997703824;0.805225553990495;-0.005790975657146708;0.80533002592928
92.229898;1.0350418483340273;0.8334689587877457;0.8049232342063708;-0.021848542135000006;-0.021107481043887537;1.0349725143241388;9.999229787032215;0.8335794357833683;-0.005993995495918477;-0.005993956097846175;0.8052269833277752;-0.005790975237804425;0.8053290436809181
92.239898;1.0350388939496444;0.8334701912688399;0.8049249915939131;-0.021848541643826668;-0.02110748218535769;1.0349727242539934;9.999247966345825;0.8335804612515465;-0.005993994748925496;-0.005993956241062072;0.8052284861014174;-0.005790974855743109;0.8053279727828269
92.249898;1.035035980109178;0.8334713282280721;0.8049269071509949;-0.021848541114545084;-0.021107483311112417;1.0349730390121032;9.999265489683934;0.8335814810227539;-0.005993994036486513;-0.005993956426958722;0.8052300616084451;-0.0057909745095608995;0.805326815860322
92.259898;1.035033106783253;0.8334723664337823;0.8049289779680214;-0.021848540545448034;-0.021107484416879353;1.0349734608333097;9.999282318825818;0.8335824957449619;-0.005993993360058133;-0.00599395665441192;0.805231710007565;-0.005790974197233327;0.8053255768173736
92.269898;1.0350302741374486;0.8334733032451881;0.8049311984649405;-0.021848539935686726;-0.021107485498802692;1.0349739925195842;9.9992984206126;0.8335835054788218;-0.0059939927203436225;-0.005993956921055223;0.805233431555236;-0.005790973916388344;0.8053242595674155
92.279898;1.0350274845342782;0.8334741363011582;0.804933560590596;-0.02184853928544665;-0.021107486553570608;1.0349746352234956;9.99931377235753;0.8335845090320588;-0.0059939921173146615;-0.005993957223359231;0.805235226616901;-0.005790973664509491;0.8053228664755357
92.289898;1.0350247430566213;0.8334748631344246;0.8049360547898324;-0.021848538595923207;-0.021107487578462685;1.0349753876248127;9.99932836445024;0.8335855021961784;-0.0059939915503631;-0.005993957557477314;0.8052370960523234;-0.005790973438902712;0.8053213980962092
92.299898;1.0350220554697265;0.8334754814659119;0.8049386714663055;-0.021848537869088788;-0.021107488570932812;1.034976247870558;9.999342197547152;0.833586477329078;-0.005993991018421393;-0.005993957920025644;0.8052390408825616;-0.005790973236724598;0.8053198546830111
92.309898;1.0350194263891563;0.8334759899459775;0.804941402316985;-0.02184853710719131;-0.021107489528036066;1.034977215621126;9.999355273560276;0.8335874246196906;-0.005993990519842965;-0.0059939583080102195;0.8052410615116053;-0.005790973055171747;0.8053182374537803
92.319898;1.035016860073496;0.8334763886410854;0.8049442405802113;-0.021848536312428512;-0.021107490446354023;1.0349782916462296;9.999367588278728;0.8335883340099647;-0.005993990052398256;-0.005993958718398251;0.805243157989885;-0.005790972891619049;0.8053165483901332
92.329898;1.0350143615605956;0.8334766795834877;0.8049471797031305;-0.02184853548720497;-0.02110749132216114;1.0349794759416617;9.999379137600828;0.8335891962369066;-0.005993989613532278;-0.00599395914804717;0.8052453309444686;-0.0057909727438099495;0.8053147894400962
92.339898;1.035011935720914;0.8334768666363133;0.8049502113058082;-0.021848534634541155;-0.021107492151464513;1.034980766099787;9.999389930775699;0.8335900023154598;-0.005993989200503998;-0.005993959593801479;0.8052475813614473;-0.005790972610208507;0.8053129615441562
92.349898;1.0350095856579116;0.8334769542521605;0.8049533247879549;-0.021848533758064625;-0.02110749293010423;1.0349821569962205;9.999399995243744;0.8335907430069838;-0.005993988810431453;-0.005993960052766295;0.8052499096769183;-0.005790972490093243;0.8053110636420767
92.359898;1.035007312275557;0.8334769468287375;0.8049565089371656;-0.021848532861682864;-0.021107493654163964;1.0349836419449299;9.999409375134485;0.8335914092541027;-0.005993988440326707;-0.00599396052281427;0.8052523156154008;-0.005790972383379004;0.8053090926797201
92.369898;1.0350051151585036;0.8334768492757042;0.8049597530192961;-0.021848531949295702;-0.021107494320501807;1.034985214083251;9.999418127029163;0.8335919927383214;-0.0059939880872063;-0.005993961002715126;0.8052547983869526;-0.005790972290596376;0.8053070449652132
92.379898;1.0350029931358165;0.8334766676435424;0.8049630464954585;-0.02184853102475733;-0.02110749492679981;1.0349868673939218;9.999426309328134;0.833592486125564;-0.005993987748314488;-0.005993961491938703;0.8052573569688077;-0.005790972212793647;0.8053049174720819
92.389898;1.035000942837347;0.8334764089504485;0.8049663786307274;-0.021848530091975665;-0.021107495471173347;1.0349885974468438;9.99943397406444;0.8335928830371397;-0.005993987421132315;-0.005993961990744899;0.805259990873624;-0.005790972151122077;0.8053027082043934
92.399898;1.0349989573077232;0.8334760802562267;0.8049697385812529;-0.021848529154940018;-0.021107495952052625;1.0349904007740804;9.999441170441722;0.8335931779714575;-0.0059939871033511125;-0.005993962500178339;0.8052627005957289;-0.005790972106516916;0.8053004162328484
92.409898;1.0349970274578126;0.8334756877365248;0.8049731161396175;-0.021848528217830017;-0.021107496368413463;1.0349922731757117;9.999447951815709;0.8335933667519224;-0.0059939867929897665;-0.005993963021573415;0.8052654872410664;-0.005790972079699845;0.8052980416974457
92.419898;1.0349951448180699;0.833475236478189;0.8049765026119501;-0.021848527285138093;-0.02110749671980422;1.0349942089949837;9.999454368386749;0.8335934473762012;-0.005993986488080833;-0.0059939635561778535;0.8052683517575967;-0.005790972071249367;0.8052955857828744
92.429898;1.0349933030237326;0.8334747306203178;0.8049798905673776;-0.02184852636137066;-0.021107497005899534;1.0349962015200151;9.999460447934046;0.8335934203221029;-0.005993986185913252;-0.005993964105291265;0.8052712941369361;-0.005790972081750181;0.8052930507027499
92.439898;1.0349914983023984;0.8334741727824856;0.8049832729425707;-0.02184852545051461;-0.021107497225948894;1.0349982439340306;9.99946618913159;0.8335932878073563;-0.005993985882708678;-0.005993964670458906;0.8052743135439897;-0.0057909721121861615;0.8052904395365807
92.449898;1.0349897293758203;0.8334735632469569;0.8049866428510573;-0.021848524555891324;-0.02110749737872191;1.035000330247009;9.999471572481372;0.8335930531324188;-0.005993985574135829;-0.0059939652532599065;0.8052774092382268;-0.00579097216397528;0.8052877561332927
92.459898;1.0349879962069466;0.8334729004203509;0.8049899935934491;-0.02184852368042954;-0.02110749746307966;1.0350024544478493;9.999476575132041;0.8335927207318887;-0.005993985256030398;-0.005993965854875673;0.8052805808372551;-0.005790972238393987;0.8052850049635668
92.469898;1.0349862983417764;0.8334721824307368;0.8049933181186154;-0.02184852282696189;-0.021107497478667914;1.0350046088002;9.999481184180382;0.8335922954229147;-0.005993984924694377;-0.005993966475757179;0.8052838278209862;-0.0057909723363197005;0.8052821904227475
92.479898;1.0349846340039626;0.8334714083145983;0.8049966087167458;-0.02184852199840032;-0.021107497426174213;1.0350067845452418;9.999485406427661;0.8335917804954643;-0.0059939845769631656;-0.005993967115529607;0.8052871488737944;-0.0057909724586090745;0.8052793163445711
92.489898;1.0349830000597036;0.8334705784042798;0.804999857367074;-0.021848521197758413;-0.02110749730712363;1.0350089746395514;9.999489268557177;0.8335911764424854;-0.005993984210284192;-0.005993967773379857;0.8052905411924056;-0.005790972606464927;0.8052763867138129
92.499898;1.034981392398174;0.8334696950526437;0.8050030557551139;-0.02184852042785977;-0.02110749712341233;1.0350111752759112;9.999492806296189;0.8335904815713087;-0.005993983822696056;-0.0059939684487231495;0.805294000106518;-0.0057909727813584755;0.8052734065960669
92.509898;1.0349798064514126;0.8334687633441464;0.805006194651736;-0.021848519691025338;-0.02110749687671917;1.0350133846278435;9.999496050925675;0.83358969406342;-0.005993983412823754;-0.005993969141388391;0.8052975194783122;-0.005790972984687341;0.8052703817615785
92.519898;1.0349782380901347;0.833467790319403;0.8050092640801185;-0.021848518989193978;-0.021107496568244188;1.0350156009760239;9.999499020720465;0.8335888138117982;-0.005993982979955939;-0.005993969851161697;0.8053010924394045;-0.005790973217587061;0.8052673173214377
92.529898;1.034976684444591;0.8334667834454528;0.805012254616241;-0.021848518324162212;-0.021107496198948975;1.0350178231837066;9.999501716205561;0.8335878425965707;-0.005993982523940944;-0.005993970577276396;0.8053047113031582;-0.005790973480960957;0.805264216852615
92.539898;1.0349751438361883;0.8334657492753509;0.8050151584350849;-0.02184851769758656;-0.021107495769892605;1.035020052533015;9.999504116583795;0.8335867832868972;-0.0059939820450294655;-0.0059939713181599704;0.8053083667874278;-0.005790973775594732;0.8052610825082445
92.549898;1.0349736156823286;0.8334646922269091;0.805017969646493;-0.02184851711105669;-0.021107495282366967;1.0350222929671336;9.999506181568755;0.8335856398969669;-0.005993981544042516;-0.005993972071343966;0.8053120481393582;-0.0057909741022075505;0.805257915550221
92.559898;1.0349721012666164;0.8334636144181429;0.8050206838511508;-0.02184851656627479;-0.021107494737797442;1.0350245494338095;9.999507861692551;0.8335844184315275;-0.0059939810224731455;-0.005993972833445247;0.8053157444790736;-0.005790974461488029;0.805254717076582
92.569898;1.0349706038547837;0.8334625165602543;0.8050232968837432;-0.021848516064967655;-0.021107494137618255;1.0350268263828446;9.999509109658725;0.8335831272960808;-0.0059939804821302995;-0.005993973600187261;0.8053194459617856;-0.005790974854211199;0.8052514889940989
92.579898;1.0349691272222257;0.833461398542542;0.8050258040750297;-0.0218485156085814;-0.021107493483266574;1.0350291275734338;9.999509884131674;0.8335817769920453;-0.005993979924881566;-0.005993974366638038;0.805323143843198;-0.0057909752811433676;0.8052482347069363
92.589898;1.0349676742502707;0.8334602600943234;0.8050282008229607;-0.021848515198270572;-0.021107492776088536;1.0350314565269956;9.99951014609603;0.8335803792008599;-0.005993979352674753;-0.00599397512767546;0.8053268296264565;-0.005790975743011285;0.8052449587683851
92.599898;1.0349662467212986;0.833459102246413;0.8050304832692715;-0.021848514835335193;-0.021107492017129654;1.0350338165161648;9.999509855095651;0.8335789459301154;-0.005993978767370767;-0.0059939758783075225;0.805330494409906;-0.0057909762409597805;0.8052416658870518
92.609898;1.0349648461966308;0.833457928219509;0.805032648159954;-0.02184851452151479;-0.021107491206974274;1.0350362097597194;9.999508972803351;0.8335774893076603;-0.005993978170499922;-0.00599397661370594;0.8053341289645467;-0.005790976776840439;0.8052383604112061
92.619898;1.0349634755035653;0.8334567425973306;0.8050346923516275;-0.02184851425874954;-0.021107490345713385;1.0350386374895084;9.999507472025174;0.8335760214498976;-0.00599397756313759;-0.005993977329126298;0.8053377239999469;-0.005790977352750066;0.8052350462914576
92.629898;1.0349621397979665;0.8334555498242966;0.8050366123509042;-0.021848514048815777;-0.021107489433256344;1.0350411018818522;9.999505334036709;0.8335745539722493;-0.0059939769457758784;-0.00599397801992989;0.805341271070757;-0.005790977970398768;0.805231726976718
92.639898;1.034960846468806;0.8334543537753868;0.8050384039925337;-0.02184851389318824;-0.021107488469938512;1.0350436073180567;9.999502529327376;0.8335730971335114;-0.005993976318442251;-0.00599397868172809;0.805344763599854;-0.005790978631049704;0.8052284055915618
92.649898;1.0349596039526967;0.8334531584128531;0.8050400625967145;-0.021848513792915462;-0.021107487456786648;1.0350461594560305;9.999499007486945;0.8335716591577875;-0.005993975681228578;-0.005993979310439342;0.8053481963801418;-0.005790979335696186;0.8052250857003315
92.659898;1.0349584202253737;0.8334519681552386;0.8050415836854797;-0.02184851374848013;-0.021107486395255705;1.0350487638061834;9.999494709003608;0.8335702465359266;-0.005993975034670372;-0.005993979902400205;0.8053515643032341;-0.0057909800849530796;0.805221771640615
92.669898;1.0349573015304643;0.8334507877552199;0.8050429636705847;-0.021848513759886987;-0.021107485287075838;1.0350514247203753;9.99948958606358;0.8335688644486257;-0.005993974379565046;-0.0059939804547337475;0.805354861636165;-0.0057909808790067765;0.8052184675458831
92.679898;1.0349562516082504;0.833449622143363;0.8050442000995086;-0.021848513826829997;-0.021107484134395872;1.0350541448482489;9.999483617095825;0.8335675164440866;-0.005993973716552888;-0.00599398096552392;0.8053580821706458;-0.005790981717733218;0.805215176204366
92.689898;1.0349552723372784;0.8334484761288389;0.8050452920508767;-0.02184851394872203;-0.021107482939855773;1.0350569252433874;9.999476800122174;0.8335662047118136;-0.005993973045822176;-0.005993981433497575;0.8053612199313797;-0.005790982600533974;0.8052118992394756
92.699898;1.034954365147564;0.8334473539534728;0.8050462408474973;-0.021848514124695486;-0.021107481706515423;1.0350597652961528;9.999469136803278;0.8335649313603792;-0.005993972367158698;-0.005993981857627875;0.8053642690534923;-0.005790983526023882;0.8052086380393597
92.709898;1.0349535308810762;0.8334462587648944;0.8050470501503809;-0.021848514353499996;-0.021107480437564236;1.0350626619627676;9.999460633908068;0.8335636989059668;-0.005993971680357232;-0.005993982236984582;0.805367223240354;-0.005790984491945732;0.8052053941522225
92.719898;1.0349527688420899;0.8334451920178861;0.805047725147302;-0.021848514633184712;-0.021107479135958836;1.0350656094586124;9.999451312594227;0.833562509579696;-0.005993970985384524;-0.005993982570636858;0.805370076448736;-0.0057909854953516636;0.8052021695363593
92.729898;1.0349520775622438;0.8334441530169114;0.8050482716445646;-0.021848514960912894;-0.02110747780444661;1.035068600705217;9.9994412101712;0.8335613649440681;-0.005993970282066443;-0.005993982857487567;0.8053728239034333;-0.00579098653305779;0.8051989674467429
92.739898;1.0349514564299087;0.8334431392863377;0.8050486956175775;-0.02184851533309681;-0.021107476445874376;1.0350716291302573;9.999430382439419;0.8335602662428812;-0.005993969570022587;-0.005993983096342021;0.8053754622652894;-0.0057909876020242525;0.8051957930135165
92.749898;1.034950905854439;0.8334421478051508;0.8050490027964531;-0.021848515745631236;-0.021107475063296993;1.0350746884283055;9.9994189055111;0.8335592142563687;-0.005993968849040577;-0.00599398328623432;0.8053779893413172;-0.005790988699303175;0.8051926530648721
92.759898;1.034950425917863;0.8334411756703268;0.8050491980132205;-0.0218485161942009;-0.021107473659762094;1.035077771344526;9.99940686974459;0.8335582080896928;-0.005993968119355455;-0.005993983426635688;0.805380404016709;-0.0057909898220314575;0.8051895562473146
92.769898;1.0349500154662246;0.8334402201873145;0.8050492850748988;-0.021848516674581868;-0.021107472238044767;1.0350808699655973;9.999394369081953;0.8335572438413833;-0.00599396738165838;-0.005993983517592857;0.8053827068948812;-0.005790990967852891;0.8051865129088814
92.779898;1.0349496734309742;0.8334392797793568;0.8050492676384062;-0.021848517182810445;-0.021107470800430916;1.0350839774367258;9.99938149312474;0.8335563144669724;-0.005993966636956552;-0.005993983559864368;0.8053849007447109;-0.0057909921353722915;0.8051835340491351
92.789898;1.0349494013806;0.8334383548326949;0.8050491504503715;-0.021848517715303148;-0.021107469348608823;1.035087089434459;9.999368331467476;0.8335554116203132;-0.005993965886299961;-0.005993983554786403;0.8053869898081616;-0.005790993324073143;0.8051806307431716
92.799898;1.0349492041177117;0.8334374471540287;0.8050489399277125;-0.021848518268824727;-0.021107467883961825;1.0350902041690995;9.999354986352701;0.8335545281890481;-0.0059939651305061;-0.005993983504044523;0.8053889785984093;-0.0057909945336238845;0.8051778142259083
92.809898;1.0349490876656107;0.8334365592042677;0.8050486436179404;-0.021848518840437734;-0.021107466408131985;1.0350933210873983;9.999341570215131;0.8335536593377015;-0.005993964370024554;-0.005993983409743312;0.8053908709109607;-0.005790995763209304;0.8051750951478751
92.819898;1.0349490572752444;0.8334356941278304;0.805048269259887;-0.021848519427733012;-0.02110746492342468;1.035096439251853;9.999328183711148;0.8335528022484633;-0.005993963604852283;-0.005993983274519926;0.8053926695430391;-0.005790997011438139;0.8051724826004949
92.829898;1.0349491170066063;0.8334348554676956;0.8050478244007969;-0.021848520028990594;-0.021107463432878438;1.0350995561873821;9.999314897996213;0.8335519553715963;-0.005993962834430382;-0.005993983101253661;0.805394376584419;-0.0057909982766386385;0.8051699846907178
92.839898;1.0349492702914675;0.8334340456254773;0.8050473164581048;-0.02184852064291932;-0.021107461939957942;1.0351026677132213;9.999301750879221;0.833551116980266;-0.005993962057702231;-0.005993982892498689;0.8053959937722986;-0.005790999557089017;0.8051676095153132
92.849898;1.0349495204970918;0.833433264407702;0.8050467526001046;-0.021848521268161038;-0.02110746044809625;1.0351057684522718;9.999288748066347;0.8335502842264988;-0.005993961273561139;-0.005993982650025963;0.8053975229612025;-0.005791000851093093;0.805165364310894
92.859898;1.0349498705348807;0.8334325094964514;0.8050461392143119;-0.021848521902815984;-0.0211074589604374;1.0351088522076637;9.999275872742668;0.8335494536445156;-0.005993960481458552;-0.005993982374778642;0.8053989666375956;-0.005791002157061691;0.8051632539357199
92.869898;1.034950321829611;0.8334317782087983;0.8050454811551062;-0.02184852254438052;-0.021107457479939914;1.0351119124880883;9.99926310852984;0.8335486213936548;-0.005993959681631185;-0.005993982067234941;0.8054003283835182;-0.005791003473430895;0.8051612810314496
92.879898;1.0349508742350555;0.8334310686548964;0.8050447815579436;-0.021848523190257416;-0.021107456009860723;1.0351149440641456;9.999250457582031;0.8335477826463012;-0.005993958874817941;-0.005993981727819098;0.8054016129541841;-0.0057910047982792255;0.8051594471107082
92.889898;1.034951526663934;0.8334303794706013;0.805044042790098;-0.02184852383824068;-0.021107454554268577;1.0351179441097913;9.999237936175776;0.8335469317756552;-0.005993958061767816;-0.00599398135703487;0.805402825622133;-0.005791006129141077;0.8051577523551795
92.899898;1.0349522768664077;0.8334297085428227;0.805043267452584;-0.021848524486589235;-0.021107453117996423;1.0351209109347457;9.999225561778246;0.8335460631663821;-0.005993957242922476;-0.005993980955438887;0.8054039708929744;-0.005791007463266996;0.8051561947110553
92.909898;1.034953120732372;0.8334290522126602;0.8050424583506013;-0.021848525133928418;-0.021107451705946807;1.0351238423313178;9.99921335061447;0.8335451712459582;-0.005993956418572776;-0.005993980523740721;0.8054050509246264;-0.005791008797772828;0.8051547701601921
92.919898;1.0349540529131915;0.8334284058603911;0.8050416184172525;-0.02184852577911328;-0.021107450322371067;1.0351267365223997;9.999201316550948;0.833544250353421;-0.005993955589279981;-0.005993980062908142;0.8054060652389222;-0.0057910101293744375;0.8051534735340737
92.929898;1.0349550689013518;0.8334277649784191;0.8050407510961176;-0.02184852642115674;-0.021107448970645683;1.0351295945559182;9.999189461812577;0.8335432951675315;-0.00599395475599648;-0.005993979574098913;0.8054070125470228;-0.005791011454000651;0.8051522992249172
92.939898;1.0349561663086282;0.8334271252457288;0.8050398599847063;-0.021848527059271768;-0.021107447653421398;1.0351324211577315;9.99917777578309;0.8335423008139684;-0.00599395391995679;-0.005993979058585226;0.8054078922776529;-0.005791012766636462;0.8051512424082498
92.949898;1.034957344270825;0.8334264814039185;0.8050389480496928;-0.021848527692940076;-0.02110744637290296;1.0351352239238518;9.999166249100117;0.8335412622607246;-0.005993953082660182;-0.005993978517836598;0.8054087042476068;-0.005791014061633386;0.8051502995614499
92.959898;1.0349586026354327;0.833425826731759;0.8050380178590262;-0.021848528321953473;-0.02110744513110052;1.035138012584942;9.999154882516173;0.8335401734512903;-0.00599395224571235;-0.0059939779537654765;0.8054094482833261;-0.005791015333355942;0.8051494674240887
92.969898;1.034959941388059;0.8334251544608269;0.8050370725873733;-0.021848528946293907;-0.02110744392980299;1.0351407982091352;9.999143683433374;0.8335390268396872;-0.0059939514105102;-0.005993977368875646;0.8054101247355097;-0.005791016576697713;0.8051487419394331
92.979898;1.0349613593699771;0.8334244595885498;0.8050361162515279;-0.02184852956579437;-0.021107442770301143;1.0351435914789098;9.999132672252442;0.8335378139274188;-0.005993950578142812;-0.005993976766126396;0.8054107348223336;-0.005791017787194776;0.8051481180647065
92.989898;1.0349628531979636;0.833423739072231;0.8050351524212175;-0.021848530179622738;-0.021107441653331886;1.0351464009412605;9.999121896398954;0.8335365264351414;-0.005993949749459938;-0.0059939761487215635;0.8054112808267865;-0.005791018960886341;0.8051475902890558
92.999898;1.0349644175640984;0.8334229908490172;0.8050341828575114;-0.021848530785809218;-0.021107440579476586;1.0351492321671938;9.999111424759592;0.833535157420096;-0.005993948925010013;-0.005993975519948744;0.805411766716335;-0.005791020094240673;0.8051471536812413
93.009898;1.034966046687029;0.8334222132499066;0.805033207737928;-0.021848531381287586;-0.021107439549567023;1.0351520876881186;9.999101330459544;0.8335337018090975;-0.005993948104954262;-0.00599397488289905;0.8054121987502685;-0.005791021184153039;0.8051468048363369
93.019898;1.034967735933753;0.8334214055690415;0.8050322267826712;-0.021848531962368828;-0.021107438564815957;1.0351549675718057;9.999091682115225;0.8335321560888967;-0.005993947289130858;-0.005993974240167569;0.8054125851513787;-0.00579102222772188;0.8051465421131422
93.029898;1.0349694822254332;0.8334205688000906;0.8050312397027475;-0.021848532525064617;-0.021107437626723805;1.035157870138444;9.99908253779509;0.833530517887914;-0.005993946477118538;-0.005993973593998497;0.8054129344921082;-0.0057910232220553795;0.8051463649729327
93.039898;1.0349712837377996;0.83341970493982;0.8050302456472678;-0.021848533065252283;-0.02110743673679033;1.0351607922498682;9.99907393627742;0.8335287859207079;-0.005993945668297618;-0.005993972946784848;0.805413254037804;-0.005791024164539649;0.8051462727530455
93.049898;1.0349731406370362;0.8334188156351573;0.8050292426744862;-0.021848533578967145;-0.021107435896440825;1.035163729237323;9.99906589585839;0.8335269599702356;-0.005993944862193654;-0.005993972301243696;0.8054135492881652;-0.005791025053105668;0.8051462639802096
93.059898;1.0349750557451733;0.8334179017367882;0.8050282279575647;-0.02184853406279605;-0.02110743510723153;1.0351666747132036;9.999058425667792;0.8335250408804546;-0.005993944059127544;-0.005993971660086973;0.8054138244398733;-0.005791025886007258;0.8051463365224208
93.069898;1.0349770331268056;0.8334169634355614;0.8050271983179195;-0.02184853451416406;-0.021107434370658793;1.0351696208620504;9.999051534098134;0.8335230302674924;-0.005993943260533653;-0.00599397102565708;0.8054140830350243;-0.005791026661511986;0.8051464877039048
93.079898;1.0349790757545645;0.833416000451577;0.8050261508195607;-0.02184853493122824;-0.02110743368765505;1.0351725593440584;9.99904522423628;0.8335209299092257;-0.005993942468384356;-0.0059939704000077;0.8054143284099394;-0.005791027378061941;0.805146714597916
93.089898;1.0349811841941363;0.8334150123153411;0.8050250831734757;-0.02184853531251185;-0.021107433058551336;1.0351754816040624;9.999039487659072;0.8335187419257077;-0.005993941684360825;-0.005993969785182309;0.8054145637582556;-0.005791028034795791;0.8051470149979927
93.099898;1.0349833562961324;0.8334139983498977;0.8050239938118711;-0.02184853565676247;-0.02110743248353101;1.035178377839247;9.999034309665571;0.8335164699253337;-0.00599394090971686;-0.005993969183166445;0.8054147918644667;-0.005791028631820764;0.8051473882663551
93.109898;1.0349855877147136;0.8334129569867315;0.8050228820307299;-0.021848535963003395;-0.021107431963010938;1.0351812358394217;9.999029685935534;0.8335141195731277;-0.00599394014553375;-0.005993968595793616;0.8054150151494615;-0.0057910291699933185;0.8051478350593589
93.119898;1.0349878733685403;0.8334118851137078;0.8050217474453746;-0.021848536230598493;-0.021107431497734985;1.0351840417708635;9.999025635805928;0.8335116977265338;-0.005993939392717626;-0.005993968024858688;0.8054152359306538;-0.005791029650652919;0.8051483556899377
93.129898;1.0349902086912355;0.8334107782801107;0.8050205884733039;-0.021848536459268444;-0.02110743108861411;1.0351867828345322;9.999022196334494;0.8335092111861889;-0.0059939386520025265;-0.005993967472138638;0.8054154563879197;-0.005791030075690965;0.8051489485908663
93.139898;1.0349925896757493;0.8334096311345509;0.805019401967712;-0.021848536648810337;-0.021107430736257923;1.0351894486927893;9.999019400113125;0.8335066661880741;-0.005993937924181096;-0.00599396693926706;0.8054156789588518;-0.005791030447771191;0.8051496107476773
93.149898;1.034995012908822;0.8334084377730067;0.8050181844733991;-0.02184853679872475;-0.021107430440505115;1.0351920299352027;9.999017255099108;0.8335040686081328;-0.005993937210137277;-0.005993966427506881;0.8054159069426754;-0.00579103077041618;0.8051503392728091
93.159898;1.034997476347027;0.8334071925435977;0.8050169331489021;-0.02184853690811039;-0.021107430200615698;1.0351945161956542;9.999015743156221;0.8335014243643307;-0.005993936510686394;-0.005993965937587483;0.8054161442133748;-0.005791031047793127;0.8051511320816763
93.169898;1.0349999794754323;0.8334058907004505;0.8050156459049507;-0.02184853697576605;-0.021107430015858887;1.0351968967253764;9.9990148376702;0.8334987394098866;-0.00599393582654306;-0.005993965469874696;0.8054163944866761;-0.0057910312841541346;0.8051519875937055
93.179898;1.0350025222628396;0.8334045286131063;0.8050143210290723;-0.02184853700034046;-0.02110742988570477;1.0351991624472003;9.999014520048826;0.8334960192509911;-0.005993935158374505;-0.005993965024373728;0.8054166605714693;-0.0057910314832704006;0.8051529044484991
93.189898;1.0350051035381824;0.833403104006708;0.8050129561650592;-0.02184853698026966;-0.021107429809632886;1.0352013073881254;9.999014781109631;0.8334932685636234;-0.005993934506939726;-0.00599396460039881;0.8054169435142252;-0.005791031648314984;0.8051538814097645
93.199898;1.0350077197279866;0.8334016162006083;0.8050115478784594;-0.021848536913712392;-0.021107429786841943;1.0352033290444325;9.999015615449851;0.8334904909565604;-0.005993933873249164;-0.005993964196772801;0.8054172424848587;-0.0057910317821850115;0.8051549171725045
93.209898;1.035010364780275;0.8334000663452494;0.805010092531884;-0.0218485367988688;-0.02110742981587313;1.035205227407472;9.999017017665373;0.8334876885579757;-0.005993933258484163;-0.005993963812436933;0.8054175556865714;-0.00579103188782293;0.8051560102945318
93.219898;1.0350130305303964;0.8333984569799967;0.8050085872327256;-0.02184853663417375;-0.021107429894438725;1.0352070030260467;9.999018986644751;0.8334848618772944;-0.005993932663782795;-0.005993963446680379;0.8054178813121643;-0.005791031968201723;0.8051571592471971
93.229898;1.0350157066819075;0.8333967909611341;0.8050070302438276;-0.021848536418005268;-0.021107430019849372;1.035208656002387;9.999021540604996;0.8334820107472142;-0.005993932090362037;-0.005993963099008577;0.805418218065933;-0.005791032026102505;0.8051583620323505
93.239898;1.0350183809051843;0.8333950716350709;0.8050054210151222;-0.02184853614836916;-0.021107430189578433;1.0352101860239893;9.999024722934733;0.8334791360794975;-0.0059939315399416175;-0.005993962768884563;0.8054185651503217;-0.005791032064054307;0.8051596158194324
93.249898;1.0350210396294486;0.8333933042756843;0.8050037598074826;-0.02184853582301526;-0.021107430401265993;1.0352115921730767;9.999028586080277;0.8334762409259511;-0.005993931014784584;-0.005993962455572844;0.805418921734026;-0.005791032084401007;0.805160917543064
93.259898;1.0350236697563364;0.8333914964523949;0.8050020475967926;-0.021848535440008386;-0.02110743065258026;1.0352128732745436;9.999033173395766;0.8334733298378841;-0.005993930517255173;-0.00599396215820935;0.8054192866466751;-0.00579103208931469;0.8051622649315143
93.269898;1.0350262606981089;0.8333896565452646;0.8050002866065453;-0.021848534998187757;-0.02110743094137252;1.0352140290672414;9.999038510105459;0.8334704072592688;-0.0059939300494874;-0.005993961875853863;0.8054196586485592;-0.005791032080889064;0.8051636565002044
93.279898;1.0350288048206084;0.8333877920079326;0.8049984804489796;-0.021848534497130485;-0.021107431265590604;1.0352150606636457;9.999044595968678;0.8334674768764543;-0.005993929613332071;-0.005993961607549272;0.8054200368497376;-0.005791032061131889;0.8051650902532836
93.289898;1.0350312951838976;0.833385908689637;0.8049966332025597;-0.021848533937166563;-0.021107431622808072;1.0352159702114372;9.999051404636624;0.833464542891408;-0.00599392921044101;-0.005993961352481424;0.8054204208867801;-0.005791032031616007;0.8051665624586349
93.299898;1.0350337229200284;0.8333840113531524;0.8049947485705912;-0.021848533319588262;-0.021107432009979422;1.0352167604057796;9.999058897378443;0.8334616114673481;-0.005993928842445329;-0.005993961110072403;0.805420810383224;-0.005791031993304372;0.8051680674840248
93.309898;1.0350360773554752;0.8333821048706165;0.8049928307829484;-0.021848532646426375;-0.021107432423570303;1.0352174337219664;9.999067038613521;0.8334586903329945;-0.005993928511135287;-0.005993960880042039;0.8054212042313167;-0.005791031947009148;0.8051695983207893
93.319898;1.0350383482369319;0.8333801949240944;0.8049908861667622;-0.021848531919892764;-0.021107432859758708;1.0352179922591482;9.999075800123908;0.8334557873216263;-0.005993928218574085;-0.0059939606623122125;0.8054216009872818;-0.005791031894084992;0.8051711471923132
93.329898;1.0350405276490298;0.8333782879107118;0.8049889230221384;-0.021848531142187003;-0.021107433314755703;1.0352184387721115;9.999085156169036;0.8334529099294083;-0.005993927966868238;-0.005993960456624843;0.8054219994931051;-0.005791031836617399;0.8051727062188703
93.339898;1.0350426111469855;0.8333763909214679;0.80498695032403;-0.02184853031568587;-0.02110743378531199;1.0352187772764452;9.999095074035921;0.8334500660310187;-0.005993927757370384;-0.005993960262409224;0.8054223984876618;-0.005791031776954851;0.8051742679858251
