time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.349898;1.035044597701352;0.8333745117660363;0.8049849768458146;-0.021848529443109665;-0.021107434268952487;1.035219012382073;9.999105509867997;0.8334472640861142;-0.005993927590139805;-0.0059939600790249545;0.8054227961724871;-0.005791031717140105;0.8051758255224691
93.359898;1.0350464874460716;0.8333726584139028;0.8049830110365358;-0.021848528527625404;-0.02110743476377478;1.0352191486186082;9.999116414249661;0.8334445124159057;-0.005993927464350785;-0.005993959905764799;0.8054231903390721;-0.005791031658729308;0.8051773720822276
93.369898;1.0350482791197144;0.8333708378661409;0.8049810614172275;-0.021848527572758618;-0.021107435268380118;1.0352191901071481;9.99912773350924;0.8334418183202218;-0.005993927379085856;-0.005993959741634886;0.8054235789053407;-0.0057910316029840736;0.8051789016499585
93.379898;1.03504996982753;0.8333690551254354;0.8049791367543605;-0.02184852658187265;-0.02110743578197517;1.0352191396377988;9.999139405673105;0.833439187305045;-0.005993927333741484;-0.005993959585444476;0.8054239607743225;-0.005791031551119099;0.8051804097513231
93.389898;1.0350515566410565;0.8333673130841776;0.8049772456369938;-0.021848525557714646;-0.02110743630400127;1.0352189977353343;9.999151363246899;0.8334366228339365;-0.005993927327785494;-0.005993959436002701;0.8054243359377019;-0.005791031504438985;0.8051818934988986
93.399898;1.035053038722191;0.833365612959537;0.8049753958420881;-0.02184852450245824;-0.0211074368336347;1.0352187632229728;9.999163537041321;0.8334341267564185;-0.005993927360335688;-0.005993959291983168;0.8054247042523326;-0.005791031464276209;0.8051833512519899
93.409898;1.0350544188567423;0.8333639546855665;0.8049735938093094;-0.02184852341789134;-0.02110743737005044;1.035218434869794;9.999175852250984;0.8334317001650876;-0.005993927430134225;-0.005993959151827532;0.8054250645160402;-0.00579103143158506;0.8051847820730621
93.419898;1.035055703186979;0.8333623375873607;0.8049718448062773;-0.021848522305571185;-0.021107437912873558;1.0352180121762813;9.999188223664023;0.8334293446574891;-0.0059939275358049365;-0.005993959014057658;0.8054254149499096;-0.005791031406553157;0.8051861845344838
93.429898;1.035056899551569;0.833360761148497;0.8049701538175186;-0.021848521167085126;-0.021107438461911276;1.0352174945567991;9.999200556371049;0.833427062958857;-0.005993927676087213;-0.005993958877654983;0.8054257538014262;-0.005791031388779851;0.8051875558903331
93.439898;1.0350580159436045;0.8333592254460087;0.8049685260986966;-0.02184852000426832;-0.02110743901678053;1.0352168803239703;9.999212747362638;0.8334248580423345;-0.0059939278499045135;-0.005993958742278194;0.8054260793464049;-0.005791031377781605;0.8051888922229163
93.449898;1.035059059892695;0.8333577311473679;0.8049669672460558;-0.0218485188191985;-0.021107439577003676;1.0352161665934234;9.999224688086086;0.8334227320767171;-0.005993928056312931;-0.005993958608505123;0.805426389935553;-0.005791031373350064;0.8051901891549286
93.459898;1.0350600386757798;0.8333562793263032;0.8049654830145163;-0.021848517614195838;-0.021107440142038098;1.0352153493172527;9.999236279213784;0.8334206865886246;-0.0059939282943379975;-0.005993958478002481;0.8054266840491529;-0.005791031375674968;0.8051914427119408
93.469898;1.0350609596363007;0.8333548715897116;0.8049640785157761;-0.021848516392123592;-0.021107440711114197;1.0352144231010185;9.99924744914265;0.833418723182488;-0.0059939285625497;-0.005993958353217558;0.8054269604330311;-0.0057910313849815825;0.8051926496866973
93.479898;1.0350618300404535;0.8333535098204966;0.8049627574689548;-0.02184851515664927;-0.021107441283305016;1.0352133820988147;9.999258149423571;0.8334168433975456;-0.005993928858721923;-0.005993958236612528;0.805427218399164;-0.005791031400880034;0.805193808057641
93.489898;1.0350626568621508;0.8333521950664678;0.8049615221499463;-0.021848513911953093;-0.021107441857725787;1.0352122219702784;9.999268332630416;0.8334150477982138;-0.005993929180145989;-0.005993958130155222;0.8054274572707665;-0.005791031422237363;0.8051949177530485
93.499898;1.0350634467735635;0.8333509269213044;0.8049603735338042;-0.021848512662003265;-0.021107442433614582;1.0352109410363621;9.999277940878883;0.8334133356554078;-0.005993929524366922;-0.005993958035470195;0.8054276755755738;-0.005791031447563309;0.8051959805243978
93.509898;1.035064205755188;0.833349703789336;0.804959311520904;-0.021848511410016452;-0.02110744301042392;1.0352095401150585;9.999286908112568;0.8334117052535304;-0.005993929889521467;-0.005993957954116515;0.8054278716831752;-0.005791031475478048;0.8051969991552828
93.519898;1.035064938495574;0.8333485227232043;0.8049583351411839;-0.02184851015855947;-0.021107443587947812;1.0352080217488087;9.999295165571763;0.8334101538858405;-0.0059939302740898495;-0.005993957887599564;0.8054280449154265;-0.005791031505198883;0.8051979773672471
93.529898;1.0350656485481646;0.8333473791462892;0.8049574425760616;-0.021848508910055298;-0.021107444166415534;1.0352063892686092;9.999302648051037;0.8334086778783943;-0.005993930676653074;-0.0059939578373124115;0.8054281959058005;-0.005791031536720778;0.8051989203134133
93.539898;1.035066338723451;0.8333462680423941;0.8049566315151406;-0.02184850766715026;-0.021107444746506922;1.0352046463240592;9.999309296800348;0.8334072730985415;-0.005993931095847494;-0.005993957804553363;0.8054283264310566;-0.005791031570536463;0.8051998345835003
93.549898;1.0350670108038553;0.833345185786012;0.8049558996751105;-0.021848506432835094;-0.02110744532906315;1.0352027970658917;9.999315057667971;0.8334059351560146;-0.005993931530318802;-0.005993957790567912;0.8054284382577694;-0.005791031607444922;0.8052007278095119
93.559898;1.0350676655168614;0.8333441308086484;0.8049552449895075;-0.02184850521025905;-0.021107445914570155;1.0352008465826446;9.999319881367272;0.833404659026468;-0.005993931978646112;-0.005993957796602478;0.8054285313376311;-0.005791031648513787;0.8052016088055921
93.569898;1.0350683030659362;0.8333431034330501;0.8049546657744939;-0.02184850400212075;-0.021107446502832986;1.0351988014504705;9.999323725452514;0.8334034391599467;-0.005993932439105833;-0.0059939578239266;0.8054286033219633;-0.005791031694685473;0.8052024878036744
93.579898;1.0350689229918963;0.8333421053905706;0.8049541611576921;-0.02184850281021167;-0.021107447092855718;1.0351966703591198;9.99932655126369;0.833402270270711;-0.00599393290944473;-0.005993957873610757;0.805428650947055;-0.005791031746332195;0.8052033761557746
93.589898;1.0350695239506258;0.8333411384908571;0.8049537317936479;-0.021848501635648356;-0.02110744768281259;1.035194464465241;9.999328323953552;0.8334011479292325;-0.005993933387049548;-0.005993957946129303;0.8054286711017936;-0.005791031803483412;0.8052042857536562
93.599898;1.0350701046743473;0.8333402031573413;0.804953380006514;-0.021848500479483265;-0.021107448270190912;1.0351921968243722;9.999329025931074;0.8334000686251586;-0.005993933869320803;-0.005993958041220935;0.8054286603331723;-0.005791031866381415;0.8052052279035601
93.609898;1.035070664962248;0.8333392986313773;0.8049531082809964;-0.021848499343329292;-0.021107448852042184;1.0351898810819897;9.999328667277219;0.8333990293035258;-0.005993934353740294;-0.005993958158060851;0.8054286147523985;-0.005791031935467292;0.8052062119260276
93.619898;1.035071205293686;0.8333384243693117;0.8049529174079896;-0.021848498229651042;-0.021107449425328474;1.03518753053564;9.99932728187726;0.8333980269029042;-0.005993934837539344;-0.00599395829539148;0.805428531083679;-0.005791032010862865;0.805207244377815
93.629898;1.035071726003627;0.8333375801620132;0.8049528061700313;-0.021848497141569282;-0.021107449987450365;1.0351851579071678;9.999324921830143;0.8333970585872192;-0.0059939353174789205;-0.005993958451586867;0.8054284071801682;-0.0057910320920606965;0.8052083289678642
93.639898;1.0350722275647275;0.8333367652271397;0.8049527722207687;-0.02184849608260324;-0.021107450536579343;1.0351827752242728;9.999321649017453;0.8333961227802955;-0.005993935790127646;-0.005993958624895782;0.805428242065386;-0.005791032178034996;0.8052094673193573
93.649898;1.0350727115600478;0.8333359785958281;0.8049528128236546;-0.0218484950564148;-0.021107451071384984;1.0351803930932226;9.999317520467859;0.8333952203760955;-0.005993936252258358;-0.005993958813730403;0.8054280367986051;-0.0057910322675460545;0.8052106605344843
93.659898;1.035073180886134;0.833335220404822;0.8049529244994216;-0.021848494066408982;-0.021107451590522484;1.035178019403263;9.999312584997108;0.8333943547453042;-0.0059939367009201345;-0.005993959016704843;0.8054277954808899;-0.005791032359366085;0.8052119104115625
93.669898;1.0350736391878306;0.8333344925302236;0.8049531022726233;-0.02184849311558583;-0.021107452092467026;1.0351756589914838;9.999306896633268;0.8333935309152513;-0.00599393713339815;-0.005993959232513288;0.8054275244485755;-0.005791032452233225;0.8052132194753973
93.679898;1.0350740903389737;0.8333337987750129;0.8049533399965979;-0.02184849220659912;-0.02110745257576603;1.0351733153223832;9.999300527652661;0.8333927553836605;-0.005993937547320826;-0.005993959460006647;0.8054272297297241;-0.00579103254464538;0.805214590068195
93.689898;1.0350745374951593;0.8333331447503854;0.8049536314704477;-0.021848491341597782;-0.021107453039401744;1.0351709925831643;9.999293565598279;0.8333920359035556;-0.005993937940799823;-0.005993959698471315;0.8054269151978443;-0.00579103263480198;0.8052160235137161
93.699898;1.035074981777131;0.8333325370717277;0.8049539715240819;-0.02184849052200418;-0.0211074534827841;1.0351686961014241;9.99928609199847;0.8333913806376441;-0.005993938312454676;-0.0059939599476894895;0.8054265826457021;-0.005791032720818578;0.8052175205641583
93.709898;1.035075422162076;0.8333319823471796;0.804954357013328;-0.0218484897483903;-0.02110745390527709;1.0351664316354736;9.999278163694674;0.8333907973806439;-0.005993938661214686;-0.005993960207669352;0.8054262326003362;-0.005791032801067984;0.8052190825247232
93.719898;1.035075856640612;0.8333314863751528;0.8049547874348258;-0.021848489020511477;-0.021107454305866316;1.0351642050891712;9.999269819612145;0.8333902931296017;-0.005993938985902592;-0.0059939604783688745;0.805425865296883;-0.005791032874410652;0.8052207113415999
93.729898;1.035076283469039;0.8333310535188269;0.8049552640679655;-0.021848488337740394;-0.021107454683423385;1.0351620224202895;9.99926109910969;0.8333898743575122;-0.0059939392850929165;-0.005993960759626796;0.8054254817375286;-0.005791032940208032;0.8052224093616946
93.739898;1.0350767017774316;0.8333306864660166;0.8049557874422286;-0.021848487699593494;-0.021107455037180946;1.035159889213469;9.999252041283357;0.8333895478509478;-0.0059939395574209;-0.005993961051083584;0.8054250834743046;-0.00579103299824958;0.8052241800252358
93.749898;1.0350771112594626;0.8333303862409284;0.8049563554851689;-0.021848487105794734;-0.0211074553668572;1.0351578105622998;9.99924266862692;0.8333893209253219;-0.005993939801614683;-0.0059939613518405375;0.8054246714403768;-0.005791033048708112;0.80522602818356
93.759898;1.035077511954832;0.833330152165435;0.8049569637355296;-0.021848486556090646;-0.021107455672644774;1.035155791274925;9.999232983732913;0.8333892004733288;-0.005993940016236913;-0.005993961660124533;0.8054242457964434;-0.005791033091933567;0.8052279589773841
93.769898;1.0350779047371639;0.8333299820074648;0.804957606437187;-0.02184848605031785;-0.02110745595531376;1.035153835627663;9.999222980359834;0.8333891916794325;-0.005993940199902733;-0.0059939619734279866;0.8054238066058206;-0.005791033128055362;0.8052299764421882
93.779898;1.0350782916038845;0.833329872436575;0.8049582780691618;-0.021848485588450827;-0.021107456216044346;1.0351519470876853;9.999212649889117;0.8333892980445116;-0.005993940351726327;-0.005993962289201988;0.805423354215597;-0.0057910331568342506;0.805232082909172
93.789898;1.035078675862293;0.8333298195812285;0.8049589747137452;-0.021848485170272613;-0.021107456456014705;1.0351501284866829;9.999201983342566;0.8333895227199172;-0.005993940471453063;-0.0059939626056457855;0.8054228892421798;-0.005791033177916879;0.8052342790273188
93.799898;1.0350790625583877;0.833329819531629;0.804959693732388;-0.02184848479503368;-0.021107456676261314;1.0351483820940697;9.999190979318918;0.8333898689995143;-0.005993940559491482;-0.005993962921895145;0.805422412306528;-0.005791033191039072;0.8052365642468589
93.809898;1.0350794579224065;0.8333298686768237;0.8049604324420038;-0.021848484461404555;-0.02110745687782122;1.035146709528589;9.999179649930687;0.8333903393701363;-0.005993940616845679;-0.0059939632375268495;0.8054219238920323;-0.005791033196058264;0.8052389376931951
93.819898;1.0350798675392894;0.83332996383938;0.804961187590046;-0.021848484167800556;-0.02110745706189485;1.0351451117817432;9.99916801489662;0.8333909347115108;-0.005993940644781979;-0.005993963552050765;0.8054214248934155;-0.005791033193008555;0.8052413986888249
93.829898;1.0350802947279611;0.8333301023196037;0.8049619558053517;-0.02184848391296657;-0.021107457229942773;1.035143589116232;9.999156096967992;0.8333916544558857;-0.005993940644736368;-0.005993963864776718;0.8054209172277506;-0.005791033182013607;0.8052439462738188
93.839898;1.0350807399799014;0.8333302821383325;0.8049627343666599;-0.021848483696212836;-0.021107457383626106;1.0351421407352457;9.999143921832024;0.8333924972830038;-0.005993940618643775;-0.005993964174903497;0.8054204037254916;-0.00579103316318876;0.8052465785405636
93.849898;1.035081201101293;0.8333305023911345;0.8049635211909006;-0.021848483517018874;-0.021107457524657994;1.035140764740322;9.999131513182247;0.8333934620667527;-0.005993940568998208;-0.005993964481897298;0.8054198878754599;-0.005791033136846877;0.8052492933115645
93.859898;1.0350816735573862;0.8333307632301615;0.8049643134426998;-0.021848483374468975;-0.02110745765478801;1.0351394585742169;9.999118891661073;0.8333945482435946;-0.00599394049846298;-0.00599396478602233;0.8054193733916797;-0.005791033103556521;0.8052520893881671
93.869898;1.0350821510774146;0.8333310654349956;0.804965106311527;-0.021848483267084655;-0.02110745777581362;1.0351382196862058;9.999106079775624;0.8333957547922105;-0.005993940409595784;-0.005993965088311947;0.805418863623837;-0.005791033063897509;0.8052549661803641
93.879898;1.0350826264736757;0.8333314098594173;0.8049658936558609;-0.02184848319310772;-0.021107457889395755;1.0351370464175773;9.99909309992573;0.833397079285692;-0.005993940304789042;-0.005993965389924529;0.8054183618145984;-0.005791033018373333;0.8052579222849487
93.889898;1.0350830919068965;0.833331796669569;0.8049666696822178;-0.021848483150771016;-0.021107457996827693;1.0351359384493273;9.999079963727254;0.8333985185439501;-0.005993940186137733;-0.0059939656915748785;0.8054178717511353;-0.0057910329674287575;0.8052609549373303
93.899898;1.0350835386206823;0.8333322243659154;0.8049674296908453;-0.021848483138401095;-0.021107458098996158;1.0351348955454789;9.999066664947872;0.8334000696877056;-0.005993940055475457;-0.005993965993453971;0.8054173980394559;-0.005791032911473936;0.8052640606038951
93.909898;1.035083957388555;0.8333326893845031;0.8049681695724126;-0.021848483154613713;-0.021107458196496988;1.035133915590723;9.999053185746547;0.833401729929805;-0.005993939914841964;-0.005993966295573098;0.8054169461148463;-0.005791032850886473;0.8052672362109011
93.919898;1.0350843399674785;0.8333331865008053;0.8049688853090537;-0.02184848319842482;-0.02110745828959384;1.0351329944307373;9.99903950988822;0.833403495741245;-0.005993939766887506;-0.005993966597980664;0.805416521495112;-0.0057910327858086245;0.80527048020158
93.929898;1.0350846802881728;0.8333337093791373;0.8049695732794757;-0.02184848326917778;-0.02110745837803041;1.0351321265436864;9.999025629553676;0.8334053627645066;-0.005993939614791817;-0.005993966900562842;0.805416128619687;-0.005791032716159856;0.8052737923505684
93.939898;1.0350849742651058;0.8333342511707742;0.8049702308366463;-0.02184848336666045;-0.021107458461151522;1.035131304326244;9.99901154085441;0.8334073260626089;-0.005993939461892464;-0.005993967202939299;0.8054157704986596;-0.00579103264212103;0.805277172412492
93.949898;1.0350852181112722;0.8333348047797926;0.8049708562734501;-0.02184848349125911;-0.021107458538253018;1.0351305173362808;9.998997236321872;0.8334093803048885;-0.005993939311316725;-0.005993967504503354;0.8054154488235622;-0.005791032564531552;0.8052806191857054
93.959898;1.0350854066919433;0.8333353625897933;0.8049714481960771;-0.021848483643787414;-0.02110745860873403;1.0351297527929701;9.9989827009343;0.8334115201040609;-0.0059939391658749884;-0.005993967804201338;0.8054151642653964;-0.005791032484795283;0.8052841307108275
93.969898;1.035085533699664;0.8333359164673451;0.8049720051568202;-0.021848483825240742;-0.021107458672069968;1.0351289964369401;9.99896791082918;0.8334137396752644;-0.005993939028041369;-0.0059939681002297955;0.8054149175529767;-0.005791032404451128;0.8052877045868211
93.979898;1.035085592834362;0.8333364580791418;0.8049725262118241;-0.02184848403676939;-0.02110745872774462;1.0351282337749124;9.998952840230714;0.8334160324243206;-0.005993938899697587;-0.0059939683899210925;0.8054147103775153;-0.00579103232476592;0.805291338005106
93.989898;1.0350855793879001;0.8333369791998281;0.8049730119205316;-0.02184848427965577;-0.021107458775322795;1.0351274517759068;9.998937473977803;0.8334183917746272;-0.005993938782034403;-0.005993968670118816;0.805414544897072;-0.005791032246587543;0.8052950278458961
93.999898;1.035085492449047;0.8333374721537301;0.8049734647301438;-0.021848484554882645;-0.021107458814744698;1.035126639120027;9.998921813534809;0.833420811900789;-0.005993938675871787;-0.005993968937939301;0.8054144225585945;-0.005791032170373656;0.8052987706807401
94.009898;1.0350853353611196;0.8333379300902483;0.8049738885997125;-0.02184848486249417;-0.021107458846370882;1.0351257846509094;9.998905877934822;0.8334232875663641;-0.005993938581855953;-0.0059939691910219466;0.8054143437379019;-0.005791032096258092;0.8053025625706944
94.019898;1.035085113261462;0.8333383468116087;0.8049742879590926;-0.021848485201555592;-0.021107458870606076;1.0351248766799417;9.998889701710812;0.8334258140949223;-0.005993938500328;-0.005993969427196954;0.8054143084181461;-0.005791032024265415;0.8053063985161935
94.029898;1.0350848302387536;0.8333387167839782;0.8049746662818523;-0.021848485570894034;-0.021107458887714495;1.0351239038925832;9.998873327545445;0.8334283874818319;-0.005993938431209371;-0.005993969644302776;0.8054143169257807;-0.00579103195471633;0.8053102719595783
94.039898;1.0350844880118126;0.8333390358152527;0.8049750258494058;-0.021848485969741555;-0.021107458897894973;1.0351228562822203;9.998856801054997;0.8334310040915455;-0.0059939383738501556;-0.005993969840394099;0.8054143702413702;-0.005791031888408529;0.8053141753979014
94.049898;1.0350840858238037;0.8333393016465055;0.8049753691641821;-0.02184848639764729;-0.02110745890116783;1.0351217257430956;9.998840166230877;0.8334336599057937;-0.005993938326785563;-0.005993970014133654;0.8054144698537425;-0.005791031826275773;0.805318101194557
94.059898;1.0350836208308072;0.8333395136598408;0.8049756999311876;-0.02184848685404361;-0.021107458897329626;1.0351205067493865;9.998823449690054;0.8334363498585308;-0.005993938287867816;-0.0059939701649311325;0.805414617242568;-0.005791031768978484;0.8053220410368337
94.069898;1.035083088647164;0.8333396716922071;0.8049760224283159;-0.021848487337988345;-0.02110745888632969;1.0351191972504115;9.998806650832083;0.8334390679063872;-0.00599393825477749;-0.005993970292681727;0.8054148136029443;-0.005791031716836232;0.8053259850042128
94.079898;1.035082483830009;0.8333397746569225;0.8049763403101806;-0.021848487848176692;-0.021107458868624113;1.0351177989489078;9.998789763850697;0.833441807326185;-0.00599393822541155;-0.00599397039745618;0.805415060070095;-0.0057910316698971806;0.8053299218649872
94.089898;1.035081800541346;0.8333398201671708;0.8049766557924289;-0.02184848838300665;-0.02110745884508436;1.0351163160350274;9.998772810267624;0.8334445606221633;-0.005993938198114223;-0.005993970479312835;0.8054153580765425;-0.005791031628009428;0.8053338402786157
94.099898;1.0350810340178107;0.8333398057126039;0.8049769694873451;-0.021848488940571033;-0.02110745881676221;1.0351147535262173;9.998755847493339;0.8334473194612684;-0.005993938171848652;-0.005993970538305915;0.8054157094825075;-0.005791031590951649;0.8053377295422819
94.109898;1.0350801821112803;0.8333397302115715;0.8049772808928596;-0.0218484895187561;-0.021107458784831338;1.0351131167568204;9.998738954943342;0.8334500750630198;-0.005993938146163395;-0.005993970574769652;0.8054161165240488;-0.005791031558553768;0.8053415798262205
94.119898;1.0350792457432223;0.833339594253863;0.8049775893701354;-0.02184849011541961;-0.02110745875058054;1.0351114119828064;9.998722214684134;0.8334528186912253;-0.005993938120913541;-0.005993970589544845;0.8054165821626423;-0.005791031530702075;0.80534538231955
94.129898;1.0350782286930815;0.833339399351562;0.8049778954133083;-0.021848490728392282;-0.02110745871520886;1.0351096471598735;9.998705698232369;0.8334555414262804;-0.005993938095956987;-0.005993970583791016;0.805417110169743;-0.00579103150718692;0.8053491289602591
94.139898;1.0350771370296616;0.8333391469453941;0.8049782012483082;-0.02184849135520416;-0.021107458679462583;1.0351078315611406;9.998689463315351;0.8334582335017844;-0.005993938071105256;-0.005993970558566148;0.8054177035310344;-0.005791031487499415;0.8053528123002364
94.149898;1.0350759779488934;0.8333388373222507;0.8049785102353376;-0.021848491992672605;-0.02110745864346901;1.0351059737702417;9.998673556894444;0.8334608842195086;-0.005993938046306278;-0.005993970514491535;0.8054183626482083;-0.005791031470812186;0.8053564261011896
94.159898;1.0350747585064457;0.8333384698910493;0.8049788261617183;-0.021848492636704193;-0.02110745860677268;1.0351040797697366;9.998658021093288;0.8334634827167159;-0.005993938021837276;-0.005993970451616721;0.8054190857662681;-0.005791031456261006;0.8053599656812722
94.169898;1.0350734849258942;0.8333380446788177;0.804979152968577;-0.021848493282491117;-0.021107458568290265;1.03510215325381;9.99864290020389;0.8334660194872965;-0.0059939379985047714;-0.005993970369620143;0.8054198706245079;-0.005791031443284669;0.8053634274592849
94.179898;1.035072162519956;0.8333375625697443;0.8049794944726878;-0.021848493925002897;-0.021107458526451472;1.0351001975024061;9.99862824133347;0.8334684875041034;-0.005993937977818508;-0.005993970268159585;0.8054207154395496;-0.005791031431657898;0.8053668084723778
94.189898;1.0350707958006042;0.8333370241999546;0.8049798542705735;-0.02184849455958519;-0.021107458479898658;1.0350982161787126;9.99861408472008;0.8334708816318821;-0.005993937961823773;-0.005993970147042394;0.8054216195813183;-0.005791031421305829;0.8053701060748203
94.199898;1.0350693886292284;0.8333364293194458;0.8049802356686114;-0.021848495182304903;-0.021107458428222016;1.0350962126975467;9.998600455179611;0.8334731973915315;-0.005993937952520417;-0.005993970006314902;0.8054225837906318;-0.005791031412188469;0.8053733177377109
94.209898;1.0350679441975208;0.833335776823654;0.8049806408885456;-0.021848495790027494;-0.021107458372051423;1.0350941900616841;9.998587362570742;0.8334754306820763;-0.005993937951242194;-0.0059939698463315535;0.8054236092783812;-0.005791031404292627;0.8053764415681464
94.219898;1.0350664647584513;0.8333350649777195;0.8049810705816861;-0.02184849638044827;-0.021107458312674608;1.0350921513401883;9.99857480316034;0.8334775781334595;-0.005993937958460479;-0.005993969667707068;0.8054246972033944;-0.0057910313977166845;0.8053794772185884
94.229898;1.0350649520481219;0.8333342921723443;0.804981524760294;-0.02184849695194562;-0.02110745825154264;1.035090099597767;9.998562758540453;0.8334796373075405;-0.005993937974107649;-0.005993969471331421;0.8054258490481867;-0.005791031392709142;0.8053824261783857
94.239898;1.035063408275351;0.8333334578316985;0.8049820040630749;-0.021848497503362575;-0.021107458189878175;1.035088037748198;9.99855120025307;0.833481606702911;-0.005993937997796601;-0.005993969258582354;0.8054270661913977;-0.0057910313894312376;0.805385291678892
94.249898;1.0350618360289692;0.8333325628056161;0.8049825104714484;-0.02184849803402519;-0.02110745812853518;1.0350859688357497;9.998540099160158;0.8334834852738484;-0.005993938028556587;-0.005993969031539544;0.805428348877489;-0.005791031387693911;0.8053880785709988
94.259898;1.0350602374800064;0.8333316098390109;0.8049830472510284;-0.021848498543828764;-0.021107458068068567;1.0350838957952737;9.998529429471919;0.8334852714978171;-0.005993938064729378;-0.00599396879301147;0.8054296961033275;-0.005791031387160286;0.8053907929145647
94.269898;1.0350586144158078;0.8333306041597904;0.8049836181863733;-0.02184849903320062;-0.021107458008920797;1.0350818209525487;9.998519169236346;0.833486963027889;-0.0059939381044235495;-0.0059939685463596595;0.8054311062625786;-0.005791031387682138;0.8053934410472664
94.279898;1.0350569689740432;0.833329553540325;0.8049842271455292;-0.021848499503032418;-0.021107457951444634;1.035079746305308;9.998509305477551;0.8334885571409232;-0.005993938146029744;-0.0059939682952690485;0.805432577806808;-0.005791031389186043;0.8053960282152011
94.289898;1.0350553045289004;0.8333284678012315;0.8049848781825236;-0.021848499954535482;-0.0211074578956921;1.0350776744000305;9.998499838009169;0.8334900511299074;-0.005993938188392307;-0.005993968043584251;0.8054341096230795;-0.005791031391444873;0.8053985584439779
94.299898;1.0350536257935132;0.8333273579615844;0.8049855754263613;-0.021848500388836897;-0.021107457841528468;1.03507560915684;9.998490774375401;0.8334914427079766;-0.005993938230703696;-0.005993967795074849;0.8054357007578304;-0.005791031394065147;0.805401036449646
94.309898;1.0350519373867382;0.8333262357792103;0.8049863228251432;-0.021848500806518557;-0.021107457789112872;1.035073555901076;9.998482123558643;0.8334927307420897;-0.005993938272387582;-0.005993967553135588;0.8054373500182007;-0.005791031396543174;0.8054034686663368
94.319898;1.0350502425315056;0.833325113685332;0.8049871237158867;-0.021848501207530003;-0.021107457738982077;1.03507152044207;9.998473890528313;0.8334939154356562;-0.005993938313120317;-0.005993967320657137;0.8054390565943097;-0.005791031398486274;0.8054058619189067
94.329898;1.0350485432929017;0.8333240039089707;0.8049879800556058;-0.021848501591388646;-0.021107457691658213;1.035069508703028;9.99846606799434;0.8334949980117883;-0.0059939383529150694;-0.0059939670999175155;0.8054408208777977;-0.00579103140013247;0.8054082220685821
94.339898;1.0350468410361044;0.8333229176364646;0.80498889220518;-0.021848501957306848;-0.021107457647444115;1.0350675278007089;9.998458630582165;0.8334959809438106;-0.005993938392184582;-0.005993966892527489;0.8054426435798167;-0.005791031402884959;0.8054105539545059
94.349898;1.0350451362440616;0.8333218656536604;0.8049898594998014;-0.021848502304303845;-0.02110745760641576;1.035065586294879;9.998451532966392;0.8334968681194489;-0.005993938431668056;-0.005993966699834233;0.8054445238417569;-0.005791031409214059;0.8054128618296555
94.359898;1.0350434289418415;0.8333208585449832;0.8049908806750542;-0.021848502631414878;-0.021107457568286227;1.0350636920559961;9.99844471281982;0.8334976641893255;-0.0059939384721517715;-0.005993966523454927;0.8054464588919427;-0.005791031421792317;0.8054151493664742
94.369898;1.0350417199315574;0.8333199051583015;0.8049919538423932;-0.021848502937804687;-0.021107457532284265;1.0350618503663984;9.998438101673411;0.833498374134635;-0.0059939385140643404;-0.005993966365278988;0.8054484451064992;-0.005791031442637922;0.805417419577569
94.379898;1.0350400112461826;0.8333190115835614;0.8049930763191961;-0.02184850322270177;-0.021107457497203698;1.0350600638720775;9.998431639457186;0.8334990035999106;-0.00599393855715576;-0.005993966227050984;0.8054504783100166;-0.005791031472880493;0.8054196753846353
94.389898;1.0350383053488537;0.8333181817188096;0.8049942444718579;-0.021848503485261385;-0.021107457461548615;1.035058332829779;9.998425285116104;0.8334995586529221;-0.005993938600624437;-0.005993966110221313;0.8054525535121541;-0.0057910315129666694;0.805421919671477
94.399898;1.0350366040749912;0.8333174183246798;0.8049954534235739;-0.02184850372440452;-0.02110745742354248;1.03505665556453;9.998419017153184;0.8335000448057488;-0.00599393864360647;-0.005993966016198364;0.8054546647511652;-0.005791031562941142;0.8054241544926123
94.409898;1.0350349080119308;0.8333167238059398;0.8049966968649515;-0.02184850393872072;-0.02110745738096704;1.0350550299544174;9.998412823869646;0.8335004668888368;-0.005993938685650805;-0.0059939659462690765;0.8054568045773219;-0.005791031622869953;0.8054263812363798
94.419898;1.0350332164517997;0.8333161002545735;0.8049979678143069;-0.021848504126761054;-0.021107457331200407;1.0350534551723303;9.99840669426774;0.8335008296724101;-0.005993938727082576;-0.0059939659011396754;0.8054589643559625;-0.005791031693333738;0.8054286013545113
94.429898;1.0350315275920534;0.8333155488660408;0.8049992601566928;-0.02184850428771525;-0.021107457271441896;1.0350519326338583;9.998400621877758;0.8335011378891041;-0.00599393876900242;-0.0059939658809533515;0.8054611360291413;-0.00579103177538878;0.8054308159596967
94.439898;1.0350298383480698;0.833315069797272;0.8050005696953397;-0.02184850442173205;-0.021107457198750044;1.0350504655661619;9.998394614209007;0.8335013953905848;-0.005993938812877947;-0.0059939658858102676;0.8054633132572004;-0.005791031869856756;0.8054330250991967
94.449898;1.0350281443252833;0.8333146628164058;0.8050018942414928;-0.021848504529381998;-0.021107457109998874;1.0350490578353353;9.998388692450241;0.8335016045743318;-0.005993938860233393;-0.0059939659160485395;0.8054654908951624;-0.005791031976775276;0.8054352279444585
94.459898;1.035026440821286;0.8333143276202237;0.8050032332022072;-0.021848504610836737;-0.021107457002074278;1.0350477132292368;9.99838288571824;0.8335017673405971;-0.00599393891252028;-0.005993965971956312;0.805467663803603;-0.005791032095561486;0.8054374232966036
94.469898;1.0350247239948656;0.8333140633567463;0.8050045868704433;-0.02184850466561578;-0.021107456872066013;1.0350464352151576;9.998377230254414;0.8335018869734377;-0.005993938970862945;-0.005993966053267903;0.8054698256958911;-0.005791032225342985;0.8054396100340127
94.479898;1.035022991229232;0.8333138681132967;0.8050059558503235;-0.021848504693012718;-0.021107456717195338;1.0350452266086105;9.998371769973499;0.8335019694206514;-0.005993939035855476;-0.005993966159076869;0.8054719686001242;-0.005791032365026915;0.8054417876977297
94.489898;1.0350212408236878;0.8333137385701452;0.8050073413019804;-0.02184850469277154;-0.021107456534880397;1.0350440888231893;9.99836655399133;0.8335020229288859;-0.005993939107834476;-0.005993966288274814;0.8054740833748956;-0.005791032513501892;0.805443956649195
94.499898;1.035019471465161;0.833313669754829;0.8050087451090975;-0.02184850466550395;-0.021107456323025173;1.035043021121709;9.998361635278735;0.8335020558524429;-0.00599393918748527;-0.005993966440006827;0.8054761602713368;-0.005791032669959666;0.8054461175219351
94.509898;1.0350176821694108;0.8333136550629859;0.8050101687520367;-0.021848504612570263;-0.021107456080086243;1.0350420207278532;9.998357068452192;0.8335020743693843;-0.005993939276147118;-0.005993966613659946;0.8054781887797349;-0.0057910328337418895;0.8054482706248401
94.519898;1.035015872610227;0.8333136864800984;0.8050116118325706;-0.021848504535574943;-0.021107455804914493;1.03504108367887;9.998352903905912;0.8335020817694307;-0.005993939375688144;-0.0059939668084104634;0.8054801578687671;-0.00579103300393063;0.8054504157570435
94.529898;1.0350140427760668;0.8333137551139463;0.8050130720256057;-0.021848504435906364;-0.021107455496655363;1.0350402053562775;9.998349183750923;0.8335020790700005;-0.005993939488327795;-0.0059939670229107135;0.8054820567518114;-0.005791033179507104;0.8054525525837462
94.539898;1.0350121928049902;0.8333138520600781;0.8050145465040796;-0.021848504314711907;-0.021107455154792988;1.035039380446374;9.998345936961256;0.8335020667594435;-0.005993939616481836;-0.005993967255363277;0.8054838748820128;-0.0057910333598926705;0.8054546814616749
94.549898;1.0350103242627258;0.8333139691369199;0.8050160330711138;-0.02184850417325106;-0.021107454779332062;1.0350386025845475;9.9983431712476;0.8335020470359469;-0.0059939397626419455;-0.005993967503719583;0.8054856013962922;-0.005791033545001817;0.8054568035803104
94.559898;1.035008441116841;0.8333140991682207;0.805017530333482;-0.02184850401316155;-0.021107454370958546;1.0350378637422444;9.998340869148116;0.8335020244634544;-0.005993939929394992;-0.005993967766009581;0.8054872252121864;-0.005791033734881803;0.805458919761115
94.569898;1.0350065490151295;0.8333142359931757;0.8050190379427725;-0.02184850383657598;-0.021107453930907225;1.0350371542562347;9.998338995903268;0.8335020044570549;-0.005993940119363102;-0.005993968040592445;0.8054887358561997;-0.005791033929524129;0.8054610293718972
94.579898;1.0350046541076348;0.8333143749121871;0.8050205568650526;-0.02184850364634691;-0.021107453460694175;1.0350364634409381;9.998337517122376;0.8335019915440348;-0.005993940334981308;-0.0059939683261238256;0.8054901243213102;-0.005791034128920266;0.8054631307435948
94.589898;1.0350027623079636;0.8333145127709946;0.8050220889104798;-0.021848503446120562;-0.02110745296202563;1.035035779769816;9.998336407559034;0.8335019885954404;-0.005993940578282176;-0.005993968621630716;0.8054913838411502;-0.005791034333133714;0.805465222425083
94.599898;1.035000879067961;0.8333146468883503;0.805023636394034;-0.02184850323979471;-0.02110745243668332;1.035035091707907;9.998335644537454;0.8335019964321192;-0.005993940850919785;-0.0059939689266247;0.8054925106735094;-0.005791034542275461;0.8054673031513003
94.609898;1.0349990097704587;0.8333147745497386;0.8050252023537618;-0.021848503030867474;-0.0211074518862345;1.0350343896568301;9.998335202099696;0.8335020134201955;-0.005993941154512994;-0.005993969240810791;0.805493503804701;-0.005791034756597653;0.805469370207196
94.619898;1.0349971605032207;0.8333148937161463;0.8050267902077047;-0.021848502822485186;-0.021107451311852286;1.035033666572652;9.998335048999758;0.8335020355668117;-0.005993941490955996;-0.005993969563684691;0.805494363079327;-0.005791034976752936;0.8054714186691677
94.629898;1.0349953385998343;0.8333150032175798;0.8050284030039714;-0.021848502617756792;-0.02110745071420612;1.0350329164872374;9.998335146285694;0.833502057488021;-0.0059939418623654395;-0.0059939698944979315;0.8054950873515366;-0.005791035203780656;0.8054734423503298
94.639898;1.0349935526494871;0.8333151019584353;0.8050300430729711;-0.021848502419655386;-0.02110745009323172;1.0350321330811998;9.998335451885334;0.8335020736858754;-0.005993942270736801;-0.005993970232522187;0.8054956740214917;-0.0057910354389679505;0.8054754349007776
94.649898;1.0349918121114547;0.8333151884090414;0.8050317115591002;-0.021848502230637085;-0.02110744944817342;1.0350313089169239;9.99833593013822;0.8335020790180325;-0.005993942717515055;-0.005993970577237201;0.8054961198841704;-0.005791035683992988;0.8054773907066647
94.659898;1.0349901270235173;0.8333152610571941;0.805033407844592;-0.021848502052249585;-0.02110744877808808;1.0350304348459236;9.998336555026794;0.8335020681018684;-0.005993943203321016;-0.005993970928366572;0.8054964224856561;-0.005791035940896305;0.8054793056907293
94.669898;1.034988507955949;0.8333153190535302;0.8050351296652046;-0.021848501885103858;-0.021107448082261254;1.0350295008018324;9.998337312616393;0.8335020348940657;-0.0059939437279641445;-0.005993971285948155;0.8054965807828207;-0.005791036211627259;0.8054811772172764
94.679898;1.0349869652118397;0.8333153624701594;0.8050368735915199;-0.021848501729302444;-0.021107447360249894;1.0350284979445337;9.998338206129564;0.8335019733980136;-0.005993944290526423;-0.00599397165026865;0.8054965949945025;-0.005791036497745446;0.8054830033527506
94.689898;1.034985507319616;0.8333153925174323;0.8050386355432324;-0.0218485015848236;-0.021107446611776656;1.0350274192248619;9.998339251608153;0.8335018786558835;-0.0059939448894275145;-0.005993972021580474;0.8054964663240861;-0.005791036800451159;0.8054847826888453
94.699898;1.0349841402588238;0.8333154112990366;0.8050404114028387;-0.021848501451514183;-0.02110744583669962;1.035026257871124;9.998340467522311;0.8335017470354578;-0.0059939455227619185;-0.005993972399948394;0.8054961964579732;-0.005791037120627922;0.8054865146142994
94.709898;1.0349828675986659;0.8333154206916047;0.8050421972542637;-0.021848501328843903;-0.021107445035130044;1.0350250071281182;9.998341872206643;0.8335015761280513;-0.005993946188751569;-0.005993972785232168;0.8054957872677614;-0.0057910374589340615;0.8054881991244403
94.719898;1.0349816910953944;0.8333154214981204;0.8050439890649715;-0.021848501215943353;-0.02110744420737595;1.0350236619267839;9.998343484378443;0.8335013648621624;-0.005993946885792249;-0.005993973177089392;0.8054952410878642;-0.005791037816105254;0.8054898361420577
94.729898;1.0349806114791142;0.8333154133613014;0.8050457822271075;-0.021848501112095853;-0.02110744335360914;1.0350222195425152;9.998345315525567;0.833501113731114;-0.005993947612234994;-0.005993973575129562;0.8054945607412966;-0.005791038193239743;0.8054914247416383
94.739898;1.034979628943438;0.8333153946629573;0.8050475715847003;-0.02184850101717647;-0.021107442473837897;1.035020678121531;9.998347362162194;0.833500824870073;-0.005993948366285188;-0.00599397397899264;0.8054937495284885;-0.005791038591707311;0.8054929627630422
94.749898;1.0349787433606927;0.8333153624958487;0.8050493519110656;-0.021848500931704692;-0.021107441568224323;1.0350190348482122;9.998349606852209;0.8335005018254893;-0.005993949145955317;-0.00599397438814328;0.8054928116253751;-0.005791039012818615;0.8054944472595985
94.759898;1.034977954316178;0.8333153131234075;0.8050511183545304;-0.02184850085659819;-0.021107440637186215;1.0350172857801885;9.998352022797501;0.8335001487011958;-0.0059939499490015;-0.005993974801737827;0.8054917519578733;-0.005791039457629981;0.8054958751774484
94.769898;1.034977261031241;0.8333152429564525;0.8050528670057168;-0.021848500793008555;-0.021107439681208984;1.0350154275966708;9.998354584264805;0.8334997691688297;-0.005993950772981757;-0.005993975218682793;0.8054905756470679;-0.005791039926933887;0.8054972434156361
94.779898;1.034976662557149;0.8333151500360467;0.8050545951098567;-0.021848500742379436;-0.021107438700581252;1.0350134593131475;9.998357277236531;0.8334993661939282;-0.0059939516154245715;-0.00599397563767999;0.8054892878609811;-0.005791040421262637;0.805498548707585
94.789898;1.0349761576069982;0.8333150349400436;0.8050563004712923;-0.021848500706394477;-0.021107437695260165;1.0350113827023786;9.998360093704822;0.8334989421612563;-0.005993952473958092;-0.005993976057310938;0.805487893885676;-0.00579104094070028;0.8054997885262571
94.799898;1.034975743728091;0.8333148998361994;0.805057980962738;-0.021848500686775754;-0.02110743666504584;1.0350092020409398;9.998363020972004;0.833498498999145;-0.00599395334624352;-0.00599397647602989;0.8054863993913147;-0.005791041484587802;0.8055009627605572
94.809898;1.0349754175879362;0.8333147466957315;0.805059634197876;-0.02184850068518269;-0.02110743560986399;1.0350069233289265;9.998366047427336;0.8334980384345712;-0.005993954229727524;-0.0059939768918881465;0.8054848109068755;-0.005791042051618585;0.8055020739962785
94.819898;1.0349751765811865;0.833314576797434;0.8050612567120602;-0.021848500703286217;-0.021107434529819315;1.0350045533952312;9.998369180451027;0.833497562118973;-0.005993955121457895;-0.0059939773023968594;0.8054831360947713;-0.005791042640308037;0.8055031259499074
94.829898;1.0349750191651772;0.8333143910528803;0.8050628434720364;-0.021848500742766282;-0.021107433425144317;1.0350020994014595;9.998372453865104;0.8334970713714328;-0.005993956018039759;-0.005993977704740765;0.8054813838429008;-0.005791043249139632;0.8055041218698169
94.839898;1.0349749435176887;0.8333141892338108;0.8050643888041722;-0.021848500804991657;-0.02110743229622359;1.0349995681384427;9.99837591152253;0.8334965667645213;-0.005993956915616091;-0.00599397809597453;0.8054795643958974;-0.0057910438763458805;0.8055050634884581
94.849898;1.0349749467819518;0.8333139690457148;0.8050658879629976;-0.02184850089060715;-0.02110743114358584;1.0349969658565992;9.998379582102379;0.8334960480334213;-0.005993957809957176;-0.005993978473001404;0.8054776893259629;-0.005791044519896087;0.8055059504516946
94.859898;1.034975025027361;0.8333137264611611;0.8050673378835757;-0.02184850099925737;-0.021107429967908743;1.0349942992433372;9.998383469936323;0.8334955141673155;-0.005993958696827622;-0.005993978832585875;0.8054757705675434;-0.005791045177593435;0.8055067806185011
94.869898;1.0349751729342145;0.8333134561504761;0.8050687372033629;-0.021848501129424592;-0.021107428770088164;1.034991575802441;9.998387570533781;0.83349496323251;-0.005993959572485435;-0.005993979171705015;0.805473818925747;-0.005791045847001685;0.8055075511449022
94.879898;1.0349753839029383;0.8333131518873469;0.8050700860794898;-0.021848501278409902;-0.021107427551262097;1.034988803118213;9.99839189878127;0.8334943923872674;-0.005993960433957858;-0.0059939794879309465;0.8054718436001427;-0.005791046525417036;0.8055082599477985
94.889898;1.0349756506697545;0.8333128082250989;0.8050713853600912;-0.021848501442511624;-0.021107426312836748;1.0349859884034178;9.99839650301124;0.8334937982461366;-0.0059939612789784965;-0.0059939797793013404;0.8054698522094804;-0.005791047209862754;0.8055089064515938
94.899898;1.034975965738272;0.8333124221438147;0.8050726352818064;-0.021848501617305907;-0.021107425056539786;1.0349831386916852;9.998401453820232;0.8334931771222606;-0.005993962105900203;-0.005993980043839045;0.8054678503112673;-0.005791047896900696;0.8055094910111593
94.909898;1.034976321565022;0.8333119925468304;0.8050738349903008;-0.021848501797898552;-0.021107423784507296;1.034980261229045;9.998406824917254;0.8334925249942707;-0.005993962913728851;-0.0059939802792417386;0.8054658414072996;-0.005791048582659028;0.8055100149605585
94.919898;1.034976710614391;0.8333115189838153;0.8050749833220382;-0.02184850197919672;-0.021107422499419902;1.0349773638150803;9.998412676579317;0.8334918377421953;-0.005993963701878288;-0.005993980483025549;0.8054638278749078;-0.005791049263347812;0.8055104821789916
94.929898;1.0349771254593427;0.8333110015128856;0.8050760800643804;-0.021848502156254293;-0.02110742120431201;1.0349744548764557;9.99841904293438;0.8334911123945266;-0.005993964469535386;-0.005993980652894659;0.8054618118513157;-0.005791049935662505;0.8055108993538209
94.939898;1.034977558171054;0.8333104405404624;0.805077126654997;-0.021848502324601667;-0.021107419901972273;1.0349715434467874;9.998425936038055;0.8334903480628768;-0.005993965215225846;-0.005993980786918617;0.8054597956341263;-0.005791050596733434;0.8055112738122079
94.949898;1.0349779986856569;0.8333098359124868;0.8050781254750172;-0.021848502480535898;-0.021107418594661215;1.0349686395256472;9.998433366549673;0.8334895451388593;-0.0059939659370916954;-0.005993980883686962;0.8054577815437582;-0.005791051243980722;0.8055116115761742
94.959898;1.034978434142357;0.8333091863725222;0.8050790785721775;-0.021848502621314377;-0.021107417284475627;1.0349657547469997;9.998441355193117;0.8334887040905073;-0.0059939666335224375;-0.005993980942594135;0.8054557711344335;-0.005791051874991342;0.8055119172339366
94.969898;1.0349788501730752;0.8333084896876424;0.8050799879078132;-0.02184850274515128;-0.02110741597380944;1.034962901929021;9.998449926236647;0.8334878251519425;-0.005993967303406277;-0.005993980963965215;0.8054537642393667;-0.005791052487422206;0.8055121947971299
94.979898;1.0349792326407585;0.833307743308751;0.8050808566545804;-0.021848502851087803;-0.021107414665418118;1.0349600928027394;9.998459105047019;0.8334869090189121;-0.005993967945995293;-0.005993980948816311;0.8054517585313204;-0.005791053079069954;0.8055124484051807
94.989898;1.0349795687674819;0.8333069456976729;0.8050816890612776;-0.02184850293870374;-0.021107413362347005;1.0349573363099631;9.998468922227561;0.8334859580029521;-0.005993968560684909;-0.005993980898313637;0.8054497498841287;-0.005791053648050685;0.8055126823738902
94.999898;1.0349798476857732;0.8333060976967855;0.8050824891196654;-0.021848503007660485;-0.021107412068028967;1.0349546392107936;9.998479400290362;0.8334849761255896;-0.00599396914674969;-0.005993980813417737;0.8054477333673671;-0.0057910541930588245;0.8055129008849015
95.009898;1.034980060214972;0.8333052027186245;0.8050832602223336;-0.02184850305739241;-0.021107410786210725;1.0349520074256184;9.998490530327194;0.8334839680558667;-0.005993969703278131;-0.005993980695107108;0.8054457044583246;-0.005791054713607138;0.8055131076893903
95.019898;1.0349801982545956;0.8333042654401825;0.8050840059732477;-0.02184850308703844;-0.02110740952063441;1.0349494469414173;9.99850227196141;0.833482938499194;-0.005993970229461705;-0.005993980544823167;0.8054436599826323;-0.005791055209952216;0.8055133061914987
95.029898;1.0349802547818374;0.8333032901310679;0.8050847308641068;-0.02184850309548895;-0.021107408274954036;1.0349469644893414;9.998514575300241;0.8334818923422828;-0.005993970724786323;-0.005993980364419914;0.8054415983950017;-0.0057910556826815856;0.8055135000793554
95.039898;1.0349802236801728;0.8333022795703412;0.8050854401326883;-0.021848503081651066;-0.021107407052780153;1.0349445670159878;9.998527393790754;0.8334808348287148;-0.005993971188798276;-0.005993980155652798;0.8054395196088113;-0.005791056132338595;0.8055136932941185
95.049898;1.034980098825677;0.8333012348287312;0.8050861387958571;-0.021848503044771143;-0.021107405857399432;1.034942260222808;9.998540681065379;0.833479771685613;-0.005993971620876213;-0.005993979919988896;0.8054374245872183;-0.005791056559367999;0.8055138889127577
95.059898;1.0349798739539182;0.8333001561774551;0.8050868304954647;-0.02184850298447809;-0.021107404691484;1.0349400491264074;9.998554393577795;0.8334787088436728;-0.0059939720204585;-0.0059939796588616675;0.8054353148110758;-0.005791056964283545;0.8055140888453555
95.069898;1.0349795433077875;0.8332990443789134;0.805087516813191;-0.02184850290054455;-0.021107403557231067;1.0349379399601453;9.998568505703885;0.833477651461461;-0.005993972387330277;-0.005993979373834482;0.8054331923005468;-0.005791057347894659;0.8055142952118725
95.079898;1.0349791018808028;0.833297901154418;0.8050881969237869;-0.02184850279244915;-0.021107402456600328;1.0349359397154818;9.998583018300199;0.8334766033828306;-0.005993972721453386;-0.005993979066391829;0.8054310599455945;-0.005791057711385172;0.805514511645936
95.089898;1.0349785462249348;0.8332967288099147;0.8050888674961035;-0.02184850265896929;-0.021107401391340465;1.0349340550403683;9.998597948660194;0.833475567590653;-0.005993973022696638;-0.0059939787375317185;0.8054289207604488;-0.005791058056056025;0.805514742909403
95.099898;1.034977876243143;0.8332955295259414;0.8050895233654634;-0.021848502498204025;-0.0211074003629938;1.0349322938309862;9.99861331294288;0.8334745467349174;-0.005993973290869639;-0.005993978387640875;0.8054267764331752;-0.005791058383001602;0.8055149936830889
95.109898;1.0349770955787263;0.8332943046268565;0.8050901588172757;-0.02184850230806533;-0.02110739937285592;1.0349306664395015;9.998629116529793;0.8334735431069588;-0.005993973525920745;-0.005993978016724081;0.8054246271004365;-0.0057910586930370695;0.8055152681268173
95.119898;1.0349762103061653;0.8332930540687061;0.8050907685356943;-0.02184850208682765;-0.02110739842178116;1.0349291832077947;9.998645359898232;0.8334725580262035;-0.0059939737281714395;-0.005993977624492239;0.8054224723064531;-0.005791058986867669;0.8055155698831221
