time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.129898;1.0349752283914238;0.8332917764061464;0.8050913479152056;-0.021848501833383834;-0.0211073975102603;1.0349278517983111;9.998662053637073;0.8334715912267049;-0.005993973898300386;-0.005993977210223236;0.8054203115036662;-0.005791059265413777;0.805515901724377
95.139898;1.0349741595670847;0.8332904694190739;0.80509189282516;-0.021848501547209128;-0.0211073966388129;1.034926678206157;9.99867922341827;0.8334706412091546;-0.005993974036899433;-0.005993976772785463;0.8054181440620719;-0.005791059529870888;0.8055162652002342
95.149898;1.0349730139474063;0.833289131027614;0.8050923991447361;-0.02184850122806071;-0.021107395807994513;1.0349256687728718;9.998696902400033;0.8334697062166565;-0.005993974144270827;-0.0059939763107451395;0.805415969673463;-0.0057910597812705755;0.8055166605058508
95.159898;1.034971800392068;0.8332877596791234;0.8050928628838321;-0.021848500875548155;-0.021107395018100415;1.034924829220191;9.998715124125226;0.8334687840548165;-0.0059939742208656235;-0.005993975822282236;0.8054137884797986;-0.005791060020150296;0.8055170867304505
95.169898;1.034970525876743;0.833286353843263;0.8050932809536868;-0.021848500489059498;-0.021107394269249694;1.0349241625145362;9.998733917828323;0.8334678707478547;-0.005993974267620407;-0.005993975305204548;0.805411600085952;-0.005791060246738689;0.8055175432465274
95.179898;1.0349691954851916;0.8332849113990368;0.8050936515112733;-0.021848500068189256;-0.021107393561711905;1.0349236685974859;9.998753302270917;0.833466960392255;-0.005993974285665916;-0.00599397475736138;0.8054094026738429;-0.005791060461188184;0.8055180312493364
95.189898;1.0349678129795257;0.833283429809399;0.805093973226945;-0.021848499613255967;-0.021107392895975803;1.0349233448354203;9.998773281351477;0.8334660468301213;-0.005993974275890239;-0.00599397417715376;0.8054071934296537;-0.005791060663354884;0.8055185534244625
95.199898;1.0349663822750972;0.8332819066157633;0.8050942441932033;-0.021848499125577812;-0.021107392272555713;1.0349231863526442;9.99879384645182;0.8334651253304228;-0.005993974239074391;-0.005993973563730654;0.8054049694911048;-0.005791060852424141;0.805519112590629
95.209898;1.0349649090668505;0.8332803396209589;0.8050944614665768;-0.021848498607333115;-0.02110739169168055;1.034923187618564;9.9988149808967;0.833464192533734;-0.005993974176520848;-0.0059939729169919175;0.8054027285341463;-0.005791061027062107;0.8055197107756631
95.219898;1.0349634013531064;0.8332787270847674;0.8050946214483686;-0.021848498060962073;-0.021107391152965938;1.0349233441987824;9.998836657986317;0.8334632453258115;-0.005993974090276905;-0.005993972237571175;0.8054004690380614;-0.005791061186033958;0.8055203484164595
95.229898;1.0349618682403274;0.8332770680472358;0.8050947205606729;-0.021848497488567646;-0.021107390655389722;1.0349236528653472;9.998858834373536;0.833462280719981;-0.0059939739827664556;-0.005993971526609874;0.805398190211263;-0.005791061328616645;0.8055210239387672
95.239898;1.034960318390742;0.8332753625176327;0.8050947554062204;-0.021848496891789224;-0.02110739019762002;1.0349241111502154;9.998881447980565;0.8334612960784278;-0.005993973856676544;-0.005993970785495909;0.8053958917526836;-0.005791061454473612;0.8055217343929887
95.249898;1.03495876022538;0.8332736116576019;0.8050947223963044;-0.02184849627187965;-0.021107389778199384;1.034924716842631;9.998904422916738;0.8334602885721608;-0.005993973715229012;-0.005993970015867421;0.8053935740634738;-0.005791061563401227;0.8055224765347249
95.259898;1.034957203151315;0.8332718181288058;0.8050946175439174;-0.02184849562976554;-0.021107389395505924;1.0349254672189108;9.99892767740798;0.8334592549925545;-0.005993973562183299;-0.00599396921962154;0.8053912387500055;-0.0057910616554176465;0.8055232473244021
95.269898;1.0349556576984313;0.8332699862774546;0.8050944366715123;-0.02184849496630113;-0.021107389047917022;1.034926359040761;9.99895113043478;0.833458192276353;-0.005993973401395481;-0.005993968398949811;0.8053888884619694;-0.005791061730741085;0.8055240439110151
95.279898;1.034954134481485;0.8332681216609602;0.8050941758335647;-0.021848494282438995;-0.021107388734078015;1.0349273892056112;9.99897469966478;0.8334570981439072;-0.00599397323622905;-0.005993967556684861;0.8053865258080919;-0.005791061789271828;0.8055248632150693
95.289898;1.0349526433117502;0.8332662302408385;0.8050938318078293;-0.021848493579047154;-0.021107388452782153;1.034928555268455;9.998998293068619;0.8334559716722667;-0.005993973069219397;-0.005993966696470627;0.8053841522224326;-0.005791061830268713;0.8055257011257047
95.299898;1.0349511936654088;0.8332643182202537;0.8050934023091793;-0.021848492856652264;-0.021107388202445364;1.0349298556905762;9.999021807753971;0.8334548137131209;-0.005993972902264296;-0.005993965822234677;0.8053817677992053;-0.005791061852766545;0.8055265522401472
95.309898;1.034949795786784;0.833262392639971;0.805092885679417;-0.02184849211529834;-0.021107387980806722;1.0349312896650515;9.999045136157665;0.8334536269325381;-0.0059939727371918425;-0.005993964937518225;0.8053793719806163;-0.005791061856169232;0.8055274105118062
95.319898;1.0349484603134955;0.8332604619807907;0.8050922806751576;-0.02184849135454639;-0.02110738778526645;1.034932856779905;9.999068170607526;0.8334524153581527;-0.0059939725761867044;-0.005993964045343449;0.8053769642799357;-0.005791061840251913;0.8055282699038133
95.329898;1.0349471963885106;0.833258536003491;0.8050915869747909;-0.021848490573649477;-0.021107387613424757;1.0349345566365868;9.999090807884398;0.8334511838737347;-0.005993972421595082;-0.005993963148323844;0.8053745447413145;-0.005791061804682968;0.8055291242222872
95.339898;1.0349460098961067;0.8332566246484974;0.8050908057799109;-0.021848489771914618;-0.02110738746325634;1.0349363879516198;9.99911295612188;0.8334499385614925;-0.005993972275344848;-0.005993962248688611;0.8053721140780877;-0.005791061748798004;0.8055299665823783
95.349898;1.0349449034627665;0.8332547368543528;0.8050899394504683;-0.021848488949110942;-0.021107387333001222;1.0349383477527379;9.999134537510281;0.8334486872763985;-0.005993972138720731;-0.005993961348483101;0.8053696734566996;-0.005791061671855945;0.8055307899133647
95.359898;1.0349438789081964;0.8332528801052854;0.8050889907440665;-0.02184848810559574;-0.021107387221134154;1.0349404315863884;9.999155488865876;0.8334474386363644;-0.005993972012680928;-0.005993960449905406;0.8053672242819541;-0.005791061573231235;0.8055315886236821
95.369898;1.0349429398158936;0.833251060374013;0.8050879627469303;-0.02184848724217264;-0.02110738712650194;1.034942633876121;9.999175765723828;0.8334461999524624;-0.00599397189818825;-0.005993959555442122;0.8053647679698706;-0.005791061452196604;0.8055323593343603
95.379898;1.0349420913972236;0.8332492815508922;0.8050868587232993;-0.02184848635986697;-0.02110738704851027;1.0349449480692077;9.999195339251019;0.8334449763560874;-0.005993971796181549;-0.005993958667657649;0.8053623054661346;-0.005791061307677477;0.8055330997693364
95.389898;1.03494133861428;0.8332475450341091;0.8050856813879833;-0.021848485459607617;-0.02110738698702629;1.034947366942136;9.999214183214573;0.8334437717043078;-0.005993971707501057;-0.00599395778883682;0.8053598369573078;-0.005791061138272437;0.8055338079007932
95.399898;1.0349406850702223;0.8332458510228118;0.805084432677986;-0.02184848454201664;-0.02110738694194265;1.0349498821085306;9.99923227057108;0.8334425898182051;-0.005993971633029317;-0.005993956920901435;0.8053573615690334;-0.0057910609424592615;0.8055344821469865
95.409898;1.0349401326941918;0.8332442003312421;0.8050831143026316;-0.0218484836075407;-0.02110738691307843;1.0349524832446333;9.999249582003007;0.8334414350206065;-0.005993971573774191;-0.005993956065454695;0.8053548768219195;-0.0057910607188280125;0.8055351209003301
95.419898;1.034939681086945;0.8332425949631088;0.8050817284191987;-0.021848482656679723;-0.02110738690057507;1.0349551589025874;9.99926610856667;0.8334403122557821;-0.005993971530787395;-0.005993955223770021;0.8053523791100748;-0.00579106046600642;0.8055357210146997
95.429898;1.034939327250501;0.8332410377698054;0.8050802779069104;-0.021848481690064564;-0.021107386905037866;1.034957897993162;9.999281851824804;0.8334392267015066;-0.00599397150505087;-0.005993954396972607;0.8053498653797445;-0.005791060182498207;0.805536276698948
95.439898;1.0349390669572924;0.8332395316995598;0.8050787660123299;-0.021848480708576222;-0.021107386927276234;1.0349606902173247;9.999296829789618;0.833438182862688;-0.005993971497291331;-0.005993953586199055;0.8053473344814198;-0.0057910598669008405;0.8055367802128205
95.449898;1.034938896862195;0.8332380795227369;0.8050771958590294;-0.021848479713525572;-0.021107386968075396;1.034963525745853;9.999311076628677;0.8334371842126965;-0.005993971507735021;-0.00599395279260768;0.8053447876115174;-0.005791059518081697;0.8055372238865212
95.459898;1.0349388157475325;0.8332366848857657;0.8050755701875122;-0.02184847870658525;-0.02110738702803616;1.0349663947045378;9.99932463367615;0.833436233737089;-0.0059939715359702645;-0.005993952017419455;0.8053422280488396;-0.005791059135084113;0.8055376013138379
95.469898;1.034938824621666;0.833235353415662;0.8050738912187553;-0.021848477689479978;-0.021107387107463193;1.0349692870065446;9.999337543207247;0.8334353341422411;-0.005993971581113461;-0.005993951261797655;0.8053396597950463;-0.0057910587172779054;0.805537907470418
95.479898;1.0349389256885906;0.8332340919454834;0.8050721608561496;-0.021848476663824883;-0.021107387206441744;1.0349721930166753;9.999349842972892;0.83343448685384;-0.005993971642218831;-0.00599395052659466;0.805337085735972;-0.0057910582646723795;0.8055381388632996
95.489898;1.0349391206294858;0.8332329064640451;0.8050703812153917;-0.021848475631125883;-0.02110738732500993;1.0349751042752644;9.99936155512543;0.8334336910653044;-0.005993971718621679;-0.005993949812221652;0.8053345071398434;-0.005791057777808731;0.8055382934525387
95.499898;1.034939409739161;0.8332318011253503;0.8050685547815385;-0.021848474592617195;-0.02110738746317117;1.034978013671004;9.99937268298692;0.8334329445600304;-0.005993971810011797;-0.005993949118673242;0.8053319243191707;-0.005791057257341553;0.8055383700338248
95.509898;1.0349397922382537;0.8332307790400781;0.8050666838889557;-0.021848473549312696;-0.0211073876208239;1.0349809156568308;9.999383226053611;0.8334322455644403;-0.005993971916274053;-0.0059939484457354085;0.8053293370179436;-0.0057910567039784;0.8055383674990482
95.519898;1.0349402669497028;0.8332298435732088;0.8050647706154916;-0.021848472502535795;-0.0211073877978582;1.0349838064117702;9.999393196058744;0.8334315935028831;-0.005993972037362824;-0.005993947793275057;0.805326744565058;-0.005791056118769533;0.8055382846566447
95.529898;1.0349408327861145;0.8332289984116567;0.8050628176632509;-0.021848471454147814;-0.02110738799436576;1.0349866828419887;9.999402621712605;0.8334309883992477;-0.005993972173440277;-0.0059939471613408134;0.8053241464958775;-0.0057910555031718755;0.805538121096582
95.539898;1.0349414882552241;0.8332282467625685;0.8050608290605085;-0.02184847040619562;-0.021107388210752524;1.0349895409620309;9.999411549503009;0.8334304302256614;-0.005993972325109261;-0.00599394654998025;0.8053215435974295;-0.005791054858927838;0.8055378780491522
95.549898;1.0349422303970102;0.8332275919649779;0.805058810323402;-0.021848469360566978;-0.021107388447565052;1.034992375554932;9.999420044924385;0.8334299189963921;-0.005993972493398005;-0.005993945959003536;0.8053189386737036;-0.005791054187955573;0.8055375576492315
95.559898;1.0349430541313467;0.8332270392263827;0.8050567684800908;-0.021848468318887416;-0.02110738870513743;1.0349951811557438;9.999428191085427;0.8334294555215673;-0.0059939726794971055;-0.005993945387892383;0.8053163363897904;-0.0057910534921564285;0.8055371613011226
95.569898;1.0349439521042587;0.8332265960173382;0.8050547112607559;-0.021848467282523508;-0.02110738898347313;1.03499795329706;9.999436081294057;0.8334290417207001;-0.005993972884547825;-0.005993944835723859;0.8053137422342949;-0.0057910527733080865;0.8055366893241459
95.579898;1.0349449153153019;0.8332262708717282;0.8050526456126813;-0.021848466252695424;-0.021107389282336134;1.0350006895107449;9.999443809153503;0.8334286797595327;-0.005993973109668058;-0.005993944300969052;0.8053111615535425;-0.005791052033053047;0.805536142084964
95.589898;1.034945933828211;0.833226072349498;0.8050505774406651;-0.021848465230661647;-0.021107389601246005;1.0350033894059185;9.999451462327578;0.8334283709790961;-0.0059939733561927165;-0.005993943781465136;0.8053085992800231;-0.005791051272816849;0.8055355208591732
95.599898;1.0349469963216091;0.8332260086932163;0.8050485127258871;-0.02184846421779235;-0.021107389939615417;1.0350060539688604;9.99945911954415;0.8334281157524468;-0.005993973625915052;-0.00599394327483775;0.805306059661573;-0.005791050493807201;0.8055348277963827
95.609898;1.0349480895612504;0.8332260875779101;0.8050464582846588;-0.021848463215574668;-0.02110739029720013;1.0350086851281108;9.999466851154425;0.8334279142240576;-0.005993973921245624;-0.0059939427789867895;0.8053035457212735;-0.0057910496971427285;0.8055340658052536
95.619898;1.034949199498607;0.8332263161274605;0.8050444218981825;-0.021848462225646514;-0.021107390674365543;1.0350112853277635;9.999474719022897;0.8334277666613376;-0.00599397424530532;-0.0059939422922717185;0.8053010593253598;-0.0057910488839492584;0.8055332383854825
95.629898;1.0349503131282312;0.8332267012183512;0.8050424120628009;-0.021848461249681664;-0.02110739107191861;1.0350138562571554;9.999482765899051;0.8334276729835312;-0.005993974601757466;-0.005993941813567754;0.8052986021634011;-0.00579104805539369;0.8055323489139117
95.639898;1.0349514189548694;0.8332272491601104;0.8050404372151861;-0.021848460289003536;-0.02110739149073468;1.0350163975438462;9.999491003029728;0.8334276326495784;-0.005993974994377084;-0.005993941342228319;0.8052961767119707;-0.005791047212660908;0.8055314001937911
95.649898;1.0349525056342799;0.8332279643667831;0.8050385051784542;-0.021848459344165606;-0.02110739193133328;1.0350189069677043;9.999499414681965;0.8334276447580173;-0.005993975426658642;-0.005993940877933246;0.8052937862029707;-0.005791046356726767;0.8055303949219136
95.659898;1.0349535603607987;0.8332288480586532;0.8050366230478572;-0.021848458415012477;-0.02110739239374228;1.0350213821412455;9.999507973726955;0.8334277077224186;-0.005993975901550037;-0.005993940420658445;0.8052914336929138;-0.005791045488119775;0.8055293359781676
95.669898;1.0349545689524535;0.8332298981330403;0.8050347972963713;-0.021848457501309954;-0.021107392877996442;1.0350238220040142;9.999516648550884;0.8334278195207171;-0.005993976421119345;-0.005993939970792421;0.8052891211034988;-0.005791044607088869;0.8055282258546307
95.679898;1.0349555178627565;0.8332311099404601;0.8050330343916543;-0.02184845660329041;-0.021107393384786954;1.0350262269003128;9.999525400431393;0.8334279789201432;-0.00599397698627394;-0.005993939529184295;0.8052868488875043;-0.005791043713976431;0.8055270656553372
95.689898;1.0349563961509902;0.8332324772853569;0.805031340960462;-0.021848455721632656;-0.021107393915470868;1.0350285980049423;9.999534183139275;0.8334281867151248;-0.005993977596925764;-0.0059939390969172964;0.8052846165329139;-0.005791042809400999;0.8055258543554717
95.699898;1.0349571959219008;0.8332339933926567;0.8050297225350566;-0.021848454857050534;-0.021107394471425026;1.0350309375060007;9.999542949212136;0.8334284462037816;-0.005993978252353435;-0.005993938674968019;0.8052824237436912;-0.005791041894195192;0.805524589243708
95.709898;1.0349579116223797;0.8332356514752065;0.8050281822908657;-0.021848454009819652;-0.021107395053424256;1.0350332487588743;9.999551658308492;0.8334287626570543;-0.0059939789514154955;-0.005993938264161395;0.8052802711828586;-0.005791040969228219;0.8055232672192513
95.719898;1.0349585393333705;0.833237444738533;0.8050267213839045;-0.021848453179453633;-0.021107395661443172;1.0350355349250862;9.999560281201658;0.8334291422094305;-0.005993979692806032;-0.005993937865193656;0.805278159748385;-0.005791040035558525;0.8055218855683245
95.729898;1.0349590768192398;0.8332393661642086;0.8050253403940382;-0.021848452364689932;-0.021107396294759363;1.0350377977607692;9.999568799093778;0.8334295910230617;-0.005993980475098625;-0.005993937478449202;0.80527608954448;-0.005791039095100476;0.8055204421242096
95.739898;1.0349595236203721;0.8332414084405214;0.8050240399442131;-0.021848451563784146;-0.021107396952164695;1.0350400387310181;9.999577198655853;0.8334301149598844;-0.005993981296451215;-0.005993937104014925;0.8052740598887151;-0.005791038151043102;0.8055189355372961
95.749898;1.0349598805139668;0.8332435641166464;0.8050228197903502;-0.02184845077486348;-0.02110739763200685;1.0350422606076919;9.999585464737772;0.8334307195507099;-0.005993982154569708;-0.005993936741855364;0.8052720697393078;-0.00579103720735334;0.8055173652757631
95.759898;1.0349601491550753;0.8332458257644548;0.8050216780047611;-0.021848449996056167;-0.02110739833212542;1.0350444672564354;9.999593584150595;0.8334314099176777;-0.005993983046947005;-0.00599393639179311;0.8052701179436696;-0.0057910362679174975;0.8055157307446132
95.769898;1.0349603319941758;0.833248185715895;0.8050206111048854;-0.021848449225589883;-0.021107399050149255;1.0350466621356789;9.999601557975964;0.8334321907208427;-0.005993983970958662;-0.005993936053590703;0.8052682031935384;-0.005791035336223353;0.805514030755734
95.779898;1.034960432302971;0.8332506353295882;0.8050196142192939;-0.021848448462139222;-0.021107399784035842;1.035048846713537;9.999609400491895;0.8334330666302235;-0.00599398492383789;-0.005993935727154699;0.8052663238239106;-0.005791034415542401;0.8055122643433203
95.789898;1.0349604548616729;0.8332531641782214;0.8050186810242127;-0.021848447705100173;-0.021107400532296816;1.0350510196657223;9.999617128929458;0.8334340423308844;-0.005993985902604703;-0.005993935412423178;0.8052644781814938;-0.005791033509117598;0.8055104313425311
95.799898;1.0349604064921925;0.8332557596654773;0.805017804061816;-0.021848446954592336;-0.021107401293735662;1.0350531771291696;9.99962476122242;0.8334351214578414;-0.005993986903973565;-0.0059939351091888105;0.8052626653017245;-0.005791032620281474;0.8055085318047202
95.809898;1.034960295652677;0.8332584077341032;0.8050169756276209;-0.021848446211198837;-0.02110740206702744;1.0350553139543868;9.999632315395164;0.833436306005639;-0.005993987924348814;-0.005993934817259914;0.8052608849480635;-0.005791031752376726;0.8055065656515192
95.819898;1.0349601319046233;0.83326109419457;0.8050161885771714;-0.02184844547539775;-0.021107402850530647;1.035057424966625;9.999639798553288;0.8334375969497545;-0.005993988959844266;-0.0059939345366469225;0.8052591369579742;-0.005791030908315103;0.8055045334931259
95.829898;1.0349599255688624;0.8332638055155445;0.8050154366333391;-0.02184844474724067;-0.021107403642338443;1.0350595047961848;9.999647194956086;0.8334389955105819;-0.005993990006271975;-0.005993934267465063;0.8052574205904143;-0.005791030090374757;0.8055024379659327
95.839898;1.0349596871316784;0.8332665291919347;0.80501471476321;-0.021848444026724482;-0.021107404440323066;1.0350615474671476;9.99965446932462;0.8334405041291196;-0.00599399105926965;-0.005993934009766106;0.8052557347686641;-0.005791029300543851;0.8055002840684482
95.849898;1.0349594259574955;0.8332692539385725;0.8050140195364599;-0.021848443314521883;-0.0211074052419911;1.0350635473370309;9.999661576200761;0.8334421264051107;-0.005993992114517555;-0.005993933763562175;0.8052540790295213;-0.005791028540815855;0.8054980776920813
95.859898;1.0349591483195553;0.8332719691550254;0.8050133484990879;-0.021848442612376274;-0.02110740604429381;1.0350655003154057;9.99966846035444;0.8334438662338649;-0.005993993167837263;-0.00599393352875869;0.8052524541903506;-0.00579102781324816;0.8054958240133834
95.869898;1.0349588566269636;0.8332746641170224;0.8050126992469858;-0.02184844192269007;-0.02110740684380869;1.0350674038566066;9.999675051620537;0.8334457266038158;-0.0059939942153116816;-0.005993933304877119;0.8052508625442854;-0.005791027119888784;0.8054935275814529
95.879898;1.0349585514314292;0.8332773282852167;0.8050120696914626;-0.021848441247891225;-0.021107407637260517;1.0350692554145076;9.99968125911971;0.8334477084598285;-0.0059939952535689334;-0.005993933091193983;0.8052493070426785;-0.005791026462492432;0.8054911934337323
95.889898;1.0349582340727923;0.833279952423646;0.8050114587178961;-0.02184844059032409;-0.02110740842176848;1.0350710507015888;9.999686973376333;0.8334498101612712;-0.005993996279998207;-0.005993932887248617;0.8052477891563635;-0.005791025842242607;0.8054888276739125
95.899898;1.0349579072097703;0.83328252914394;0.8050108659217987;-0.021848439952425736;-0.021107409194721573;1.0350727837229081;9.999692083982819;0.8334520275161653;-0.005993997292821095;-0.005993932692790312;0.8052463076522728;-0.005791025259846862;0.8054864369392223
95.909898;1.034957573818969;0.8332850526209908;0.8050102912726447;-0.02184843933686801;-0.02110740995377186;1.0350744483244056;9.999696498046927;0.8334543540298749;-0.005993998291004033;-0.005993932507281113;0.805244859664243;-0.005791024715843603;0.8054840274521765
95.919898;1.0349572367102837;0.8332875177399849;0.8050097354343795;-0.02184843874664192;-0.02110741069681962;1.0350760396417114;9.999700144781478;0.8334567815037861;-0.0059939992738933376;-0.005993932330037768;0.805243442165531;-0.005791024210455898;0.8054816042925561
95.929898;1.0349568987865294;0.833289919531057;0.8050092001312616;-0.021848438184770242;-0.021107411421799938;1.0350775547011408;9.999702973953156;0.8334593008954038;-0.005994000240821424;-0.005993932160837795;0.8052420525473905;-0.0057910237430149674;0.8054791707635152
95.939898;1.0349565627238697;0.8332922537292973;0.8050086880783374;-0.021848437653631578;-0.02110741212663995;1.0350789921413956;9.999704959334807;0.8334619027200115;-0.005994001190878939;-0.005993931999984557;0.8052406888427036;-0.005791023311825922;0.8054767283761509
95.949898;1.034956230074434;0.8332945174910708;0.805008202235133;-0.021848437154648962;-0.021107412809436458;1.0350803518562457;9.999706101701477;0.8334645767291456;-0.005994002122767829;-0.00599393184798812;0.8052393498265611;-0.005791022914640757;0.8054742780065585
95.959898;1.034955901249226;0.8332967096149932;0.8050077448697162;-0.02184843668849061;-0.021107413468588538;1.0350816350202838;9.999706417534002;0.8334673116311029;-0.005994003034724286;-0.005993931705277161;0.8052380348257996;-0.005791022549144353;0.8054718212195011
95.969898;1.0349555766665774;0.8332988306609893;0.8050073171761868;-0.021848436255281944;-0.021107414102796988;1.035082843741392;9.999705916298769;0.8334700958923301;-0.005994003924447072;-0.005993931571884471;0.8052367437158181;-0.005791022213221478;0.8054693604353418
95.979898;1.0349552575003038;0.8333008826111105;0.8050069192715577;-0.021848435854965317;-0.02110741471112044;1.0350839802727434;9.9997045853732;0.833472918874994;-0.005994004789174934;-0.005993931447287723;0.8052354772697812;-0.005791021905066085;0.8054668985350589
95.989898;1.0349549449620752;0.8333028683687657;0.8050065502089941;-0.021848435487904924;-0.02110741529314601;1.0350850463370465;9.999702400129125;0.8334757704621284;-0.005994005626249096;-0.005993931330574024;0.8052342370933631;-0.0057910216230378465;0.8054644392069826
95.999898;1.0349546393464502;0.8333047916332906;0.8050062076312396;-0.021848435155117352;-0.021107415848820966;1.0350860425615145;9.99969935256515;0.8334786396416505;-0.005994006433575156;-0.005993931220745415;0.8052330254532016;-0.00579102136530475;0.8054619871740332
96.009898;1.034954340347279;0.8333066563634495;0.8050058873381812;-0.021848434857770303;-0.02110741637799972;1.0350869686316047;9.999695459684332;0.8334815142070577;-0.005994007209321367;-0.005993931116707032;0.8052318455607994;-0.00579102112964155;0.8054595472364108
96.019898;1.034954048268637;0.8333084659281368;0.8050055838412824;-0.021848434596533146;-0.021107416880401058;1.0350878245233561;9.999690736897538;0.833484381907316;-0.005994007951730456;-0.005993931016946364;0.805230701504994;-0.005791020913581284;0.8054571233061084
96.029898;1.0349537645221454;0.8333102228339389;0.8050052918474542;-0.02184843437141883;-0.02110741735583246;1.0350886111567774;9.99968517516831;0.8334872315389293;-0.005994008659525167;-0.005993930919487855;0.8052295975542993;-0.005791020714675416;0.8054547182539566
96.039898;1.0349534909389546;0.8333119287851444;0.8050050077328126;-0.021848434181872666;-0.021107417804153976;1.0350893298882284;9.999678748248373;0.83349005348854;-0.005994009331893872;-0.005993930822155645;0.8052285375597961;-0.00579102053052863;0.8054523339135038
96.049898;1.034953229315149;0.8333135849352571;0.8050047302647059;-0.02184843402687092;-0.02110741822523614;1.0350899819801813;9.999671433025819;0.8334928404921812;-0.005994009967917291;-0.0059939307228861274;0.8052275246407977;-0.0057910203584873275;0.8054499708605493
96.059898;1.0349529814384175;0.8333151921265963;0.8050044602606737;-0.021848433905156468;-0.02110741861919991;1.035090567588364;9.999663222820137;0.8334955883603626;-0.005994010566379798;-0.0059939306200962215;0.8052265607809658;-0.005791020195384728;0.8054476280888467
96.069898;1.034952748776384;0.8333167504805827;0.8050041996223293;-0.02184843381537528;-0.021107418986654268;1.03509108461047;9.99965412844057;0.8334982956380808;-0.0059940111261961955;-0.0059939305129425614;0.8052256467958159;-0.005791020037763456;0.8054453031153035
96.079898;1.034952532472577;0.8333182592155426;0.805003950490379;-0.02184843375602378;-0.02110741932868247;1.0350915289969262;9.99964417048714;0.8335009622761753;-0.00599401164679293;-0.005993930401244459;0.8052247831494751;-0.005791019882242117;0.805442992845903
96.089898;1.0349523341543492;0.8333197170809482;0.8050037151783248;-0.02184843372548825;-0.02110741964662891;1.0350918951820105;9.999633373395577;0.8335035881138825;-0.005994012127910582;-0.0059939302850815284;0.8052239708900785;-0.005791019725572811;0.8054406943755403
96.099898;1.0349521565320816;0.8333211220484669;0.8050034962775945;-0.02184843372224459;-0.021107419941744407;1.0350921755222684;9.999621770250622;0.833506171803837;-0.005994012569139413;-0.005993930164307989;0.8052232119040648;-0.005791019564507606;0.8054384050247411
96.109898;1.0349520026479078;0.833322470674105;0.8050032960233151;-0.02184843374517308;-0.02110742021493946;1.0350923604713798;9.999609411755188;0.8335087105248183;-0.005994012969818037;-0.005993930038269409;0.805222508054605;-0.005791019395758629;0.8054361222782762
96.119898;1.034951874647561;0.8333237584803249;0.805003116006692;-0.021848433793756897;-0.02110742046685948;1.0350924397340115;9.999596365061935;0.8335112000046351;-0.0059940133293546385;-0.005993929905921131;0.8052218597857842;-0.005791019216277194;0.8054338441768351
96.129898;1.0349517741516638;0.8333249806777094;0.8050029573329482;-0.02184843386788607;-0.02110742069794951;1.0350924028508568;9.999582705426258;0.8335136346090375;-0.005994013647349612;-0.005993929766191212;0.8052212653957509;-0.005791019023736032;0.8054315691752348
96.139898;1.0349517034196134;0.8333261324180279;0.8050028201799341;-0.021848433967653548;-0.021107420908296447;1.0350922390855637;9.999568513565062;0.8335160083156501;-0.005994013923265772;-0.005993929618109247;0.8052207210614161;-0.005791018816634847;0.8054292950618063
96.149898;1.0349516647741923;0.8333272092778107;0.8050027040372494;-0.021848434093489078;-0.021107421097521496;1.035091937739702;9.999553876357265;0.8335183162871632;-0.005994014156232027;-0.005993929460739684;0.8052202216154418;-0.005791018594027826;0.8054270188438889
96.159898;1.0349516591867844;0.8333282081234749;0.8050026089762068;-0.02184843424605632;-0.02110742126482332;1.0350914891445362;9.999538885299504;0.8335205552106036;-0.005994014345222208;-0.005993929293292468;0.8052197619553698;-0.005791018355508904;0.8054247383377624
96.169898;1.034951685886842;0.8333291273794623;0.8050025361425812;-0.021848434425662335;-0.021107421409071465;1.0350908853543779;9.999523636177182;0.8335227219003133;-0.005994014489324991;-0.005993929115396789;0.80521933800236;-0.005791018101375487;0.805422453476214
96.179898;1.034951741987157;0.8333299666888632;0.8050024877042216;-0.021848434631963575;-0.021107421529052414;1.0350901197039286;9.999508227057817;0.8335248119786327;-0.005994014588015844;-0.0059939289273757;0.805218946921622;-0.0057910178324888754;0.805420166448396
96.189898;1.034951822169095;0.8333307265842312;0.8050024672490415;-0.02184843486419653;-0.02110742162389316;1.0350891858881393;9.999492751090681;0.833526820093147;-0.005994014641299404;-0.005993928730276502;0.8052185871414995;-0.005791017549800407;0.8054178810719701
96.199898;1.0349519198472796;0.8333314081846421;0.8050024799442086;-0.02184843512114882;-0.021107421693285538;1.0350880779424338;9.999477290945993;0.8335287413481999;-0.005994014649587827;-0.005993928525582466;0.8052182581636164;-0.005791017253806782;0.8054156013508842
96.209898;1.034952028649865;0.8333320131935371;0.8050025318328026;-0.021848435400855872;-0.021107421737240867;1.0350867905929828;9.99946192078996;0.8335305730220993;-0.005994014613564206;-0.005993928314854308;0.8052179601335084;-0.005791016944244952;0.8054133302267037
96.219898;1.03495214310427;0.8333325442900472;0.8050026285659065;-0.0218484357006907;-0.021107421755702162;1.0350853192750993;9.99944670945376;0.833532315322042;-0.005994014534091998;-0.005993928099451527;0.805217693670103;-0.005791016620108333;0.8054110695559699
96.229898;1.0349522594688014;0.8333330053715894;0.805002774872405;-0.021848436017714325;-0.021107421748421007;1.035083660768367;9.999431718606411;0.8335339702088574;-0.005994014411949709;-0.005993927880532907;0.8052174598623846;-0.005791016280145163;0.8054088205782559
96.239898;1.03495237629721;0.833333401549941;0.8050029754913116;-0.02184843634888698;-0.021107421715112762;1.0350818136009927;9.999417004460314;0.8335355394275182;-0.005994014247687456;-0.005993927659312007;0.8052172597196143;-0.0057910159236100505;0.8054065841951815
96.249898;1.0349524939819663;0.8333337390273596;0.8050032355725995;-0.021848436691110112;-0.021107421655667834;1.0350797769549769;9.999402623638677;0.8335370239901646;-0.005994014041857954;-0.005993927437163919;0.8052170932785573;-0.005791015550413444;0.805404361353602
96.259898;1.0349526143495162;0.8333340247949105;0.8050035594708723;-0.021848437041081702;-0.02110742157024042;1.035077550029121;9.999388628997139;0.8335384247620259;-0.00599401379523658;-0.005993927215560486;0.8052169592687226;-0.005791015160794088;0.8054021533720308
96.269898;1.0349527408945407;0.8333342660651326;0.8050039498465964;-0.021848437395155178;-0.02110742145919977;1.0350751333366521;9.999375052351008;0.8335397420557749;-0.005994013508864248;-0.005993926995979272;0.8052168557281839;-0.0057910147552628554;0.8053999617063194
96.279898;1.0349528792511025;0.8333344692195538;0.8050044078983905;-0.021848437749400873;-0.02110742132306628;1.0350725300121475;9.999361890078687;0.8335409746541972;-0.005994013184135955;-0.005993926779712863;0.8052167809928109;-0.005791014334596476;0.8053977873018453
96.289898;1.0349530370365245;0.8333346386509047;0.805004933799849;-0.02184843809983613;-0.021107421162688482;1.0350697452161925;9.999349111739201;0.8335421198546169;-0.005994012822958823;-0.005993926567769197;0.8052167341320501;-0.005791013899692428;0.8053956299037459
96.299898;1.0349532225753424;0.8333347769324962;0.8050055268298196;-0.02184843844290315;-0.02110742097954903;1.0350667846014334;9.99933668911246;0.8335431742306176;-0.005994012427783595;-0.005993926361063251;0.8052167146929382;-0.005791013451586021;0.8053934880618674
96.309898;1.0349534438679309;0.8333348865306567;0.8050061851484199;-0.02184843877594451;-0.02110742077572682;1.0350636538645106;9.99932461468213;0.8335441341393101;-0.005994012001489631;-0.005993926160586277;0.8052167221976019;-0.005791012991238897;0.8053913603308396
96.319898;1.0349537087184935;0.833334971039672;0.8050069050840246;-0.021848439097354996;-0.02110742055364363;1.0350603594964514;9.999312894027641;0.8335449957902877;-0.0059940115473107285;-0.005993925967173593;0.8052167558766989;-0.005791012518870663;0.8053892464650358
96.329898;1.0349540250304556;0.8333350348573079;0.8050076803426435;-0.021848439406750582;-0.021107420316087172;1.035056909203042;9.999301533827795;0.8335457556502184;-0.005994011068683359;-0.005993925781046333;0.8052168150679139;-0.005791012033667646;0.8053871472088145
96.339898;1.0349544007486338;0.8333350823695089;0.8050085021874892;-0.021848439705158613;-0.021107420066297854;1.0350533114799854;9.999290540120429;0.8335464115534587;-0.005994010568856328;-0.00599392560172103;0.8052168998662433;-0.005791011534201561;0.8053850632341117
96.349898;1.0349548438524272;0.8333351178102589;0.8050093602509706;-0.02184843999469646;-0.02110741980777258;1.0350495752536848;9.999279919828147;0.8335469632537843;-0.005994010050541694;-0.005993925428381948;0.8052170111740032;-0.0057910110190696465;0.8053829947379832
96.359898;1.0349553624165722;0.8333351456054987;0.805010242834719;-0.021848440277815146;-0.021107419544025667;1.035045709814893;9.999269678091807;0.8335474116454712;-0.0059940095159084685;-0.005993925260190641;0.8052171503920911;-0.005791010487376353;0.8053809420609792
96.369898;1.034955964357884;0.8333351698459733;0.8050111370945648;-0.021848440556595856;-0.021107419278405527;1.0350417247319956;9.999259809921607;0.8335477575909075;-0.005994008966791818;-0.005993925096375133;0.8052173193495005;-0.005791009938653981;0.8053789064129401
96.379898;1.0349566568326265;0.8333351926269141;0.8050120298585699;-0.02184844083248505;-0.02110741901386978;1.0350376296019888;9.999250298870557;0.8335480015500049;-0.005994008404739814;-0.005993924936320436;0.805217520200182;-0.005791009372242906;0.8053768895790964
96.389898;1.0349574463296778;0.8333352132903072;0.8050129085534159;-0.02184844110648804;-0.021107418752859375;1.0350334330760407;9.99924112662544;0.8335481440912244;-0.005994007830912008;-0.005993924779776261;0.80521775528819;-0.005791008786990494;0.8053748929851244
96.399898;1.0349583398749203;0.8333352296098115;0.805013761806846;-0.021848441379388565;-0.021107418497209353;1.0350291418705;9.99923227732377;0.8335481863424755;-0.005994007246186342;-0.005993924627146691;0.805218027347141;-0.005791008181654553;0.8053729180704765
96.409898;1.0349593455665258;0.8333352389817725;0.805014579905509;-0.021848441651814526;-0.021107418248032358;1.0350247616583028;9.99922373658527;0.8335481298702778;-0.005994006651418059;-0.005993924479495573;0.8052183392553567;-0.005791007555315783;0.8053709677161076
96.419898;1.034960471759295;0.8333352386668889;0.8050153550551957;-0.021848441924156276;-0.021107418005861897;1.0350202990342776;9.999215492243653;0.833547976331295;-0.005994006047593453;-0.005993924338162787;0.8052186929991902;-0.005791006907368138;0.8053690464910895
96.429898;1.034961726344359;0.8333352260854885;0.8050160814394458;-0.021848442196296183;-0.021107417771074475;1.035015761899505;9.999207530082533;0.8335477275551946;-0.005994005435901775;-0.005993924204506653;0.8052190888931171;-0.0057910062376860605;0.8053671598192413
96.439898;1.0349631164291109;0.8333351991616376;0.8050167547259173;-0.021848442467479832;-0.021107417544105778;1.0350111584640627;9.99919982951788;0.8335473863141036;-0.005994004817744561;-0.005993924079930723;0.8052195254812631;-0.005791005547184905;0.8053653133656664
96.449898;1.0349646479956829;0.8333351566986579;0.8050173711696796;-0.021848442736604433;-0.02110741732524721;1.0350064964695105;9.999192370579559;0.8335469568508791;-0.005994004194624983;-0.005993923965899852;0.8052199999529235;-0.005791004838085487;0.8053635129636953
96.459898;1.0349663258172823;0.8333350988746916;0.8050179277219002;-0.0218484430026493;-0.021107417114355664;1.0350017825545146;9.999185143921707;0.8335464442042153;-0.005994003568058668;-0.0059939238637794524;0.8052205086073773;-0.005791004113535634;0.8053617648554096
96.469898;1.034968153057907;0.8333350267741378;0.80501842281017;-0.021848443265011647;-0.02110741691085494;1.0349970224479086;9.999178154203834;0.833545853285633;-0.005994002939632746;-0.005993923774628861;0.8052210469630244;-0.005791003376927964;0.8053600751378799
96.479898;1.0349701301417402;0.8333349410208322;0.8050188559230634;-0.021848443523819382;-0.021107416714137035;1.0349922225521961;9.999171421022247;0.8335451889948999;-0.005994002311045814;-0.005993923699351282;0.8052216103808845;-0.00579100263140828;0.8053584485599931
96.489898;1.0349722542100688;0.8333348408564638;0.8050192265259949;-0.021848443779988333;-0.021107416524154203;1.0349873905042504;9.99916497834536;0.8335444568473379;-0.0059940016839169045;-0.005993923639118209;0.8052221957521083;-0.005791001879694544;0.8053568887054999
96.499898;1.0349745199318543;0.833334724168985;0.8050195340289417;-0.02184844403481505;-0.021107416341720354;1.0349825340097722;9.999158871984369;0.8335436631541904;-0.00599400105953974;-0.005993923595620164;0.8052228025473427;-0.005791001124028387;0.8053553994584317
96.509898;1.0349769209259547;0.833334588205663;0.8050197785002591;-0.021848444289542482;-0.021107416168170468;1.0349776607209384;9.999153159843502;0.8335428143516477;-0.005994000438907915;-0.005993923571150158;0.8052234315640778;-0.00579100036626511;0.8053539854118592
96.519898;1.0349794508810983;0.8333344302194851;0.8050199610132454;-0.021848444545228836;-0.021107416004722792;1.0349727793731285;9.999147911672566;0.8335419157485924;-0.005993999822956342;-0.005993923568556407;0.8052240830870255;-0.005790999608133657;0.8053526507901271
96.529898;1.0349821038384517;0.8333342476741061;0.8050200834907698;-0.021848444802760034;-0.02110741585206312;1.0349679002904717;9.999143203555196;0.8335409708141799;-0.005993999212771806;-0.005993923590991755;0.8052247567090041;-0.005790998851496922;0.805351398854453
96.539898;1.034984873180804;0.8333340384922443;0.8050201484714369;-0.021848445063000196;-0.021107415710221723;1.034963035604313;9.999139109522673;0.8335399813207475;-0.005993998609667378;-0.005993923641726748;0.8052254519033744;-0.005790998098356386;0.8053502323341922
96.549898;1.0349877497565565;0.833333801464988;0.8050201590228032;-0.021848445327095685;-0.02110741557881745;1.034958199146852;9.99913569200997;0.8335389475310393;-0.005993998015085927;-0.005993923724001628;0.8052261683592558;-0.005790997350655726;0.8053491537347021
96.559898;1.0349907210758038;0.8333335363146637;0.8050201188070952;-0.021848445596711837;-0.02110741545750531;1.0349534048794813;9.999132994968432;0.833537868445006;-0.005993997430456142;-0.005993923840660696;0.805226906492758;-0.005790996610168555;0.8053481656851402
96.569898;1.0349937722159972;0.8333332431446161;0.8050200319897116;-0.021848445874159888;-0.021107415346066093;1.034948665090707;9.999131045489584;0.8335367426254339;-0.005993996857306736;-0.005993923993800838;0.8052276676671695;-0.005790995878490429;0.8053472715591764
96.579898;1.0349968869699666;0.8333329216951431;0.8050199025224887;-0.021848446162357194;-0.021107415244251224;1.0349439903750917;9.999129863745386;0.83353556899631;-0.005993996297503684;-0.005993924184572689;0.8052284537202045;-0.00579099515700808;0.8053464753645296
96.589898;1.0350000490128226;0.8333325710553179;0.8050197332632328;-0.021848446464469033;-0.021107415151891695;1.0349393909465994;9.999129468217317;0.8335343468370396;-0.005993995753206984;-0.005993924413234856;0.8052292666681742;-0.0057909944468499865;0.8053457809198239
96.599898;1.0350032435096748;0.8333321897048781;0.8050195259593967;-0.02184844678332058;-0.021107415069044892;1.0349348772805116;9.999129869075187;0.8335330755252595;-0.005993995226797041;-0.005993924679732304;0.805230108761024;-0.005790993749039292;0.8053451913499627
96.609898;1.0350064575337306;0.8333317753263251;0.8050192821858111;-0.021848447120915014;-0.021107414995879245;1.0349304592933481;9.99913107294002;0.8335317550043434;-0.005993994720909671;-0.00599392498421843;0.8052309822057239;-0.005790993064865113;0.805344708909623
96.619898;1.0350096786517595;0.8333313249076143;0.8050190041663704;-0.021848447478405485;-0.02110741493264917;1.0349261450641631;9.999133102744299;0.8335303866815235;-0.005993994238208612;-0.00599392532695483;0.8052318889835745;-0.005790992395952912;0.8053443348849751
96.629898;1.0350128940155505;0.8333308354542337;0.8050186947075895;-0.02184844785626896;-0.021107414880022296;1.0349219403267684;9.999135997906555;0.8335289735683624;-0.005993993781088495;-0.0059939257080360055;0.8052328310608241;-0.005790991743971034;0.805344069878543
96.639898;1.035016091365741;0.8333303042061608;0.8050183565400868;-0.02184844825419351;-0.021107414839302032;1.034917848897016;9.99913979703666;0.8335275196134732;-0.005993993351769036;-0.005993926127189104;0.8052338102969226;-0.005790991110414347;0.8053439140469268
96.649898;1.035019260578582;0.8333297286352833;0.8050179916761245;-0.021848448670835654;-0.02110741481181834;1.0349138731168144;9.999144532424127;0.833526029218941;-0.0059939929527564936;-0.005993926583476503;0.8052348279532326;-0.005790990496414636;0.8053438669345585
96.659898;1.0350223938797665;0.8333291076427972;0.805017601263946;-0.021848449103820455;-0.021107414797817622;1.03491001393944;9.999150232262451;0.8335245068959957;-0.0059939925871479414;-0.005993927075039066;0.8052358843908207;-0.005790989902422028;0.8053439274788776
96.669898;1.0350254849046263;0.8333284429432141;0.8050171856279429;-0.021848449550090812;-0.021107414796131353;1.0349062709813635;9.99915691982134;0.8335229568748604;-0.005993992258203919;-0.005993927599183617;0.8052369797665444;-0.0057909893281098065;0.805344094298557
96.679898;1.035028528333923;0.8333277388625135;0.8050167438773155;-0.021848450006404615;-0.021107414804945886;1.034902642429292;9.999164612753395;0.8335213836476266;-0.0059939919687223295;-0.0059939281528279265;0.8052381151251273;-0.005790988772821743;0.8053443659873318
96.689898;1.0350315204099227;0.833327001161405;0.8050162732626887;-0.021848450469637806;-0.021107414822644676;1.0348991248342985;9.999173318492508;0.8335197932950181;-0.005993991721255421;-0.005993928732815402;0.8052392919869426;-0.0057909882360897905;0.8053447414362586
96.699898;1.035034459149735;0.8333262360918137;0.8050157688788996;-0.021848450937022486;-0.021107414848019666;1.0348957133278438;9.99918302595384;0.8335181939240955;-0.005993991518672684;-0.005993929335752768;0.8052405108678174;-0.005790987717780493;0.805345219976
96.709898;1.0350373434988818;0.8333254499554801;0.8050152244564468;-0.021848451406558278;-0.021107414880025252;1.034892402478666;9.999193706349716;0.8335165941878578;-0.0059939913639964195;-0.005993929957737584;0.805241770507928;-0.0057909872182533555;0.8053458006411214
96.719898;1.0350401717947502;0.8333246486938874;0.8050146340203728;-0.0218484518773234;-0.021107414917503915;1.0348891867680385;9.999205322900721;0.8335150009414578;-0.005993991259824542;-0.005993930594502289;0.8052430678252417;-0.005790986738409911;0.8053464804474356
96.729898;1.0350429406904198;0.833323836829935;0.8050139929617909;-0.021848452349405707;-0.021107414959237934;1.0348860597174059;9.99921784043664;0.8335134185610754;-0.005993991208014424;-0.005993931241852372;0.8052443983116888;-0.005790986279142896;0.8053472535008538
96.739898;1.0350456453666765;0.8333230166182957;0.8050132982175442;-0.02184845282356885;-0.021107415004156787;1.0348830128735964;9.999231232653093;0.833511850205276;-0.0059939912096344285;-0.005993931895790428;0.8052457568935759;-0.005790985840731046;0.8053481126539979
96.749898;1.0350482807912944;0.8333221883534784;0.8050125484123989;-0.021848453300914023;-0.021107415051239822;1.0348800362911899;9.999245481201571;0.8335102988564277;-0.0059939912650259055;-0.005993932552273198;0.8052471385111932;-0.005790985422776674;0.8053490518731055
96.759898;1.0350508428541605;0.83332135115011;0.8050117439945659;-0.02184845378269443;-0.02110741509934592;1.0348771203244669;9.999260567467442;0.833508767364218;-0.005993991373828136;-0.005993933207146851;0.8052485378939158;-0.005790985024452098;0.8053500665397092
96.769898;1.0350533291321338;0.8333205035790013;0.8050108868389154;-0.021848454270335396;-0.021107415147406598;1.0348742567656857;9.999276470599156;0.8335072584599068;-0.005993991534893583;-0.005993933856456574;0.8052499489796503;-0.005790984644775784;0.805351152410031
96.779898;1.0350557395531261;0.833319644331259;0.8050099793795233;-0.021848454765462804;-0.021107415194876675;1.034871438052658;9.999293172852344;0.8335057752008853;-0.005993991746380005;-0.005993934496792708;0.8052513646658249;-0.0057909842828804785;0.8053523053544399
96.789898;1.035058075390614;0.8333187733169363;0.8050090240515838;-0.02184845526955742;-0.021107415242129782;1.0348686565509206;9.999310665544517;0.8335043210410724;-0.005993992006068088;-0.005993935125484774;0.8052527769644585;-0.005790983938202263;0.8053535219059488
96.799898;1.0350603362529176;0.8333178922903568;0.8050080232032886;-0.02184845578359952;-0.021107415290438383;1.0348659052419784;9.999328955745487;0.8335028993437428;-0.005993992311610461;-0.005993935740724405;0.8052541775308538;-0.005790983610355413;0.8053547992368705
96.809898;1.0350625178024813;0.8333170036837652;0.8050069789108922;-0.02184845630829671;-0.021107415341427797;1.0348631777921953;9.999348068809942;0.8335015130374929;-0.0059939926607551035;-0.005993936341586557;0.8052555587034365;-0.0057909832986169415;0.8053561341977156
96.819898;1.0350646118510773;0.8333161089135773;0.8050058930385717;-0.021848456844381546;-0.021107415396481095;1.034860467367825;9.999368039640249;0.8335001640200879;-0.0059939930513590225;-0.005993936927940622;0.8052569144264236;-0.005790983001641019;0.8053575224716883
96.829898;1.0350666080400361;0.8333152080087135;0.8050047676012116;-0.021848457392533733;-0.021107415456527757;1.034857766238192;9.99938889438506;0.8334988522794354;-0.00599399348085917;-0.0059939375002424355;0.8052582404130081;-0.005790982717954677;0.8053589584848526
96.839898;1.0350684964031744;0.8333143005764712;0.8050036046932286;-0.02184845795339209;-0.021107415522160236;1.0348550671472845;9.999410632905214;0.8334975760545124;-0.005993993945851398;-0.005993938059103192;0.8052595337759868;-0.005790982446592686;0.8053604358957082
96.849898;1.0350702702007188;0.8333133874159988;0.8050024063279061;-0.021848458527713003;-0.021107415593693637;1.0348523646461842;9.99943322308937;0.8334963330809456;-0.005993994442461809;-0.005993938604739819;0.8052607926609398;-0.005790982187087837;0.805361948368037
96.859898;1.0350719269759148;0.8333124715296043;0.8050011745806109;-0.02184845911629376;-0.02110741567099492;1.0348496544272956;9.999456608706318;0.8334951217532255;-0.005993994967059863;-0.005993939136751013;0.8052620160926892;-0.005790981939169115;0.8053634902499203
96.869898;1.035073466427978;0.8333115575264641;0.8049999116506029;-0.021848459719789357;-0.021107415753430156;1.0348469317216087;9.9994807218706;0.8334939417805161;-0.005993995516632693;-0.005993939654565416;0.8052632037006254;-0.005790981702832568;0.8053650567950889
96.879898;1.0350748872441453;0.8333106506806971;0.8049986198250408;-0.02184846033866639;-0.021107415840031358;1.0348441909796828;9.99950548896672;0.8334927942164758;-0.005993996088728084;-0.005993940158136072;0.8052643552685674;-0.0057909814785457375;0.8053666436447907
96.889898;1.0350761862212408;0.833309757085492;0.8049973012779503;-0.021848460973220157;-0.021107415929622092;1.0348414269339705;9.999530829232281;0.8334916808937388;-0.005993996681169459;-0.005993940648169942;0.8052654705904226;-0.005790981267102578;0.805368246343592
96.899898;1.0350773595453193;0.8333088836557847;0.8049959575800354;-0.021848461623748167;-0.021107416020944063;1.0348386357470056;9.99955665464003;0.8334906039471047;-0.005993997291782365;-0.005993941126014834;0.8052665496016171;-0.005790981069205451;0.8053698608484947
