time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.909898;1.0350784042368488;0.8333080366499555;0.8049945895477754;-0.0218484622910284;-0.021107416112757606;1.0348358151592565;9.999582876542897;0.8334895654391495;-0.00599399791845779;-0.0059939415934960015;0.8052675921667123;-0.005790980885039428;0.8053714838569452
96.919898;1.0350793191485188;0.8333072199321041;0.8049931980790062;-0.021848462976692015;-0.02110741620385291;1.034832963535946;9.999609410244442;0.8334885664023919;-0.00599399855949161;-0.005993942052522314;0.8052685978229716;-0.00579098071409834;0.8053731120799399
96.929898;1.0350801046144364;0.8333064345275317;0.8049917853936986;-0.021848463683047777;-0.021107416293210553;1.034830079322019;9.999636170997736;0.8334876056626582;-0.005993999213622461;-0.005993942504789461;0.8052695663133675;-0.005790980555139672;0.8053747418939038
96.939898;1.0350807605943344;0.8333056796680164;0.8049903552329044;-0.021848464412627118;-0.021107416380143525;1.034827161821404;9.99966307598453;0.8334866794074346;-0.005993999879754634;-0.005993942951932438;0.8052704981776966;-0.005790980406094314;0.8053763704145697
96.949898;1.0350812853977307;0.8333049546216071;0.8049889120807804;-0.021848465167677626;-0.021107416464050247;1.034824211897504;9.99969005789297;0.8334857820113527;-0.005994000556974188;-0.00599394339556745;0.8052713945258249;-0.00579098026448804;0.8053779969024539
96.959898;1.0350816761761439;0.8333042598426731;0.8049874608270415;-0.021848465949500347;-0.021107416544168534;1.0348212315850074;9.999717071518484;0.8334849076163787;-0.005994001244666583;-0.005993943837005391;0.8052722566976319;-0.005790980128386731;0.8053796227036152
96.969898;1.0350819307166934;0.8333035968643269;0.8049860067939731;-0.02184846675809727;-0.021107416619756104;1.0348182239242323;9.999744080156889;0.8334840509187794;-0.0059940019421837005;-0.005993944277154129;0.8052730864278557;-0.005790979996799809;0.805381250006649
96.979898;1.035082049171142;0.8333029679077538;0.8049845553160273;-0.021848467592685543;-0.021107416690292587;1.0348151936184207;9.99977103585025;0.833483206833687;-0.005994002648390165;-0.005993944716801441;0.8052738859899528;-0.005790979869203591;0.8053828806146794
96.989898;1.0350820343012632;0.8333023753826913;0.8049831113269077;-0.021848468452451236;-0.02110741675526741;1.0348121471661815;9.999797874433943;0.8334823702172354;-0.005994003361650259;-0.005993945156938398;0.8052746578237228;-0.005790979745056812;0.8053845146911245
96.999898;1.0350818907050898;0.8333018208812109;0.804981679570335;-0.02184846933653483;-0.02110741681373473;1.0348090925356856;9.999824524606879;0.8334815358111644;-0.005994004080127737;-0.005993945598681512;0.8052754044261722;-0.005790979623979741;0.8053861502528323
97.009898;1.0350816238369238;0.8333013045111375;0.8049802648965142;-0.021848470243484065;-0.021107416864138445;1.0348060388363312;9.999850922946758;0.833480698114188;-0.005994004801920721;-0.0059939460427472354;0.8052761288878111;-0.005790979506309865;0.8053877838450458
97.019898;1.0350812388354562;0.8333008250146239;0.8049788718383509;-0.021848471171314866;-0.021107416904634982;1.0348029955789206;9.99987702541964;0.8334798516089503;-0.005994005525045207;-0.005993946489109231;0.8052768347896672;-0.005790979393320824;0.8053894109770154
97.029898;1.0350807397741788;0.8333003799026724;0.8049775039772068;-0.02184847211812222;-0.0211074169335461;1.0347999725060084;9.999902802239063;0.8334789911153531;-0.005994006247589391;-0.005993946937483596;0.8052775251582439;-0.005790979286880536;0.8053910262416769
97.039898;1.0350801296548429;0.8332999655910645;0.8049761640652591;-0.02184847308214727;-0.02110741694951476;1.0347969800396226;9.999928223921282;0.8334781118023381;-0.005994006967975606;-0.0059939473883435625;0.8052782014184289;-0.00579097918895001;0.8053926238613288
97.049898;1.0350794106846075;0.833299577860014;0.8049748542296916;-0.021848474061410068;-0.02110741695133217;1.0347940289788675;9.999953258189933;0.8334772088594374;-0.005994007685219145;-0.005993947843291622;0.8052788628208134;-0.005790979101158691;0.8053941984342988
97.059898;1.0350785848089021;0.8332992123336047;0.8049735753666438;-0.021848475053667236;-0.021107416937627042;1.0347911297802186;9.999977880472475;0.8334762768619731;-0.005994008399129965;-0.005993948304373742;0.8052795068597395;-0.0057909790245783644;0.8053957458919097
97.069898;1.035077654471924;0.8332988651702251;0.8049723266393223;-0.02184847605651099;-0.021107416906797134;1.0347882922467635;10.00000208427993;0.8334753097541157;-0.005994009110186632;-0.00599394877332233;0.8052801305057509;-0.00579097895982662;0.8053972638323572
97.079898;1.035076623053122;0.8332985336822628;0.804971105625824;-0.02184847706732554;-0.021107416857269936;1.0347855255771052;10.000025875896632;0.8334743020225442;-0.005994009819023169;-0.005993949251377828;0.8052807311731793;-0.005790978907239779;0.8053987502552111
97.089898;1.0350754948625807;0.8332982157803738;0.8049699083090183;-0.02184847808341287;-0.02110741678747593;1.034782838554742;10.000049260251018;0.8334732497868474;-0.0059940105259059006;-0.0059939497395042635;0.8052813071030557;-0.005790978866985753;0.8054002020582718
97.099898;1.035074274793973;0.8332979092655228;0.8049687291715734;-0.02184847910238251;-0.021107416695327175;1.034780239366744;10.000072239469228;0.8334721507941973;-0.005994011230519508;-0.005993950238792547;0.8052818576921524;-0.0057909788393084825;0.8054016147672833
97.109898;1.035072967791742;0.8332976123459389;0.8049675618407283;-0.021848480122435048;-0.021107416578068344;1.0347777348654261;10.000094817405865;0.8334710039981214;-0.005994011932084022;-0.005993950750637084;0.8052823836621122;-0.005790978824613392;0.8054029833392486
97.119898;1.0350715788786724;0.8332973239944378;0.8049663994470974;-0.021848481142287293;-0.021107416433099626;1.0347753301218447;10.000116990320222;0.8334698098249942;-0.005994012629653553;-0.005993951276487443;0.8052828860530875;-0.0057909788231349235;0.8054043032745453
97.129898;1.0350701133757194;0.833297043424679;0.8049652347163381;-0.02184848216068456;-0.02110741625909769;1.0347730283247742;10.000138736873863;0.8334685708359951;-0.005994013322328037;-0.005993951817535432;0.8052833646848442;-0.0057909788347106144;0.8054055713350544
97.139898;1.0350685763886824;0.8332967701133375;0.8049640605205823;-0.021848483175763166;-0.021107416056566814;1.0347708302337373;10.000160027380218;0.8334672913634096;-0.005994014009256164;-0.005993952374580724;0.8052838179762623;-0.005790978858909237;0.8054067854582972
97.149898;1.0350669723833603;0.8332965044963747;0.8049628707674091;-0.021848484184938045;-0.021107415827694584;1.034768733969536;10.000180836243635;0.8334659759556581;-0.005994014689607012;-0.005993952948096988;0.8052842441607251;-0.005790978895082184;0.8054079441236571
97.159898;1.0350653058082278;0.8332962477746485;0.8049616612787202;-0.021848485185413387;-0.02110741557577903;1.034766736047484;10.000201140156356;0.8334646279198041;-0.005994015362496324;-0.0059939535384703636;0.8052846425258493;-0.0057909789423951485;0.8054090462104406
97.169898;1.0350635823614196;0.833296001092912;0.8049604304077096;-0.02184848617480307;-0.02110741530457494;1.034764832136355;10.000220914403377;0.8334632490434102;-0.005994016026749645;-0.005993954146246203;0.8052850134998117;-0.005790978999961762;0.805410091335599
97.179898;1.035061810083954;0.8332957659071746;0.8049591788646026;-0.021848487151483555;-0.021107415017797695;1.0347630160860577;10.000240134495156;0.8334618411883644;-0.005994016680814024;-0.005993954772093747;0.8052853580154962;-0.005790979066813923;0.8054110794857727
97.189898;1.0350599998963321;0.8332955447097797;0.8049579088804388;-0.021848488114406987;-0.021107414718805943;1.0347612790625322;10.000258781711702;0.8334604087755207;-0.0059940173229995715;-0.005993955416461216;0.8052856771248298;-0.005790979141921624;0.8054120099352235
97.199898;1.0350581651506863;0.8332953403231008;0.8049566235024544;-0.02184848906265736;-0.021107414410521313;1.0347596111609865;10.00027685690605;0.8334589591851155;-0.005994017951767673;-0.005993956079385632;0.8052859715965276;-0.005790979224381435;0.8054128807572671
97.209898;1.0350563199758445;0.8332951546113645;0.8049553260046398;-0.0218484899953118;-0.021107414095543803;1.0347580040538233;10.000294388668406;0.8334575008938937;-0.005994018565764122;-0.0059939567606381175;0.8052862419754435;-0.005790979313469005;0.8054136894746663
97.219898;1.0350544778736146;0.8332949880216811;0.8049540192597279;-0.021848490911582325;-0.02110741377620654;1.034756451749054;10.000311420039965;0.8334560422609778;-0.005994019163822682;-0.005993957459846654;0.8052864893863362;-0.00579097940869753;0.8054144337392218
97.229898;1.0350526516737606;0.8332948400827859;0.8049527053500182;-0.021848491810867173;-0.021107413454530502;1.034754949795759;10.000327988482388;0.833454591413713;-0.005994019745336522;-0.005993958176460309;0.8052867153597456;-0.005790979510060691;0.8054151115372469
97.239898;1.035050853969875;0.8332947102172016;0.8049513858926928;-0.02184849269248305;-0.02110741313212443;1.0347534951257435;10.000344119222293;0.8334531562304422;-0.005994020310508787;-0.005993958909714482;0.8052869202239451;-0.005790979618105282;0.8054157215503565
97.249898;1.035049097938769;0.8332945979029606;0.80495006286269;-0.0218484935554332;-0.021107412809984773;1.0347520864861304;10.000359832714521;0.8334517448288006;-0.0059940208598567414;-0.0059939596586967205;0.8052871019100095;-0.0057909797336075965;0.8054162629571212
97.259898;1.0350473985208228;0.8332945020080976;0.8049487386327806;-0.021848494398624605;-0.021107412488440155;1.0347507242945093;10.000375150877062;0.8334503659866014;-0.005994021393486725;-0.005993960422586808;0.8052872560775324;-0.005790979857270483;0.8054167339164261
97.269898;1.0350457721580333;0.8332944203726222;0.8049474154330692;-0.021848495221177565;-0.02110741216738787;1.0347494104717958;10.000390091210543;0.8334490285281302;-0.005994021910895961;-0.005993961200953357;0.8052873766722816;-0.00579097998971875;0.8054171304571164
97.279898;1.035044235043236;0.8332943501178903;0.8049460953045374;-0.0218484960224995;-0.021107411846564252;1.0347481488259573;10.000404662591148;0.8334477405722952;-0.005994022411203193;-0.005993961993732838;0.8052874565354745;-0.005790980131484955;0.8054174470308807
97.289898;1.0350428020391433;0.8332942874368569;0.8049447800024527;-0.021848496802221617;-0.021107411525742133;1.0347469449938547;10.000418869151268;0.8334465092672756;-0.005994022893263778;-0.005993962800866571;0.805287488686803;-0.005790980282896919;0.8054176771908972
97.299898;1.0350414864829065;0.8332942266522289;0.8049434701813973;-0.02184849756000771;-0.021107411204794615;1.034745805699889;10.000432713161219;0.83344534060659;-0.005994023355669112;-0.005993963622005779;0.8052874677000568;-0.005790980444196988;0.8054178136024825
97.309898;1.035040299872668;0.8332941603025876;0.8049421646653553;-0.02184849829552557;-0.021107410883543273;1.0347447387926885;10.000446205517436;0.8334442394353372;-0.0059940237970288746;-0.0059939644564811784;0.8052873894951817;-0.0057909806159804275;0.8054178486407304
97.319898;1.0350392516955413;0.8332940803336714;0.804940860980604;-0.02184849900890185;-0.02110741056167853;1.034743753988202;10.000459378016446;0.8334432102446486;-0.00599402421640773;-0.005993965303432158;0.8052872500565884;-0.005790980799574638;0.8054177757809622
97.329898;1.0350383500136446;0.8332939789541174;0.8049395568903739;-0.021848499701207783;-0.021107410239018066;1.0347428624543655;10.000472272104906;0.8334422586324141;-0.005994024613564368;-0.005993966161870397;0.805287045050605;-0.005790980996916308;0.8054175906269585
97.339898;1.0350376028515635;0.8332938491341838;0.804938251352674;-0.021848500374374656;-0.02110740991578454;1.0347420755692867;10.000484913252953;0.8334413917829732;-0.005994024989083644;-0.005993967030669006;0.8052867702165043;-0.005790981210014384;0.8054172908349704
97.349898;1.0350370194159595;0.8332936850533612;0.8049369444539588;-0.021848501030712758;-0.021107409592482952;1.0347414045075278;10.00049729934987;0.8334406172115884;-0.005994025344450815;-0.005993967908712416;0.8052864221620023;-0.005790981440473715;0.8054168752368502
97.359898;1.035036610029618;0.8332934819612212;0.8049356371504479;-0.021848501672496714;-0.021107409269479283;1.0347408605198383;10.000509412302208;0.8334399414744174;-0.005994025681860359;-0.005993968794943583;0.8052859998325484;-0.005790981689330219;0.8054163433679833
97.369898;1.0350363849388013;0.8332932355267908;0.8049343307347592;-0.02184850230174891;-0.021107408946762076;1.0347404549464652;10.000521238845097;0.8334393700666868;-0.005994026003716833;-0.0059939696881775705;0.8052855051247444;-0.005790981957143532;0.8054156958300142
97.379898;1.0350363530827564;0.8332929416980546;0.8049330261296315;-0.021848502920201573;-0.021107408624171504;1.034740198486896;10.000532778502967;0.8334389080866784;-0.005994026312089004;-0.005993970587094878;0.8052849417436158;-0.005790982244413773;0.8054149344173672
97.389898;1.0350365216875528;0.8332925975946072;0.8049317240146366;-0.02184850352918411;-0.021107408301710755;1.0347400997862055;10.000544042468293;0.8334385607706235;-0.005994026608454589;-0.005993971490295578;0.8052843136661105;-0.00579098255231242;0.8054140616109198
97.399898;1.0350368964487204;0.8332922026006572;0.8049304251502698;-0.021848504129385517;-0.021107407979474215;1.0347401643782823;10.000555057629873;0.8334383330468663;-0.00599402689387648;-0.005993972396204113;0.8052836242104364;-0.005790982883006217;0.8054130806635079
97.409898;1.0350374821223955;0.8332917583983952;0.8049291299650629;-0.02184850472090995;-0.02110740765755328;1.0347403950549703;10.000565866288722;0.8334382287212954;-0.005994027169361039;-0.005993973303194825;0.8052828756983564;-0.005790983239057916;0.8054119965463816
97.419898;1.0350382834380016;0.8332912679506057;0.804927838629142;-0.02184850530372252;-0.02110740733615165;1.0347407932925834;10.000576516915425;0.8334382506848892;-0.0059940274359632515;-0.005993974209939592;0.8052820696728313;-0.005790983622529795;0.8054108156964691
97.429898;1.0350393051972377;0.8332907343557275;0.8049265519527599;-0.02184850587817456;-0.021107407015442173;1.0347413603889213;10.000587058153629;0.8334384016518149;-0.005994027694498071;-0.005993975115496439;0.8052812076148592;-0.005790984034468922;0.8054095442048852
97.439898;1.0350405512511909;0.8332901597577279;0.8049252716918419;-0.021848506445362247;-0.021107406695272994;1.0347420970978922;10.000597538662973;0.8334386840350532;-0.005994027945119976;-0.005993976019075251;0.8052802917955324;-0.005790984474995669;0.8054081870998081
97.449898;1.03504202340278;0.8332895443575788;0.8049240006245814;-0.021848507007075035;-0.021107406375224895;1.0347430023770277;10.00060800667393;0.8334390988513467;-0.005994028187205173;-0.005993976920035309;0.8052793257615033;-0.005790984943935566;0.8054067491949579
97.459898;1.035043721050754;0.8332888860709206;0.8049227433025978;-0.02184850756536563;-0.021107406054801933;1.0347440727883876;10.000618507998917;0.8334396448614776;-0.005994028419799293;-0.005993977818262345;0.8052783142799357;-0.005790985441140519;0.8054052356491709
97.469898;1.0350456420348197;0.8332881809664231;0.8049215063459461;-0.02184850812206018;-0.021107405733387843;1.034745302252066;10.000629084653378;0.8334403190440973;-0.005994028642181925;-0.005993978714284763;0.8052772627417356;-0.005790985966116735;0.8054036519944064
97.479898;1.0350477839409928;0.8332874243957662;0.8049202976643572;-0.02184850867830598;-0.021107405410323455;1.0347466819250362;10.000639769590222;0.8334411177643597;-0.005994028853907161;-0.005993979609052449;0.8052761761443293;-0.005790986517829595;0.8054020042234531
97.489898;1.035050143610833;0.8332866121321953;0.8049191254319283;-0.02184850923434542;-0.021107405085383505;1.0347482014594223;10.000650572285275;0.8334420372179049;-0.005994029054482016;-0.005993980503933476;0.8052750588197344;-0.0057909870949260246;0.8054002987897912
97.499898;1.0350527148520514;0.8332857402541167;0.8049179973184236;-0.021848509789731806;-0.021107404759028465;1.0347498509617823;10.000661467232744;0.8334430733093287;-0.005994029243150553;-0.005993981400727163;0.8052739154314984;-0.005790987695738216;0.8053985422921307
97.509898;1.0350554872476532;0.8332848041227068;0.8049169202274359;-0.021848510343665004;-0.021107404431937607;1.0347516214132455;10.000672401060436;0.8334442220836245;-0.005994029418790417;-0.005993982301329022;0.8052727514694078;-0.005790988317891745;0.8053967409715327
97.519898;1.0350584469071138;0.8332837977676923;0.8049159004012103;-0.02184851089505302;-0.021107404104302844;1.034753504211233;10.000683309678772;0.833445480460174;-0.005994029579855469;-0.00599398320743768;0.8052715726072591;-0.005790988958119779;0.8053949003005952
97.529898;1.035061577508386;0.8332827136575832;0.804914943244193;-0.021848511442437026;-0.021107403775519475;1.0347554915605672;10.000694127845835;0.8334468462761849;-0.005994029724445905;-0.0059939841205594565;0.8052703845496834;-0.005790989612804584;0.8053930250826717
97.539898;1.0350648605368191;0.8332815429204624;0.8049140528702081;-0.021848511984128256;-0.021107403444324855;1.0347575768887376;10.000704792268204;0.8334483174318856;-0.005994029850429951;-0.005993985042066524;0.8052691935904516;-0.005790990278761478;0.8053911200724886
97.549898;1.0350682753884282;0.8332802766141202;0.8049132318011988;-0.021848512518465285;-0.021107403109088194;1.034759754147231;10.000715245113192;0.8334498903291264;-0.005994029955558563;-0.00599398597316541;0.8052680065346504;-0.0057909909534639165;0.8053891903413711
97.559898;1.0350718005932458;0.8332789067731695;0.8049124806932548;-0.021848513043938304;-0.021107402768231857;1.0347620164226863;10.00072543536388;0.8334515585399941;-0.005994030037699046;-0.005993986914785088;0.8052668298000912;-0.005790991634761253;0.8053872413383198
97.569898;1.0350754155139879;0.8332774262125897;0.8049117986100648;-0.021848513559189812;-0.021107402420591132;1.0347643554180226;10.00073531637036;0.8334533132221159;-0.005994030095210107;-0.005993987867525354;0.8052656689161536;-0.00579099232076513;0.8053852789615205
97.579898;1.0350791010668883;0.833275828490832;0.8049111846898765;-0.02184851406283932;-0.021107402065248426;1.034766762460207;10.000744839852626;0.8334551451295905;-0.005994030127237071;-0.005993988831854245;0.8052645290368715;-0.005790993010176715;0.8053833091256226
97.589898;1.035082839486473;0.8332741084129908;0.8049106396930378;-0.021848514553299798;-0.021107401701397577;1.0347692293870188;10.000753947185673;0.8334570459524558;-0.005994030133500426;-0.0059939898083846595;0.8052634153033291;-0.005790993702611371;0.8053813369606994
97.599898;1.0350866142186972;0.8332722621396688;0.804910165784219;-0.02184851502886112;-0.021107401328737223;1.034771748458115;10.000762568070215;0.8334590078288753;-0.005994030113565301;-0.005993990797914171;0.8052623320440327;-0.005790994398404506;0.8053793666918045
97.609898;1.0350904100516611;0.8332702873114015;0.8049097657426945;-0.021848515487922708;-0.02110740094759605;1.034774312774752;10.000770633585496;0.8334610223266418;-0.005994030066301079;-0.0059939918013472825;0.8052612818244412;-0.00579099509781861;0.8053774028811181
97.619898;1.0350942124642255;0.8332681835149913;0.8049094426996818;-0.021848515929199907;-0.02110740055849435;1.0347769175028272;10.00077809069692;0.8334630799276753;-0.005994029990059564;-0.005993992819671796;0.8052602653855415;-0.0057909958003004485;0.8053754519200127
97.629898;1.0350980071718319;0.8332659523578524;0.8049091999849081;-0.021848516351789873;-0.02110740016172408;1.034779559727239;10.000784901624248;0.8334651700609873;-0.005994029883171604;-0.005993993853807937;0.8052592819865794;-0.005790996504325736;0.8053735219088346
97.639898;1.0351017814441497;0.8332635973188013;0.8049090409691886;-0.021848516755124385;-0.0211073997571609;1.034782236302234;10.000791033047888;0.8334672814706301;-0.005994029744065571;-0.005993994904461545;0.8052583301642761;-0.005790997207523593;0.8053716212838553
97.649898;1.0351055260178403;0.8332611240049542;0.8049089687311483;-0.021848517138989467;-0.021107399344263866;1.0347849418983033;10.000796448701692;0.8334694026983145;-0.00599402957117139;-0.0059939959721579845;0.8052574096187001;-0.005790997906847168;0.8053697574280377
97.659898;1.0351092359560252;0.8332585400636714;0.8049089852169345;-0.021848517503607855;-0.021107398922351757;1.034787668972238;10.000801105349053;0.833471522779659;-0.005994029363008749;-0.005993997057209963;0.8052565230458105;-0.005790998598742939;0.8053679359779887
97.669898;1.0351129099973733;0.8332558539980899;0.804909090730269;-0.02184851784971426;-0.021107398490990567;1.0347904094143705;10.000804949927518;0.8334736320844343;-0.005994029118184578;-0.005993998159827971;0.8052556756043187;-0.005790999279188013;0.8053661617421563
97.679898;1.0351165490663408;0.8332530739623163;0.8049092844924293;-0.02184851817849624;-0.021107398050147167;1.0347931565700024;10.000807914652938;0.8334757233844703;-0.005994028835315868;-0.005993999280328965;0.8052548727069901;-0.005790999943835424;0.805364440422748
97.689898;1.0351201551248106;0.833250207703729;0.8049095652731599;-0.02184851849131978;-0.02110739760017242;1.0347959060407241;10.000809911522317;0.8334777926807594;-0.005994028513061825;-0.005994000418685483;0.8052541188365006;-0.0057910005884545465;0.8053627789316999
97.699898;1.0351237302456207;0.8332472630769947;0.8049099311594398;-0.021848518789512567;-0.02110739714185112;1.034798654804291;10.000810842111512;0.8334798387948497;-0.005994028150063547;-0.005994001573938132;0.8052534175418886;-0.0057910012094411515;0.8053611842383419
97.709898;1.0351272756954293;0.8332442480221512;0.8049103793835352;-0.021848519074335198;-0.021107396676606875;1.0348014002794814;10.000810616587254;0.8334818626453968;-0.005994027745043407;-0.0059940027445327514;0.8052527714274166;-0.005791001804030213;0.805359662417132
97.719898;1.0351307910072656;0.8332411700502903;0.8049109073467803;-0.02184851934686286;-0.021107396206726203;1.0348041402397203;10.000809161840754;0.833483867208808;-0.005994027297122977;-0.005994003928996863;0.8052521820596013;-0.0057910023701631605;0.8053582182557247
97.729898;1.0351342724464359;0.8332380362616212;0.8049115136628306;-0.021848519607756245;-0.021107395735129132;1.0348068724659782;10.000806428494762;0.8334858567772276;-0.00599402680567666;-0.005994005126136447;0.8052516499681991;-0.005791002906291356;0.8053568548998108
97.739898;1.0351377119190746;0.8332348541619682;0.8049121973190245;-0.02184851985736308;-0.021107395264644085;1.0348095939128505;10.000802406120108;0.8334878350442977;-0.005994026269918219;-0.005994006334954718;0.805251174345593;-0.005791003411203162;0.8053555737960058
97.749898;1.0351410979718114;0.8332316322635864;0.804912955894592;-0.021848520096132033;-0.021107394797459926;1.0348123007976848;10.000797128718098;0.8334898042559753;-0.005994025688965793;-0.005994007554556289;0.8052507526703194;-0.005791003883794708;0.8053543747728115
97.759898;1.0351444179292235;0.833228379673676;0.8049137849802779;-0.021848520324834208;-0.021107394335140296;1.0348149900822536;10.00079065873182;0.8334917663195158;-0.005994025062129204;-0.0059940087841031595;0.8052503813961022;-0.005791004322932409;0.8053532558829928
97.769898;1.0351476593076774;0.833225105274879;0.8049146789561882;-0.021848520544641044;-0.02110739387917323;1.0348176606884176;10.000783066786441;0.8334937238543402;-0.005994024389141647;-0.005994010022805138;0.8052500569448974;-0.005791004727438341;0.8053522136182156
97.779898;1.0351508103580997;0.8332218174773548;0.8049156322227144;-0.021848520757178677;-0.021107393431601864;1.0348203137745504;10.000774425308174;0.8334956799427626;-0.00599402367034108;-0.005994011269801929;0.805249775510719;-0.005791005095991728;0.8053512435529007
97.789898;1.0351538601019776;0.8332185241655059;0.8049166401527865;-0.021848520964258846;-0.021107392995069297;1.0348229529499278;10.00076480800484;0.8334976375130757;-0.005994022906443179;-0.005994012523972512;0.8052495327245863;-0.00579100542707315;0.8053503406888288
97.799898;1.035156798046898;0.833215232299999;0.8049176994596804;-0.02184852116734807;-0.02110739257249128;1.034825583945353;10.000754288573589;0.8334995993540575;-0.005994022098228939;-0.00599401378390019;0.8052493245027511;-0.005791005719077949;0.8053494996033078
97.809898;1.0351596139398098;0.8332119478072169;0.8049188079043736;-0.021848521367322987;-0.0211073921668939;1.0348282129587878;10.000742942502763;0.8335015684246323;-0.005994021246766413;-0.005994015048185854;0.8052491483076749;-0.0057910059704793185;0.8053487150620906
97.819898;1.035162297781408;0.8332086764207921;0.8049199632703719;-0.021848521564769206;-0.021107391781265854;1.0348308442359695;10.00073084249996;0.8335035475921772;-0.005994020353808234;-0.005994016315864415;0.8052490034517092;-0.005791006180215521;0.8053479827204862
97.829898;1.0351648409035912;0.8332054249382055;0.8049211624003672;-0.021848521760319616;-0.02110739141834093;1.0348334788198412;10.000718048096449;0.8335055388989814;-0.005994019421806651;-0.0059940175864477765;0.8052488904060674;-0.005791006348196596;0.8053472991503166
97.839898;1.035167237368391;0.8332022016788586;0.804922401195234;-0.021848521954597806;-0.021107391080633406;1.034836115449966;10.000704610152376;0.8335075434493353;-0.005994018453568444;-0.005994018859695029;0.8052488100846205;-0.005791006475409835;0.8053466616150347
97.849898;1.0351694838390229;0.8331990160837537;0.8049236755068875;-0.021848522147987534;-0.021107390770711255;1.0348387517286233;10.000690583329572;0.8335095623343964;-0.005994017451868363;-0.005994020135414703;0.8052487634200777;-0.005791006563655192;0.8053460677802476
97.859898;1.0351715788206097;0.8331958781459317;0.8049249822023704;-0.02184852234048301;-0.02110739049134605;1.0348413848868239;10.000676023221576;0.8335115975434593;-0.0059940164192320055;-0.005994021413274865;0.8052487513059485;-0.005791006615270714;0.8053455149591614
97.869898;1.0351735216935425;0.8331927977027292;0.8049263192549442;-0.02184852253185308;-0.02110739024536357;1.0348440126544436;10.000660978400099;0.8335136517687124;-0.005994015357798857;-0.005994022692771889;0.8052487751188037;-0.0057910066328344285;0.8053449998577856
97.879898;1.0351753117158418;0.8331897836812507;0.8049276844453164;-0.021848522721975967;-0.02110739003518348;1.034846632797398;10.000645492535163;0.8335157271643068;-0.005994014269211913;-0.005994023973500081;0.8052488368844054;-0.005791006618687041;0.8053445193924207
97.889898;1.0351769490449736;0.8331868439027621;0.8049290737778181;-0.02184852291080795;-0.021107389862384304;1.034849241661859;10.000629612520822;0.8335178244218518;-0.005994013154786459;-0.0059940252554657415;0.8052489383976233;-0.005791006574589044;0.8053440713658917
97.899898;1.0351784360277498;0.8331839853612636;0.8049304812735298;-0.021848523098142537;-0.021107389727848053;1.0348518340322126;10.000613398275965;0.8335199430408505;-0.005994012015965916;-0.0059940265392203025;0.8052490803445246;-0.005791006501948116;0.8053436543867337
97.909898;1.0351797760310253;0.8331812142937827;0.8049319005593926;-0.021848523283501252;-0.021107389632331063;1.0348544041838619;10.000596928499194;0.8335220816936639;-0.005994010854666481;-0.005994027825630483;0.805249262207238;-0.005791006402228262;0.8053432672670169
97.919898;1.0351809719356024;0.8331785363328592;0.8049333265179092;-0.02184852346620296;-0.021107389576892375;1.0348569470361244;10.000580301627494;0.833524238004926;-0.005994009673307758;-0.005994029115320768;0.8052494827794598;-0.0057910062770092745;0.8053429084491993
97.929898;1.0351820261926628;0.8331759573875566;0.8049347554062454;-0.021848523645628132;-0.021107389562975327;1.0348594592725067;10.00056363311612;0.8335264087181505;-0.005994008474626848;-0.005994030408492075;0.8052497411981048;-0.005791006128035592;0.8053425760415754
97.939898;1.035182941421558;0.8331734844316111;0.8049361844359755;-0.02184852382131088;-0.021107389592181978;1.0348619401044006;10.000547041514185;0.833528590657973;-0.005994007261454081;-0.005994031705330828;0.8052500381886507;-0.005791005957367967;0.8053422681320304
97.949898;1.0351837210340673;0.8331711246325875;0.8049376123732531;-0.021848523992782958;-0.021107389665923255;1.0348643912487903;10.000530628884686;0.8335307814617556;-0.0059940060366347955;-0.005994033006158094;0.8052503764808885;-0.005791005767245067;0.8053419830247124
97.959898;1.03518437041313;0.8331688834426731;0.804939040253763;-0.021848524159550017;-0.02110738978510094;1.0348668161224026;10.000514474586145;0.8335329794810484;-0.00599400480303737;-0.005994034310980027;0.8052507596816203;-0.005791005559762376;0.8053417193244496
97.969898;1.0351848975476123;0.8331667639528738;0.804940470880592;-0.021848524321222626;-0.02110738994984528;1.0348692186880157;10.000498643182942;0.8335351834310861;-0.0059940035634841494;-0.0059940356191035835;0.8052511906636658;-0.005791005336650494;0.8053414755272637
97.979898;1.0351853112414848;0.8331647673754654;0.8049419081924761;-0.021848524477618987;-0.021107390159446085;1.0348716026886273;10.000483188367157;0.8335373917419;-0.005994002320798519;-0.005994036929318626;0.8052516707511141;-0.0057910050992172205;0.8053412491858891
97.989898;1.0351856183104275;0.8331628929500227;0.8049433571600101;-0.021848524628623557;-0.021107390412470884;1.0348739720222886;10.000468150213903;0.8335396011854815;-0.005994001077946343;-0.005994038240298293;0.8052521999245377;-0.005791004848480432;0.8053410363800669
97.999898;1.0351858230802171;0.8331611377747954;0.8049448233719663;-0.021848524773765112;-0.02110739070693006;1.0348763316282492;10.000453559639485;0.833541805751872;-0.005993999837852977;-0.0059940395507588565;0.8052527777969177;-0.0057910045853828826;0.8053408321225135
98.009898;1.0351859289993062;0.8331594976820991;0.8049463127636973;-0.02184852491198701;-0.021107391040613793;1.0348786869532434;10.000439445820534;0.8335439973306731;-0.005993998603112037;-0.005994040859443132;0.8052534039781869;-0.005791004310970841;0.8053406315180098
98.019898;1.0351859395192744;0.8331579682321194;0.8049478319143442;-0.021848525041864315;-0.02110739141150915;1.0348810425838055;10.000425833906759;0.8335461680080626;-0.00599399737605058;-0.005994042165078512;0.8052540769856212;-0.005791004026596232;0.8053404307465247
98.029898;1.0351858578173811;0.8331565448988676;0.8049493883342629;-0.02184852516192688;-0.021107391817717175;1.0348834022931055;10.000412737491894;0.8335483115616836;-0.005993996159029476;-0.005994043466296287;0.805254793518914;-0.005791003734105803;0.8053402274593728
98.039898;1.035185686234518;0.8331552231451034;0.8049509903839415;-0.02184852527088248;-0.0211073922568381;1.0348857695924378;10.000400151084648;0.8335504228892657;-0.0059939949546109735;-0.005994044761481836;0.805255549329642;-0.005791003435885062;0.8053400209139917
98.049898;1.0351854252690216;0.8331539982678972;0.8049526463956559;-0.021848525367839402;-0.021107392725571158;1.0348881471624531;10.000388048211235;0.8335524969079637;-0.005993993765425055;-0.0059940460487403835;0.8052563397416636;-0.005791003134739757;0.8053398114339569
98.059898;1.0351850734533776;0.8331528644804733;0.8049543636838027;-0.02184852545254803;-0.021107393219789994;1.0348905364361725;10.000376394863276;0.8335545279294763;-0.005993992594121306;-0.00599404732605761;0.8052571589446255;-0.005791002833599929;0.805339598959404
98.069898;1.0351846292828721;0.8331518148389508;0.8049561483799575;-0.021848525525458316;-0.021107393734739167;1.034892938190327;10.000365167427933;0.8335565094044141;-0.00599399144359458;-0.0059940485913144124;0.8052580001887918;-0.005791002535247703;0.8053393822138657
98.079898;1.0351840927654776;0.8331508427691331;0.8049580052149521;-0.021848525587430632;-0.021107394265331477;1.0348953528811244;10.000354357909405;0.833558434284791;-0.005993990316944624;-0.005994049842146081;0.8052588569395047;-0.005791002242258402;0.805339159462778
98.089898;1.0351834647484415;0.8331499433124462;0.8049599370487162;-0.021848525639326963;-0.021107394806613215;1.0348977806078394;10.00034397345291;0.8335602953358238;-0.00599398921722695;-0.005994051075946608;0.805259723161331;-0.005791001956830562;0.8053389294154959
98.099898;1.0351827457956708;0.8331491131771566;0.8049619453447879;-0.021848525681737622;-0.021107395354155716;1.034900221779993;10.000334035991685;0.8335620848851352;-0.005993988147428235;-0.005994052290130339;0.8052605933266636;-0.005791001680439385;0.8053386914637529
98.109898;1.0351819358836731;0.8331483505272232;0.8049640312369529;-0.02184852571489773;-0.021107395904254294;1.0349026775702934;10.00032456837674;0.8335637948437244;-0.005993987110329819;-0.005994053482581144;0.8052614631153945;-0.0057910014137618916;0.8053384461623789
98.119898;1.0351810341120984;0.8331476553529152;0.8049661958037757;-0.02184852573883512;-0.02110739645391893;1.034905148776179;10.000315573877538;0.8335654168999478;-0.00599398610820842;-0.00599405465195372;0.8052623299894787;-0.0057910011569234894;0.8053381953732192
98.129898;1.0351800382233884;0.8331470299232574;0.804968440225702;-0.021848525753612586;-0.021107397000691468;1.0349076346839885;10.000307032507498;0.8335669425352629;-0.00599398514279752;-0.005994055797629185;0.8052631928714042;-0.005791000909707156;0.8053379411705537
98.139898;1.035178944483615;0.8331464781074361;0.8049707665283482;-0.021848525759418022;-0.021107397542413073;1.0349101338425877;10.000298912353504;0.8335683636255611;-0.005993984215210329;-0.005994056919386047;0.8052640511379676;-0.005791000671719881;0.8053376850860163
98.149898;1.035177748187143;0.8331460040465418;0.8049731773841706;-0.021848525756420194;-0.02110739807715421;1.0349126454660658;10.000291182931365;0.8335696735907973;-0.005993983325646429;-0.0059940580169428725;0.8052649040587176;-0.005791000442712431;0.8053374288027401
98.159898;1.0351764451771557;0.8331456117535124;0.8049756749727198;-0.021848525744668976;-0.021107398603387863;1.0349151702821557;10.00028382224276;0.8335708680716235;-0.0059939824733994795;-0.005994059089671332;0.8052657511402453;-0.00579100022285885;0.8053371742947265
98.169898;1.0351750343379438;0.8331453055471533;0.8049782604256805;-0.021848525724256346;-0.021107399120065186;1.034917711227197;10.00027681175549;0.8335719448134234;-0.005993981657225457;-0.005994060136643122;0.8052665920840042;-0.005791000012766685;0.8053369225161203
98.179898;1.0351735199277772;0.8331450900788795;0.8049809337305707;-0.021848525695399707;-0.021107399626459605;1.034920272610378;10.000270125789502;0.8335729032295597;-0.005993980875780081;-0.005994061156902176;0.8052674257553611;-0.005790999813342879;0.8053366729234328
98.189898;1.0351719120890106;0.8331449699098242;0.8049836937083873;-0.02184852565829848;-0.02110740012196871;1.0349228576751928;10.000263727785825;0.833573744265303;-0.005993980127947214;-0.005994062149722333;0.8052682492040508;-0.005790999625835963;0.8053364242951189
98.199898;1.0351702247963255;0.8331449490733227;0.8049865381361095;-0.021848525613002517;-0.02110740060598303;1.0349254677609092;10.000257572885877;0.8335744710235627;-0.005993979412825812;-0.005994063114600627;0.8052690575713514;-0.005790999452058426;0.8053361752953432
98.209898;1.0351684731208561;0.8331450302903332;0.8049894638188085;-0.021848525559394087;-0.02110740107804111;1.0349281032587423;10.00025160577854;0.8335750892112327;-0.005993978729518153;-0.005994064050963257;0.8052698451182472;-0.005790999294409448;0.8053359245502513
98.219898;1.035166672507989;0.8331452142281072;0.8049924668544682;-0.021848525497488322;-0.021107401538241116;1.034930764137436;10.000245757348264;0.8335756058785897;-0.005993978077123702;-0.005994064957867386;0.805270606917983;-0.005790999155653719;0.8053356706525129
98.229898;1.0351648398336057;0.8331454993821458;0.8049955431027674;-0.021848525427894647;-0.02110740198747021;1.0349334501038217;10.000239949499914;0.8335760275810328;-0.0059939774548422725;-0.005994065833918355;0.8052713395108665;-0.005790999038661464;0.8053354123812696
98.239898;1.0351629933575077;0.8331458820586909;0.8049986881410157;-0.021848525351737733;-0.021107402427260575;1.0349361604650007;10.000234098113005;0.8335763597900624;-0.005993976861930812;-0.0059940666773537115;0.8052720396346326;-0.0057909989461202;0.8053351485155458
98.249898;1.0351611507727416;0.8331463565420586;0.8050018967607583;-0.021848525270147277;-0.02110740285941665;1.0349388933143338;10.000228112546603;0.8335766068854396;-0.005993976297673947;-0.0059940674862472365;0.805272702779432;-0.0057909988803975755;0.80533487659951
98.259898;1.035159327613731;0.8331469159934507;0.8050051631125531;-0.021848525183988627;-0.021107403285626006;1.0349416448214843;10.00022190757974;0.8335767722783877;-0.005993975761355698;-0.005994068258852183;0.8052733234770366;-0.005790998843585156;0.8053345919072644
98.269898;1.0351575366727659;0.833147553275294;0.8050084816969585;-0.02184852509373594;-0.021107403707378212;1.0349444091690712;10.000215423246285;0.833576858962312;-0.005993975251983917;-0.005994068993919915;0.8052738968362407;-0.005790998837444971;0.8053342878179165
98.279898;1.0351557878943871;0.8331482612217948;0.805011847941053;-0.021848524999193656;-0.021107404126240632;1.0349471792263376;10.000208632156482;0.8335768694480761;-0.005993974768019926;-0.005994069690661467;0.8052744193139487;-0.005790998863434736;0.8053339573370806
98.289898;1.0351540894808042;0.8331490333739965;0.8050152577873408;-0.02184852489936563;-0.021107404543977585;1.0349499472051498;10.000201528930413;0.8335768051195735;-0.0059939743075007644;-0.005994070348328449;0.8052748877554038;-0.005790998923037041;0.8053335946606718
98.299898;1.0351524491109672;0.8331498651856933;0.8050187069483474;-0.021848524792624675;-0.021107404962269233;1.0349527049306155;10.00019411636739;0.8335766665781974;-0.005993973868310199;-0.00599407096591462;0.8052752981788752;-0.0057909990180925654;0.8053331959373977
98.309898;1.0351508731889127;0.8331507547543817;0.8050221903932612;-0.02184852467681417;-0.02110740538240037;1.0349554450238414;10.000186401772154;0.8335764546018688;-0.00599397344825937;-0.005994071542198093;0.8052756459584283;-0.005790999150798932;0.8053327592894646
98.319898;1.0351493652152493;0.833151703020847;0.8050257024982251;-0.021848524549230253;-0.021107405805165694;1.0349581623747306;10.000178399385579;0.8335761701708351;-0.005993973045171855;-0.005994072075902119;0.8052759269579378;-0.00579099932335933;0.8053322838737805
98.329898;1.0351479253625053;0.8331527132739277;0.8050292381948314;-0.02184852440680311;-0.02110740623107654;1.034960853831936;10.000170137221433;0.8335758140737114;-0.005993972657145216;-0.005994072565936562;0.8052761385497311;-0.005790999537663968;0.8053317682329535
98.339898;1.0351465511581535;0.8331537895709162;0.8050327943414337;-0.021848524246428427;-0.021107406660865562;1.0349635165551982;10.000161670741987;0.8335753874875769;-0.005993972282647804;-0.0059940730115962335;0.8052762800642838;-0.005790999795399967;0.8053312095147642
98.349898;1.0351452386368023;0.8331549346692178;0.8050363697316074;-0.02184852406509092;-0.021107407095772576;1.0349661471676206;10.00015308828182;0.833574892959549;-0.005993971920281111;-0.00599407341227652;0.8052763524547775;-0.005791000098362966;0.8053306043034396
98.359898;1.0351439838177399;0.8331561485681177;0.8050399636098489;-0.021848523859751248;-0.021107407537215423;1.0349687427782686;10.00014450298524;0.8335743346243399;-0.005993971568486617;-0.005994073766867399;0.8052763574306487;-0.005791000448515144;0.8053299499583462
98.369898;1.0351427836747387;0.8331574284377915;0.8050435744911156;-0.0218485236275015;-0.021107407986310094;1.0349713025130804;10.000136048019936;0.8335737178246578;-0.005993971225430078;-0.005994074073758667;0.8052762969165871;-0.005791000847715658;0.8053292450966878
98.379898;1.0351416361363281;0.8331587699253278;0.8050472002472816;-0.021848523366168885;-0.021107408443791893;1.0349738273806048;10.000127872609646;0.8335730485794395;-0.005993970889209803;-0.00599407433145213;0.8052761734238979;-0.005791001297371701;0.8053284892634464
98.389898;1.03514053987861;0.8331601686504796;0.805050838452246;-0.02184852307453017;-0.021107408910203393;1.0349763183859477;10.000120124741203;0.8335723331534095;-0.00599397055825712;-0.005994074538762076;0.8052759904896167;-0.005791001798423575;0.8053276824315041
98.399898;1.0351394940989378;0.8331616205827416;0.8050544862439895;-0.02184852275186;-0.021107409386104035;1.034978774855628;10.000112932974094;0.8335715780026363;-0.005993970231365499;-0.005994074694584903;0.8052757518153121;-0.005791002351697493;0.8053268246293013
98.409898;1.0351384979768417;0.8331631216045249;0.8050581401436566;-0.021848522397713347;-0.021107409872200854;1.0349811943491474;10.000106406850959;0.8335707899381632;-0.005993969907296406;-0.0059940747978931945;0.8052754598459313;-0.005791002958113754;0.8053259162702467
98.419898;1.035137550357689;0.833164667624685;0.8050617964409197;-0.0218485220121202;-0.02110741036928829;1.034983573362327;10.000100649894046;0.8335699761243115;-0.005993969584738059;-0.005994074847627569;0.805275115738903;-0.005791003618619062;0.8053249589627012
98.429898;1.0351366499457586;0.8331662551912702;0.8050654517639202;-0.021848521595691433;-0.02110741087815501;1.0349859078147021;10.000095766154056;0.8335691439662143;-0.005993969262886132;-0.005994074842053018;0.8052747204838963;-0.005791004333998029;0.8053239553950089
98.439898;1.035135795624339;0.8331678813476192;0.8050691028332186;-0.02184852114965745;-0.021107411399535352;1.034988193529354;10.00009185060808;0.8335683010900304;-0.005993968941941721;-0.005994074778378758;0.8052742756757459;-0.005791005104285278;0.8053229083614188
98.449898;1.0351349865730821;0.8331695428543012;0.8050727458459398;-0.021848520675711754;-0.02110741193403769;1.034990426799526;10.00008897334354;0.8335674549300699;-0.005993968623161073;-0.005994074653413065;0.8052737836355902;-0.005791005928108765;0.8053218205335121
98.459898;1.0351342216784543;0.8331712357562769;0.8050763764005154;-0.021848520175580536;-0.021107412482314108;1.034992604932743;10.000087175426454;0.8335666119308393;-0.0059939683087861404;-0.0059940744645618285;0.8052732469283981;-0.005791006803004768;0.8053206949695262
98.469898;1.035133498717777;0.8331729555045954;0.8050799897690137;-0.02184851965084284;-0.02110741304532977;1.0349947268068778;10.000086473075404;0.8335657774685867;-0.005993968001906291;-0.005994074210121117;0.8052726675457114;-0.005791007726425117;0.8053195352847671
98.479898;1.035132814276893;0.8331746972031764;0.8050835811835745;-0.021848519103156556;-0.021107413624268448;1.0349967929355846;10.00008685780193;0.8335649561520668;-0.005993967706031992;-0.005994073888889964;0.8052720467879797;-0.005791008696114694;0.8053183456334335
98.489898;1.0351321637814066;0.8331764552954959;0.8050871459171886;-0.021848518534535816;-0.021107414220117762;1.0349988046543763;10.000088298811884;0.8335641516646942;-0.005993967424594348;-0.00599407349989641;0.8052713859493096;-0.00579100970959544;0.8053171306994944
98.499898;1.0351315413610658;0.8331782228715334;0.8050906792007128;-0.021848517947431118;-0.02110741483334246;1.0350007634073348;10.000090749534245;0.8335633673768315;-0.0059939671606863;-0.0059940730427613395;0.8052706866672337;-0.00579101076361482;0.805315895220934
98.509898;1.035130940198806;0.8331799916900184;0.8050941759763719;-0.02184851734464333;-0.021107415463979127;1.0350026708549704;10.000094146778258;0.8335626076108434;-0.005993966917003936;-0.005994072518243114;0.8052699509024018;-0.005791011854201478;0.8053146429518628
98.519898;1.035130352882651;0.833181753547106;0.8050976302963349;-0.021848516729316682;-0.0211074161119279;1.035004528735209;10.00009840995275;0.8335618773032963;-0.0059939666958266176;-0.005994071928345868;0.8052691811485695;-0.005791012977123115;0.8053133758129216
98.529898;1.0351297713539425;0.8331835023777822;0.8051010350071824;-0.02184851610495988;-0.021107416777026492;1.0350063380850254;10.000103452484597;0.8335611805306733;-0.0059939664989468264;-0.005994071276138652;0.8052683799814653;-0.005791014128377044;0.805312094524709
98.539898;1.0351291872783288;0.8331852353310572;0.8051043822765837;-0.02184851547523458;-0.021107417458986706;1.035008098714531;10.00010919358631;0.8335605197133843;-0.0059939663275705305;-0.005994070565430598;0.8052675487517911;-0.005791015304544358;0.8053108004951787
98.549898;1.0351285927778264;0.8331869517276549;0.8051076646810423;-0.02184851484365829;-0.021107418157429295;1.0350098091423017;10.000115558741596;0.8335598952448059;-0.005993966182362849;-0.005994069800336162;0.8052666870283849;-0.005791016502721394;0.8053094969281988
98.559898;1.0351279803431561;0.8331886511664025;0.805110876447693;-0.02184851421354623;-0.021107418871991503;1.035011466668606;10.000122476614242;0.8335593055693991;-0.0059939660637197195;-0.005994068985231591;0.8052657932801621;-0.005791017720030582;0.8053081884647284
98.569898;1.03512734241135;0.8331903328852029;0.8051140141747627;-0.02184851358807388;-0.021107419602464185;1.0350130677803424;10.000129885019662;0.8335587482885617;-0.005993965971992793;-0.005994068125102311;0.8052648658391579;-0.0057910189531249524;0.8053068802095189
98.579898;1.0351266719419114;0.8331919964157961;0.8051170768086426;-0.021848512970111235;-0.021107420348908064;1.0350146094890667;10.000137746545485;0.8335582212700148;-0.0059939659074105716;-0.005994067225397847;0.8052639035630637;-0.005791020198010877;0.8053055768280499
98.589898;1.035125963404599;0.833193642234122;0.8051200653312932;-0.02184851236187682;-0.021107421111499974;1.0350160907612505;10.000146058752101;0.8335577227782245;-0.005993965869826864;-0.005994066291276802;0.8052629060593961;-0.005791021450190827;0.8053042821534137
98.599898;1.0351252129895427;0.8331952720835366;0.8051229818604774;-0.021848511764803194;-0.021107421890271094;1.035017512277462;10.00015484583766;0.8335572511305536;-0.005993965858607915;-0.005994065327158808;0.8052618732869739;-0.005791022704929598;0.8053029992556491
98.609898;1.035124417791796;0.8331968890368131;0.8051258279823209;-0.02184851117977626;-0.02110742268520844;1.035018874895988;10.000164142175608;0.8335568044188333;-0.005993965872721664;-0.005994064336867487;0.8052608051501855;-0.0057910239573818485;0.8053017308495991
98.619898;1.0351235747887808;0.8331984970321252;0.8051286035633793;-0.0218485106074764;-0.02110742349652247;1.035020178359538;10.000173983713802;0.833556380444064;-0.00599396591096092;-0.0059940633240205534;0.8052597017650939;-0.005791025202638622;0.8053004796486033
98.629898;1.0351226809775351;0.833200099893279;0.8051313069222763;-0.021848510048465632;-0.021107424324680157;1.0350214207139719;10.00018439934463;0.833555976543161;-0.005993965972287327;-0.005994062292348695;0.8052585633120214;-0.0057910264360520195;0.8052992480336035
98.639898;1.035121734392232;0.8332017005219361;0.8051339357205256;-0.02184850950306113;-0.02110742517018688;1.0350225984904047;10.000195397646683;0.833555589062668;-0.005993966056067293;-0.005994061245581409;0.8052573889454678;-0.005791027653725475;0.8052980376398837
98.649898;1.0351207346436344;0.8332033009970128;0.8051364877460883;-0.02184850897121637;-0.021107426033189578;1.0350237078223254;10.00020696387373;0.8335552133746056;-0.005993966161871122;-0.005994060187181356;0.8052561765944941;-0.005791028852782205;0.8052968492908716
98.659898;1.0351196828688438;0.83320490356886;0.8051389609962645;-0.021848508452310064;-0.021107426913138924;1.0350247461726196;10.0002190680598;0.8335548449313782;-0.00599396628888208;-0.005994059120449717;0.8052549245004728;-0.005791030031280059;0.8052956828042975
98.669898;1.0351185815857673;0.8332065118455125;0.8051413530351275;-0.021848507944847672;-0.021107427808842238;1.0350257128813394;10.000231676598988;0.8335544807270413;-0.005993966435432553;-0.0059940580486068295;0.8052536325924584;-0.005791031187655853;0.8052945370057969
