time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.679898;1.0351174344641423;0.8332081312159779;0.805143660900519;-0.021848507446423696;-0.021107428718790212;1.0350266074367525;10.000244760582994;0.8335541201482234;-0.0059939665992512926;-0.005994056974529329;0.8052523022629876;-0.005791032320090426;0.8052934099929693
98.689898;1.0351162460739058;0.8332097681531573;0.805145881904641;-0.021848506954032423;-0.021107429641420008;1.0350274281457281;10.000258288594324;0.8335537643067006;-0.005993966778196123;-0.005994055900695565;0.8052509358821034;-0.005791033426449986;0.8052922988757735
98.699898;1.0351150216539482;0.8332114289702774;0.8051480140082167;-0.021848506464511506;-0.02110743057530826;1.035028172982016;10.000272215555693;0.8335534145061984;-0.005993966970664089;-0.005994054829613341;0.8052495372503374;-0.005791034504545625;0.8052911993748418
98.709898;1.035113766583743;0.8332131189443822;0.8051500554067239;-0.021848505974903187;-0.021107431519312107;1.0350288401913492;10.000286489044758;0.8335530716843413;-0.005993967175452467;-0.005994053764075479;0.8052481119477154;-0.005791035552242733;0.8052901062004472
98.719898;1.03511248595813;0.8332148419874669;0.8051520038835599;-0.021848505482552825;-0.02110743247257566;1.035029427439284;10.00030106443713;0.8335527370143763;-0.00599396739157122;-0.00599405270678224;0.8052466667427765;-0.005791036567586726;0.8052890136663998
98.729898;1.0351111846733123;0.8332166002662155;0.8051538563516116;-0.021848504985060004;-0.02110743343444151;1.035029930895064;10.000315911113887;0.8335524119324463;-0.005993967618186029;-0.0059940516598429566;0.8052452084425734;-0.0057910375489100135;0.8052879158240844
98.739898;1.0351098677452268;0.8332183939636317;0.8051556087596261;-0.021848504480529902;-0.02110743440425005;1.035030345385194;10.000331007569773;0.8335520971500169;-0.0059939678543045475;-0.005994050624684549;0.8052437431239754;-0.005791038494725021;0.8052868067500724
98.749898;1.0351085411325336;0.8332202218711116;0.8051572563714293;-0.021848503968118545;-0.021107435381042455;1.0350306657788637;10.000346334338087;0.833551792065832;-0.005993968098419969;-0.005994049602075968;0.8052422763523002;-0.005791039403724749;0.8052856809252179
98.759898;1.0351072124255334;0.8332220824129489;0.8051587945583126;-0.02184850344819273;-0.021107436363356463;1.0350308881352435;10.000361867030671;0.833551495156197;-0.005993968348721621;-0.005994048592114795;0.8052408136820141;-0.005791040274941762;0.8052845331082765
98.769898;1.0351058901862484;0.8332239743675517;0.8051602196608023;-0.021848502921844606;-0.02110743734926744;1.035031009343575;10.000377566027595;0.8335512048227143;-0.005993968603532988;-0.005994047594372495;0.805239360812293;-0.005791041107613781;0.8052833587426781
98.779898;1.0351045826308822;0.8332258972852487;0.8051615294722693;-0.021848502390310536;-0.02110743833649813;1.0350310266457636;10.000393370854349;0.833550920330023;-0.005993968861301618;-0.00599404660804379;0.8052379236236964;-0.005791041900935648;0.8052821553274649
98.789898;1.0351032966892275;0.8332278521176757;0.8051627233966883;-0.021848501854835983;-0.021107439322347762;1.0350309384468617;10.000409203047045;0.8335506427878167;-0.005993969120412851;-0.005994045632236085;0.8052365082567328;-0.005791042654235875;0.8052809231099975
98.799898;1.035102037835985;0.8332298418576614;0.805163802117848;-0.021848501316807035;-0.02110744030377719;1.0350307454795165;10.000424974937571;0.833550375949966;-0.005993969379405795;-0.005994044666460637;0.8052351208394578;-0.0057910433672841675;0.8052796642760421
98.809898;1.0351008107700903;0.8332318711165322;0.8051647673518745;-0.021848500777719573;-0.02110744127785514;1.0350304510921233;10.00044060667832;0.8335501257922376;-0.0059939696372965316;-0.005994043710847514;0.8052337668776343;-0.005791044040284701;0.805278381615111
98.819898;1.0350996200984843;0.8332339451051655;0.8051656223802452;-0.02184850023912665;-0.021107442242023572;1.035030060859131;10.000456040832331;0.8335498988822432;-0.0059939698932724985;-0.0059940427660954065;0.8052324510698945;-0.005791044673750341;0.8052770776041955
98.829898;1.0350984707340585;0.8332360687112735;0.8051663725402521;-0.021848499702821614;-0.02110744319390127;1.0350295822784783;10.000471245099336;0.8335497016262468;-0.005993970145844507;-0.005994041833304382;0.8052311772641716;-0.005791045268358153;0.8052757543508898
98.839898;1.0350973682973355;0.8332382449628829;0.8051670248282055;-0.02184849917090117;-0.021107444130948193;1.0350290243215379;10.000486215357144;0.8335495404898163;-0.005993970392492802;-0.005994040913562338;0.80522994832562;-0.00579104582472496;0.8052744144002548
98.849898;1.0350963188906137;0.8332404738757514;0.8051675871926116;-0.021848498645294964;-0.021107445050286795;1.0350283960021105;10.000500978385007;0.8335494213234361;-0.0059939706302972314;-0.005994040007544445;0.8052287663372406;-0.005791046343308819;0.8052730613942543
98.859898;1.0350953282736637;0.8332427534133577;0.8051680682125761;-0.021848498127203478;-0.02110744594876975;1.0350277045557392;10.000515576180499;0.8335493484186328;-0.0059939708567781;-0.005994039115400008;0.8052276324749219;-0.005791046824429501;0.8052716996754854
98.869898;1.035094401236501;0.833245081611053;0.8051684767466449;-0.02184849761706228;-0.021107446823175075;1.0350269553594051;10.000530043855758;0.8335493242576625;-0.005993971070180851;-0.005994038236803894;0.8052265465750531;-0.005791047268359846;0.8052703333246577
98.879898;1.0350935415126281;0.833247457427007;0.8051688212102374;-0.02184849711487712;-0.02110744767036193;1.0350261542251795;10.00054440875953;0.8335493491222956;-0.0059939712692373606;-0.005994037371109593;0.8052255073245657;-0.005791047675770458;0.8052689658963511
98.889898;1.0350927527058094;0.8332498797539449;0.8051691094278415;-0.021848496620586275;-0.021107448487462422;1.035025309026762;10.000558704408107;0.8335494208256167;-0.00599397145270348;-0.005994036517577116;0.8052245129223238;-0.005791048048315927;0.8052676013605577
98.899898;1.0350920392838814;0.8332523464699985;0.805169349336834;-0.02184849613438063;-0.021107449272101644;1.0350244283693872;10.000572972404125;0.8335495352105338;-0.005993971619047829;-0.005994035675456961;0.8052235614892462;-0.005791048388656396;0.8052662448490888
98.909898;1.0350914056876652;0.8332548547901119;0.8051695489741634;-0.02184849565697169;-0.021107450022366598;1.0350235200867226;10.00058724800086;0.8335496867081781;-0.005993971766566413;-0.005994034843958508;0.8052226507014366;-0.00579104869985609;0.8052649021004342
98.919898;1.0350908546808375;0.8332574023155431;0.8051697151003212;-0.021848495189800157;-0.021107450736469267;1.0350225919244007;10.000601550820813;0.8335498684777759;-0.005993971893621857;-0.005994034022334594;0.8052217772052324;-0.005791048984736155;0.8052635788693309
98.929898;1.0350903872404271;0.8332599877808917;0.8051698517830361;-0.02184849473506715;-0.021107451412398965;1.0350216521748234;10.0006158885974;0.8335500723905184;-0.005993971998861135;-0.005994033209990958;0.8052209373983082;-0.005791049245562375;0.8052622810188091
98.939898;1.0350900033355932;0.8332626109945005;0.8051699601357816;-0.021848494295373704;-0.021107452047816975;1.0350207087234649;10.00063026460642;0.8335502893667772;-0.005993972081634607;-0.005994032406491546;0.8052201292235638;-0.005791049484035396;0.8052610146027148
98.949898;1.035089702782041;0.8332652721923443;0.8051700391081528;-0.02184849387307361;-0.021107452640296093;1.0350197683141642;10.000644684737106;0.8335505101989438;-0.00599397214220142;-0.005994031611582809;0.805219352426452;-0.005791049701522164;0.8052597856319296
98.959898;1.0350894868891662;0.8332679712019653;0.8051700865436529;-0.02184849346984509;-0.021107453187842073;1.035018837150325;10.000659158959657;0.833550725892829;-0.005993972181405195;-0.0059940308252983115;0.8052186069648641;-0.005791049899425644;0.8052585992602339
98.969898;1.0350893601820008;0.8332707066056753;0.8051700999768578;-0.021848493086736805;-0.021107453689384645;1.0350179212916537;10.000673696290365;0.8335509273097722;-0.005993972200292225;-0.00599403004804938;0.805217891908414;-0.005791050079292642;0.8052574587592987
98.979898;1.0350893305362043;0.8332734753796532;0.8051700771384053;-0.021848492724432633;-0.02110745414492615;1.0350170258049396;10.000688297624;0.8335511051973251;-0.005993972199850399;-0.0059940292805548846;0.8052172058326217;-0.005791050242620452;0.8052563654036052
98.989898;1.0350894076953168;0.8332762732069255;0.8051700163968221;-0.02184849238350006;-0.021107454555378605;1.0350161543016896;10.000702946336078;0.8335512507256715;-0.0059939721808050525;-0.005994028523756817;0.8052165482222039;-0.005791050390692267;0.8052553196332765
98.999898;1.0350896020632658;0.8332790949057454;0.8051699168699944;-0.02184849206463728;-0.021107454922307155;1.0350153099236763;10.00071760172397;0.8335513559100862;-0.005993972143698043;-0.005994027778918293;0.8052159207735351;-0.00579105052440172;0.8052543222745491
99.009898;1.0350899247826069;0.8332819347567921;0.8051697780051534;-0.021848491768878212;-0.021107455247712275;1.0350144964710484;10.000732203223372;0.8335514135117611;-0.005993972089160289;-0.005994027047656301;0.8052153268534541;-0.005791050644037844;0.8052533745708479
99.019898;1.035090387196533;0.8332847870377197;0.8051695993135425;-0.021848491497529314;-0.021107455533888896;1.035013718928685;10.000746684418507;0.8335514162443364;-0.005993972018009621;-0.005994026331808154;0.805214769611269;-0.005791050749218338;0.8052524778294904
99.029898;1.035090998939331;0.8332876468365945;0.8051693805948471;-0.021848491252001147;-0.021107455783210074;1.0350129832334205;10.000760985702223;0.8335513560207786;-0.005993971931319614;-0.005994025633341742;0.8052142514228108;-0.005791050838972037;0.8052516330294225
99.039898;1.0350917663589199;0.8332905109659645;0.8051691221122528;-0.021848491033901827;-0.02110745599768186;1.0350122950616056;10.000775054018886;0.8335512240805976;-0.005993971830783249;-0.0059940249542456995;0.8052137753893935;-0.005791050911907729;0.8052508398551008
99.049898;1.0350926919181334;0.8332933786993324;0.8051688242717727;-0.021848490845213533;-0.02110745617868187;1.0350116590978207;10.000788833740085;0.8335510118377764;-0.0059939717189778224;-0.0059940242962378855;0.8052133470101843;-0.005791050966407888;0.8052500966917664
99.059898;1.0350937746463735;0.8332962518874193;0.8051684874408485;-0.021848490688228948;-0.021107456327175835;1.0350110797961902;10.000802259283285;0.833550711693404;-0.005993971599030321;-0.0059940236603601;0.8052129740740156;-0.005791051000692744;0.8052494021450938
99.069898;1.0350950117715019;0.8332991342863195;0.8051681125696167;-0.021848490565126718;-0.021107456443975665;1.035010562538157;10.000815253041619;0.8335503173502399;-0.005993971474082754;-0.005994023046751961;0.8052126650286218;-0.005791051012790494;0.8052487558304189
99.079898;1.035096400555584;0.8333020307049267;0.8051677017570834;-0.021848490477343475;-0.02110745652980609;1.0350101139556596;10.000827733293905;0.8335498240586452;-0.005993971347003321;-0.005994022454972996;0.8052124278124057;-0.0057910510007335965;0.8052481577962844
99.089898;1.0350979389983368;0.8333049463923481;0.8051672581531708;-0.021848490425348557;-0.021107456585386025;1.0350097402479381;10.000839631404638;0.8335492291064436;-0.005993971220102276;-0.00599402188472171;0.8052122697520265;-0.005791050963075275;0.8052476080715933
99.099898;1.035099624981988;0.8333078862831808;0.8051667854988939;-0.02184849040900627;-0.021107456611399598;1.0350094442686097;10.00085090517309;0.8335485319613892;-0.005993971094944555;-0.00599402133626918;0.8052121977088061;-0.005791050899285064;0.8052471065793692
99.109898;1.0351014547021273;0.8333108543716834;0.8051662867986311;-0.021848490427962306;-0.02110745660839633;1.0350092247043698;10.000861538031803;0.8335477336383701;-0.005993970972677403;-0.005994020810241716;0.8052122181588603;-0.005791050809607252;0.8052466526788413
99.119898;1.03510342175344;0.8333138538335121;0.8051657627901898;-0.021848490481694356;-0.021107456577038636;1.035009077830641;10.000871527251405;0.8335468360473638;-0.005993970854625439;-0.0059940203072043055;0.8052123368054247;-0.005791050694455573;0.8052462447390437
99.129898;1.0351055174197898;0.8333168871678059;0.8051652125575235;-0.021848490569369758;-0.02110745651838062;1.0350089994473546;10.000880868266005;0.8335458419546156;-0.005993970742613971;-0.005994019827554359;0.8052125576130498;-0.005791050553765581;0.8052458804309591
99.139898;1.0351077316634838;0.8333199555887485;0.8051646353094166;-0.021848490689783086;-0.021107456433618183;1.0350089862929652;10.000889541379733;0.8335447550041816;-0.005993970638841679;-0.005994019371608891;0.8052128821925709;-0.005791050386820029;0.8052455574698577
99.149898;1.0351100543184304;0.8333230583137882;0.8051640305385819;-0.02184849084144234;-0.02110745632367763;1.035009036707584;10.000897511298966;0.8335435796651997;-0.0059939705456473254;-0.005994018939690674;0.8052133099060693;-0.005791050192607426;0.8052452747844101
99.159898;1.035112476176668;0.8333261928185199;0.8051633976461486;-0.021848491022744485;-0.021107456189164313;1.0350091498771927;10.000904738099086;0.8335423214479686;-0.005993970465510467;-0.005994018532233208;0.8052138386622417;-0.00579104997035999;0.8052450336040399
99.169898;1.0351149891854108;0.8333293559333157;0.8051627366834206;-0.02184849123221298;-0.021107456030563385;1.0350093249616639;10.000911184469087;0.8335409875402194;-0.0059939704010470675;-0.0059940181498213075;0.8052144664724383;-0.005791049719977612;0.8052448368031928
99.179898;1.0351175857494241;0.8333325443732946;0.8051620488406215;-0.021848491468567124;-0.021107455848229168;1.0350095612592658;10.000916813816756;0.833539587380067;-0.005993970354792927;-0.0059940177930960965;0.8052151925554146;-0.005791049442069446;0.8052446869475473
99.189898;1.035120258525053;0.8333357542762639;0.805161335855723;-0.021848491730601886;-0.021107455642030194;1.0350098580564588;10.000921586232213;0.8335381317689906;-0.0059939703288772106;-0.0059940174627613075;0.8052160168474093;-0.0057910491376779215;0.8052445852372694
99.199898;1.0351230004111605;0.8333389808561358;0.8051605993724454;-0.021848492017316597;-0.021107455411237073;1.0350102135436958;10.000925462871761;0.8335366310793267;-0.005993970324739964;-0.005994017159689446;0.8052169390879612;-0.005791048807975695;0.8052445315171922
99.209898;1.0351258034161208;0.8333422186110593;0.8051598409486316;-0.021848492328192973;-0.021107455154905683;1.0350106241828418;10.000928419056427;0.833535094823162;-0.005993970343270322;-0.005994016884720985;0.8052179587049768;-0.005791048454029563;0.8052445242626456
99.219898;1.0351286575945986;0.8333454615050238;0.8051590628175169;-0.02184849266310036;-0.021107454872215128;1.0350110849556033;10.000930451792662;0.8335335327163845;-0.005993970385300948;-0.005994016638332154;0.8052190746873533;-0.005791048076625602;0.8052445607659348
99.229898;1.0351315514441408;0.8333487030674176;0.8051582686860825;-0.0218484930218821;-0.021107454562479595;1.0350115897729264;10.000931580960447;0.8335319557305488;-0.005993970451868562;-0.005994016420653231;0.8052202850850108;-0.005791047676189107;0.8052446380930631
99.239898;1.0351344731328886;0.833351936786799;0.8051574634066582;-0.021848493403932058;-0.02110745422511485;1.035012131898187;10.000931854638234;0.8335303758786358;-0.0059939705441829855;-0.0059940162317234326;0.8052215870309587;-0.005791047253084135;0.8052447538970069
99.249898;1.0351374108658933;0.8333551566395746;0.8051566521734737;-0.02184849380801559;-0.021107453859730115;1.035012704318889;10.000931344575283;0.8335288047017423;-0.005993970663536033;-0.005994016071794021;0.8052229772247969;-0.005791046808221233;0.805244906295738
99.259898;1.0351403519295324;0.8333583574207768;0.8051558405707899;-0.021848494232368336;-0.02110745346613756;1.035013299836431;10.000930117818436;0.8335272520826918;-0.005993970811285079;-0.005994015941571735;0.8052244520234882;-0.005791046343302479;0.8052450933420143
99.269898;1.0351432828855311;0.8333615346696074;0.8051550349247835;-0.021848494674536388;-0.02110745304421655;1.0350139111053733;10.000928210333425;0.8335257264904045;-0.005993970989091161;-0.005994015842159405;0.8052260073174737;-0.0057910458606948625;0.8052453127946976
99.279898;1.0351461914060958;0.8333646842920616;0.8051542416166876;-0.02184849513089273;-0.021107452593951966;1.035014531234706;10.000925630442474;0.8335242360208425;-0.005993971199159206;-0.005994015774760211;0.8052276389465817;-0.0057910453633878934;0.805245562517573
99.289898;1.0351490670218577;0.8333678021222845;0.8051534655770681;-0.02184849559655873;-0.02110745211559166;1.03501515465709;10.000922379495652;0.8335227889245165;-0.005993971443989655;-0.005994015740242448;0.8052293431985564;-0.005791044854863932;0.8052458409097689
99.299898;1.0351519006122352;0.8333708834269249;0.8051527094552651;-0.02184849606601549;-0.02110745160963919;1.0350157771883968;10.00091846175011;0.8335213931337079;-0.00599397172588215;-0.005994015738603867;0.8052311169991611;-0.005791044338798164;0.8052461468720772
99.309898;1.0351546843078732;0.8333739228485529;0.8051519738251864;-0.02184849653389772;-0.021107451076789734;1.0350163956640606;10.000913873420492;0.8335200556847008;-0.0059939720469723515;-0.005994015768763257;0.8052329580853508;-0.005791043818836535;0.805246479630718
99.319898;1.0351574117446372;0.8333769151075795;0.8051512578646156;-0.02184849699532282;-0.021107450517984;1.0350170077594583;10.00090858753025;0.8335187824859801;-0.005993972409634935;-0.0059940158290145125;0.8052348645591536;-0.005791043298398224;0.8052468382134396
99.329898;1.0351600776012466;0.8333798559109449;0.8051505599861606;-0.021848497445894486;-0.021107449934589566;1.035017611525371;10.000902559186077;0.8335175779471554;-0.005993972816395398;-0.00599401591781802;0.805236834188081;-0.005791042780414978;0.8052472209777166
99.339898;1.035162676264286;0.8333827427151022;0.8051498778661712;-0.0218484978818892;-0.021107449328432323;1.035018205097615;10.000895745010986;0.8335164444957601;-0.00599397326958354;-0.005994016034163665;0.8052388645349016;-0.005791042267197124;0.805247626623249
99.349898;1.0351652006602363;0.833385575044635;0.8051492081750847;-0.021848498300425012;-0.02110744870146359;1.0350187872876226;10.000888114842999;0.8335153825011238;-0.005993973771470482;-0.005994016177283989;0.8052409530594765;-0.005791041760538186;0.8052480560688061
99.359898;1.0351676422403089;0.8333883537338879;0.8051485465333176;-0.021848498699428412;-0.021107448055465702;1.0350193586977117;10.00087965822126;0.8335143909677053;-0.005993974324611317;-0.005994016346336464;0.8052430966390358;-0.005791041261776026;0.8052485127099085
99.369898;1.0351699926261297;0.8333910790864073;0.8051478876799028;-0.021848499077459844;-0.021107447392045845;1.0350199226192762;10.000870388832467;0.833513469034124;-0.0059939749316060085;-0.005994016540401238;0.8052452916551756;-0.005791040771538384;0.8052490010826648
99.379898;1.0351722461024444;0.8333937492250394;0.8051472263449446;-0.021848499433306044;-0.021107446712682595;1.035020484510537;10.000860337414599;0.8335126174189292;-0.005993975594508824;-0.005994016758717981;0.8052475350988354;-0.005791040289386069;0.8052495261481878
99.389898;1.0351744006034618;0.833396360287811;0.8051465589694815;-0.02184849976563057;-0.02110744601879041;1.0350210498591503;10.000849539346133;0.8335118384311263;-0.005993976314657138;-0.005994017000936712;0.8052498252651844;-0.005791039813901198;0.8052500930768524
99.399898;1.0351764564671613;0.833398908229194;0.805145884937879;-0.02184850007296859;-0.021107445311874366;1.0350216224774744;10.000838028211529;0.8335111344302857;-0.005993977092711767;-0.005994017266974605;0.8052521611901209;-0.005791039343299901;0.805250706568034
99.409898;1.0351784148976253;0.8334013900933954;0.8051452064503326;-0.021848500353937098;-0.02110744459369472;1.0350222041440418;10.000825833702697;0.8335105060609698;-0.005993977928536425;-0.005994017556581831;0.8052545422993523;-0.0057910388757658506;0.8052513703865762
99.419898;1.0351802776826244;0.8334038038828485;0.8051445277231156;-0.021848500607383563;-0.021107443866374555;1.0350227943635402;10.000812981031052;0.8335099517036497;-0.005993978821087736;-0.00599401786901715;0.8052569687757917;-0.005791038409127382;0.805252086952702
99.429898;1.0351820476286442;0.8334061479475832;0.8051438541997326;-0.021848500832121913;-0.02110744313237142;1.0350233901351598;10.000799491460166;0.8335094684111986;-0.005993979768441245;-0.005994018202828746;0.8052594415764289;-0.005791037940664018;0.8052528567560665
99.439898;1.0351837289311911;0.8334084207542499;0.8051431915881587;-0.021848501026441997;-0.021107442394394004;1.0350239865114668;10.000785382890212;0.8335090535330673;-0.005993980767963919;-0.005994018555908386;0.8052619619865639;-0.005791037467385585;0.805253678705814
99.449898;1.0351853273337197;0.8334106213953664;0.8051425449760569;-0.02184850118817501;-0.021107441655398372;1.0350245774319822;10.000770667338983;0.833508706276286;-0.005993981816512608;-0.005994018925900813;0.8052645309569917;-0.005791036986179722;0.8052545510087162
99.459898;1.0351868493521779;0.8334127503868112;0.8051419190287921;-0.021848501315375028;-0.021107440918300045;1.0350251563982895;10.000755342402305;0.8335084281811131;-0.005993982910543831;-0.005994019310437895;0.8052671485118222;-0.005791036493675131;0.8052554709024958
99.469898;1.035188300859436;0.833414809678248;0.8051413190611617;-0.021848501406779366;-0.021107440185436557;1.0350257179076336;10.00073938700171;0.8335082220509222;-0.005993984046309497;-0.005994019707006192;0.8052698136287209;-0.005791035986339353;0.8052564335225119
99.479898;1.0351896863767118;0.8334168016448446;0.805140751419254;-0.021848501461762475;-0.021107439458540905;1.0350262586248247;10.000722776048052;0.8335080909829297;-0.005993985220241699;-0.005994020112798031;0.8052725241799956;-0.0057910354609855335;0.8052574318746222
99.489898;1.0351910088995524;0.8334187279008842;0.8051402224375073;-0.02184850148030971;-0.021107438739202233;1.035026776536614;10.000705504570485;0.8335080385425474;-0.005993986429079324;-0.005994020524778634;0.8052752767915459;-0.005791034915036317;0.8052584584129788
99.499898;1.0351922698470988;0.8334205892886368;0.8051397371181771;-0.02184850146307612;-0.021107438029124258;1.0350272700331213;10.000687596918512;0.8335080685152274;-0.005993987669420138;-0.005994020940021908;0.8052780676054334;-0.005791034346144877;0.8052595060973085
99.509898;1.0351934695925034;0.8334223874976674;0.8051392988201733;-0.021848501411177113;-0.021107437329840318;1.0350277384716775;10.000669097476942;0.8335081841713826;-0.005993988937403437;-0.005994021356072868;0.8052808934151203;-0.005791033751832178;0.805260567840108
99.519898;1.0351946085329293;0.8334241262824613;0.8051389098289996;-0.021848501325892052;-0.02110743664218516;1.0350281827811287;10.000650061286036;0.8335083886533738;-0.0059939902289062015;-0.005994021771059705;0.8052837514529659;-0.005791033129672781;0.8052616361907458
99.529898;1.0351956879581496;0.8334258105989374;0.8051385719709302;-0.021848501208649684;-0.02110743596631069;1.0350286052910083;10.000630552788367;0.833508685333492;-0.005993991539749555;-0.005994022183704237;0.8052866386380417;-0.005791032477832317;0.8052627041438395
99.539898;1.035196709845623;0.8334274448253199;0.8051382866252103;-0.021848501061149564;-0.02110743530234334;1.0350290088869034;10.000610644449152;0.8335090771466902;-0.005993992865944049;-0.005994022593349788;0.8052895517224837;-0.005791031795480141;0.8052637659096348
99.549898;1.0351976755590353;0.8334290315051813;0.8051380544043966;-0.021848500885320938;-0.021107434650902236;1.0350293957218755;10.00059041353427;0.8335095665295498;-0.005993994204094282;-0.0059940229997794215;0.8052924875243436;-0.005791031082716585;0.8052648170199002
99.559898;1.0351985850671048;0.833430571202808;0.8051378750436015;-0.02184850068308074;-0.021107434013115798;1.035029766148109;10.000569937313093;0.8335101557871007;-0.005993995551491342;-0.005994023402833898;0.8052954424524436;-0.005791030340314515;0.8052658538899041
99.569898;1.0351994373799251;0.8334320633791369;0.8051377471511968;-0.021848500456037794;-0.02110743339022508;1.0350301185440165;10.000549276851551;0.8335108463259748;-0.0059939969058379425;-0.005994023802187399;0.8052984120902855;-0.005791029569745716;0.8052668731709157
99.579898;1.0352002307209924;0.8334335070696238;0.8051376678226095;-0.021848500205390472;-0.021107432783170284;1.0350304506481205;10.000528458437627;0.8335116377378273;-0.0059939982651112745;-0.005994024197454385;0.8053013913997026;-0.005791028773236364;0.8052678714898823
99.589898;1.0352009623389875;0.8334349011903129;0.8051376327134508;-0.02184849993203293;-0.02110743219267803;1.0350307616794896;10.000507480520016;0.8335125281741015;-0.005993999627591342;-0.005994024588368378;0.8053043751163645;-0.005791027953643765;0.8052688458518228
99.599898;1.0352016289960044;0.8334362453941172;0.8051376362334506;-0.021848499636662036;-0.02110743161962276;1.0350310527648314;10.000486340943082;0.8335135154716439;-0.005994000991776266;-0.005994024974660222;0.8053073579346569;-0.005791027114412378;0.8052697938194
99.609898;1.0352022278587396;0.833437541000698;0.8051376715998626;-0.02184849932005796;-0.021107431065080322;1.03503132535699;10.000465053522426;0.833514597527642;-0.005994002356159217;-0.005994025355801582;0.805310334406778;-0.005791026259527489;0.8052707126258479
99.619898;1.0352027569528104;0.8334387910544602;0.8051377310839641;-0.021848498983523364;-0.02110743052998971;1.0350315803345076;10.00044364900067;0.8335157710906407;-0.0059940037188740344;-0.005994025731020147;0.8053132989647894;-0.005791025393294635;0.8052715983316994
99.629898;1.0352032147316044;0.8334399995799369;0.8051378063981997;-0.021848498628982665;-0.021107430014775448;1.0350318185831997;10.000422174836181;0.8335170305821787;-0.005994005077481496;-0.005994026099526181;0.8053162464027772;-0.005791024520081612;0.8052724457018884
99.639898;1.0352035996826963;0.8334411706517988;0.8051378894731966;-0.02184849825876061;-0.021107429519463438;1.0350320413220098;10.000400694480826;0.833518368489385;-0.005994006429198974;-0.005994026460641329;0.8053191722585922;-0.005791023644148258;0.805273248027049
99.649898;1.0352039110967146;0.8334423077713984;0.8051379734564408;-0.02184849787538744;-0.021107429044207857;1.0350322495159265;10.000379275955149;0.8335197765270609;-0.005994007771161006;-0.005994026813604084;0.8053220724460849;-0.005791022769605282;0.8052739976532373
99.659898;1.0352041503481966;0.8334434136667652;0.8051380532392569;-0.021848497481306267;-0.021107428589506885;1.0350324435227616;10.000357976280693;0.8335212469079367;-0.005994009100382954;-0.00599402715725817;0.8053249422220682;-0.005791021900335008;0.8052746878064001
99.669898;1.0352043212584179;0.8334444905096898;0.8051381257158228;-0.021848497078427846;-0.02110742815604796;1.0350326238459153;10.000336839804776;0.8335227733411376;-0.005994010413769056;-0.005994027490038953;0.8053277758649796;-0.005791021039722986;0.805275314162088
99.679898;1.035204429107141;0.8334455403741436;0.805138189855187;-0.021848496668104837;-0.021107427744593364;1.0350327920849576;10.0003159036006;0.8335243512033632;-0.0059940117081359245;-0.005994027810071204;0.8053305680522849;-0.005791020190446747;0.8052758751721488
99.689898;1.0352044792606923;0.8334465654037831;0.8051382464096377;-0.021848496251464553;-0.021107427355838287;1.0350329510701612;10.000295194921039;0.8335259771563754;-0.005994012980113373;-0.005994028115077163;0.8053333153823301;-0.0057910193545901;0.8052763715495677
99.699898;1.0352044763099717;0.8334475673069439;0.8051382975053253;-0.021848495829330072;-0.021107426990165126;1.0350331042249412;10.000274729095022;0.8335276485924137;-0.0059940142263013325;-0.005994028402341421;0.8053360165407691;-0.005791018534040122;0.8052768056271767
99.709898;1.0352044235778615;0.8334485463691199;0.8051383462829882;-0.021848495401978304;-0.021107426647474375;1.0350332540667924;10.000254517245844;0.8335293629465382;-0.005994015443505746;-0.005994028669039495;0.8053386714899398;-0.005791017730811124;0.805277181091183
99.719898;1.0352043228836434;0.8334495007590794;0.8051383967039003;-0.021848494969533366;-0.02110742632713908;1.0350334009598159;10.000234570701794;0.8335311173588261;-0.0059940166286612355;-0.005994028912908078;0.8053412804662284;-0.005791016946798025;0.805277503052756
99.729898;1.035204174966491;0.8334504269461941;0.8051384531053871;-0.021848494532628226;-0.021107426028068317;1.0350335436595568;10.0002148879444;0.8335329091453275;-0.00599401777881372;-0.005994029132690025;0.8053438430391914;-0.005791016183116236;0.8052777779653579
99.739898;1.0352039805032491;0.8334513207217173;0.8051385189073179;-0.021848494092474094;-0.02110742574898426;1.0350336802674143;10.000195442887394;0.8335347362591704;-0.005994018891357835;-0.005994029327803755;0.80534635695055;-0.005791015439905771;0.8052780131324297
99.749898;1.035203740696006;0.8334521781165573;0.8051385952877831;-0.021848493650465133;-0.021107425488898247;1.0350338078523158;10.000176197891708;0.8335365966500884;-0.005994019964263881;-0.0059940294978282046;0.8053488173109055;-0.005791014716704685;0.8052782162228507
99.759898;1.035203456831719;0.8334529967594763;0.8051386810090637;-0.021848493207928837;-0.021107425247294545;1.035033921720577;10.000157126786634;0.8335384871669135;-0.005994020996149916;-0.005994029642517684;0.8053512174358557;-0.005791014012763592;0.8052783948231436
99.769898;1.0352031298560618;0.8334537769473006;0.8051387733018907;-0.021848492766155723;-0.02110742502362878;1.0350340162061369;10.00013822353688;0.8335404033582186;-0.005994021986238222;-0.005994029761962969;0.8053535504819922;-0.005791013327348564;0.805278555402246
99.779898;1.035202760696833;0.8334545210022213;0.8051388692754746;-0.02184849232635868;-0.02110742481669811;1.035034086755764;10.000119496445341;0.8335423398003231;-0.00599402293431508;-0.005994029856526525;0.8053558100779231;-0.005791012660201739;0.8052787022245697
99.789898;1.0352023504193673;0.8334552317778895;0.8051389669235236;-0.021848491889268472;-0.021107424624714977;1.0350341308149396;10.0001009621676;0.8335442899107075;-0.005994023840516601;-0.005994029926729659;0.8053579904788092;-0.005791012011709159;0.8052788377900725
99.799898;1.0352019001445998;0.8334559111834187;0.8051390646365287;-0.02184849145475285;-0.021107424445928336;1.0350341468544402;10.000082648352167;0.8335462457645779;-0.005994024704804375;-0.005994029973192146;0.8053600872047479;-0.005791011382647308;0.8052789643485304
99.809898;1.0352014115276524;0.8334565590264629;0.8051391601352745;-0.02184849102211532;-0.021107424278884207;1.035034133666484;10.000064599420954;0.8335481987000463;-0.005994025526632034;-0.00599402999678335;0.8053620976569044;-0.005791010773861013;0.8052790843309287
99.819898;1.0352008869762408;0.8334571737892308;0.8051392503418132;-0.021848490590959425;-0.021107424122087732;1.0350340907943005;10.000046874952925;0.8335501398548643;-0.005994026305229398;-0.00599402999906789;0.8053640211980221;-0.005791010186008509;0.8052791997649789
99.829898;1.0352003290600327;0.8334577547911319;0.8051393316852418;-0.021848490161745105;-0.021107423973901203;1.0350340192572771;10.00002953842118;0.8335520598026066;-0.005994027040153312;-0.005994029982616358;0.8053658586770986;-0.005791009619398978;0.8052793121292542
99.839898;1.0351997402268973;0.8334583027659506;0.8051394003615023;-0.021848489735489845;-0.021107423832921652;1.0350339220469091;10.00001264500274;0.8335539483665116;-0.0059940277315407575;-0.005994029950772217;0.8053676117380371;-0.005791009074175412;0.805279422380949
99.849898;1.0351991228552755;0.8334588187950124;0.8051394529988917;-0.02184848931312448;-0.021107423698193652;1.0350338037785365;9.999996238239742;0.8335557954790632;-0.005994028380074149;-0.005994029907077259;0.8053692824247343;-0.005791008550826561;0.8052795307061212
99.859898;1.0351984790839495;0.8334593034579689;0.8051394876879364;-0.021848488895361666;-0.02110742356921291;1.035033669412703;9.99998035282998;0.8335575921292603;-0.005994028986800389;-0.005994029854977807;0.8053708729423076;-0.005791008050453879;0.8052796366818163
99.869898;1.0351978113352909;0.8334597565074581;0.8051395049767268;-0.02184848848300814;-0.021107423445914427;1.0350335234000367;9.999965015425662;0.8335593302516933;-0.005994029552754734;-0.00599402979796727;0.8053723849515074;-0.005791007574505988;0.8052797395940886
99.879898;1.0351971234959128;0.8334601767175045;0.8051395081006608;-0.02184848807698485;-0.02110742332851399;1.0350333695305598;9.999950241150836;0.8335610018413374;-0.005994030078749758;-0.005994029739571614;0.8053738187494944;-0.005791007124291597;0.8052798378896104
99.889898;1.0351964207228757;0.8334605617658145;0.8051395018719365;-0.02184848767793548;-0.02110742321729854;1.0350332105996176;9.999936030729511;0.8335625990647382;-0.005994030565664126;-0.0059940296829358915;0.8053751734056426;-0.0057910067005732995;0.805279928819892
99.899898;1.0351957077336051;0.8334609084493153;0.8051394906592073;-0.021848487286038606;-0.021107423112480796;1.0350330485920551;9.999922375294526;0.8335641156507047;-0.005994031014982685;-0.005994029630377231;0.8053764476388351;-0.0057910063033707465;0.8052800097978754
99.909898;1.0351949883381997;0.8334612136192107;0.8051394768175771;-0.021848486901403924;-0.021107423014022672;1.035032885649195;9.999909267193024;0.8335655472592801;-0.005994031428996148;-0.005994029583200525;0.8053776404160741;-0.005791005932047565;0.8052800798498964
99.919898;1.0351942666228702;0.8334614753605019;0.8051394609171313;-0.021848486524630544;-0.02110742292137469;1.0350327242985802;9.999896710841703;0.8335668907201442;-0.005994031810425808;-0.005994029541949564;0.8053787511709826;-0.005791005585526872;0.8052801395497381
99.929898;1.03519354696518;0.8334616937069448;0.805139443411388;-0.021848486156906734;-0.021107422833495863;1.035032567262215;9.999884728142003;0.8335681446685647;-0.005994032162050338;-0.005994029506836245;0.8053797801981075;-0.005791005262388428;0.8052801905590643
99.939898;1.0351928329304114;0.8334618704714334;0.8051394259430904;-0.021848485799715284;-0.021107422749420915;1.035032417968869;9.999873353853996;0.8335693111192043;-0.005994032486746364;-0.005994029477801921;0.8053807294518072;-0.005791004960970122;0.8052802352918033
99.949898;1.03519212713503;0.8334620086574684;0.8051394111354898;-0.02184848545459726;-0.021107422668812652;1.0350322802055192;9.999862624713172;0.833570395123855;-0.00599403278741655;-0.0059940294544016766;0.8053816028409815;-0.005791004679639857;0.8052802763657244
99.959898;1.0351914319085371;0.8334621126666549;0.80513940138975;-0.021848485123066634;-0.021107422591952557;1.035032156076523;9.999852567938184;0.8335714024594923;-0.005994033066435843;-0.0059940294359284736;0.8053824053543011;-0.005791004417057254;0.8052803162602805
99.969898;1.0351907504668518;0.8334621887435045;0.8051393979903962;-0.021848484806586844;-0.021107422519370898;1.035032044863786;9.999843189486864;0.8335723379686955;-0.005994033325166767;-0.005994029421628916;0.8053831422531181;-0.0057910041722718415;0.8052803570229531
99.979898;1.0351900881413716;0.8334622441457847;0.8051394009382905;-0.021848484506491;-0.021107422451453556;1.0350319440688467;9.999834468617095;0.8335732057809467;-0.00599403356411496;-0.005994029410827844;0.8053838191054414;-0.005791003944695993;0.8052803994851105
99.989898;1.0351894518778328;0.8334622856807887;0.8051394091434197;-0.02184848422377516;-0.0211074223882247;1.0350318507044365;9.999826367858267;0.8335740099692557;-0.005994033783741365;-0.0059940294028796096;0.8053844417485857;-0.00579100373386858;0.8052804427007594
99.999898;1.0351888482376184;0.8334623188615378;0.8051394207622616;-0.02184848395895289;-0.02110742232946444;1.0350317623335554;9.99981884812969;0.8335747546930027;-0.005994033985315918;-0.005994029397001872;0.805385015839175;-0.00579100353903669;0.8052804847458299
100.0;1.0351882817816427;0.8334623474772227;0.805139433730116;-0.021848483712063008;-0.02110742227493553;1.035031678259112;9.99981187266457;0.8335754443310791;-0.00599403417088896;-0.0059940293923419884;0.8053855464801442;-0.005791003358975701;0.8052805242301198
