time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.044449870532329;0.8333286726712121;0.7978279939206204;-4.167068309171795e-06;-7.037701389450861e-05;10.001544241934724;0.833466780665305;0.015560951976015761;0.015559349362021168;0.7976150646217696;0.01476158922341721;1.0448407397608606;0.7978164971638728
1.547384;1.0444499476465392;0.8333285221820874;0.7978273843563733;-4.135474076861251e-06;-7.059362117787206e-05;10.001583912407265;0.8334675322516295;0.015560942209396425;0.01555931374184086;0.7976150936099448;0.014762500285444003;1.0448405860234247;0.7978167920906057
1.557384;1.0444500336268594;0.8333283718577312;0.7978267463441232;-4.107060474769185e-06;-7.076112749679147e-05;10.001623490059783;0.8334683489504877;0.015560932635053553;0.015559277823820765;0.7976151518257129;0.014763439901483644;1.0448404463113257;0.7978171016870661
1.567384;1.0444501270298994;0.8333282220451438;0.7978260786785055;-4.081760952010559e-06;-7.08821345216434e-05;10.001662960451403;0.8334692328312748;0.015560923213086704;0.01555924171787661;0.797615242114022;0.014764406431043375;1.044840320744137;0.7978174230165153
1.577384;1.0444502263016944;0.8333280730801425;0.7978253794355239;-4.0596523223781e-06;-7.095962044626111e-05;10.001702313686312;0.833470186071216;0.015560913904924369;0.015559205522021159;0.7976153665813271;0.014765398528918257;1.0448402093856932;0.7978177528307387
1.587384;1.0444503298166683;0.833327925280231;0.7978246468835011;-4.040901680975053e-06;-7.099660302130757e-05;10.001741530114767;0.8334712111277102;0.015560904673007683;0.015559169318971305;0.7976155265680298;0.014766414780185285;1.0448401124141387;0.7978180884681503
1.597384;1.0444504359389106;0.8333277789888043;0.7978238803816109;-4.025727802670838e-06;-7.099587573653061e-05;10.001780566649506;0.8334723104900453;0.015560895485443333;0.015559133170999252;0.7976157231146664;0.014767453579434698;1.0448400302371625;0.797818427258898
1.607384;1.0444505431710491;0.8333276345993328;0.7978230803819897;-4.014399633301859e-06;-7.095998370859388e-05;10.001819352770879;0.8334734869781548;0.015560886328111407;0.015559097115883588;0.7976159573189833;0.014768512803745864;1.0448399633506495;0.7978187653583634
1.617384;1.044450650254679;0.8333274925070572;0.7978222479878525;-4.007226760258447e-06;-7.089112807144525e-05;10.001857794190235;0.8334747440556856;0.015560877211380327;0.015559061175307773;0.7976162301959101;0.014769589620838856;1.0448399120634904;0.7978190975106664
1.627384;1.0444507560618876;0.8333273530522691;0.797821384565049;-4.004526017266999e-06;-7.079090883761651e-05;10.001895792721557;0.8334760851104884;0.015560868160055896;0.015559025368168736;0.797616542006797;0.014770681187704193;1.0448398764505782;0.7978194175529885
1.637384;1.0444508594538118;0.8333272164794868;0.7978204914490235;-4.006541906667443e-06;-7.065990406785221e-05;10.001933273173037;0.8334775124181145;0.015560859197139423;0.015558989720752661;0.7976168919679762;0.014771785676673721;1.044839856459157;0.7978197192107919
1.647384;1.0444509593659066;0.8333270828515402;0.7978195699023273;-4.013398819395841e-06;-7.049716041108777e-05;10.001970183565593;0.8334790268530006;0.015560850340455134;0.015558954278532846;0.7976172789455613;0.014772902437047448;1.0448398519348698;0.797819997261455
1.657384;1.0444510549750359;0.8333269519695129;0.7978186208210141;-4.025131194846701e-06;-7.029998849022596e-05;10.00200647751289;0.8334806280153482;0.015560841610332934;0.015558919112066695;0.7976177022602824;0.014774031114013658;1.044839862665492;0.7978202483283747
1.667384;1.0444511456925898;0.8333268234376403;0.7978176440441908;-4.041708723234995e-06;-7.006431380682566e-05;10.002042110699424;0.8334823142310962;0.01556083303339716;0.015558884306049438;0.797618161972823;0.014775170816627449;1.0448398885212027;0.7978204704279968
1.677384;1.0444512310496346;0.8333266968319905;0.7978166383756122;-4.063069950048582e-06;-6.978539682787142e-05;10.002077046149472;0.8334840826297293;0.015560824633790807;0.015558849942946724;0.7976186588202578;0.014776319911804104;1.0448399295063622;0.7978206621139401
1.687384;1.0444513106356643;0.8333265718013768;0.7978156024167334;-4.089226075542293e-06;-6.945843763914969e-05;10.002111257042325;0.8334859296435668;0.015560816427111965;0.015558816099640096;0.797619193867978;0.014777476402025305;1.0448399856336836;0.7978208223401254
1.697384;1.0444513841532383;0.8333264481193112;0.7978145350031818;-4.120334293379498e-06;-6.9078840599813e-05;10.00214473223922;0.8334878520574466;0.015560808436329869;0.01555878285857015;0.7976197680624482;0.01477863886030022;1.044840056764225;0.7978209506931303
1.707384;1.0444514515269618;0.8333263257685986;0.7978134349580308;-4.156613165830751e-06;-6.86422705325777e-05;10.002177481829388;0.8334898480989842;0.015560800709289939;0.01555875031540601;0.7976203818178932;0.014779806658307672;1.04484014253066;0.797821047157453
1.717384;1.0444515128948992;0.8333262049355075;0.7978123007501908;-4.198178571476121e-06;-6.814453439969872e-05;10.002209530716902;0.8334919175888977;0.015560793313459978;0.01555871857014016;0.7976210344453899;0.014780978930743779;1.0448402423670309;0.7978211116439327
1.727384;1.0444515684968418;0.8333260858529822;0.7978111306217583;-4.244981857255151e-06;-6.758152589028828e-05;10.002240897843363;0.8334940612356682;0.015560786320377483;0.015558687718430622;0.7976217237116969;0.014782153994494764;1.0448403556041066;0.7978211440373777
1.737384;1.0444516185655908;0.8333259686096395;0.797809923390123;-4.2968762521909315e-06;-6.694941294001818e-05;10.00227157810249;0.8334962800927552;0.015560779796645812;0.015558657852674086;0.7976224461736593;0.014783329760451864;1.0448404815472419;0.7978211441536444
1.747384;1.044451663188391;0.8333258531028515;0.7978086791134734;-4.3536964487117924e-06;-6.624478943920549e-05;10.002301543716838;0.8334985754557932;0.015560773804940154;0.015558629057429893;0.7976231981432607;0.01478450398438306;1.0448406194934314;0.7978211114723165
1.757384;1.0444517022326802;0.8333257392397232;0.7978073988687215;-4.415317761350561e-06;-6.546468366290368e-05;10.002330758341484;0.833500948601243;0.015560768411142864;0.01555860139957694;0.7976239768399943;0.014785674156563719;1.0448407686703103;0.7978210455999721
1.767384;1.0444517354179836;0.8333256271193705;0.797806084377441;-4.4817453554829995e-06;-6.46066009227373e-05;10.002359184912894;0.8335034000174922;0.015560763684482719;0.015558574923857716;0.797624781243979;0.014786837467583004;1.044840928129404;0.7978209469211993
1.777384;1.0444517623598943;0.8333255169561538;0.7978047378824815;-4.553163466023838e-06;-6.366872781190306e-05;10.002386779668129;0.8335059287563673;0.01556075968590629;0.015558549657679246;0.7976256117536786;0.014787990874831174;1.0448410967076411;0.7978208170404998
1.787384;1.0444517825329267;0.8333254089604237;0.7978033616345047;-4.629857183955803e-06;-6.26503807972372e-05;10.002413482309896;0.8335085326058574;0.015560756460807852;0.015558525625593499;0.7976264691125944;0.014789131481256173;1.0448412731065078;0.7978206590694428
1.797384;1.0444517953105468;0.8333253033242947;0.7978019573243149;-4.7120874582248265e-06;-6.155243305126013e-05;10.002439216369917;0.8335112086656125;0.015560754039918306;0.015558502866046067;0.7976273540731316;0.014790257379914129;1.0448414560285937;0.7978204768249263
1.807384;1.0444518000945657;0.8333252001979446;0.797800526036665;-4.8000155404741324e-06;-6.037724634048051e-05;10.002463899075652;0.833513953431918;0.01556075243129365;0.015558481437507979;0.7976282677997567;0.014791368355995588;1.0448416442829982;0.7978202735383779
1.817384;1.0444517963809459;0.8333250996619158;0.7977990682904145;-4.893682824386363e-06;-5.912831154173327e-05;10.002487446714737;0.8335167622666654;0.015560751612245138;0.015558461406563346;0.7976292119871606;0.0147924659333409;1.0448418367624661;0.797820051308697
1.827384;1.0444517837007727;0.833325001737581;0.7977975840242733;-4.9930161292784196e-06;-5.7809873065045045e-05;10.002509775437305;0.8335196291820929;0.01556075154458829;0.015558442835141652;0.7976301885486311;0.014793552956874524;1.0448420323483525;0.7978198111277504
1.837384;1.0444517615547002;0.8333249064012355;0.7977960729903452;-5.0978370465665546e-06;-5.642604819241392e-05;10.002530810278348;0.8335225478466272;0.015560752201467834;0.015558425785661769;0.7976311995149583;0.01479463288054149;1.044842229925108;0.7978195538321035
1.847384;1.0444517294434208;0.8333248136448629;0.7977945355860021;-5.207864870444035e-06;-5.4979654072422536e-05;10.002550489892588;0.8335255130407924;0.015560753580622175;0.015558410326846886;0.7976322469024449;0.014795708770407543;1.0448424285098024;0.7978192814821273
1.857384;1.0444516869152107;0.8333247235371278;0.7977929736434644;-5.3227044652070355e-06;-5.3472107936122746e-05;10.00256874975205;0.8335285210200004;0.015560755700099876;0.015558396528315225;0.7976333321768125;0.014796782570711141;1.0448426273822735;0.7978189972392343
1.867384;1.0444516335660685;0.8333246361913291;0.7977913906433819;-5.441862152643128e-06;-5.190454347456782e-05;10.00258551218591;0.8335315689010783;0.015560758585587081;0.015558384461144405;0.797634455916064;0.014797855116637042;1.0448428261409053;0.7978187042056594
1.877384;1.0444515690199847;0.8333245517571747;0.7977897913732152;-5.564795436300849e-06;-5.027857718471569e-05;10.002600707494544;0.8335346544154998;0.015560762258240084;0.015558374206546903;0.7976356179838731;0.014798926542968785;1.0448430246501732;0.7978184048328122
1.887384;1.0444514929034063;0.8333244704553855;0.797788181331099;-5.690910528593944e-06;-4.859597437177132e-05;10.002614293521141;0.8335377763852703;0.015560766728364062;0.015558365859392513;0.79763681788309;0.014799996491562087;1.0448432229471825;0.7978181004616579
1.897384;1.0444514048566713;0.8333243925351093;0.7977865657715689;-5.819511666264117e-06;-4.685797371321387e-05;10.002626250171934;0.8335409348474222;0.015560771999383133;0.015558359522866478;0.7976380548890641;0.014801063775432666;1.0448434211278197;0.7978177910479463
1.907384;1.0444513045117707;0.8333243182110606;0.79778494922253;-5.949771186439293e-06;-4.5064932366100295e-05;10.002636573257332;0.8335441302013011;0.015560778078949164;0.015558355295302207;0.797639328112152;0.014802125998528455;1.0448436191834416;0.7978174763366623
1.917384;1.0444511913683843;0.8333242476061291;0.7977833364920711;-6.080734294239991e-06;-4.3216420892895414e-05;10.002645281194038;0.8335473623458409;0.015560784983064945;0.0155583532542245;0.7976406369329048;0.01480318006659372;1.044843816920536;0.7978171577122622
1.927384;1.0444510648003809;0.8333241806455031;0.7977817339643535;-6.2113857249122535e-06;-4.131160928681676e-05;10.00265241529543;0.8335506304803516;0.015560792729020717;0.015558353452660934;0.7976419811275239;0.014804223324577185;1.044844014016779;0.7978168386492005
1.937384;1.0444509242876372;0.8333241170588152;0.7977801494828923;-6.340791330855627e-06;-3.934946118273631e-05;10.002658021537451;0.8335539328532983;0.015560801329349842;0.015558355932064527;0.7976433601567952;0.014805254205040983;1.0448442101041575;0.7978165230989508
1.947384;1.0444507695980927;0.833324056599807;0.7977785911227692;-6.468226651169413e-06;-3.7328587298348895e-05;10.00266212499546;0.8335572663875718;0.015560810789913632;0.0155583607312019;0.7976447727750157;0.01480627212175948;1.0448444048125423;0.7978162135777389
1.957384;1.0444506007912153;0.833323999203598;0.7977770665806065;-6.593173414915452e-06;-3.524718060427942e-05;10.00266472112889;0.8335606270339081;0.015560821100051313;0.015558367880453092;0.7976462176479432;0.014807277221891698;1.044844597767174;0.7978159114706491
1.967384;1.0444504181467251;0.8333239448742257;0.797775583651939;-6.715183344805758e-06;-3.31033138813873e-05;10.002665791513028;0.8335640103599231;0.01556083221747847;0.015558377394250084;0.797647694062647;0.014808269996802851;1.0448447885998255;0.7978156189093788
1.977384;1.044450222066099;0.8333238935233541;0.7977741501583595;-6.833792228870281e-06;-3.089550798922428e-05;10.002665319092033;0.833567411411808;0.015560844067767478;0.015558389267858967;0.7976492017815757;0.014809250362748516;1.0448449770096964;0.7978153398897468
1.987384;1.0444500129934249;0.8333238450004428;0.7977727727588523;-6.948651191121829e-06;-2.8623237752151334e-05;10.002663294958715;0.833570824415862;0.015560856560156091;0.015558403474019588;0.7976507404217663;0.014810216887640908;1.044845162838575;0.7978150799908101
1.997384;1.044449791416079;0.8333237992596548;0.7977714562696607;-7.059735785017786e-06;-2.6287021217667215e-05;10.002659730535772;0.8335742428696389;0.015560869601385908;0.01555841996005609;0.7976523093514679;0.014811166925408861;1.0448453460639078;0.7978148449376533
2.007384;1.0444495578792306;0.8333237564416945;0.7977702041616802;-7.167401097118948e-06;-2.3888173656189027e-05;10.002654666351384;0.8335776596744833;0.015560883094732228;0.015558438649363338;0.797653907947382;0.014812097472137575;1.0448455266925685;0.7978146392997023
2.017384;1.0444493129314165;0.8333237168195744;0.7977690190769429;-7.272287679704518e-06;-2.1428494095654855e-05;10.00264816685236;0.8335810671757641;0.01556089693191841;0.01555845944683901;0.7976555356335168;0.014813006041608708;1.0448457047524737;0.7978144667828435
2.027384;1.0444490570426495;0.8333236807321572;0.797767902668408;-7.3751539547280246e-06;-1.8910051743540334e-05;10.002640305866578;0.8335844572703851;0.015560910997158882;0.015558482249656018;0.7976571916790565;0.014813890846684108;1.0448458804043512;0.7978143313527782
2.037384;1.0444487905506394;0.8333236485366926;0.7977668552069658;-7.4766625978001155e-06;-1.6335293635478493e-05;10.002631142255337;0.8335878218550881;0.015560925184471837;0.015558506964996447;0.7976588746277228;0.014814750709172089;1.044846053952708;0.7978142377170373
2.047384;1.0444485136187502;0.8333236205493179;0.7977658755773928;-7.577156145504297e-06;-1.370712484974467e-05;10.00262069460956;0.8335911535141703;0.015560939414863613;0.015558533522460094;0.7976605814909526;0.014815585343272845;1.0448462257319593;0.7978141907906371
2.057384;1.044448226234613;0.8333235969753356;0.7977649617910563;-7.67652421005011e-06;-1.102851331091574e-05;10.002608941139577;0.8335944457838477;0.015560953642329832;0.01555856187006173;0.7976623072231084;0.01481639506626059;1.0448463960169905;0.7978141943441845
2.067384;1.044447928263213;0.8333235779002854;0.7977641116402604;-7.774298015273848e-06;-8.302411989656789e-06;10.002595846874037;0.833597692789409;0.015560967838505793;0.015558591967865097;0.797664045186108;0.014817179166065493;1.044846565040353;0.797814249781272
2.077384;1.0444476194383192;0.8333235633481071;0.7977633231198465;-7.869886780775485e-06;-5.532501477964653e-06;10.002581388419678;0.8336008886866217;0.015560981965930422;0.015558623795108558;0.7976657890187662;0.0148179341625011;1.0448467330306257;0.7978143563445761
2.087384;1.0444472992903964;0.8333235532731762;0.797762594334588;-7.962740600104464e-06;-2.7237229676501023e-06;10.0025655605575;0.8336040273551246;0.015560995973344541;0.015558657356927255;0.797667534394006;0.014818653777912706;1.0448469001584852;0.797814512358464
2.097384;1.0444469671882677;0.8333235475040727;0.7977619229127402;-8.052405062483155e-06;1.1799282085460734e-07;10.002548368710121;0.8336071022938651;0.015561009816650331;0.015558692670410558;0.7976692789148534;0.014819330659605117;1.0448470664835694;0.7978147159442158
2.107384;1.0444466225201772;0.8333235457354691;0.7977613055182059;-8.138525343975482e-06;2.9860614847453824e-06;10.00252981716006;0.8336101065715973;0.015561023469656642;0.015558729745974591;0.7976710208101467;0.014819958050274957;1.0448472319510786;0.7978149650771917
2.117384;1.0444462648381143;0.8333235474813392;0.797760737919069;-8.22081804474752e-06;5.873146312670038e-06;10.002509909484937;0.8336130332874992;0.01556103691699998;0.01555876859055715;0.7976727578101113;0.01482053017796808;1.0448473963270934;0.7978152578693025
2.127384;1.0444458938873116;0.8333235519872522;0.7977602154891535;-8.29906524593983e-06;8.771313095115526e-06;10.002488654878531;0.8336158765091746;0.015561050150257084;0.015558809218012669;0.7976744868116317;0.01482104200621908;1.0448475591295965;0.797815592898721
2.137384;1.0444455095674585;0.8333235582992056;0.7977597338397459;-8.37318168863749e-06;1.1672807133760314e-05;10.00246606272452;0.8336186319669132;0.015561063163984337;0.015558851642846793;0.7976762043143414;0.014821489481841513;1.0448477196238808;0.797815969190085
2.147384;1.0444451118784122;0.8333235654621601;0.7977592893217916;-8.443273017980934e-06;1.4570634985777925e-05;10.002442134910604;0.8336212971098645;0.015561075942706452;0.015558895867738724;0.7976779068328796;0.014821869963649785;1.0448478768701848;0.797816386340281
2.157384;1.0444447009647515;0.8333235725950198;0.7977588792292568;-8.509595907019775e-06;1.745864529206614e-05;10.002416862823631;0.8336238701973789;0.015561088456228915;0.015558941876287341;0.7976795906110531;0.014822181795398884;1.044848029948014;0.7978168446909468
2.167384;1.044444277252668;0.8333235788435952;0.7977585017223996;-8.572466280203517e-06;2.0331525479909998e-05;10.002390224305564;0.8336263487839815;0.015561100677670452;0.015558989628018728;0.7976812510487391;0.014822423484002251;1.0448481782156933;0.7978173448836042
2.177384;1.0444438414751849;0.8333235833938069;0.7977581556699757;-8.632137921368765e-06;2.318472898741458e-05;10.002362187710206;0.833628729099646;0.015561112601811334;0.015559039063204659;0.7976828827636886;0.014822593441434027;1.0448483212767583;0.7978178868240833
2.187384;1.0444433945250984;0.8333235855482372;0.7977578405619644;-8.688676277137345e-06;2.6014416460149876e-05;10.002332723331966;0.8336310067593639;0.015561124243000435;0.015559090117328157;0.797684480410256;0.014822690288709797;1.0448484588022642;0.7978184686317782
2.197384;1.044442937285294;0.8333235847587812;0.7977575562880469;-8.741966146175466e-06;2.8817478463620224e-05;10.002301814762998;0.8336331775949335;0.015561135627101779;0.015559142727048478;0.7976860394612469;0.01482271373850738;1.0448485904778648;0.7978190863503027
2.207384;1.044442470595433;0.8333235805822078;0.7977573027987178;-8.791822588973187e-06;3.1591117711280464e-05;10.002269472208761;0.8336352380075288;0.015561146789746183;0.01555919682112318;0.7976875564233274;0.014822665726596016;1.044848715984086;0.7978197346005516
2.217384;1.0444419953478314;0.8333235726756837;0.7977570802563158;-8.838049935965091e-06;3.433211362749114e-05;10.002235740005963;0.8336371850895685;0.015561157775437639;0.015559252306074797;0.7976890287126029;0.014822550428522555;1.044848834937059;0.7978204076591013
2.227384;1.044441512534968;0.8333235609131594;0.7977568897563391;-8.880497326758832e-06;3.703659326646022e-05;10.002200687465841;0.8336390166605177;0.015561168632130336;0.015559309060404064;0.7976904546721038;0.014822372614248262;1.044848946924981;0.7978211007514965
2.237384;1.044441023184642;0.8333235454681864;0.7977567336128288;-8.919135963796491e-06;3.970028955659385e-05;10.00216440026903;0.8336407313323518;0.015561179405228545;0.01555936694184488;0.7976918337509711;0.014822135702127965;1.0448490515980777;0.797821811455103
2.247384;1.0444405282729967;0.8333235267666849;0.7977566146313639;-8.95403536014926e-06;4.2318894845256864e-05;10.00212698551365;0.8336423285751526;0.015561190140869279;0.015559425795273684;0.7976931664565866;0.014821841193222806;1.0448491486105669;0.7978225401800063
2.257384;1.0444400287369062;0.8333235053653639;0.7977565355175413;-8.985245203122427e-06;4.488856927180456e-05;10.002088572425599;0.8336438086097172;0.015561200897762896;0.015559485452083936;0.797694453831132;0.014821489711648492;1.0448492374895955;0.7978232886325889
2.267384;1.0444395256210057;0.8333234817711143;0.7977564990371612;-9.012693654607882e-06;4.740632429115274e-05;10.002049301660758;0.8336451720415899;0.015561211756004634;0.015559545729535572;0.7976956966584652;0.014821082573294122;1.044849317645927;0.7978240578571411
2.277384;1.04443902015284;0.8333234562986207;0.7977565078122955;-9.036185870159426e-06;4.986952477489114e-05;10.00200931150353;0.8336464194617251;0.015561222811599836;0.01555960644230009;0.7976968950799624;0.014820622785903943;1.044849388532697;0.7978248483702111
2.287384;1.044438513664347;0.8333234290977012;0.7977565639027063;-9.05553608343394e-06;5.227501370945527e-05;10.001968723178534;0.8336475514025661;0.015561234158060482;0.01555966741806838;0.7976980487151287;0.014820114800091336;1.0448494498000775;0.7978256612941784
2.297384;1.0444380075338056;0.8333234002642743;0.7977566690088046;-9.070751175441717e-06;5.46195069334265e-05;10.001927636742687;0.8336485683832153;0.01556124586950273;0.015559728496236632;0.7976991570008123;0.014819563010713722;1.0448495012804933;0.7978264981476461
2.307384;1.0444375031653086;0.8333233699147982;0.7977568243942166;-9.082142211340589e-06;5.690090824404803e-05;10.00188614109415;0.8336494705206621;0.015561257992692172;0.015559789517146353;0.797700219827703;0.014818970256394365;1.0448495428558566;0.7978273595647205
2.317384;1.0444370019540734;0.8333233382599311;0.7977570302378363;-9.09030981104887e-06;5.911872468104406e-05;10.001844324580075;0.8336502570194743;0.01556127054904334;0.015559850325029718;0.7977012378892915;0.014818337884155664;1.0448495744806476;0.7978282445042031
2.327384;1.0444365052653928;0.833323305634098;0.7977572853927645;-9.096057953527432e-06;6.127348700854873e-05;10.001802279260662;0.8336509259401863;0.015561283543365566;0.015559910774691823;0.7977022124122942;0.014817667190372901;1.044849596368244;0.7978291508453667
2.337384;1.044436014393126;0.8333232724272307;0.7977575876436421;-9.100326107406474e-06;6.33659419805427e-05;10.001760090188194;0.8336514742403915;0.015561296971965302;0.015559970723655754;0.797703145124553;0.014816960420818356;1.0448496090365327;0.7978300765494211
2.347384;1.0444355305101174;0.8333232390423065;0.7977579342975003;-9.104127089260578e-06;6.539634793350706e-05;10.001717818322934;0.8336518984603191;0.015561310827019476;0.01556003002515835;0.7977040387583322;0.014816220452616454;1.0448496131320857;0.797831019884333
2.357384;1.0444350546987389;0.8333232059616182;0.7977583228580115;-9.108463476097006e-06;6.736429515715832e-05;10.001675502788824;0.8336521960423433;0.015561325096639853;0.015560088537815119;0.7977048974333818;0.014815449888810537;1.0448496092047437;0.7978319789940657
2.367384;1.0444345879785173;0.8333231738446256;0.7977587511334431;-9.114252889824935e-06;6.926890230532325e-05;10.001633176562782;0.8336523662441885;0.015561339774446833;0.01556014613985688;0.7977057263366609;0.01481465055812749;1.0448495975728989;0.7978329516084899
2.377384;1.0444341312373686;0.833323143487502;0.7977592170952013;-9.122282563231488e-06;7.110903977399402e-05;10.001590878566914;0.8336524099859581;0.015561354879188876;0.015560202732263604;0.7977065309438066;0.014813823761006034;1.0448495783874645;0.7978339347667047
2.387384;1.0444336852204876;0.8333231156029173;0.7977597191847415;-9.133220811642961e-06;7.288366273021574e-05;10.001548659540525;0.8336523292131237;0.015561370448783123;0.015560258231354845;0.7977073164810219;0.014812970885021887;1.04484955182401;0.7978349248079576
2.397384;1.0444332506550416;0.833323090654396;0.7977602568911051;-9.147677367240998e-06;7.459196847129282e-05;10.001506581049664;0.8336521266392638;0.01556138650645298;0.015560312564779103;0.7977080874742274;0.014812094049703281;1.0448495181733701;0.7978359179327935
2.407384;1.0444328283557467;0.8333230689094481;0.7977608309908494;-9.166235490064325e-06;7.623339147691864e-05;10.001464710754561;0.8336518058373784;0.015561403041637965;0.015560365678298847;0.7977088471189526;0.014811196415554749;1.0448494778355406;0.7978369109211396
2.417384;1.0444324191527747;0.833323050578269;0.7977614430924457;-9.189436597122502e-06;7.780763007962291e-05;10.001423111802673;0.8336513712419252;0.01556142002004153;0.01556041754381267;0.7977095969980307;0.014810281810468881;1.0448494313497623;0.7978379013305893
2.427384;1.044432023627953;0.8333230358853877;0.7977620946246199;-9.217761989056935e-06;7.931428030013277e-05;10.001381825789295;0.833650828119079;0.015561437401192531;0.015560468159037836;0.7977103372439669;0.014809354086934616;1.0448493794191775;0.7978388871833424
2.437384;1.044431641916355;0.8333230250599958;0.7977627860699487;-9.251637427271505e-06;8.075268449521421e-05;10.001340867521398;0.8336501824682647;0.015561455147731043;0.015560517539565905;0.7977110665419599;0.014808416733392619;1.0448493228647047;0.7978398669566369
2.447384;1.0444312737777781;0.8333230182838383;0.7977635173200963;-9.291460628102721e-06;8.212299701221737e-05;10.001300237528836;0.8336494406682121;0.015561473230592121;0.015560565711720726;0.7977117821409484;0.01480747276227154;1.044849262568953;0.7978408398465178
2.457384;1.044430918732417;0.8333230156545056;0.7977642884092034;-9.337626359587005e-06;8.342713054304018e-05;10.001259929047139;0.8336486089806785;0.015561491635218075;0.015560612717503055;0.7977124807301877;0.01480652471951503;1.0448491994709026;0.7978418057111728
2.467384;1.0444305761460118;0.8333230171812864;0.7977650993143033;-9.390517623987996e-06;8.46680307863011e-05;10.001219922074904;0.8336476929586344;0.01556151035487423;0.015560658624635874;0.7977131596798201;0.01480557457205979;1.044849134565404;0.7978427649711807
2.477384;1.0444302454146028;0.8333230227970775;0.7977659494027689;-9.450436778173358e-06;8.58484910068076e-05;10.001180182817844;0.8336466970238302;0.015561529369046517;0.015560703521946622;0.7977138175068879;0.014804623397177972;1.0448490688309124;0.7978437187619125
2.487384;1.0444299261643974;0.8333230323923395;0.7977668376130802;-9.517521446964225e-06;8.697083873391128e-05;10.00114067067687;0.8336456244329185;0.015561548638937783;0.015560747502333914;0.797714453643397;0.014803671147012075;1.044849003074214;0.7978446688323508
2.497384;1.0444296182772699;0.8333230458600616;0.797767763018439;-9.591721828334587e-06;8.803696164575795e-05;10.001101338303904;0.8336444771696316;0.015561568130607597;0.01556079064828018;0.797715067792449;0.014802716852473013;1.044848937800686;0.7978456170458753
2.507384;1.0444293217854659;0.8333230631096981;0.7977687250223384;-9.672808901805054e-06;8.904841500921951e-05;10.001062126892029;0.8336432556954644;0.015561587836446787;0.015560833024820359;0.7977156589793076;0.014801759231398664;1.044848873206899;0.7978465652695135
2.517384;1.0444290367313114;0.833323084021186;0.7977697232486928;-9.760370105305621e-06;9.00066684312935e-05;10.001022973439454;0.8336419592190748;0.015561607776456161;0.015560874677531754;0.7977162247952593;0.014800797306063854;1.0448488092357293;0.7978475156355365
2.527384;1.0444287630317266;0.8333231084093604;0.7977707574820179;-9.853805474863478e-06;9.091291199589157e-05;10.000983827001198;0.8336405865948682;0.015561627984082255;0.015560915630607549;0.7977167613688164;0.014799831104945878;1.044848745649207;0.7978484700315744
2.537384;1.0444285004151335;0.8333231360601682;0.7977718278902076;-9.952309595728635e-06;9.176778209227735e-05;10.000944654922476;0.8336391372618033;0.015561648490792621;0.015560955889174947;0.7977172641926722;0.014798862502694287;1.0448486821272704;0.7978494288619496
2.547384;1.0444282484574918;0.8333231667851154;0.7977729355168258;-1.0054854010494755e-05;9.25717149974024e-05;10.000905436366557;0.833637611677759;0.015561669320404812;0.01556099545207532;0.7977177294562026;0.014797895499532037;1.0448486183693912;0.7978503907049038
2.557384;1.0444280066594491;0.8333232004867087;0.797774082606319;-1.0160264640880415e-05;9.332534279964711e-05;10.000866154749957;0.833636010977414;0.01556169048979025;0.015561034322843304;0.797718155221473;0.01479693542166298;1.044848554172573;0.7978513535278793
2.567384;1.0444277745149464;0.8333232372224327;0.7977752724184972;-1.0267363948938944e-05;9.402967298285138e-05;10.000826801574766;0.8336343362466611;0.01556171201154095;0.015561072509013736;0.797718541614644;0.014795987492773137;1.0448484894141747;0.7978523159911015
2.577384;1.0444275515878;0.8333232771999008;0.7977765084060884;-1.037504843990369e-05;9.468607714852221e-05;10.000787387686925;0.8336325881323436;0.015561733897610938;0.015561110021691136;0.7977188900490244;0.014795056038915557;1.0448484239248237;0.7978532776813101
2.587384;1.044427337583812;0.8333233207077032;0.7977777933088088;-1.0482322975065614e-05;9.52953993419954e-05;10.000747939833653;0.8336307668616094;0.015561756158300008;0.015561146879509742;0.7977192027261657;0.014794145010018115;1.044848357393786;0.7978542388105948
2.597384;1.0444271323472267;0.8333233680452962;0.7977791288827502;-1.0588290210258729e-05;9.585678998353113e-05;10.000708484223304;0.8336288724175759;0.015561778796431178;0.015561183098548365;0.7977194828662229;0.014793258535848416;1.0448482894422544;0.797855199804103
2.607384;1.0444269358261022;0.833323419514413;0.7977805156359198;-1.0692064732569697e-05;9.636767441928102e-05;10.00066903920223;0.833626904583451;0.01556180180639595;0.015561218668161183;0.7977197346793621;0.014792400090226858;1.0448482197791262;0.797856161103703
2.617384;1.0444267480835745;0.8333234754261553;0.7977819523375943;-1.0792744465736597e-05;9.682450155277894e-05;10.000629620863219;0.8336248626444025;0.01556182518127006;0.015561253544295526;0.79771996248418;0.014791571382642286;1.0448481482258074;0.7978571238352383
2.627384;1.0444265693008956;0.8333235360585374;0.7977834362566505;-1.0889490652845251e-05;9.722306639839232e-05;10.000590254110113;0.8336227450758965;0.015561848920758462;0.015561287668806906;0.7977201694710064;0.014790772829282277;1.044848074652932;0.7978580904045536
2.637384;1.0444263997666763;0.833323601618245;0.7977849638253482;-1.0981630456496539e-05;9.755845271000387e-05;10.000550977097806;0.8336205497004952;0.015561873033751394;0.015561320982184948;0.7977203570586415;0.014790004672849631;1.0448479990101287;0.7978590634970019
2.647384;1.0444262398578057;0.8333236722325346;0.7977865307933347;-1.1068696069499252e-05;9.782541672848568e-05;10.000511833303731;0.8336182743775227;0.01556189753153183;0.015561353412069543;0.7977205251715543;0.014789266903818574;1.0448479213826845;0.7978600446182949
2.657384;1.044426089912888;0.8333237479673786;0.7977881325000701;-1.1150360896040732e-05;9.801904855292231e-05;10.000472866640706;0.8336159176899602;0.015561922414724559;0.015561384863400918;0.797720672899193;0.014788558946965827;1.0448478419750618;0.7978610344534037
2.667384;1.044425950084425;0.8333238288659394;0.7977897646859786;-1.1226379889590506e-05;9.813511127922288e-05;10.000434124211191;0.8336134792560271;0.015561947667708147;0.015561415234537529;0.7977207990741771;0.014787880549849974;1.0448477610775377;0.7978620345886223
2.677384;1.0444258203889425;0.8333239149610376;0.7977914236341551;-1.1296607855682348e-05;9.817036353276203e-05;10.000395655616837;0.8336109600727636;0.015561973266055096;0.015561444443623566;0.797720902456105;0.014787232651341273;1.0448476790444399;0.7978630483157508
2.687384;1.0444257009355749;0.8333240062831885;0.7977931056905835;-1.1361001675812304e-05;9.812284024959377e-05;10.000357508267076;0.8336083628596996;0.0155619991901016;0.015561472438744804;0.7977209816346343;0.01478661709153417;1.044847596279308;0.7978640795893445
2.697384;1.0444255921121615;0.8333241028509693;0.7977948076755474;-1.1419557259065807e-05;9.799141748579412e-05;10.00031971665593;0.8336056919383642;0.01556202543815602;0.015561499194505998;0.797721035403932;0.014786036232437101;1.0448475132414226;0.7978651313592456
2.707384;1.0444254945455043;0.833324204601702;0.7977965278011822;-1.1472266056152542e-05;9.777521782566444e-05;10.000282290610183;0.8336029531381449;0.015562052030247315;0.015561524709901553;0.797721063534432;0.014785493193225053;1.0448474304276811;0.7978662055529985
2.717384;1.0444254088932043;0.8333243114060521;0.7977982655730443;-1.1519162149613196e-05;9.747375373934857e-05;10.000245225568609;0.8336001542058902;0.015562078998245304;0.015561549007524147;0.7977210668678777;0.014784991679846054;1.0448473483032532;0.7978673046762436
2.727384;1.0444253356519722;0.8333244231944296;0.7978000209913214;-1.1560384337208453e-05;9.708746282723246e-05;10.000208529000455;0.8335973049781882;0.015562106374195583;0.015561572129179252;0.7977210466032859;0.01478453494873491;1.044847267255335;0.7978684319080407
2.737384;1.044425275030023;0.8333245399866351;0.7978017943464996;-1.1596151181350932e-05;9.661794633262253e-05;10.000172226565116;0.8335944167134594;0.015562134187289333;0.015561594128916546;0.7977210038261203;0.014784125272493365;1.044847187556672;0.7978695892812024
2.747384;1.0444252269349787;0.8333246618178253;0.7978035864139758;-1.1626693106942307e-05;9.606779320564146e-05;10.00013634482547;0.8335915010822169;0.015562162466107397;0.015561615063484724;0.7977209396492528;0.014783764714269662;1.0448471092633616;0.797870776966311
2.757384;1.0444251911184927;0.8333247886809914;0.797805397937358;-1.1652228737697472e-05;9.544032326047594e-05;10.000100899585822;0.8335885697792378;0.01556219123961026;0.015561634977494803;0.7977208553676475;0.014783455796437818;1.044847032165144;0.7978719942153815
2.767384;1.0444251673613316;0.8333249204911364;0.7978072286021068;-1.167294170847294e-05;9.473903522564644e-05;10.00006589849374;0.8335856349090652;0.015562220538318395;0.015561653891836367;0.7977207522470948;0.014783200818071303;1.0448469559039348;0.797873240503931
2.777384;1.0444251556321191;0.8333250570796329;0.7978090766079895;-1.1688874315109234e-05;9.396688236553649e-05;10.00003134814913;0.8335827088604776;0.015562250394694629;0.015561671807159567;0.7977206313430969;0.014783000465820874;1.04484688013627;0.7978745164815946
2.787384;1.0444251561696778;0.8333251982425692;0.7978109389384195;-1.1699840511954864e-05;9.31264539970241e-05;9.999997259148374;0.8335798031516561;0.015562280827069232;0.015561688708745755;0.7977204937518343;0.014782852790856128;1.044846804647941;0.7978758241669444
2.797384;1.044425169421803;0.8333253438136047;0.797812811663672;-1.170553457921618e-05;9.222055609545185e-05;9.99996364501781;0.8335769274257362;0.015562311812470302;0.015561704557847575;0.7977203407303591;0.014782753379634748;1.044846729441771;0.797877165765678
2.807384;1.0444251959048385;0.8333254936678369;0.7978146901300407;-1.1705742316023773e-05;9.125195535422951e-05;9.99993052253551;0.8335740893585342;0.015562343284306343;0.015561719288678737;0.7977201735362763;0.014782696959192352;1.0448466547218744;0.7978785422449615
2.817384;1.0444252360184056;0.8333256476395179;0.7978165692225913;-1.1700410786837466e-05;9.02227034219869e-05;9.999897918236988;0.8335712951808486;0.015562375155315028;0.015561732824529382;0.7977199935921147;0.014782678975262899;1.0448465807380893;0.7978799528161241
2.827384;1.0444252898364266;0.8333258054908415;0.7978184435652436;-1.1689573835396676e-05;8.913383397779548e-05;9.999865866032929;0.8335685500855535;0.015562407329088668;0.015561745095687338;0.7977198029220166;0.014782695641277854;1.044846507634688;0.7978813949304618
2.837384;1.044425357014141;0.833325966985552;0.7978203075510237;-1.1673273556984998e-05;8.798590863296995e-05;9.999834395521138;0.8335658582665382;0.015562439695887458;0.015561756052277699;0.7977196046876709;0.01478274288686739;1.0448464354169897;0.7978828644923478
2.847384;1.044425436856964;0.833326131947988;0.7978221553716929;-1.165152088977837e-05;8.678016464434482e-05;9.999803526558965;0.8335632231484394;0.015562472135057572;0.015561765678865809;0.7977194035970859;0.014782815597673589;1.0448463640135497;0.7978843565132285
2.857384;1.044425528415495;0.8333263002625287;0.7978239812360801;-1.1624301162425055e-05;8.551907706599668e-05;9.999773266636444;0.8335606480305872;0.01556250452266849;0.015561773999342247;0.7977192055431137;0.014782908285163916;1.0448462933883162;0.7978858663661506
2.867384;1.0444256305350947;0.833326471872202;0.7978257800199455;-1.1591626166753276e-05;8.420597362300832e-05;9.999743614620968;0.8335581365896353;0.015562536736160483;0.015561781062575768;0.7977190165363771;0.01478301690762894;1.0448462236327878;0.7978873912251261
2.877384;1.044425741908049;0.8333266467646171;0.797827548119149;-1.1553606974116111e-05;8.284433205314292e-05;9.999714575864527;0.8335556928084589;0.015562568664581982;0.015561786926191144;0.7977188419552086;0.014783139601815008;1.0448461549496022;0.7978889301918608
2.887384;1.0444258611315855;0.8333268249279997;0.7978292834914192;-1.1510511015437517e-05;8.143761632953599e-05;9.999686163251129;0.8335533207047812;0.015562600221401917;0.015561791649723596;0.7977186866795511;0.01478327502592225;1.0448460875579966;0.7978904828863791
2.897384;1.0444259868107995;0.8333270063148259;0.7978309845944395;-1.146276886103017e-05;7.998989075741697e-05;9.999658383172882;0.8335510242685921;0.015562631347178023;0.0155617952916029;0.7977185556953347;0.014783420493663475;1.0448460216427562;0.797892048605736
2.907384;1.0444261177452532;0.8333271908570393;0.7978326493757998;-1.1410913943808105e-05;7.850598468648337e-05;9.999631230818599;0.8335488074334845;0.01556266200346738;0.015561797910842121;0.7977184544094308;0.014783572464360774;1.0448459573820175;0.7978936268689129
2.917384;1.0444262530624369;0.8333273785145269;0.7978342752118993;-1.1355489261980409e-05;7.699065652795652e-05;9.999604692998638;0.83354667389709;0.015562692165029477;0.01556179956675746;0.7977183882901705;0.01478372860736835;1.044845894959873;0.797895217552225
2.927384;1.044426392209273;0.8333275693080481;0.7978358594743625;-1.1296988382687521e-05;7.54480900074838e-05;9.999578754037772;0.8335446268337529;0.015562721815575746;0.015561800309931989;0.7977183625499064;0.014783888805527503;1.0448458345139977;0.7978968194508964
2.937384;1.0444265348759494;0.8333277633803248;0.7978373999400658;-1.1235827447741584e-05;7.388225908210575e-05;9.999553407811057;0.8335426687356186;0.015562750946559638;0.015561800182836967;0.7977183822780677;0.014784054142929227;1.0448457760889072;0.797898428737698
2.947384;1.044426680887709;0.8333279610274356;0.7978388947079077;-1.1172337314362583e-05;7.229709678225978e-05;9.999528664649592;0.8335408013958924;0.015562779550176573;0.015561799236598499;0.7977184523590669;0.014784225267052408;1.0448457195915806;0.7979000391412631
2.957384;1.0444268300953774;0.8333281625753255;0.7978403416976538;-1.1106840185297076e-05;7.069629108865305e-05;9.999504543630687;0.8335390256705492;0.015562807607288372;0.015561797538983395;0.7977185772111871;0.014784401705208174;1.0448456647142217;0.7979016430704405
2.967384;1.044426982362254;0.8333283682414206;0.7978417378759584;-1.1039767529752859e-05;6.908339081070581e-05;9.99948105825699;0.833537341123298;0.015562835083809543;0.015561795157178341;0.7977187609022058;0.014784582282681275;1.044845610932053;0.7979032323047601
2.977384;1.0444271376168952;0.8333285781294927;0.797843078697651;-1.0971691858014022e-05;6.746190848827537e-05;9.999458205486077;0.8335357461043106;0.015562861937442659;0.01556179213504373;0.7977190074001921;0.01478476576519984;1.0448455575809157;0.7979047987546417
2.987384;1.0444272958416947;0.8333287922474717;0.7978443581662014;-1.0903299827366108e-05;6.583513987532325e-05;9.999435964886365;0.833534238121224;0.015562888125922932;0.015561788496288947;0.7977193202422872;0.014784951122926087;1.0448455039052955;0.7979063349779894
2.997384;1.0444274570439467;0.8333290104780279;0.797845569360515;-1.0835344135525993e-05;6.420606571344943e-05;9.999414308847474;0.8335328138479292;0.015562913614681992;0.015561784264328212;0.7977197017227067;0.01478513778471168;1.0448454491683998;0.797907833474959
3.007384;1.0444276213047;0.8333292325946946;0.797846705091126;-1.076853742084325e-05;6.257725234566313e-05;9.999393211046332;0.8335314691455077;0.015562938381637527;0.015561779467188263;0.7977201523949045;0.014785326073755746;1.0448453927963195;0.7979092861302854
3.017384;1.0444277888019275;0.8333294583535709;0.7978477584802779;-1.0703476343542483e-05;6.095059813305007e-05;9.999372650347532;0.8335301996543256;0.015562962413854329;0.01556177412925031;0.7977206711424208;0.014785517092526748;1.0448453343054904;0.7979106849819617
3.027384;1.0444279597289279;0.8333296875759165;0.7978487231384264;-1.064064361975056e-05;5.9327013017537036e-05;9.99935261677759;0.8335290011524926;0.015562985701193967;0.01556176826478657;0.7977212556933525;0.014785712033995799;1.04484527317712;0.7979120232131227
3.037384;1.0444281342258097;0.8333299201475852;0.7978495927649959;-1.0580419013450822e-05;5.7706294905818474e-05;9.999333106861776;0.8335278693450454;0.015563008234194906;0.015561761873445174;0.797721903276909;0.014785911803015715;1.0448452089680438;0.7979132957925705
3.047384;1.044428312366071;0.8333301559816758;0.7978503609243142;-1.0523100995785559e-05;5.608775101440561e-05;9.999314113286676;0.8335267998949349;0.015563030000481775;0.01556175494056585;0.7977226107672879;0.014786117062054205;1.0448451414704503;0.7979145001263479
3.057384;1.0444284941478847;0.8333303950261003;0.7978510213745145;-1.0468915312822615e-05;5.447119922517474e-05;9.999295638404533;0.8335257887180051;0.015563050984002106;0.015561747445112052;0.797723374075798;0.014786328400243366;1.044845070760655;0.7979156360674201
3.067384;1.0444286795405997;0.8333306372553012;0.7978515682739348;-1.0417991902334764e-05;5.285699033901523e-05;9.9992777188459;0.8335248321507487;0.015563071177187662;0.015561739363766827;0.7977241876337824;0.014786546888198582;1.0448449971835416;0.7979167054144
3.077384;1.0444288685473937;0.8333308825937236;0.7978519964158485;-1.0370389349969272e-05;5.124503700144135e-05;9.999260428156424;0.8335239270430957;0.015563090590106556;0.015561730669559869;0.7977250447239185;0.014786774719993692;1.0448449212221054;0.7979177118112971
3.087384;1.0444290611512397;0.8333311308016565;0.7978523021809037;-1.0326149105641148e-05;4.9634434717355307e-05;9.999243861265807;0.8335230707072244;0.015563109247328694;0.015561721341605885;0.7977259383060232;0.014787014824714445;1.0448448433066966;0.7979186600943242
3.097384;1.0444292572003666;0.8333313813836736;0.7978524846031488;-1.0285275517081601e-05;4.802428693944435e-05;9.999228122864151;0.8335222606833;0.015563127181579775;0.015561711381170767;0.7977268619521766;0.01478726985042436;1.0448447637353395;0.7979195549843987
3.107384;1.0444294564318464;0.8333316336711122;0.7978525456202923;-1.0247689575720014e-05;4.6414812367141404e-05;9.999213327276562;0.8335214941225585;0.015563144424744638;0.015561700809943744;0.7977278104651906;0.014787541917437478;1.0448446827343583;0.797920400469633
3.117384;1.0444296586821793;0.8333318870415977;0.7978524895513434;-1.0213301859562301e-05;4.4807865010847876e-05;9.99919959486088;0.8335207669428453;0.015563161002111681;0.015561689656905901;0.7977287796696784;0.01478783253368873;1.044844600533331;0.7979211996316593
3.127384;1.044429864045286;0.833332141042807;0.7978523219948851;-1.0182130593495678e-05;4.320677418796834e-05;9.999187038043138;0.8335200739120782;0.015563176936822973;0.015561677962786466;0.7977297657118108;0.014788141963241548;1.0448445173800291;0.7979219545558889
3.137384;1.0444300727381404;0.8333323953710353;0.7978520482688342;-1.0154271410558172e-05;4.161601597895258e-05;9.999175753406087;0.8335194094582489;0.015563192255883311;0.015561665793166247;0.7977307644858845;0.01478846946856396;1.0448444335910083;0.7979226667185729
3.147384;1.044430284843678;0.8333326497668242;0.7978516719823036;-1.0129779703610122e-05;4.0041001325843716e-05;9.999165823279094;0.8335187679049367;0.015563206988243207;0.015561653227660933;0.7977317716585309;0.014788814828471024;1.044844349624543;0.7979233377293652
3.157384;1.0444305002583192;0.8333329039024039;0.7978511943845263;-1.0108589718982882e-05;3.8487804574262736e-05;9.999157315692312;0.8335181437975487;0.015563221158255447;0.01556164033960225;0.79773278296076;0.014789179447560476;1.0448442660272648;0.797923969828746
3.167384;1.0444307187484851;0.833333157325237;0.7978506149279389;-1.0090405147604996e-05;3.6962750678075707e-05;9.999150283890772;0.8335175328753872;0.015563234782604863;0.015561627199488665;0.797733793930248;0.014789566153681918;1.0448441833486837;0.7979245655804329
3.177384;1.0444309398946465;0.8333334094300585;0.7978499330822744;-1.0074550671044837e-05;3.547175826330378e-05;9.999144772686712;0.8335169322660847;0.015563247871643449;0.015561613887365487;0.7977347996394941;0.014789978408269814;1.044844102148687;0.7979251273757071
3.187384;1.0444311630864755;0.833333659479456;0.7978491500099066;-1.0059960479750351e-05;3.401969236770705e-05;9.999140821988687;0.8335163399734947;0.015563260434223753;0.015561600486817689;0.7977357951366707;0.014790419924551185;1.0448440229581748;0.7979256579615301
3.197384;1.0444313876510436;0.8333339066954835;0.7978482685726048;-1.0045392274896471e-05;3.2610239750310473e-05;9.999138453523932;0.8335157550674838;0.015563272485953888;0.015561587067023696;0.7977367759862463;0.014790894765271801;1.0448439461753498;0.7979261612891101
3.207384;1.044431612915267;0.8333341503384541;0.7978472923245359;-1.0029672427802689e-05;3.124618284715811e-05;9.99913765847618;0.8335151779720787;0.015563284053898657;0.01556157367311361;0.7977377383611475;0.014791407525374783;1.0448438720236897;0.7979266423590371
3.217384;1.0444318382073603;0.8333343897737331;0.7978462248826731;-1.0011787686121342e-05;2.9929797974997936e-05;9.999138403951108;0.8335146099918047;0.015563295167926821;0.015561560336540744;0.797738678730507;0.01479196359105658;1.04484380052709;0.7979271066461897
3.227384;1.044432062870167;0.8333346245474886;0.7978450698827741;-9.990902774444677e-06;2.866302897773009e-05;9.999140637690942;0.8335140529581945;0.015563305844142339;0.015561547089677418;0.7977395933544443;0.014792569258312932;1.0448437315016006;0.7979275596019921
3.237384;1.0444322862588893;0.8333348543704621;0.7978438308912571;-9.96638770264853e-06;2.7447027072314164e-05;9.999144281418076;0.833513509375805;0.01556331607923762;0.015561533961311476;0.7977404781305404;0.014793231349492059;1.0448436646676427;0.7979280062592989
3.247384;1.0444325077838137;0.8333350790071162;0.7978425110266921;-9.937771340741426e-06;2.628175992221415e-05;9.99914923299977;0.833512982102238;0.015563325857412732;0.015561520967707602;0.7977413288130696;0.014793956252772788;1.0448435998211927;0.7979284518216372
3.257384;1.0444327269857143;0.8333352981674732;0.7978411128655357;-9.904632947302555e-06;2.5166301250365158e-05;9.99915538105572;0.8335124735279593;0.015563335160249539;0.015561508118086157;0.7977421410297745;0.014794748762054668;1.044843536897009;0.7979289027903409
3.267384;1.0444329435539983;0.8333355114676798;0.7978396386501704;-9.86656565793301e-06;2.409909043636751e-05;9.999162618169914;0.833511985634916;0.015563343982348111;0.015561495421822138;0.7977429101260488;0.014795611760377891;1.044843475888646;0.7979293669734354
3.277384;1.0444331573118941;0.8333357184997153;0.7978380903088478;-9.82318969105992e-06;2.3078016930496486e-05;9.999170847073872;0.8335115210374816;0.015563352346025022;0.015561482880699282;0.7977436312360081;0.014796546806532015;1.0448434167535348;0.7979298523121863
3.287384;1.0444333682062135;0.8333359189432459;0.7978364693970368;-9.774131971569418e-06;2.210064196926564e-05;9.999179984667999;0.8335110833657984;0.015563360300366723;0.015561470477142196;0.7977442997628807;0.014797554479494632;1.0448433594276374;0.7979303660160636
3.297384;1.0444335762704038;0.8333361126056503;0.7978347771219819;-9.71901523743131e-06;2.1164281686329636e-05;9.9991899652851;0.8335106767043995;0.015563367910516249;0.015561458180973138;0.7977449120400337;0.01479863441125283;1.0448433039110256;0.7979309146507944
3.307384;1.044433781603338;0.8333362993538561;0.7978330144614295;-9.657513276028052e-06;2.0266264157607706e-05;9.999200737219697;0.8335103051847922;0.015563375247446965;0.015561445961104354;0.797745465513492;0.014799785500088173;1.0448432503088894;0.7979315042927018
3.317384;1.044433984449299;0.8333364790095142;0.7978311823966339;-9.589441449080759e-06;1.940472795287751e-05;9.999212259109935;0.8335099726619535;0.015563382377673596;0.015561433780899301;0.797745958646685;0.014801005877945759;1.044843198824073;0.797932140376757
