time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444341852534575;0.8333366512903878;0.7978292820895709;-9.514831856156211e-06;1.8579184586777778e-05;9.99922450152445;0.8335096823033027;0.015563389353356103;0.015561421593337801;0.7977463912577024;0.014802292649919722;1.0448431497311823;0.797932827225153
3.337384;1.0444343845936854;0.8333368157733884;0.7978273151140102;-9.433964981849879e-06;1.77901213515959e-05;9.999237439715598;0.8335094365951239;0.015563396205608735;0.015561409352759738;0.7977467646622814;0.014803642218087307;1.0448431033010264;0.7979335674831107
3.347384;1.0444345830846946;0.8333369719066207;0.797825283759677;-9.347287101752747e-06;1.703821860136463e-05;9.999251039469076;0.8335092374138572;0.015563402944719263;0.015561397030641775;0.7977470810669043;0.014805050877010879;1.0448430597217797;0.7979343624082359
3.357384;1.0444347811969945;0.8333371191345011;0.7978231908517271;-9.25519584537414e-06;1.6324096247273e-05;9.999265256897978;0.8335090857456129;0.01556340956824202;0.015561384618914705;0.7977473430822508;0.014806514934312521;1.0448430190886149;0.7979352121262575
3.367384;1.0444349790806904;0.8333372570436981;0.7978210392197423;-9.157869150895929e-06;1.5648402188066386e-05;9.999280052101376;0.833508981418053;0.01556341606869711;0.015561372119743318;0.7977475538616599;0.014808030814094816;1.0448429813891147;0.7979361148667494
3.377384;1.044435176719234;0.8333373854084837;0.7978188315383271;-9.05531009315767e-06;1.5011789413639894e-05;9.999295399008336;0.8335089233283883;0.015563422437054624;0.01556135953068005;0.7977477170870774;0.014809595483626854;1.0448429464681965;0.7979370668114562
3.387384;1.04443537420305;0.8333375041332962;0.7978165706224266;-8.947485092271323e-06;1.4415083117503233e-05;9.99931128778246;0.8335089101287674;0.015563428666648234;0.015561346842818092;0.7977478362946945;0.01481120680091722;1.044842914057771;0.7979380634424812
3.397384;1.0444355716695188;0.8333376131448194;0.7978142600650923;-8.834354074150737e-06;1.38593917502295e-05;9.999327725131316;0.8335089404908913;0.015563434755613085;0.015561334055153583;0.797747914215615;0.014812863806289378;1.044842883802645;0.797939101368336
3.407384;1.044435769055913;0.8333377122920701;0.7978119046705271;-8.715842022195501e-06;1.3345351383373631e-05;9.99934472667447;0.8335090126986224;0.015563440706170904;0.01556132118283172;0.7977479529827322;0.014814566796410208;1.0448428552177877;0.7979401794628126
3.417384;1.0444359660307865;0.8333378013553868;0.7978095098868602;-8.59180785791785e-06;1.2872374093680908e-05;9.999362307066201;0.8335091243304885;0.015563446523881112;0.015561308252542342;0.7977479549996335;0.014816316400218597;1.0448428276325734;0.7979412984708066
3.427384;1.044436162091668;0.833337880160411;0.7978070810969404;-8.461990139459727e-06;1.2439123433596139e-05;9.999380481891839;0.8335092720543684;0.015563452212614827;0.015561295300267276;0.7977479230823764;0.014818112366230235;1.0448428001745382;0.797942459535585
3.437384;1.044436356651736;0.8333379486177674;0.7978046237536243;-8.326056118841981e-06;1.2044186757396269e-05;9.999399270955406;0.8335094514446033;0.015563457764513209;0.015561282373720167;0.7977478596792824;0.01481995344937524;1.0448427719287803;0.797943663315488
3.447384;1.0444365490876608;0.8333380066456242;0.7978021435216507;-8.183799575435924e-06;1.1685848136852644e-05;9.999418698303161;0.8335096571878723;0.015563463156689045;0.01556126952805347;0.7977477666690468;0.014821837698172661;1.0448427422625568;0.797944910269473
3.457384;1.0444367388194726;0.8333380541523882;0.7977996459303647;-8.035291987326523e-06;1.1361442371810185e-05;9.999438795230626;0.8335098834804614;0.015563468356596161;0.015561256816265058;0.7977476458845446;0.014823762070182994;1.0448427109798246;0.7979462011982887
3.467384;1.0444369253970749;0.8333380911446262;0.7977971359361311;-7.880848648963322e-06;1.1067014799132102e-05;9.999459595249247;0.8335101246199952;0.015563473328184384;0.015561244285319069;0.7977474995267517;0.01482572175214414;1.0448426781893447;0.7979475376263796
3.477384;1.0444371084894566;0.8333381177697975;0.7977946175940516;-7.720888785838921e-06;1.0797790740641677e-05;9.999481119878613;0.8335103755836581;0.015563478038883173;0.015561231977062355;0.7977473303457472;0.01482770998555776;1.0448426441211953;0.7979489221892148
3.487384;1.0444372878132515;0.8333381341792075;0.7977920940292943;-7.5558551643936e-06;1.0549384878474641e-05;9.999503372914585;0.8335106318550153;0.015563482465788904;0.015561219933748848;0.7977471416398164;0.014829718829774139;1.0448426090327525;0.7979503586786403
3.497384;1.0444374630782673;0.8333381403958455;0.7977895674624912;-7.38623226685735e-06;1.0318883591488236e-05;9.999526349831681;0.833510889169007;0.01556348659453592;0.015561208210527602;0.7977469372397519;0.014831740540376965;1.0448425732079083;0.7979518512733186
3.507384;1.0444376339014583;0.8333381363674541;0.7977870391389407;-7.212538901623902e-06;1.0105006231451115e-05;9.999550046856704;0.8335111437254644;0.015563490413483554;0.015561196884708771;0.7977467213790748;0.014833768614151425;1.0448425369767027;0.7979534034723652
3.517384;1.0444377997277325;0.833338122163309;0.7977845096992355;-7.035234813360387e-06;9.907206688467682e-06;9.999574452358058;0.8335113919105104;0.015563493911953757;0.015561186055988592;0.7977464979735814;0.014835797885981357;1.0448425006767863;0.7979550178987531
3.527384;1.044437959849691;0.8333380981447558;0.7977819799063118;-6.854624662741409e-06;9.72451358101115e-06;9.999599532601623;0.8335116295411416;0.015563497085498337;0.015561175837254028;0.7977462699595466;0.01483782427670566;1.04484246461382;0.7979566966448294
3.537384;1.044438113464791;0.8333380649415416;0.7977794511621017;-6.6708590737491295e-06;9.555379307330309e-06;9.999625239613437;0.8335118518665665;0.015563499946345193;0.01556116633596573;0.7977460398571874;0.014839844883955022;1.0448424290599119;0.7979584412315794
3.547384;1.0444382597453175;0.8333380232690303;0.7977769256305098;-6.484049332572199e-06;9.398370258189306e-06;9.999651537714438;0.833512054674256;0.01556350252682215;0.015561157643621547;0.797745810718208;0.014841857768785868;1.0448423942831964;0.7979602525736106
3.557384;1.0444383979578775;0.8333379738033502;0.7977744061795313;-6.294403761620457e-06;9.252328792616001e-06;9.999678416626898;0.833512235240922;0.015563504862448969;0.015561149844332746;0.7977455861123568;0.014843861156319181;1.0448423606052182;0.7979621309794648
3.567384;1.0444385275270123;0.8333379171981535;0.7977718966584967;-6.1023194126714105e-06;9.115872169869278e-06;9.999705882827545;0.8335123922845737;0.01556350697118858;0.01556114302458272;0.7977453696239344;0.01484585313540341;1.0448423283879795;0.7979640761533627
3.577384;1.0444386479817285;0.8333378541144081;0.79776940220726;-5.908424802313118e-06;8.987295308406425e-06;9.999733949553294;0.8335125258713394;0.015563508848385126;0.015561137271350766;0.7977451643743231;0.014847832457194577;1.0448422979096241;0.7979660883449754
3.587384;1.0444387589095132;0.8333377851640561;0.7977669289567919;-5.71356475174794e-06;8.865109659365844e-06;9.999762630560504;0.8335126375250586;0.015563510465854564;0.015561132666592937;0.797744972470565;0.01484979970098853;1.0448422692701334;0.7979681699370857
3.597384;1.044438859978271;0.83333771084038;0.7977644835867863;-5.518751452136666e-06;8.748398053112852e-06;9.999791934518615;0.8335127295630154;0.015563511771766715;0.015561129289595561;0.7977447945252413;0.014851757579941735;1.0448422424660548;0.7979703247752317
3.607384;1.04443895097896;0.833337631514067;0.7977620730791924;-5.3250713786868025e-06;8.636825282585783e-06;9.999821862454612;0.8335128039815375;0.015563512705619887;0.015561127226971663;0.7977446294398702;0.014853710070313324;1.0448422175738061;0.7979725558393359
3.617384;1.0444390318549956;0.833337547462971;0.7977597042597252;-5.133557573401622e-06;8.530614630232505e-06;9.999852402818904;0.8335128619200565;0.01556351321891375;0.015561126570431592;0.7977444747075764;0.014855661235180055;1.044842194831133;0.7979748641410642
3.627384;1.0444391026425168;0.833337458892623;0.7977573831655952;-4.945161750960793e-06;8.430175412147553e-06;9.999883530061576;0.8335129038332494;0.015563513283254686;0.01556112739732439;0.7977443270441692;0.014857614318715446;1.0448421745486984;0.7979772485828432
3.637384;1.044439163370085;0.833337365979048;0.7977551146684714;-4.760807869383725e-06;8.335528881369723e-06;9.999915215571981;0.8335129300564124;0.015563512889561319;0.015561129758598484;0.7977441829783318;0.014859571260193102;1.0448421570032769;0.7979797057193095
3.647384;1.0444392140615988;0.8333372689791849;0.7977529026411585;-4.581334844754332e-06;8.246000079965149e-06;9.999947438505787;0.8335129410662603;0.015563512041279896;0.015561133678066658;0.7977440395315075;0.01486153295328299;1.0448421424167171;0.797982230242036
3.657384;1.0444392547419203;0.8333371682930981;0.797750750809207;-4.407373834265246e-06;8.159877525889262e-06;9.999980182900483;0.8335129371558498;0.01556351073881194;0.01556113915404736;0.7977438945933226;0.014863499677676391;1.0448421309643008;0.7979848159165648
3.667384;1.0444392853521318;0.8333370643761888;0.7977486635746812;-4.239341608132182e-06;8.07428222939439e-06;10.000013423473632;0.8335129184789409;0.015563508971565302;0.015561146168564419;0.7977437465877804;0.014865470884139712;1.044842122719617;0.7979874560354902
3.677384;1.0444393056623835;0.8333369576480918;0.7977466459120329;-4.077486562073688e-06;7.985865322983163e-06;10.000047115923197;0.8335128855949593;0.015563506724388432;0.015561154693202309;0.7977435940805919;0.014867444617009548;1.0448421175945315;0.7979901437646455
3.687384;1.0444393152663767;0.8333368484922358;0.7977447026282287;-3.921853026617075e-06;7.8917692517689e-06;10.000081199698899;0.8335128394578782;0.015563503977178414;0.015561164688165815;0.7977434354468729;0.014869416839834579;1.0448421154098229;0.7979928725366305
3.697384;1.044439313721679;0.8333367372663713;0.7977428373458003;-3.772241442030679e-06;7.790254368215156e-06;10.000115604515688;0.8335127810974524;0.01556350070148342;0.01556117611642378;0.7977432682647868;0.014871381314383855;1.0448421160068284;0.7979956360126703
3.707384;1.0444393007264716;0.8333366243092741;0.7977410517120056;-3.628279163718179e-06;7.68094054387206e-06;10.000150257338266;0.833512711988427;0.015563496870070226;0.015561188961441376;0.797743089172526;0.01487333095079588;1.0448421192359316;0.7979984276820242
3.717384;1.0444392761740198;0.8333365099832141;0.7977393459416676;-3.489540165763176e-06;7.56461329982221e-06;10.00018509064173;0.8335126344567109;0.01556349246110938;0.01556120321971387;0.7977428945460803;0.014875259271564441;1.044842124863698;0.7980012409679084
3.727384;1.044439240131017;0.8333363947206172;0.7977377202281087;-3.355599455195841e-06;7.442778447829964e-06;10.000220041964562;0.8335125510478885;0.015563487447831866;0.015561218879989938;0.7977426812342099;0.01487716022798377;1.0448421325646822;0.7980040701410117
3.737384;1.0444391927884893;0.8333362790131059;0.7977361754520601;-3.2259997540975806e-06;7.31692065865287e-06;10.000255045622277;0.833512463790126;0.015563481791993562;0.015561235912423166;0.7977424467793119;0.01487902729121211;1.0448421420719418;0.7980069105590647
3.747384;1.0444391343941999;0.8333361633477188;0.7977347130210146;-3.1002108606601516e-06;7.187893413795341e-06;10.000290034537134;0.8335123745855386;0.015563475452389503;0.015561254273310753;0.7977421889603936;0.014880853213880298;1.0448421533054664;0.7980097578684396
3.757384;1.0444390651896698;0.8333360481543222;0.7977333345075697;-2.977682076184366e-06;7.0562795281307564e-06;10.000324950603366;0.8335122858406333;0.0155634684048248;0.015561273920370305;0.7977419050629163;0.014882630294256044;1.0448421663288772;0.7980126076757494
3.767384;1.0444389852918021;0.8333359337847697;0.7977320412320504;-2.8579674514030168e-06;6.92308068433693e-06;10.000359750598113;0.8335122003746919;0.015563460653331414;0.015561294822834195;0.7977415916402565;0.014884350450307721;1.0448421812966358;0.798015455657477
3.777384;1.044438894582698;0.8333358204775051;0.7977308339661234;-2.7408495979274747e-06;6.789721136327706e-06;10.000394409643876;0.8335121211312135;0.01556345222119885;0.01556131695848458;0.7977412448152011;0.01488600543166698;1.0448421985043739;0.79801829753813
3.787384;1.0444387927978713;0.8333357083175952;0.7977297130088475;-2.626380591702765e-06;6.657633354763268e-06;10.000428923553843;0.8335120508226727;0.015563443142979748;0.015561340306340477;0.7977408607375132;0.014887588048472572;1.044842218423427;0.7980211291488556
3.797384;1.0444386797600136;0.833335597254659;0.7977286782062257;-2.5147592180557023e-06;6.528121317224235e-06;10.000463307428141;0.8335119914830849;0.015563433467633165;0.015561364836847766;0.7977404361133225;0.014889093039600574;1.0448422416318002;0.7980239461515634
3.807384;1.0444385555854212;0.8333354871899886;0.7977277287594192;-2.4061469442182984e-06;6.402488421306812e-06;10.000497588286967;0.8335119445188162;0.01556342325695286;0.015561390496072818;0.7977399686683554;0.014890516239814109;1.0448422686972707;0.7980267436867554
3.817384;1.0444384207659088;0.8333353781007731;0.797726863231569;-2.3006027549567937e-06;6.281883294025434e-06;10.000531791762114;0.8335119110583841;0.015563412575682072;0.015561417196039025;0.7977394571010161;0.014891853821293042;1.0448423001254568;0.7980295167239969
3.827384;1.0444382760435857;0.8333352700988623;0.7977260795588841;-2.1981218587207493e-06;6.166818700680105e-06;10.000565936083772;0.8335118921238723;0.015563401482517367;0.015561444823623597;0.7977389003835742;0.01489310230463889;1.0448423363835866;0.7980322601669929
3.837384;1.0444381222183161;0.8333351633555455;0.7977253751332312;-2.098650410358289e-06;6.056960670410568e-06;10.000600037640147;0.8335118888659001;0.015563390028594621;0.015561473265172985;0.7977382971816205;0.01489425835180535;1.044842377937356;0.7980349681323541
3.847384;1.0444379601070735;0.8333350580321377;0.79772474774723;-2.002035127031277e-06;5.951530346312811e-06;10.000634111094753;0.8335119029412291;0.015563378262754318;0.015561502432763843;0.7977376460764581;0.014895318581487973;1.044842425298301;0.7980376332800152
3.857384;1.0444377906002857;0.8333349543418221;0.7977241970165762;-1.907967140284701e-06;5.849565838850061e-06;10.000668162083684;0.8335119365326144;0.01556336624095973;0.01556153227170656;0.797736945826727;0.014896279361830252;1.0448424790345088;0.7980402465084669
3.867384;1.044437614720165;0.8333348526406235;0.7977237247266817;-1.8159983537696689e-06;5.7492391454974285e-06;10.00070218767171;0.8335119918750744;0.015563354039941874;0.015561562749791903;0.7977361947838543;0.014897136316064607;1.044842539706107;0.79804279752819
3.877384;1.044437433643986;0.8333347534081447;0.7977233337663117;-1.7256422213291648e-06;5.647007122233538e-06;10.000736182754123;0.8335120711656194;0.015563341761954601;0.015561593848607435;0.7977353903560629;0.014897884423135398;1.044842607833296;0.7980452765723142
3.887384;1.0444372486358853;0.8333346571014487;0.7977230271191738;-1.636508692269779e-06;5.537922333284532e-06;10.000770138093106;0.8335121772079725;0.015563329521751986;0.015561625560800213;0.7977345296176919;0.014898518805109924;1.0448426838775284;0.798047675756107
3.897384;1.0444370609666294;0.8333345639630655;0.7977228077724225;-1.5483794816446646e-06;5.417049972485893e-06;10.000804031219783;0.8335123134705025;0.015563317433424994;0.015561657886257987;0.7977336104773423;0.01489903489815442;1.044842768121286;0.7980499894114216
3.907384;1.0444368719058734;0.8333344739136462;0.7977226788732648;-1.46113416999904e-06;5.280534076425053e-06;10.000837818276542;0.8335124829735521;0.015563305610056288;0.015561690826224366;0.7977326324756417;0.014899427984072485;1.0448428605896638;0.7980522146320842
3.917384;1.0444366827382787;0.8333343866046695;0.7977226436522744;-1.3745970390009572e-06;5.1253924556434625e-06;10.000871426122513;0.8335126873533573;0.01556329416852967;0.015561724377169975;0.7977315970837141;0.014899693311922564;1.0448429611433683;0.7980543520210573
3.927384;1.044436494751394;0.8333343015566366;0.7977227050367077;-1.2884527599902498e-06;4.948788498987599e-06;10.000904747673818;0.8335129266142917;0.01556328323087549;0.015561758530268028;0.7977305076645455;0.014899826948543197;1.0448430695460056;0.7980564051617292
3.937384;1.044436309157164;0.8333342182768407;0.7977228650850573;-1.2022800559197076e-06;4.747680657671015e-06;10.000937644143798;0.8335131990625627;0.015563272919498855;0.015561793276957864;0.7977293689891677;0.014899826673641394;1.044843185358593;0.7980583791178416
3.947384;1.0444361269785716;0.833334136333365;0.7977231247208497;-1.1156617716403852e-06;4.518735463900004e-06;10.000969956023217;0.8335135014535231;0.015563263348439492;0.01556182860945852;0.7977281862491711;0.014899692257483324;1.0448433078684285;0.7980602792980666
3.957384;1.044435949030425;0.8333340553647284;0.7977234838907875;-1.0282677906879735e-06;4.2582474840843645e-06;10.001001524745249;0.8335138292053583;0.01556325461764353;0.015561864511413455;0.7977269642269739;0.01489942508657795;1.044843436220112;0.798062110240705
3.967384;1.0444357759986123;0.8333339750477206;0.7977239417116776;-9.398632994916012e-07;3.962421705736074e-06;10.001032213991484;0.8335141770738765;0.015563246814021938;0.015561900949557471;0.797725707127804;0.014899027809498056;1.0448435696137301;0.7980638740887448
3.977384;1.044435608512312;0.833333895077302;0.7977244962901804;-8.502974627378281e-07;3.62808993299591e-06;10.001061918954619;0.8335145406830344;0.015563240016649618;0.015561937877696838;0.7977244186230708;0.014898504022069027;1.0448437074381998;0.798065570545095
3.987384;1.0444354471769621;0.8333338151308143;0.7977251449641516;-7.594789540989186e-07;3.253096513443414e-06;10.001090566225471;0.8335149173115253;0.015563234301261823;0.015561975244058647;0.7977231016518618;0.014897857816911789;1.0448438492713537;0.798067198175003
3.997384;1.044435292557196;0.8333337348496686;0.7977258852810669;-6.672976063316881e-07;2.8360740162578017e-06;10.001118106554898;0.8335153051602548;0.015563229739678299;0.015562012985723728;0.7977217583651017;0.01489709341033456;1.044843994743593;0.7980687546739975
4.007384;1.0444351451573504;0.8333336539156578;0.7977267153146632;-5.735389565277468e-07;2.3761654548542633e-06;10.001144501958365;0.8335157024672613;0.015563226397125391;0.015562051018397815;0.7977203906937083;0.014896214787152874;1.0448441434964035;0.7980702366349265
4.017384;1.0444350054612468;0.8333335721310907;0.7977276331253059;-4.778929160882212e-07;1.8728346176150332e-06;10.00116972228157;0.8335161070383141;0.015563224334986683;0.0155620892367103;0.7977190013279034;0.014895225850970938;1.0448442953492454;0.7980716404020439
4.027384;1.0444348739182008;0.8333334893866683;0.7977286365233113;-3.800295911742862e-07;1.325581249997217e-06;10.001193758411357;0.8335165164007337;0.015563223613331076;0.01556212752408344;0.797717594539188;0.01489413142777648;1.04484445045932;0.7980729628641685
4.037384;1.04443475077994;0.8333334055914013;0.7977297228805748;-2.796287322129463e-07;7.338413143116096e-07;10.001216633818956;0.8335169286585383;0.015563224283030258;0.015562165762590306;0.7977161760927307;0.014892937908017592;1.044844609302682;0.7980742014291103
4.047384;1.044434635963115;0.8333333206431155;0.7977308885718455;-1.7637346835629045e-07;9.718583064141465e-08;10.001238399115454;0.8335173425925665;0.015563226379234685;0.015562203829348786;0.7977147521469956;0.014891652880637858;1.0448447724664682;0.7980753536880123
4.057384;1.0444345291349544;0.8333332343449511;0.7977321287829179;-6.998373719236348e-08;-5.844991171786895e-07;10.001259119069468;0.8335177565844873;0.015563229926762984;0.015562241588172036;0.7977133282753778;0.014890284515563889;1.0448449404206515;0.7980764171982084
4.067384;1.0444344299226829;0.8333331462802211;0.7977334380499869;3.971066641679021e-08;-1.3107162552708119e-06;10.001278866573589;0.83351816795344;0.015563234940739822;0.015562278897328174;0.7977119095697217;0.014888841136375982;1.044845113517241;0.7980773898842433
4.077384;1.0444343380567889;0.8333330558652718;0.7977348108453131;1.527328120311695e-07;-2.079767701160319e-06;10.001297719398163;0.8335185735001046;0.015563241417676909;0.015562315623712667;0.7977105014985978;0.014887331079984802;1.0448452921812044;0.7980782702521599
4.087384;1.044434253392829;0.8333329625740179;0.7977362415336481;2.690252326040801e-07;-2.8884193365337066e-06;10.001315754611092;0.8335189705718186;0.015563249335937645;0.015562351650375544;0.7977091102083644;0.014885762655169187;1.0448454770691973;0.7980790567858752
4.097384;1.0444341758310836;0.8333328660449376;0.7977377241529255;3.885545808980085e-07;-3.73226424087665e-06;10.001333045732798;0.8335193576924177;0.015563258666261497;0.015562386878745414;0.7977077417807249;0.014884143861736707;1.0448456690660632;0.7980797473220415
4.107384;1.0444341052210881;0.8333327660116411;0.7977392528269839;5.113523195311783e-07;-4.606625525035287e-06;10.001349669997312;0.8335197341678515;0.015563269373217135;0.015562421218173481;0.7977064017658868;0.014882481982347312;1.044845869143165;0.7980803387132495
4.117384;1.0444340413402273;0.833332662254302;0.7977408221122669;6.375248777735567e-07;-5.507538502791925e-06;10.001365726219989;0.8335200988367942;0.015563281410048263;0.015562454570744086;0.7977050957157396;0.014880783199962184;1.0448460782173967;0.7980808270511517
4.127384;1.0444339839412367;0.8333325546084307;0.7977424263436107;7.672496954824145e-07;-6.432269292866022e-06;10.00138133705284;0.833520449205433;0.01556329472929592;0.01556248683270756;0.7977038296862219;0.014879052293263813;1.0448462970709904;0.7980812081700295
4.137384;1.0444339327603176;0.8333324429610894;0.7977440589402686;9.006944338100026e-07;-7.379314036915923e-06;10.001396623135342;0.8335207818487048;0.015563309302867433;0.01556251790760219;0.797702609992511;0.014877292773524972;1.0448465262811109;0.7980814771899637
4.147384;1.044433887451143;0.8333323272434701;0.7977457124783994;1.037930816310455e-06;-8.348142449446179e-06;10.001411681273126;0.8335210934029965;0.015563325130384689;0.015562547717642662;0.7977014424578247;0.014875507791194365;1.0448467661938257;0.798081627993606
4.157384;1.0444338475848272;0.8333322074186403;0.7977473789603922;1.1789356061027206e-06;-9.338742754449823e-06;10.001426587960461;0.8335213813872838;0.015563342236817093;0.015562576206154718;0.7977003315225683;0.014873700988967942;1.0448470170243207;0.7980816544648713
4.167384;1.0444338127821968;0.8333320834827327;0.7977490501458467;1.3236106257562353e-06;-1.0351271740300099e-05;10.001441416412563;0.8335216449040111;0.015563360660030097;0.015562603329181584;0.797699279903418;0.014871876261370522;1.044847278971083;0.7980815521265415
4.177384;1.044433782863768;0.8333319555514079;0.7977507181241738;1.471804813819684e-06;-1.138600153518081e-05;10.001456246492276;0.8335218850323574;0.015563380434230589;0.015562629047788032;0.7976982892396404;0.01487003712024314;1.044847552164439;0.7980813180139905
4.187384;1.04443375785805;0.8333318239493387;0.7977523754799305;1.6233784817230188e-06;-1.2443228046227197e-05;10.001471160157154;0.8335221045646016;0.015563401587208228;0.015562653328118764;0.7976973608466058;0.014868186718981378;1.0448478365728169;0.7980809495546562
4.197384;1.0444337378771882;0.8333316891111688;0.7977540148062586;1.7782373834060718e-06;-1.3523228668371377e-05;10.001486235881185;0.8335223074132588;0.015563424142775627;0.015562676142097828;0.7976964959707473;0.014866328233062222;1.0448481320698102;0.7980804444542196
4.207384;1.0444337230447531;0.8333315513910194;0.7977556289360775;1.936311540458921e-06;-1.462630056744888e-05;10.001501553000129;0.8335224979504102;0.015563448115709;0.015562697460843307;0.7976956962803602;0.014864465046746154;1.0448484385399945;0.7980798018586323
4.217384;1.04443371347757;0.8333314110409745;0.7977572121087724;2.0975314247197433e-06;-1.5752456298605858e-05;10.001517199548573;0.8335226805334047;0.015563473508814107;0.015562717251659025;0.7976949645307095;0.014862600693033901;1.0448487558755792;0.7980790231954393
4.227384;1.044433709176737;0.8333312683229751;0.797758760196809;2.2618216081618376e-06;-1.690098005254371e-05;10.001533274429633;0.8335228597335925;0.015563500310054507;0.015562735490099514;0.7976943042705472;0.014860738596307323;1.0448490838945355;0.7980781116888679
4.237384;1.0444337099521566;0.833331123594009;0.7977602699981025;2.4291484168821908e-06;-1.807012365681599e-05;10.001549883023037;0.8335230407276906;0.015563528487186982;0.0155627521678401;0.7976937186516844;0.01485888186596695;1.0448494222433662;0.798077071308283
4.247384;1.0444337155596473;0.833330977339345;0.7977617391190632;2.5995748464142915e-06;-1.92569552141761e-05;10.001567129913854;0.8335232289383556;0.015563557992031653;0.015562767281990776;0.7976932095627237;0.014857033336083326;1.0448497704055455;0.7980759064068768
4.257384;1.0444337258945606;0.8333308301460064;0.7977631661434076;2.7732333347915586e-06;-2.0457527274008042e-05;10.001585115606273;0.8335234291489975;0.015563588768489614;0.015562780824025473;0.7976927775529068;0.014855195726265766;1.0448501278755111;0.7980746221755297
4.267384;1.0444337410266042;0.8333306826539539;0.7977645504128932;2.9502643272392362e-06;-2.1667270950702414e-05;10.001603937911371;0.8335236449485542;0.015563620750724242;0.015562792779427098;0.7976924219628769;0.014853371917394187;1.044850494337377;0.7980732249114207
4.277384;1.0444337610798968;0.8333305355391951;0.7977658917330599;3.130787388596954e-06;-2.288139071032289e-05;10.00162368698756;0.8335238788240137;0.015563653857243032;0.015562803124829399;0.7976921409948918;0.01485156511572765;1.0448508696061873;0.7980717219107071
4.287384;1.044433786104581;0.8333303894954809;0.7977671898665718;3.3148930763086958e-06;-2.4095136258544638e-05;10.001644434871121;0.8335241322687937;0.015563687991703507;0.015562811825117021;0.7976919319208895;0.014849778522686222;1.0448512533610224;0.7980701217175897
4.297384;1.0444338160576625;0.833330245191619;0.7977684438571135;3.502616246647027e-06;-2.5304140729201364e-05;10.001666232487219;0.8335244056024618;0.015563723047962514;0.015562818849951658;0.797691791216143;0.014848014734688888;1.0448516450127054;0.7980684346283818
4.307384;1.0444338508613074;0.8333301032223216;0.7977696521100472;3.6938883661234507e-06;-2.6505003943957677e-05;10.00168911212657;0.8335246982512067;0.015563758914303732;0.015562824196610318;0.7976917147906382;0.014846275403394312;1.044852043900415;0.7980666722223183
4.317384;1.0444338904292414;0.8333299640903203;0.7977708131356361;3.888514046875569e-06;-2.7695371454956365e-05;10.00171308813737;0.8335250097737645;0.015563795479609899;0.015562827891749608;0.7976916986864921;0.014844561706101054;1.0448524495494436;0.798064845693971
4.327384;1.0444339346157172;0.8333298282157854;0.797771925905682;4.086223177705695e-06;-2.8873119309940463e-05;10.001738157706468;0.8335253407360808;0.015563832636750307;0.015562829980354001;0.7976917396911356;0.014842875553511221;1.0448528616201809;0.7980629645517575
4.337384;1.0444339831668925;0.8333296959165464;0.7977729898359714;4.2867887130479465e-06;-3.003572960734301e-05;10.001764302666933;0.8335256928613491;0.015563870277629725;0.015562830520364994;0.7976918358273462;0.014841220345954113;1.0448532796360388;0.7980610365038573
4.347384;1.044434035773442;0.8333295673652198;0.797774004852893;4.4901106644917544e-06;-3.118042278898611e-05;10.001791494923932;0.8335260686687817;0.015563908288456935;0.01556282958322923;0.7976919867499337;0.014839600302636227;1.044853702849963;0.7980590680748839
4.357384;1.0444340921877855;0.8333294425945281;0.797774971364612;4.696224718401852e-06;-3.230416831689903e-05;10.001819706318834;0.8335264708789923;0.01556394655691022;0.01556282725543627;0.797692193059392;0.014838018936227762;1.044854130380044;0.7980570653704853
4.367384;1.0444341522496365;0.8333293215611614;0.7977758900817186;4.905261805566119e-06;-3.340307435944559e-05;10.001848912438884;0.833526902310705;0.015563984985505052;0.015562823632489864;0.7976924550505935;0.014836478282622035;1.0448545614585985;0.7980550344287934
4.377384;1.0444342157656137;0.8333292041702905;0.7977767620055303;5.117377560336317e-06;-3.447190285134348e-05;10.001879084366422;0.8335273662879654;0.015564023493579953;0.015562818803990281;0.7976927723867163;0.014834979591995218;1.044854995557294;0.7980529810707658
4.387384;1.0444342824441786;0.8333290902849422;0.7977775885968745;5.332701807489543e-06;-3.550437224481643e-05;10.001910181727274;0.8335278662708943;0.015564062014709293;0.015562812847284946;0.7976931442302048;0.014833524504197922;1.0448554323234194;0.7980509104226717
4.397384;1.0444343520677888;0.833328979853802;0.7977783714646947;5.5513275992734895e-06;-3.649395475458208e-05;10.001942157783304;0.8335284049675894;0.015564100502255394;0.015562805832886335;0.7976935688262435;0.014832115395161343;1.044855871430991;0.798048826214095
4.407384;1.0444344247043598;0.8333288730465553;0.7977791114865435;5.77330043820302e-06;-3.7434567797232816e-05;10.001974962824265;0.8335289843658173;0.015564138932036058;0.015562797824049918;0.797694043061839;0.014830754686656566;1.0448563124418329;0.7980467303183136
4.417384;1.044434500642962;0.8333287702119909;0.7977798087006885;5.998589355637621e-06;-3.8320694758943e-05;10.002008537494325;0.833529606279153;0.015564177299034334;0.015562788872909216;0.797694562990303;0.01482944406938773;1.0448567547842393;0.7980446230184753
4.427384;1.0444345801759194;0.8333286717743745;0.7977804633102008;6.227078220447448e-06;-3.914700102729634e-05;10.00204281116265;0.8335302724404783;0.015564215618955527;0.015562779028772677;0.7976951250747358;0.01482818448625755;1.0448571978489811;0.7980425034971576
4.437384;1.0444346635585064;0.8333285782181211;0.7977810762016313;6.458586399296769e-06;-3.9908393201273785e-05;10.002077711495353;0.8335309841907709;0.015564253932080059;0.015562768351109596;0.7976957269908003;0.0148269767258172;1.044857641021927;0.7980403697778753
4.447384;1.0444347510994008;0.8333284900540927;0.7977816484637877;6.692872937889597e-06;-4.060074051789213e-05;10.002113172256962;0.8335317417177877;0.015564292292700961;0.015562756912605342;0.7976963676113878;0.014825821998088476;1.0448580837026993;0.798038218828645
4.457384;1.0444348431100106;0.8333284077034446;0.7977821810172603;6.929653471289161e-06;-4.122094530729389e-05;10.002149132047956;0.8335325433606855;0.01556433074091822;0.015562744797933592;0.7976970464775648;0.014824721903067266;1.0448585254709786;0.798036047413048
4.467384;1.0444349397073436;0.833328331442926;0.7977826745621789;7.168658118490361e-06;-4.176612034442629e-05;10.002185526978293;0.8335333859506683;0.01556436928294638;0.01556273210339353;0.7976977629522165;0.01482367763925218;1.0448589662204992;0.7980338525948566
4.477384;1.0444350407313863;0.8333282614415134;0.7977831295073593;7.409664523558979e-06;-4.223307977761418e-05;10.002222278529782;0.8335342658187754;0.015564407899528105;0.015562718925976462;0.7976985160043404;0.014822689226066114;1.0448594061008598;0.798031631403845
4.487384;1.044435145859122;0.8333281977374813;0.7977835461910671;7.652503452827076e-06;-4.2618199079003754e-05;10.002259280303358;0.8335351795843735;0.015564446565749079;0.015562705344400126;0.7976993051723497;0.014821755620542415;1.0448598453865494;0.7980293804523907
4.497384;1.0444352547222173;0.8333281401583152;0.7977839251533448;7.897096401319325e-06;-4.291709625721708e-05;10.002296393300725;0.8335361241617018;0.015564485257786743;0.015562691414530278;0.7977001310393631;0.014820875645606586;1.0448602844121737;0.7980270963983802
4.507384;1.0444353669323123;0.8333280883354921;0.797784266885757;8.143522023883706e-06;-4.3124582099812256e-05;10.002333455106346;0.8335370958065217;0.015564523945567014;0.015562677182269998;0.7977009943665639;0.014820048832342093;1.0448607235523382;0.798024776988075
4.517384;1.044435482092082;0.8333280418115825;0.7977845714639451;8.392023876583474e-06;-4.3235197221336507e-05;10.00237029563296;0.8335380894233222;0.015564562587441008;0.01556266269411351;0.7977018955355791;0.014819275611378541;1.0448611631045321;0.7980224212500271
4.527384;1.044435599811411;0.8333280001080244;0.7977848386456065;8.642889232913784e-06;-4.324377126378162e-05;10.002406745021943;0.8335390992512427;0.01556460113596765;0.015562647994171602;0.7977028347563208;0.01481855707738319;1.0448616031339044;0.7980200291331442
4.537384;1.0444357196801843;0.8333279627246277;0.7977850682845506;8.89631109822175e-06;-4.31457050105527e-05;10.002442632136301;0.8335401196781049;0.015564639549676454;0.015562633115650896;0.7977038119099865;0.014817894351182878;1.0448620434541025;0.7980176020187392
4.547384;1.044435841216231;0.833327929162713;0.7977852607850189;9.152377118848066e-06;-4.293724416555599e-05;10.002477792359837;0.8335411448456802;0.0155646777987217;0.01556261807975;0.7977048263389219;0.014817287627662462;1.0448624836793896;0.7980151438174258
4.557384;1.0444359638298724;0.8333278989816719;0.7977854173977263;9.411132884119395e-06;-4.261573993057565e-05;10.002512090044505;0.8335421679242343;0.015564715854317906;0.01556260289924396;0.7977058773083878;0.014816735942157053;1.044862923240568;0.7980126610413512
4.567384;1.0444360868394424;0.8333278717609509;0.7977855400622684;9.672624468397221e-06;-4.217978168652393e-05;10.002545426493674;0.8335431811495172;0.01556475367391409;0.015562587577063873;0.7977069644322806;0.014816238225971083;1.0448633613782938;0.7980101609467497
4.577384;1.0444362095180408;0.8333278469690625;0.797785630940692;9.936913647988945e-06;-4.162925395674265e-05;10.002577718772407;0.8335441763453011;0.015564791202695312;0.0155625721076816;0.797708087441064;0.014815794489787001;1.0448637971825159;0.7980076497686301
4.587384;1.0444363310445832;0.8333278239107984;0.7977856922585158;1.0204082053217888e-05;-4.0965187104503344e-05;10.002608880042988;0.8335451452666698;0.015564828383957126;0.015562556484941712;0.797709245825257;0.01481540594513733;1.0448642297837742;0.7980051335286181
4.597384;1.0444364504021084;0.8333278017942423;0.7977857264465067;1.0474233428317447e-05;-4.0189377934370334e-05;10.002638829516645;0.8335460797204178;0.015564865160812767;0.015562540706980835;0.7977104389181963;0.014815074470967072;1.044864658615641;0.7980026196249705
4.607384;1.0444365664691155;0.8333277798006673;0.7977857357428073;1.0747468811454718e-05;-3.930371956806885e-05;10.002667517778002;0.8335469718562519;0.015564901473252324;0.015562524781226002;0.7977116663990382;0.014814802246718623;1.0448650834693818;0.7980001160911161
4.617384;1.0444366782452819;0.8333277571262807;0.797785721273289;1.1023813363004562e-05;-3.8309135715274395e-05;10.002694937341918;0.8335478148109109;0.015564937260854532;0.015562508725823453;0.7977129289057776;0.014814591591807858;1.0448655043077728;0.7979976296636645
4.627384;1.0444367848929688;0.8333277330442477;0.7977856827405202;1.1303129743119944e-05;-3.720536735136892e-05;10.002721113617147;0.8335486033172813;0.015564972466754944;0.015562492557887808;0.7977142281484381;0.014814444821012553;1.0448659211044973;0.7979951656308706
4.637384;1.0444368856591277;0.8333277069485907;0.7977856188872241;1.1585112002309088e-05;-3.599247393621398e-05;10.002746088920857;0.8335493337072669;0.015565007038561103;0.015562476281944852;0.7977155662631719;0.014814364092984929;1.0448663337880921;0.7979927292561743
4.647384;1.0444369798848538;0.8333276783700441;0.7977855278266268;1.1869422827702399e-05;-3.467211730486845e-05;10.002769909306451;0.8335500032990111;0.01556504092701604;0.015562459888004537;0.797716944943546;0.014814351312604009;1.0448667421963358;0.7979903268988426
4.657384;1.0444370669552325;0.8333276470061901;0.797785407126508;1.2155818499373421e-05;-3.324744897434559e-05;10.002792628441975;0.8335506096748787;0.015565074079654243;0.015562443350925886;0.7977183648375761;0.014814408046013696;1.044867146098785;0.7979879660890133
4.667384;1.0444371461941035;0.83332761271025;0.7977852541641228;1.2444098903813853e-05;-3.1722701671075964e-05;10.002814326852253;0.8335511505957847;0.015565106442361766;0.015562426634921269;0.7977198254705404;0.014814535097844458;1.0448675452616014;0.7979856543974887
4.677384;1.044437216921925;0.8333275754265068;0.7977850666496814;1.273402898470107e-05;-3.0102629752973735e-05;10.00283511853339;0.833551624663046;0.015565137974764361;0.015562409708690604;0.7977213257272232;0.014814731796928646;1.0448679394022953;0.7979833975373042
4.687384;1.0444372785696192;0.8333275351530242;0.7977848432888374;1.302540845640148e-05;-2.8391632918160166e-05;10.002855137462243;0.8335520317746644;0.015565168656061858;0.015562392554451174;0.7977228640946181;0.014814995697100816;1.0448683281158222;0.7979811981131312
4.697384;1.0444373306902726;0.8333274919097041;0.7977845846696283;1.3318183026105338e-05;-2.6593308135810868e-05;10.002874520195919;0.8335523731115371;0.01556519847985301;0.01556237516243297;0.7977244380998069;0.014815323049226323;1.0448687109215877;0.7979790558703531
4.707384;1.0444373729832948;0.8333274457052275;0.7977842936015369;1.3612432537008849e-05;-2.4710527081833863e-05;10.002893393081315;0.8335526511977582;0.015565227450533632;0.015562357529553568;0.7977260439505516;0.01481570959173608;1.044869087367942;0.7979769688812873
4.717384;1.044437405393241;0.8333273966125836;0.7977839744963539;1.3908303305260022e-05;-2.274571516815063e-05;10.002911862228851;0.8335528696431619;0.015565255571236733;0.015562339666760953;0.7977276771542521;0.014816151129180642;1.0448694570966368;0.79797493515171
4.727384;1.044437428115328;0.8333273448704459;0.7977836322837631;1.420601140343993e-05;-2.0701189656619626e-05;10.002930001498141;0.8335530320279804;0.015565282828758364;0.015562321592395437;0.7977293332203789;0.014816643897048875;1.044869819833888;0.7979729541576273
4.737384;1.0444374414302477;0.83332729084491;0.797783271545695;1.4505840886345176e-05;-1.8579368312236412e-05;10.002947845314065;0.8335531406004646;0.015565309193513212;0.015562303311447628;0.7977310076961076;0.01481718468341676;1.0448701752905523;0.7979710268357708
4.747384;1.0444374455774923;0.8333272349661539;0.7977828965931185;1.4808014103973538e-05;-1.6382902457104522e-05;10.002965391169695;0.8335531958340731;0.015565334624628717;0.01556228481159559;0.7977326958900662;0.014817770536189072;1.0448705230391526;0.7979691540241937
4.757384;1.0444374408168986;0.8333271777659557;0.7977825119947942;1.5112514164925856e-05;-1.4114918747697228e-05;10.002982602338516;0.8335531972828741;0.015565359066300364;0.015562266081317739;0.7977343928127447;0.014818398401974289;1.0448708625048264;0.7979673358454582
4.767384;1.0444374275358;0.8333271199001578;0.7977821225479885;1.54190403768041e-05;-1.177948059140256e-05;10.002999408288003;0.8335531449203013;0.015565382444205049;0.01556224712236818;0.7977360933262045;0.01481906494778718;1.0448711930885801;0.7979655728971832
4.777384;1.0444374062671982;0.833327062062519;0.7977817334351506;1.5727094068294658e-05;-9.38185838438604e-06;10.003015704655196;0.833553039522869;0.015565404677090092;0.015562227946265694;0.797737792317023;0.01481976634379085;1.0448715142608476;0.7979638671204757
4.787384;1.0444373776825153;0.833327004915093;0.7977813510298297;1.6036061191295466e-05;-6.927881774365327e-06;10.00303136168951;0.8335528822529462;0.01556542570096713;0.015562208568577535;0.7977394851792441;0.014820498274210548;1.044871825547286;0.797962220972911
4.797384;1.044437342581761;0.8333269491234636;0.7977809827380353;1.6345289327029274e-05;-4.4229229580696076e-06;10.00304625176571;0.833552674571422;0.015565445483716444;0.015562189006439024;0.7977411684167741;0.014821256510011994;1.0448721264577085;0.7979606360208172
4.807384;1.0444373018085191;0.8333268953379677;0.7977806355556617;1.665415540655588e-05;-1.8714932402714053e-06;10.003060269021065;0.8335524183504127;0.015565464015516483;0.015562169276397095;0.7977428395028752;0.014822037596521327;1.044872416351263;0.7979591123646224
4.817384;1.044437256154211;0.8333268440623994;0.7977803152172327;1.6962012451515694e-05;7.226706669489886e-07;10.003073323766749;0.8335521155166705;0.01556548128413861;0.015562149398271205;0.7977444961818972;0.014822839153702;1.0448726943139979;0.7979576492542455
4.827384;1.0444372063903433;0.8333267956097496;0.7977800264480713;1.726806947222086e-05;3.355785114038669e-06;10.003085344943443;0.8335517676789752;0.015565497258959445;0.015562129401859384;0.7977461360521761;0.014823659742006166;1.044872959192816;0.7979562465878847
4.837384;1.0444371533726222;0.8333267501573925;0.7977797732067228;1.7571341665428017e-05;6.022575620498808e-06;10.003096295023697;0.8335513765147711;0.015565511893789605;0.015562109322185916;0.7977477563249222;0.014824498533248055;1.0448732097765694;0.7979549058091064
4.847384;1.0444370980203284;0.8333267077658013;0.7977795584676617;1.7870633115239336e-05;8.716028181060602e-06;10.003106169035213;0.8335509441870417;0.015565525131830502;0.015562089185944537;0.7977493536248798;0.014825355240361172;1.0448734450195745;0.7979536286532503
4.857384;1.0444370411548052;0.8333266684241107;0.7977793841433287;1.8164549554558843e-05;1.1428461761688593e-05;10.003114979589832;0.8335504730062995;0.015565536912878849;0.015562068998803627;0.7977509242328836;0.014826230313687875;1.0448736641764576;0.7979524153409894
4.867384;1.0444369833571363;0.8333266321139724;0.7977792516969225;1.84516229456833e-05;1.4152117335726255e-05;10.00312274305526;0.8335499652561996;0.01556554719457143;0.015562048743636401;0.7977524646318601;0.014827124848909622;1.0448738668004887;0.7979512647477021
4.877384;1.0444369249359904;0.8333265988219887;0.7977791626666169;1.8730475153841147e-05;1.6879348169752505e-05;10.003129472811649;0.8335494235038702;0.01556555596554471;0.01556202840026294;0.7977539719340947;0.014828040204843204;1.0448740527177542;0.7979501755202155
4.887384;1.0444368660199757;0.8333265685856437;0.797779118109419;1.899988702246436e-05;1.960326011522382e-05;10.003135179586815;0.8335488504457553;0.015565563237844662;0.015562007969550632;0.7977554440562129;0.014828977585367081;1.044874221973941;0.7979491465461334
4.897384;1.0444368066915566;0.8333265415391529;0.7977791178466209;1.925873612746859e-05;2.2318005000715163e-05;10.00313987054125;0.8335482484523763;0.015565569039391958;0.015561987479163156;0.7977568798320238;0.01482993764921297;1.0448743746113498;0.7979481773913621
4.907384;1.0444367470209606;0.8333265178570843;0.7977791606902354;1.950589824410635e-05;2.501813853285036e-05;10.003143543044223;0.8335476197887086;0.01556557340854824;0.015561966975901583;0.7977582791632859;0.014830920512819874;1.0448745104256154;0.7979472687733907
4.917384;1.04443668700634;0.8333264976658739;0.7977792452206766;1.9740253458503257e-05;2.769815384597833e-05;10.003146185373167;0.833546967141734;0.015565576379190404;0.015561946512826687;0.7977596427523673;0.014831926387225403;1.0448746290111988;0.79794642264193
4.927384;1.0444366264965277;0.8333264810584985;0.7977793705333225;1.9960757087823594e-05;3.0352997141645383e-05;10.003147794082734;0.8335462934063799;0.015565577966201439;0.015561926132643969;0.7977609713551608;0.01483295637364104;1.0448747299656083;0.7979456420872004
4.937384;1.0444365651717287;0.833326468208585;0.7977795367245455;2.016647840836496e-05;3.297850169200862e-05;10.003148389076665;0.8335456011055835;0.01556557816508375;0.01556190585694829;0.7977622650919893;0.014834012630614084;1.0448748129354;0.7979449309345549
4.947384;1.0444365026682432;0.8333264594219723;0.7977797447087538;2.0356638967423158e-05;3.557096924288978e-05;10.003148001948864;0.8335448923367117;0.015565576965207007;0.015561885688180234;0.7977635229666512;0.01483509799175761;1.0448748775472316;0.7979442927775722
4.957384;1.0444364387354355;0.8333264550249649;0.7977799955921978;2.0530662885658472e-05;3.8127004568093756e-05;10.003146655995;0.8335441688695443;0.015565574363316091;0.01556186561696284;0.7977647429098791;0.01483621553874531;1.0448749234041521;0.7979437298939336
4.967384;1.0444363732703055;0.8333264551726053;0.797780289908205;2.0688229729881557e-05;4.064421943926062e-05;10.003144365713267;0.8335434318027616;0.015565570367841987;0.015561845625723148;0.797765922555017;0.014837368111995894;1.0448749501514247;0.7979432432174859
4.977384;1.0444363063116477;0.8333264597316633;0.7977806270445993;2.082930995792132e-05;4.3121915908481006e-05;10.003141144347518;0.8335426811107692;0.015565565003444512;0.015561825682608488;0.7977670596587836;0.014838557947761788;1.0448749575362744;0.7979428335384997
4.987384;1.044436238054903;0.8333264682861297;0.7977810056351277;2.0954100262757494e-05;4.5560920333598845e-05;10.003137007453752;0.8335419152096122;0.01556555831305274;0.015561805733220205;0.7977681517075746;0.014839786905046141;1.0448749454992192;0.7979425019907533
4.997384;1.04443616880782;0.8333264801807021;0.7977814242806607;2.1062897093812947e-05;4.7962227159401355e-05;10.0031319735224;0.833541130640661;0.015565550345629247;0.015561785706434173;0.7977691955544655;0.01484105719731955;1.0448749142984166;0.7979422492738507
5.007384;1.0444360988801558;0.8333264945317987;0.7977818814446357;2.1156033487341815e-05;5.0325371701179896e-05;10.003126056856194;0.8335403227880166;0.015565541139018889;0.015561765526754864;0.7977701874601137;0.01484237181272646;1.044874864546979;0.7979420754296243
5.017384;1.044436028482166;0.8333265102633146;0.7977823749130356;2.1233841088141312e-05;5.26482553986236e-05;10.003119257857488;0.8335394871861663;0.015565530710319818;0.015561745120106994;0.7977711235768891;0.014843733965838529;1.0448747971535066;0.7979419802561942
5.027384;1.0444359576945728;0.8333265262382547;0.7977829016549016;2.129659241896005e-05;5.492813886009659e-05;10.003111563551975;0.8335386195736622;0.015565519060409533;0.015561724417411424;0.7977720004757284;0.014845146027371853;1.0448747131627691;0.7979419632101918
5.037384;1.0444358865379415;0.8333265413933828;0.7977834586504862;2.134452743927843e-05;5.7162176167367606e-05;10.003102962605508;0.8335377148923698;0.015565506183062109;0.015561703355406952;0.797772815009473;0.014846609051716293;1.044874613548984;0.7979420231728294
5.047384;1.0444358150835302;0.8333265547962446;0.797784044251429;2.1377913797828776e-05;5.934740926882138e-05;10.00309346647831;0.8335367672657611;0.01556549206199615;0.015561681872428382;0.7977735638396292;0.014848123228885695;1.0448744991789518;0.7979421587914934
5.057384;1.0444357435112168;0.833326565668547;0.7977846585718027;2.139698860261552e-05;6.148095816212575e-05;10.003083123898392;0.8335357711827385;0.015565476672459711;0.01556165990589012;0.7977742432993983;0.014849688401059444;1.0448743709246524;0.7979423692429187
5.067384;1.0444356721170174;0.8333265733678037;0.7977853027395958;2.140186550967667e-05;6.356002418488662e-05;10.003072018946499;0.833534722005929;0.01556545999812445;0.015561637397468681;0.7977748495158777;0.014851303974651309;1.0448742297225755;0.7979426546702386
5.077384;1.0444356013124603;0.833326577350774;0.7977859781089736;2.139251947053892e-05;6.558129663917486e-05;10.003060248197524;0.833533615483358;0.015565442039054243;0.01556161431146239;0.7977753787487641;0.014852968437887687;1.0448740765471918;0.79794301582531
5.087384;1.0444355315841387;0.8333265771724813;0.7977866859554571;2.1368811226151913e-05;6.75406077011602e-05;10.00304788875186;0.8335324478688899;0.015565422803253088;0.015561590654339402;0.7977758281328041;0.01485467931511409;1.0448739123491901;0.7979434532603442
5.097384;1.0444354634017945;0.8333265724282181;0.7977874275466913;2.1330518617391935e-05;6.943383133493677e-05;10.003034980990817;0.8335312168634706;0.015565402296481833;0.015561566469937064;0.7977761964612751;0.014856433667064513;1.0448737380144815;0.7979439664969017
5.107384;1.0444353971639646;0.8333265626544962;0.7977882040609765;2.12773992225929e-05;7.125840117033846e-05;10.003021536338792;0.8335299221489163;0.015565380519821068;0.015561541817784078;0.7977764842942866;0.014858227838147884;1.0448735543574743;0.7979445535912818
