time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444353332326373;0.8333265473796249;0.7977890160965091;2.1209294300031505e-05;7.301343601556714e-05;10.003007555726391;0.8335285651618733;0.015565357480710395;0.015561516758790188;0.797776693191963;0.014860056424373014;1.0448733621122053;0.7979452111452472
5.127384;1.0444352720115466;0.8333265263045702;0.7977898635904846;2.1126220075817803e-05;7.4698418937708e-05;10.002993046622972;0.8335271488037359;0.01556533321156221;0.015561491352601542;0.7977768249574629;0.01486191208901067;1.0448731619215417;0.797945933949482
5.137384;1.0444352139938644;0.8333264994085805;0.7977907463799472;2.1028407292231486e-05;7.631258191225562e-05;10.00297803698091;0.8335256773080436;0.015565307773501541;0.015561465660697339;0.7977768815890506;0.01486378665577207;1.0448729542515738;0.7979467142944972
5.147384;1.044435159747807;0.8333264668931178;0.7977916642818147;2.0916316804703643e-05;7.785534966979046e-05;10.002962573756648;0.8335241558767444;0.015565281240064385;0.015561439743216216;0.7977768649809294;0.014865672108709475;1.0448727392296082;0.7979475422035656
5.157384;1.0444351099011255;0.833326429055508;0.797792616717949;2.079066179272814e-05;7.932635702089322e-05;10.002946705932791;0.8335225903660394;0.015565253677876055;0.015561413648255383;0.7977767761206769;0.014867560247837159;1.0448725166843669;0.7979484070828776
5.167384;1.0444350651480026;0.8333263861940607;0.7977936028582551;2.0652372243589602e-05;8.07248003489929e-05;10.002930473767845;0.8335209872916365;0.015565225134585697;0.015561387410132767;0.7977766152127688;0.0148694415479338;1.0448722864219617;0.7979492995628984
5.177384;1.0444350262182427;0.8333263385971837;0.7977946218498477;2.0502454845526e-05;8.204924889382108e-05;10.002913911089955;0.8335193537364631;0.015565195641231776;0.01556136105599617;0.7977763824656979;0.014871304950344928;1.0448720483321257;0.7979502118014822
5.187384;1.0444349937443251;0.8333262866688202;0.7977956725313933;2.0341882224005445e-05;8.329817112347485e-05;10.0028970507734;0.8335176970270007;0.015565165223520326;0.01556133461088593;0.7977760783464735;0.014873139462188918;1.0448718022575338;0.7979511366894881
5.197384;1.044434968028897;0.8333262310357674;0.797796753273236;2.017157367376025e-05;8.447029570790129e-05;10.002879925687443;0.8335160242187293;0.015565133906458401;0.015561308104931422;0.7977757036956042;0.014874936098462178;1.0448715479926793;0.7979520676046725
5.207384;1.0444349489213385;0.8333261724015706;0.79779786230906;1.999238853355183e-05;8.5564540114373e-05;10.0028625661807;0.8335143417694084;0.01556510171678997;0.015561281574330227;0.79777525987641;0.01487668853028759;1.0448712854654658;0.7979529985741703
5.217384;1.044434935953443;0.83332611132497;0.7977989980564715;1.980513392354935e-05;8.657997110088276e-05;10.002845003167376;0.8335126558272302;0.01556506868953053;0.01556125505208627;0.7977747486391207;0.014878393061609764;1.0448710148500278;0.7979539243617422
5.227384;1.0444349285638659;0.8333260482537674;0.7978001589777497;1.9610557318253342e-05;8.75163757156052e-05;10.00282727259492;0.8335109722481763;0.015565034874983716;0.01556122856829438;0.7977741721057691;0.014880048512728788;1.044870736525787;0.7979548409064754
5.237384;1.04443492623955;0.8333259837234619;0.7978013428298563;1.9409313568283833e-05;8.837530778115025e-05;10.00280940925947;0.8335092955625287;0.015565000341700611;0.015561202153594278;0.7977735330237112;0.014881655440198475;1.0448704509109792;0.7979557459593213
5.247384;1.0444349285338825;0.8333259184125152;0.7978025458573857;1.9202005478482448e-05;8.91601563185862e-05;10.00279143796193;0.8335076282381612;0.01556496516893478;0.015561175830554075;0.7977728347572877;0.014883214959857347;1.0448701582533317;0.7979566390970361
5.257384;1.044434935013864;0.8333258530010833;0.7978037628372785;1.8989240904277318e-05;8.987506573698343e-05;10.002773376621807;0.8335059717092527;0.01556492943402177;0.015561149610893273;0.7977720808927306;0.014884728220922757;1.0448698586102825;0.7979575211740565
5.267384;1.0444349452216157;0.8333257880210592;0.797804987918867;1.8771614931302503e-05;9.052447200474607e-05;10.002755250738387;0.8335043278975011;0.015564893209499296;0.015561123507964804;0.7977712751500631;0.014886196520165946;1.0448695520631726;0.7979583938957696
5.277384;1.0444349586375707;0.8333257238233458;0.7978062157611016;1.8549678026464473e-05;9.111357694051888e-05;10.00273710281884;0.8335026995382918;0.015564856566965086;0.01556109755704826;0.7977704216638646;0.014887621220211573;1.0448692388576295;0.7979592592030642
5.287384;1.0444349747390416;0.8333256606100237;0.7978074422663765;1.8323944175182178e-05;9.164864824112481e-05;10.002718986135397;0.8335010899785317;0.015564819572145384;0.015561071829384224;0.797769524893694;0.014889003491089523;1.044868919326359;0.7979601184928465
5.297384;1.044434993169155;0.8333255984772449;0.797808664193252;1.8094938026557355e-05;9.213667789291293e-05;10.002700952737436;0.833499502871965;0.015564782278048134;0.01556104641995838;0.79776858934348;0.014890344222772753;1.0448685937838351;0.7979609725459917
5.307384;1.04443501375599;0.8333255375098086;0.7978098785267036;1.786322809411028e-05;9.258444157598263e-05;10.002683044431782;0.8334979413539199;0.01556474472792663;0.015561021424595554;0.7977676194668403;0.014891643903034641;1.0448682625344101;0.7979618218494035
5.317384;1.0444350363626687;0.833325477929036;0.7978110826229142;1.762943697210184e-05;9.299754686998081e-05;10.00266528753322;0.8334964076164448;0.015564706964748496;0.015560996932276814;0.7977666194521245;0.014892902223821097;1.0448679259269842;0.7979626667861079
5.327384;1.044435060783317;0.8333254201571563;0.797812274687956;1.73942411062708e-05;9.338032424641573e-05;10.00264769940884;0.8334949034061793;0.01556466905064638;0.015560973023763237;0.7977655931885098;0.01489411772904403;1.0448675843412423;0.7979635081824072
5.337384;1.0444350867424215;0.8333253647010637;0.7978134541080277;1.7158282691238813e-05;9.373659838495118e-05;10.002630306014582;0.8334934304094921;0.015564631084811518;0.015560949770494645;0.7977645448671098;0.014895288208381333;1.0448672381138286;0.7979643479487152
5.347384;1.0444351139014392;0.8333253120231209;0.7978146214112771;1.692204200932906e-05;9.407068170899896e-05;10.00261314596142;0.8334919899847576;0.01556459320000398;0.015560927236716345;0.797763479638175;0.014896411469418159;1.0448668875016538;0.797965188662628
5.357384;1.0444351418496536;0.8333252625788872;0.7978157779099543;1.6685814521820858e-05;9.438763264505512e-05;10.002596254562436;0.8334905825918636;0.01556455555036301;0.015560905481270064;0.7977624035843144;0.014897485508647947;1.0448665327387696;0.7979660325494231
5.367384;1.0444351701686798;0.8333252169077875;0.7978169254421738;1.6449768978299126e-05;9.469243976084312e-05;10.00257965158593;0.8334892077093483;0.015564518304091958;0.015560884562414124;0.7977613230613564;0.014898508182169383;1.044866174085809;0.7979668815377409
5.377384;1.0444351984588243;0.8333251756046194;0.7978180661100533;1.6214026361472407e-05;9.498925941492969e-05;10.002563340089411;0.8334878648760854;0.01556448163304864;0.015560864543815025;0.7977602441668511;0.014899476815142693;1.0448658117455847;0.79796773835202
5.387384;1.0444352262136305;0.8333251392057778;0.79781920196444;1.597875465747939e-05;9.52815860124353e-05;10.002547311720763;0.8334865547726433;0.015564445699289121;0.015560845494573821;0.7977591727462621;0.014900388140091307;1.044865445708433;0.7979686074791754
5.397384;1.044435252783224;0.8333251081047811;0.7978203351086355;1.574423742649104e-05;9.55726441686747e-05;10.002531556397894;0.8334852790019218;0.015564410649855257;0.01556082748535943;0.7977581142565758;0.014901238810430291;1.0448650756363742;0.7979694952666098
5.407384;1.0444352775992156;0.8333250825540353;0.7978214679337889;1.55109031723612e-05;9.586530380312516e-05;10.00251606484213;0.8334840392297135;0.015564376618292202;0.015560810585105795;0.7977570730175372;0.014902025716672374;1.0448647008911398;0.797970408604351
5.417384;1.0444353003897058;0.8333250627660095;0.7978226029120439;1.5279303988221514e-05;9.616190893171082e-05;10.002500827499412;0.8334828365282442;0.015564343721552498;0.015560794860415035;0.7977560514582152;0.014902745782190063;1.0448643208170867;0.7979713530798901
5.427384;1.0444353210764945;0.8333250490122779;0.7978237420854405;1.5050043627211996e-05;9.646432218401459e-05;10.002485840010037;0.833481671138397;0.015564312051385176;0.015560780373483523;0.7977550502053677;0.014903396377925234;1.0448639350883255;0.7979723321413423
5.437384;1.0444353395253776;0.8333250415774773;0.7978248864050251;1.4823742548021376e-05;9.67738109476103e-05;10.002471102927885;0.8334805430924668;0.01556428166928226;0.015560767170827777;0.7977540691263298;0.014903976236666006;1.0448635437541172;0.797973347026889
5.447384;1.0444353554789698;0.8333250406304632;0.7978260353411206;1.4601037319961872e-05;9.709081513355009e-05;10.002456614261382;0.8334794528599483;0.015564252609675228;0.015560755272208637;0.7977531083283059;0.014904485247090695;1.0448631470654928;0.7979743967157347
5.457384;1.0444353686637056;0.8333250461793632;0.7978271872823461;1.4382567210909113e-05;9.741503021096637e-05;10.00244236725224;0.833478400983427;0.015564224888995035;0.015560744676844956;0.7977521682513588;0.014904923533371296;1.0448627454593076;0.7979754777520949
5.467384;1.0444353789144347;0.8333250581151254;0.7978283403936226;1.4168969481910474e-05;9.774572367414433e-05;10.00242835086573;0.8334773876569511;0.015564198516550333;0.015560735378948736;0.7977512493451651;0.014905291324910619;1.0448623396470846;0.7979765843618012
5.477384;1.044435386211088;0.8333250762359232;0.7978294933885112;1.3960851071185665e-05;9.808210221988017e-05;10.002414554619294;0.8334764128719429;0.015564173500781292;0.015560727375803702;0.797750352253396;0.01490558902114507;1.0448619305189069;0.79797770975013
5.487384;1.0444353906231005;0.8333251002226711;0.7978306457706228;1.3758736858704862e-05;9.842368508267131e-05;10.002400980631801;0.8334754764851138;0.01556414984968298;0.015560720669880847;0.7977494783541019;0.014905816643792596;1.0448615189241244;0.7979788475076911
5.497384;1.044435392250023;0.8333251296496915;0.7978317975665372;1.3563039056049175e-05;9.877031869313398e-05;10.002387645677112;0.8334745781304277;0.015564127566876777;0.01556071527157712;0.7977486297571764;0.014905973727898753;1.044861105536584;0.7979799913236544
5.507384;1.044435391157441;0.8333251641023455;0.7978329492572589;1.3374052983655138e-05;9.912157625802384e-05;10.002374564869951;0.8334737174988469;0.015564106644592247;0.015560711197934073;0.7977478087357947;0.014906060343839773;1.0448606907975517;0.7979811344710495
5.517384;1.0444353873329257;0.8333252032874876;0.7978341018187854;1.3191995250623007e-05;9.947623311455875e-05;10.002361735188417;0.8334728948256077;0.015564087062667768;0.015560708463206332;0.7977470170114991;0.014906077918721967;1.0448602749129474;0.7979822707176826
5.527384;1.0444353807663873;0.8333252469894179;0.7978352562671824;1.3017057363272389e-05;9.9832410308351e-05;10.00234913295654;0.8334721107729715;0.01556406879379708;0.015560707068600308;0.797746255157388;0.01490602862726338;1.044859857935796;0.7979833950716669
5.537384;1.0444353715967216;0.8333252949870011;0.7978364129936311;1.284940494316629e-05;0.00010018770310733568;10.002336719293108;0.8334713658504971;0.0155640518127888;0.01556070699536833;0.7977455227380014;0.014905914078792621;1.044859439801023;0.7979845035036232
5.547384;1.0444353601674838;0.833325347080507;0.7978375715603064;1.2689170139090337e-05;0.00010053885932222903;10.002324447984345;0.8334706603320441;0.015564036112821814;0.015560708203920333;0.7977448186385112;0.014905734469548433;1.044859020275527;0.7979855930164892
5.557384;1.0444353469827434;0.8333254031594395;0.7978387312361522;1.2536530108160257e-05;0.00010088159880113552;10.002312276818401;0.8334699945105677;0.015564021710404745;0.015560710638743666;0.797744140494891;0.014905488527297284;1.0448585990247035;0.7979866620290282
5.567384;1.0444353326616729;0.8333254632176383;0.7978398916412647;1.2391768257678977e-05;0.00010121101637313167;10.002300175328633;0.8334693683360568;0.015564008627638154;0.015560714228987345;0.7977434842434618;0.014905173999788959;1.0448581758454847;0.7979877101598079
5.577384;1.0444353179525019;0.8333255273215947;0.7978410527673755;1.2255244954258517e-05;0.00010152229989539883;10.002288120439125;0.8334687807930552;0.015563996877235026;0.015560718889949138;0.7977428450022787;0.014904788395214549;1.0448577508338281;0.7979887377022535
5.587384;1.0444353037634513;0.8333255955881423;0.7978422149276961;1.2127419372416559e-05;0.00010181114637367179;10.002276083274689;0.8334682299771248;0.015563986464386975;0.015560724534573038;0.7977422184491091;0.01490433000946486;1.0448573242738284;0.7979897449922103
5.597384;1.0444352910312877;0.833325668174921;0.7978433790084384;1.2008913992916444e-05;0.00010207383146327136;10.00226402151158;0.8334677134940507;0.015563977388207594;0.015560731078193675;0.7977416014289582;0.01490379893772515;1.0448568964097924;0.7979907319301796
5.607384;1.04443528044874;0.8333257452004944;0.7978445464608884;1.1900455305280845e-05;0.00010230757367056322;10.002251883651835;0.8334672284742587;0.015563969636617166;0.015560738432514022;0.7977409916562148;0.014903197260025007;1.0448564674073726;0.7979916982642558
5.617384;1.0444352724102177;0.8333258266164832;0.7978457188342889;1.1802742593702297e-05;0.00010251115091716027;10.00223961212876;0.8334667713737394;0.015563963186458741;0.01556074651386607;0.7977403872081076;0.01490252805812101;1.0448560374551097;0.797992644084627
5.627384;1.0444352672334594;0.8333259121955374;0.7978468966607817;1.1716393499703678e-05;0.00010268469595191844;10.00222714339299;0.8334663378146114;0.015563958006351587;0.015560755260500369;0.7977397862970385;0.0149017941804718;1.0448556067549164;0.7979935694933873
5.637384;1.04443526527015;0.8333260016354918;0.7978480778746693;1.1641924662350158e-05;0.00010282837211550658;10.00221441488247;0.8334659224306159;0.015563954048676868;0.015560764629213387;0.7977391872455255;0.014900997978681168;1.0448551754046536;0.7979944734827173
5.647384;1.0444352667686243;0.8333260946132525;0.7978492573094946;1.157970647000292e-05;0.00010294099210641594;10.00220137173226;0.8334655191189263;0.015563951237869309;0.015560774573376618;0.7977385885530565;0.01490014159097151;1.044854743419367;0.7979953531194012
5.657384;1.044435271773554;0.8333261907784283;0.7978504278144812;1.1529920464778995e-05;0.00010301965034091863;10.002187963934874;0.8334651221842952;0.015563949475938978;0.015560785023209421;0.797737989123105;0.014899226990404253;1.0448543109502828;0.7979962038973187
5.667384;1.0444352802209553;0.8333262897833592;0.7978515813784286;1.1492556096573788e-05;0.00010306054624549363;10.002174137465353;0.833464727461055;0.015563948666727697;0.015560795889611916;0.7977373886056244;0.014898256202742741;1.0448538785000367;0.7979970209355595
5.677384;1.0444352920531026;0.8333263913289504;0.7978527094877241;1.1467481998659644e-05;0.00010306003559680997;10.002159834401818;0.8334643321003185;0.015563948732578017;0.015560807093904047;0.7977367876336593;0.014897231668593086;1.044853446935933;0.7979977997996724
5.687384;1.0444353072135262;0.83332649515216;0.7978538033293185;1.1454531824909661e-05;0.00010301467898943245;10.002145014149592;0.8334639339375224;0.015563949604823395;0.015560818585911665;0.7977361877890383;0.014896156382405169;1.0448530172486592;0.7979985362732014
5.697384;1.0444353255777419;0.8333266009737395;0.7978548541738072;1.145353733266979e-05;0.00010292036973021851;10.002129669598755;0.8334635317033203;0.015563951209864361;0.015560830334642256;0.7977355911930445;0.01489503405705531;1.0448525903103183;0.7979992262875975
5.707384;1.0444353468859229;0.8333267084819338;0.7978558539732439;1.146433220445202e-05;0.0001027720318559496;10.002113809205838;0.8334631251382248;0.015563953467267274;0.015560842325480039;0.7977349999689104;0.014893869321677577;1.044852166869229;0.7979998666113594
5.717384;1.0444353706988034;0.8333268173484591;0.7978567959841885;1.1486717670226181e-05;0.00010256440949843102;10.002097434518317;0.833462714462389;0.01556395628743853;0.015560854568021386;0.7977344162180153;0.014892667739384207;1.0448517476039711;0.7980004547900841
5.727384;1.0444353964530348;0.8333269272152387;0.7978576749633113;1.1520410859414785e-05;0.00010229252881133501;10.00208054564626;0.8334623003151069;0.015563959571293447;0.015560867083080942;0.7977338424933518;0.014891435859184277;1.0448513330737932;0.7980009882810875
5.737384;1.0444354236615352;0.8333270376520858;0.7978584867359342;1.1565055754267077e-05;0.00010195136971169968;10.002063154797304;0.833461884449913;0.01556396321957022;0.015560879880747407;0.7977332819619996;0.014890181360688976;1.0448509236690866;0.7980014644984436
5.747384;1.044435452076242;0.8333271481508093;0.7978592278240868;1.1620276154273015e-05;0.00010153586171805989;10.002045284045984;0.8334614700357941;0.01556396714172305;0.015560892963149624;0.7977327380178326;0.014888912818001443;1.0448505196530535;0.7980018813641836
5.757384;1.0444354816187351;0.8333272582011283;0.7978598958979727;1.1685729486348043e-05;0.00010104132588878808;10.002026949887048;0.8334610611333223;0.015563971261180982;0.015560906340334094;0.79773221400258;0.014887639055240293;1.044850121261249;0.7980022368355589
5.767384;1.0444355121711768;0.8333273674340526;0.7978604904594647;1.1761209776980663e-05;0.00010046362099942479;10.002008143723254;0.8334606620790964;0.01556397552419433;0.015560920029501038;0.7977317131993731;0.014886368663805745;1.0448497287238037;0.7980025281828683
5.777384;1.0444355434370498;0.8333274757357242;0.7978610127191466;1.1846732104553699e-05;9.979908568542483e-05;10.001988823310727;0.8334602768754429;0.01556397990558703;0.015560934044414377;0.797731238583144;0.014885109736721018;1.0448493421766447;0.798002752367559
5.787384;1.044435574923107;0.8333275832267926;0.7978614648317508;1.194243821443606e-05;9.90445401173548e-05;10.001968925420627;0.8334599084914617;0.015563984395207073;0.015560948399780188;0.7977307923660625;0.01488386956257097;1.0448489616273278;0.7980029069603124
5.797384;1.044435605960647;0.8333276902006644;0.7978618493236376;1.204839087436088e-05;9.819710218980125e-05;10.001948384892081;0.8334595589363918;0.015563988970465356;0.015560963122250462;0.7977303756800997;0.014882654422981796;1.0448485869896866;0.7980029902005565
5.807384;1.0444356357665947;0.8333277971060571;0.7978621689491139;1.2164452679326653e-05;9.725424598714347e-05;10.001927149068857;0.8334592303247149;0.015563993582123322;0.015560978246732336;0.7977299882048973;0.014881469545489405;1.0448482180630672;0.7980030003645061
5.817384;1.0444356635863923;0.8333279044099854;0.7978624267063491;1.2290293246224362e-05;9.62147568653324e-05;10.00190519039463;0.8334589255924546;0.01556399816330152;0.015560993803585102;0.7977296277244348;0.014880319031696338;1.0448478544929052;0.7980029357493316
5.827384;1.0444356888184776;0.8333280123441761;0.797862625765747;1.2425440522634334e-05;9.507973234877043e-05;10.001882515035785;0.8334586478658973;0.015564002644299909;0.015561009807820655;0.7977292903766237;0.014879205910777097;1.044847495770115;0.7980027951601679
5.837384;1.0444357110092004;0.8333281208208101;0.7978627692876331;1.2569287882046018e-05;9.38520962689091e-05;10.001859171200547;0.8334583994259491;0.015564006956430529;0.01556102625414627;0.7977289716160708;0.014878132583847528;1.0448471412533729;0.7980025783195277
5.847384;1.0444357297735327;0.8333282295752844;0.7978628603992556;1.2721056168117062e-05;9.253484232864629e-05;10.001835254653269;0.8334581815551347;0.015564011026941792;0.015561043124035537;0.7977286670854827;0.014877100992923222;1.0448467902331597;0.7980022859195667
5.857384;1.0444357447986432;0.8333283383347925;0.7978629024212881;1.2879775741880744e-05;9.113008406011434e-05;10.001810897586841;0.8334579950145506;0.01556401478051101;0.015561060403637443;0.7977283733549411;0.014876111636328319;1.0448464420366306;0.7980019185211406
5.867384;1.0444357559716697;0.8333284469050788;0.7978628990287552;1.3044312957312606e-05;8.963990703621664e-05;10.001786245477597;0.8334578407174088;0.01556401814911571;0.015561078096835903;0.7977280884493004;0.014875162817220015;1.044846096094597;0.7980014752345912
5.877384;1.0444357634578707;0.8333285551618685;0.7978628541517193;1.3213404854788944e-05;8.806753028241185e-05;10.001761440426211;0.8334577204265495;0.015564021076975043;0.015561096217584777;0.7977278118623893;0.01487425180144687;1.044845751930751;0.798000954115136
5.887384;1.044435767611335;0.8333286630228786;0.7978627716506766;1.338569998429824e-05;8.641754475802176e-05;10.001736618640825;0.833457636757149;0.015564023518711653;0.015561114774266803;0.7977275439824686;0.01487337642312307;1.044845409159137;0.7980003534106747
5.897384;1.0444357688370154;0.833328770460767;0.7978626548896157;1.3559842254306325e-05;8.469566768733792e-05;10.0017119118314;0.8334575924101035;0.015564025435819681;0.015561133769020612;0.7977272851267785;0.014872535635064504;1.0448450675672782;0.7979996718179316
5.907384;1.044435767526913;0.8333288774264577;0.7978625065076758;1.3734568895387878e-05;8.29084226905976e-05;10.0016874421777;0.8334575892188762;0.015564026790601775;0.01556115320161233;0.7977270350019675;0.014871729334522027;1.0448447271683492;0.7979989083649282
5.917384;1.044435764007075;0.8333289837238823;0.7978623287581922;1.3908783855299138e-05;8.106293513577859e-05;10.001663321888442;0.8334576276296759;0.015564027536560549;0.015561173065497366;0.7977267925593685;0.01487095776908864;1.0448443880795426;0.7979980632257851
5.927384;1.0444357584311652;0.8333290890334273;0.7978621243479979;1.408159218344276e-05;7.916676793717009e-05;10.001639663758985;0.8334577071747098;0.015564027612517605;0.015561193347513687;0.797726555938231;0.014870221298661097;1.0448440503674024;0.7979971384360711
5.937384;1.0444357507922168;0.8333291929943142;0.7978618971305594;1.4252252440486289e-05;7.722737742910988e-05;10.00161658743541;0.8334578274553479;0.015564026950672905;0.015561214034810842;0.7977263228191118;0.01486952074791841;1.0448437140605555;0.7979961371499864
5.947384;1.0444357411318281;0.8333292952087341;0.7978616520906049;1.442004364217383e-05;7.52518258239483e-05;10.001594217497855;0.8334579888892877;0.015564025493083873;0.015561235125816657;0.7977260906902033;0.014868857248738772;1.0448433792175753;0.7979950624941987
5.957384;1.0444357296621265;0.8333293952314162;0.7978613944933646;1.458415083276022e-05;7.324731602605423e-05;10.001572680301683;0.8334581930762042;0.015564023200145037;0.015561256639722494;0.797725856837232;0.014868231519155799;1.0448430459017835;0.7979939170729689
5.967384;1.0444357166851022;0.8333294926020035;0.7978611285999004;1.4743671995546214e-05;7.122152709056128e-05;10.0015520972832;0.8334584425598065;0.015564020044701983;0.015561278610302745;0.7977256186646245;0.014867643743017148;1.0448427142044607;0.7979927028167513
5.977384;1.0444357025525086;0.8333295869094216;0.7978608568343556;1.4897689838598964e-05;6.918215373613125e-05;10.001532571818343;0.8334587403661394;0.015564015997407546;0.015561301066399172;0.79772537401737;0.014867094299595054;1.0448423843794632;0.7979914213251426
5.987384;1.0444356877006844;0.8333296778179192;0.7978605797481065;1.5045353007444098e-05;6.713650874748768e-05;10.00151417314652;0.833459089974555;0.015564011015709185;0.01556132401861664;0.7977251211495475;0.01486658441557372;1.0448420568699937;0.7979900746171027
5.997384;1.0444356726077744;0.8333297650116236;0.7978602962279414;1.5185983911044786e-05;6.5091550646263e-05;10.00149692768547;0.8334594951547833;0.015564005046314824;0.015561347462616282;0.7977248591079886;0.014866116193567014;1.0448417321478876;0.7979886648843058
6.007384;1.0444356577290688;0.8333298481653585;0.7978600040111753;1.531914194666119e-05;6.305357665930052e-05;10.001480825750605;0.8334599591816585;0.015563998036002441;0.015561371389708029;0.7977245885800229;0.014865692444799787;1.044841410574478;0.7979871928644938
6.017384;1.0444356434685564;0.8333299269632742;0.7978597007400138;1.5444640289256866e-05;6.102757775464142e-05;10.001465839792747;0.8334604840875183;0.015563989937793713;0.015561395788609973;0.7977243120121038;0.014865316587712339;1.0448410924371054;0.797985656934803
6.027384;1.0444356301550626;0.8333300010572304;0.7978593842956108;1.5562533839243265e-05;5.901724115957927e-05;10.001451940382022;0.8334610703079367;0.015563980708526588;0.015561420639906308;0.797724032655399;0.014864991978173306;1.0448407780591584;0.7979840542086537
6.037384;1.0444356180725591;0.8333300699836217;0.797859052302494;1.5672981737626044e-05;5.702566862273692e-05;10.001439096065528;0.8334617165530477;0.015563970302793117;0.015561445916234823;0.7977237535541636;0.014864720760169804;1.0448404678134047;0.797982381966043
6.047384;1.0444356075083197;0.8333301331512458;0.79785870250647;1.577609319482135e-05;5.505616270030599e-05;10.00142726664274;0.8334624199921985;0.015563958670653385;0.015561471593268086;0.7977234774256188;0.014864503569417337;1.0448401620566665;0.7979806381731479
6.057384;1.0444355986881133;0.8333301899509212;0.797858333390563;1.5871943076527987e-05;5.311259611936966e-05;10.001416406671497;0.8334631766645083;0.015563945767716428;0.01556149766519039;0.7977232070609273;0.014864340187625362;1.0448398611520788;0.797978821994706
6.067384;1.0444355916543921;0.8333302398973471;0.7978579434332339;1.596068091841725e-05;5.119889022423845e-05;10.001406465379949;0.8334639819445226;0.015563931573209441;0.015561524149860543;0.7977229451198962;0.014864230014293156;1.0448395655600697;0.797976934392678
6.077384;1.0444355862380859;0.8333302826992199;0.7978575301113487;1.6042585129310818e-05;4.931822391703921e-05;10.001397375696513;0.8334648313255917;0.01556391609650666;0.015561551078015963;0.7977226932683422;0.014864172245193742;1.0448392758132106;0.7979749778711638
6.087384;1.0444355821011109;0.8333303182684977;0.7978570903521613;1.611798014792606e-05;4.7473119304054846e-05;10.001389052520615;0.8334657213227382;0.015563899364927088;0.015561578478888049;0.7977224518783269;0.014864165943415214;1.0448389924212784;0.7979729561329139
6.097384;1.0444355787808683;0.8333303467005628;0.7978566219562698;1.6187053090941073e-05;4.566595204717482e-05;10.001381399192013;0.8334666496154445;0.015563881407149162;0.015561606374185185;0.7977222207266654;0.014864209550537164;1.0448387158388588;0.7979708746509753
6.107384;1.0444355757701782;0.8333303682341949;0.7978561239770425;1.62497580061191e-05;4.3898777511836475e-05;10.001374311763298;0.8334676142957478;0.015563862249969019;0.015561634778853336;0.7977219995829535;0.014864300155555461;1.044838446460906;0.7979687410520356
6.117384;1.0444355726404801;0.8333303831686588;0.7978555956827927;1.6305870324032163e-05;4.217273607275536e-05;10.00136768853625;0.8334686130653011;0.015563841931708969;0.01556166370095939;0.7977217882374069;0.014864433548138116;1.0448381846765393;0.7979665642552913
6.127384;1.0444355691525755;0.8333303917409656;0.7978550360570646;1.6355081261855838e-05;4.048786335328347e-05;10.00136144272332;0.833469643063579;0.015563820515035041;0.015561693140789834;0.7977215865968571;0.01486460489709291;1.044837931007367;0.7979643528703223
6.137384;1.0444355652820332;0.8333303941043169;0.797854444469161;1.6397083519138375e-05;3.884312497130678e-05;10.001355509227453;0.8334707010947996;0.01556379808113069;0.015561723092749696;0.7977213948877468;0.014864809103342423;1.0448376861990891;0.7979621136595486
6.147384;1.0444355611219438;0.8333303904744144;0.7978538211705268;1.6431640485485414e-05;3.723636391328882e-05;10.001349844214822;0.833471783730109;0.015563774715107628;0.015561753547627996;0.7977212137675685;0.014865041403824825;1.0448374512095073;0.7979598510084966
6.157384;1.0444355567388315;0.8333303812420707;0.7978531669263408;1.6458624383934273e-05;3.566426248321575e-05;10.00134441442951;0.8334728874722205;0.015563750503804688;0.015561784492633757;0.797721044329268;0.014865298768919653;1.044837227133186;0.7979575680060417
6.167384;1.0444355521154458;0.8333303669184657;0.7978524824353972;1.6478043006076853e-05;3.4122382767406234e-05;10.001339180871897;0.8334740089754844;0.015563725538143646;0.015561815911910163;0.7977208876718511;0.014865580345120822;1.0448370151019692;0.7979552678205385
6.177384;1.0444355472044633;0.833330348023365;0.7978517686958893;1.649004748238959e-05;3.260560354229826e-05;10.001334091439729;0.8334751450979384;0.01556369990204904;0.015561847787725907;0.7977207442424825;0.014865886401360658;1.0448368161860866;0.7979529538796285
6.187384;1.044435541976627;0.8333303250448618;0.7978510281575114;1.6494856601594153e-05;3.110873304612517e-05;10.001329085174275;0.8334762931416343;0.015563673656913564;0.015561880095608294;0.7977206138979839;0.014866217786419082;1.0448366312911979;0.7979506293430833
6.197384;1.0444355364177598;0.8333302984831;0.797850264970823;1.6492599531882297e-05;2.962660078425844e-05;10.001324101726183;0.8334774509620705;0.015563646838743382;0.015561912801364718;0.7977204966811066;0.014866576223276912;1.0448364611038738;0.7979482970534723
6.207384;1.0444355305465578;0.8333302688438928;0.7978494841583048;1.6483211218440268e-05;2.815397351717943e-05;10.001319089357164;0.8334786165248972;0.015563619469013721;0.015561945872757162;0.7977203930303629;0.014866963786845377;1.0448363060940193;0.797945960256386
6.217384;1.0444355244843337;0.8333302365677343;0.7978486909282263;1.6466475083594004e-05;2.668569082161865e-05;10.001314006616836;0.8334797875288334;0.015563591567788623;0.015561979294326718;0.7977203031251597;0.014867381749647045;1.0448361665064319;0.797943622984752
6.227384;1.0444355185228038;0.8333302020613803;0.7978478902438632;1.6442127910574432e-05;2.5216635655116123e-05;10.001308823958878;0.8334809615005645;0.015563563160829456;0.015562013077611623;0.797720226616495;0.014867830617253757;1.0448360424291552;0.7979412894346066
6.237384;1.0444355130698695;0.833330165794524;0.7978470867117228;1.640987405007995e-05;2.3741621017049944e-05;10.001303527138843;0.8334821361486847;0.015563534283827367;0.0155620472682087;0.7977201629721629;0.014868311055605783;1.0448359339467166;0.7979389636961183
6.247384;1.0444355084271926;0.8333301283047112;0.7978462850475314;1.6369321605630712e-05;2.2255360708841183e-05;10.001298109029783;0.8334833096062723;0.015563504984170466;0.01556208193753519;0.7977201117081907;0.014868824066476867;1.0448358411398981;0.7979366505753996
6.257384;1.0444355046012235;0.8333300901423302;0.7978454905225881;1.63199803967776e-05;2.075267766494778e-05;10.001292546148234;0.8334844802823589;0.015563475321038536;0.015562117161790064;0.7977200724538209;0.014869370794352785;1.0448357639480441;0.7979343561177918
6.267384;1.0444355013816682;0.8333300518576578;0.7978447090056813;1.626130780285658e-05;1.922953909822406e-05;10.001286786229464;0.8334856463820274;0.015563445372115478;0.015562153009010565;0.7977200446680851;0.014869952660918694;1.0448357021283745;0.7979320865898013
6.277384;1.0444354985691868;0.8333300139746501;0.7978439465984127;1.619271872208624e-05;1.768417942420967e-05;10.001280766128893;0.8334868052674489;0.015563415244704996;0.01556218953321002;0.7977200269356213;0.014870571377691216;1.0448356552861549;0.7979298466215181
6.287384;1.044435496078882;0.8333299768954058;0.7978432090305094;1.6113624470497583e-05;1.6117152008178592e-05;10.001274437125291;0.833487953040907;0.015563385080268654;0.015562226764096009;0.7977200165360243;0.014871229031744345;1.0448356228620617;0.7979276382352448
6.297384;1.044435493919966;0.83332994087101;0.7978425011997622;1.602352804301561e-05;1.4531004741872817e-05;10.001267774601194;0.833489085104901;0.015563355046261863;0.015562264697735608;0.7977200099110489;0.014871928124091764;1.0448356041201068;0.7979254607423536
6.307384;1.0444354921709897;0.8333299060452645;0.7978418269527175;1.592204294816344e-05;1.2929954586271633e-05;10.001260772443544;0.833490197543408;0.015563325320739556;0.015562303297883667;0.7977200038416671;0.014872670720083466;1.044835598186431;0.7979233106440198
6.317384;1.044435490909897;0.8333298724255576;0.797841189565005;1.5808853114714833e-05;1.1318931536356015e-05;10.001253429237995;0.8334912878698172;0.015563296083505936;0.0155623425076796;0.7977199962639351;0.014873457657182777;1.0448356041220712;0.797921182298231
6.327384;1.044435490073872;0.833329839869479;0.7978405931624318;1.568375819008189e-05;9.702611473213275e-06;10.001245739872628;0.8334923544453373;0.01556326751198264;0.015562382255619374;0.7977199861136266;0.01487428911898575;1.04483562098689;0.797919069543582
6.337384;1.0444354893795667;0.8333298081926339;0.797840043669308;1.5546697440313347e-05;8.085060163135175e-06;10.001237699029522;0.8334933954872867;0.015563239768643154;0.015562422448323185;0.7977199727618671;0.014875165482477483;1.0448356478631073;0.7979169672460125
6.347384;1.0444354883996207;0.8333297772700228;0.7978395480332996;1.539764777622681e-05;6.469284898563602e-06;10.001229305345257;0.8334944086117249;0.015563212986546282;0.015562462968125652;0.7977199557305974;0.014876087123468376;1.0448356838635198;0.7979148724096294
6.357384;1.044435486715277;0.8333297470525983;0.7978391128044889;1.5236528150708848e-05;4.856766450654117e-06;10.001220560963153;0.8334953908194305;0.015563187272031822;0.01556250368273912;0.7977199347688391;0.014877053512915408;1.0448357281295093;0.7979127844893034
6.367384;1.0444354840127532;0.8333297175417917;0.7978387435778506;1.5063218283874132e-05;3.2476392611799852e-06;10.00121147145592;0.8334963388524109;0.015563162721194023;0.015562544457178053;0.7977199097036122;0.014878062645340381;1.044835779813302;0.7979107048376034
6.377384;1.044435480114017;0.8333296887704853;0.7978384448837589;1.4877695805552732e-05;1.641126949429688e-06;10.001202040958612;0.8334972501975432;0.01556313942682532;0.015562585160997065;0.7977198800367862;0.014879111643458008;1.044835838108773;0.7979086360794657
6.387384;1.044435474968256;0.8333296608665847;0.7978382201198286;1.4680149664745363e-05;3.59950747355972e-08;10.001192264516346;0.8334981239394277;0.015563117469606811;0.015562625666469546;0.7977198453317264;0.014880197780574719;1.0448359023004787;0.7979065816032807
6.397384;1.044435468644726;0.8333296341370978;0.7978380722086965;1.4470933936530871e-05;-1.5688030164560695e-06;10.00118212808658;0.8334989604170623;0.015563096910017735;0.015562665841906794;0.7977198062125553;0.01488131872612332;1.044835971733403;0.7979045449962413
6.407384;1.0444354614041846;0.8333296089832166;0.797838004453941;1.425044661198709e-05;-3.173628936399586e-06;10.001171608088853;0.8334997599820635;0.01556307779030734;0.015562705550801045;0.7977197643480342;0.014882472802890309;1.0448360456938832;0.7979025296711978
6.417384;1.0444354537127334;0.8333295857281688;0.797838020433077;1.4019049617271992e-05;-4.7780535382052e-06;10.001160667393368;0.8335005217696114;0.015563060135665613;0.015562744657855903;0.7977197212151618;0.014883659323866124;1.0448361232865375;0.7979005385987362
6.427384;1.044435446070387;0.833329564552834;0.7978381232379372;1.3777083037516366e-05;-6.381077041450322e-06;10.00114925878256;0.8335012435577823;0.01556304394280989;0.015562783031603128;0.7977196773921399;0.014884877594769096;1.0448362034651322;0.7978985742490448
6.437384;1.0444354388862336;0.8333295454754353;0.7978383149431423;1.352495699779137e-05;-7.98150433449163e-06;10.00113733239961;0.8335019230586527;0.015563029160393278;0.015562820544188291;0.7977196331446933;0.014886125456359705;1.0448362852013837;0.7978966393870944
6.447384;1.044435432550776;0.833329528342365;0.7978385966098873;1.326319482895267e-05;-9.578297333784898e-06;10.001124838566847;0.8335025591832392;0.015563015676325091;0.015562857080225308;0.7977195886907331;0.01488739906640605;1.0448363676359211;0.7978947379395889
6.457384;1.044435427547733;0.8333295129189902;0.7978389685226901;1.2992347835084055e-05;-1.1170831491553554e-05;10.001111728091933;0.8335031520499223;0.015563003326928736;0.015562892539545424;0.7977195433689289;0.014888693603977864;1.0448364501962248;0.797892874965182
6.467384;1.044435424510549;0.8333294990137179;0.7978394299952865;1.2712884037134884e-05;-1.2758819577881046e-05;10.001097952852254;0.8335037025803486;0.015562991928282845;0.0155629268195924;0.7977194953477087;0.014890004090990389;1.0448365326434532;0.797891056882289
6.477384;1.0444354242329885;0.8333294865017339;0.797839978956557;1.2425238876664187e-05;-1.4341924832162548e-05;10.001083465980518;0.8335042128690453;0.01556298130828981;0.01556295980892467;0.7977194427741177;0.014891325864710425;1.0448366149096602;0.7978892918168591
6.487384;1.0444354275919125;0.8333294752634668;0.7978406121112507;1.212998125305958e-05;-1.5919469424394577e-05;10.001068222205076;0.8335046867191698;0.01556297131856517;0.015562991403831092;0.7977193850353809;0.014892654292242567;1.0448366968458345;0.7978875882252356
6.497384;1.0444354353819296;0.8333294651827938;0.7978413254252055;1.1827821750147031e-05;-1.749050920656046e-05;10.001052183901546;0.8335051290922909;0.01556296183009606;0.015563021520829456;0.7977193227186468;0.014893984284957813;1.044836778158391;0.7978859527423071
6.507384;1.0444354481741962;0.8333294562295809;0.7978421144352028;1.1519461284887286e-05;-1.9054167026232994e-05;10.001035334362602;0.8335055449799427;0.015562952727199713;0.015563050100942891;0.7977192564553838;0.014895310525639657;1.0448368584700145;0.7978843893685081
6.517384;1.0444354662817965;0.8333294484637727;0.7978429744066036;1.1205534457918847e-05;-2.0609713068430253e-05;10.001017689050848;0.8335059390315755;0.015562943899653956;0.015563077115959811;0.797719185940251;0.014896628117951744;1.044836937383367;0.7978828997600821
6.527384;1.0444354898209087;0.8333294418863174;0.7978439003231862;1.0886646480320632e-05;-2.2156394494986736e-05;10.000999301277899;0.8335063158399184;0.015562935236691196;0.015563102574007797;0.7977191102034992;0.014897933249107178;1.0448370145787969;0.7978814840093188
6.537384;1.044435518824276;0.8333294362731981;0.797844886893685;1.0563351331426535e-05;-2.3693390150435737e-05;10.000980259560626;0.833506680392107;0.015562926631968824;0.015563126517760584;0.7977190287895396;0.014899223707265402;1.0448370897943358;0.7978801422710727
6.547384;1.0444355532942355;0.8333294311797255;0.7978459286280758;1.0236127143828921e-05;-2.5219677077476446e-05;10.000960667198289;0.8335070385416665;0.015562917985646177;0.015563149014895946;0.797718942544982;0.014900498378334699;1.0448371626712194;0.7978788761917013
6.557384;1.0444355931724332;0.8333294261402086;0.797847019828147;9.905410188300504e-06;-2.6733798724703262e-05;10.000940618435829;0.8335073968333683;0.015562909195812918;0.015563170147483074;0.7977188536047467;0.014901756004120798;1.0448372326909185;0.7978776883891328
6.567384;1.0444356383712998;0.8333294208875827;0.7978481546757717;9.571599400525245e-06;-2.823398385005705e-05;10.000920195794334;0.8335077619302971;0.015562900155588644;0.01556319000457062;0.797718765084396;0.01490299476208915;1.0448372992931954;0.7978765812947644
6.577384;1.0444356888336863;0.8333294154075288;0.7978493272805237;9.234965194152127e-06;-2.9718397901277037e-05;10.000899483417603;0.8335081407539422;0.015562890761565591;0.015563208680374828;0.7977186806113952;0.014904212384180413;1.0448373621043856;0.7978755573436666
6.587384;1.0444357445132304;0.8333294098589665;0.7978505315642469;8.895534920114285e-06;-3.1185032449122925e-05;10.000878579037849;0.8335085409728109;0.015562880923617668;0.015563226273356788;0.797718603517696;0.014905406248467912;1.0448374210404643;0.7978746190736867
6.597384;1.0444358053976752;0.8333294045659533;0.7978517614714646;8.553107115139752e-06;-3.263167635558513e-05;10.000857596790798;0.8335089707659352;0.015562870565762148;0.015563242878090109;0.797718536068074;0.014906574244699692;1.0448374762055905;0.7978737682177928
6.607384;1.0444358716324302;0.8333294001009769;0.7978530115035583;8.207391528467074e-06;-3.405627533082309e-05;10.000836666606586;0.8335094383185054;0.015562859620901762;0.015563258577574684;0.7977184790702826;0.014907715204914518;1.0448375278039252;0.7978730055031524
6.617384;1.044435943583941;0.8333293972368659;0.7978542768559246;7.85813648534319e-06;-3.545712313995151e-05;10.000815938946463;0.8335099520016817;0.015562848040900076;0.015563273442462052;0.7977184317694626;0.014908827775444165;1.0448375760938031;0.7978723311479041
6.627384;1.0444360217646202;0.8333293967305719;0.7978555528780883;7.505181831460164e-06;-3.683287590326674e-05;10.000795585140258;0.8335105205694046;0.015562835823203095;0.015563287535350608;0.7977183922506018;0.014909909649600305;1.044837621338313;0.7978717450210878
6.637384;1.04443610673153;0.833329399152985;0.7978568345754504;7.148436437541532e-06;-3.8182853001214254e-05;10.000775780862293;0.8335111522729444;0.01556282302017682;0.015563300918194764;0.7977183583901599;0.014910957865662568;1.044837663825428;0.7978712467775688
6.647384;1.0444361989992301;0.8333294048543065;0.7978581166958134;6.7878419804517005e-06;-3.95072152859096e-05;10.00075667888291;0.8335118531216839;0.015562809717711647;0.015563313654799156;0.7977183286502862;0.014911969380025729;1.0448377038590835;0.7978708358343434
6.657384;1.0444362989125124;0.8333294140125744;0.7978593939012442;6.4234096467392165e-06;-4.080635445167671e-05;10.00073838970429;0.833512625466391;0.015562796009331147;0.015563325811608476;0.7977183023050759;0.014912941873370352;1.0448377416735661;0.7978705109952222
6.667384;1.0444364065852692;0.8333294267036019;0.7978606608760185;6.055276411015016e-06;-4.208026464757051e-05;10.000720983963765;0.8335134677804708;0.015562781986744443;0.015563337461745602;0.7977182791809734;0.01491387418208146;1.0448377774311621;0.7978702699330705
6.677384;1.044436521995236;0.833329442906863;0.7978619128226218;5.6836856883348246e-06;-4.332883083748472e-05;10.000704511223123;0.8335143753658265;0.015562767735832726;0.015563348681162744;0.797718258990334;0.014914765934267544;1.044837811314486;0.7978701083533618
6.687384;1.0444366451011753;0.8333294624849563;0.7978631461387108;5.3088978147756145e-06;-4.4552158287367896e-05;10.000689020605725;0.833515341331165;0.015562753323422364;0.01556335953914598;0.7977182408608078;0.014915616851752739;1.0448378435873087;0.7978700198940292
6.697384;1.044436775874732;0.8333294852421068;0.7978643589642773;4.931081953409655e-06;-4.57501144902888e-05;10.00067456945448;0.8335163577781947;0.015562738788780912;0.015563370097671251;0.7977182236517382;0.014916426317076723;1.0448378745455236;0.7978699976551972
6.707384;1.0444369142639647;0.8333295109712536;0.7978655513755372;4.550254176754322e-06;-4.692202576560108e-05;10.000661216185028;0.8335174169921258;0.015562724157022003;0.0155633804155099;0.7977182066004685;0.014917193796455315;1.0448379044057083;0.7978700355661966
6.717384;1.044437060092715;0.833329539411753;0.7978667248221512;4.16628254918585e-06;-4.806729881876036e-05;10.000649010250054;0.8335185121542549;0.015562709461654308;0.015563390544914554;0.7977181895251362;0.014917919615848565;1.044837933285582;0.7978701280281008
6.727384;1.0444372129653827;0.8333295702257523;0.7978678812725087;3.7789124837234792e-06;-4.91858846274902e-05;10.000637985305984;0.8335196376918173;0.015562694753487726;0.015563400523232282;0.7977181725137792;0.01491860499916983;1.0448379613153753;0.7978702686452441
6.737384;1.0444373722804854;0.8333296030198989;0.7978690228203505;3.3878213728970303e-06;-5.0277789310076277e-05;10.000628150876397;0.8335207894563069;0.01556268009232028;0.015563410362657775;0.7977181555756977;0.01491925124598414;1.0448379887681494;0.7978704491182872
6.747384;1.044437537296151;0.8333296373721766;0.7978701515843281;2.9927457196828094e-06;-5.134301792809326e-05;10.00061948641828;0.8335219646580074;0.01556266553236779;0.015563420041783769;0.7977181384920453;0.014919859001724066;1.0448380160783752;0.7978706587271964
6.757384;1.0444377071729343;0.8333296728822791;0.7978712696228119;2.593604502273933e-06;-5.2382639272236005e-05;10.000611950654436;0.8335231614399361;0.015562651110609057;0.015563429511946409;0.7977181209080058;0.014920428692348428;1.0448380437275195;0.7978708850992902
6.767384;1.0444378810381167;0.8333297092194285;0.7978723790072901;2.1905210040496365e-06;-5.339932078772126e-05;10.000605506650729;0.8335243779952002;0.015562636845139304;0.01556343870993343;0.7977181025663419;0.014920961481234014;1.0448380721347696;0.797871116195841
6.777384;1.0444380581211006;0.8333297461200144;0.7978734818303307;1.7837639775196906e-06;-5.439636738733362e-05;10.000600140109675;0.8335256117266547;0.015562622744006617;0.0155634475590253;0.7977180833133386;0.014921459173773622;1.044838101651036;0.7978713417768014
6.787384;1.0444382379019002;0.8333297833456136;0.7978745800705869;1.3736446642262077e-06;-5.537618698240063e-05;10.000595856335009;0.8335268589567861;0.015562608808976893;0.015563455971761423;0.7977180630722331;0.014921923003070152;1.0448381326125769;0.7978715532840323
6.797384;1.0444384201484334;0.8333298206646542;0.7978756759873448;9.604146637023736e-07;-5.633948892106555e-05;10.000592663585337;0.8335281151093453;0.015562595025960487;0.015563463864172468;0.7977180418647194;0.014922352745471627;1.04483816542486;0.797871743413934
6.807384;1.0444386048502117;0.833329857856711;0.7978767729402951;5.442805831350147e-07;-5.728546627601484e-05;10.000590553476101;0.8335293751291515;0.015562581361589316;0.015563471163189317;0.7977180194332304;0.014922747311380467;1.0448382006631243;0.7978719062296228
6.817384;1.0444387921365539;0.8333298946509681;0.7978778756654954;1.255252402995489e-07;-5.8212001794592006e-05;10.00058948832358;0.8335306339513476;0.015562567780756266;0.015563477804350146;0.7977179950562984;0.014923105801350077;1.0448382390668187;0.7978720368862476
6.827384;1.044438982173585;0.8333299306458218;0.797878989845651;-2.9541445977857574e-07;-5.911558822333953e-05;10.000589400048579;0.8335318871207256;0.015562554265835905;0.015563483729734477;0.7977179679812055;0.014923427411295561;1.0448382813748622;0.7978721309728147
6.837384;1.0444391750660251;0.8333299653266693;0.7978801214864918;-7.1796428345478e-07;-5.999153905439436e-05;10.00059019457303;0.8335331313907447;0.0155625408175457;0.015563488884092574;0.7977179376619276;0.01492371079980282;1.0448383281610514;0.79787218414804
6.847384;1.0444393708714539;0.8333299981429851;0.7978812764284595;-1.1415057280369883e-06;-6.083438202966061e-05;10.000591758532215;0.8335343645834978;0.015562527447162276;0.015563493213504762;0.7977179038498998;0.014923954201579753;1.0448383797699443;0.7978721920454687
6.857384;1.0444395697339957;0.8333300285523952;0.7978824599786821;-1.565489522687346e-06;-6.163802783132486e-05;10.000593966564713;0.8335355847181759;0.015562514171809108;0.015563496671677425;0.7977178671193441;0.014924155974940817;1.0448384362951169;0.7978721505613788
6.867384;1.0444397719973624;0.8333300560113034;0.7978836761503423;-1.989486968141198e-06;-6.239583432839393e-05;10.000596679648549;0.8335367894665829;0.015562501008766303;0.01556349922831237;0.7977178292983665;0.014924314668114556;1.0448384975998524;0.79787205664234
6.877384;1.0444399781790084;0.8333300799578699;0.7978849266698191;-2.413202631044153e-06;-6.310088843558712e-05;10.00059973699197;0.8335379763877401;0.015562487971276476;0.01556350087251702;0.7977177932310348;0.01492442876348392;1.0448385634282311;0.7978719092026552
6.887384;1.0444401888288908;0.8333300998317609;0.7978862108788054;-2.8364931328049925e-06;-6.374653347976397e-05;10.000602958398384;0.8335391429595429;0.015562475073876451;0.015563501606333158;0.7977177621797192;0.014924497018127258;1.044838633530893;0.7978717094102573
6.897384;1.0444404044051578;0.8333301151461203;0.7978875264101568;-3.259359910418876e-06;-6.432668612164464e-05;10.00060616046294;0.8335402862025265;0.015562462334735546;0.015563501434700658;0.7977177394071323;0.014924519095440979;1.0448387077132544;0.7978714601905432
