time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444406252996647;0.8333301255961748;0.7978888698573409;-3.6818904488076873e-06;-6.48357210608354e-05;10.00060917648094;0.8335414029527131;0.015562449762047124;0.015563500360822194;0.7977177279436678;0.01492449547896206;1.0448387858533053;0.7978711655388288
6.917384;1.0444408519276174;0.8333301311245539;0.7978902375098522;-4.104173915742228e-06;-6.526819735804087e-05;10.00061186718032;0.8335424903594708;0.015562437342793839;0.015563498387772302;0.7977177302750821;0.014924427084767065;1.044838867900753;0.7978708299962999
6.927384;1.0444410847148224;0.8333301319016103;0.7978916259682279;-4.526230195140057e-06;-6.56186412866977e-05;10.000614115993992;0.833543545898446;0.015562425049289811;0.015563495526819312;0.7977177481838583;0.014924315237673595;1.044838953797478;0.7978704584691456
6.937384;1.0444413240597825;0.8333301282130117;0.7978930320483157;-4.9479746801482565e-06;-6.588165686241705e-05;10.00061582234091;0.8335445675932052;0.015562412848487098;0.01556349180449694;0.7977177827248243;0.014924161744342466;1.0448390433899788;0.7978700561091728
6.947384;1.044441570351446;0.8333301202699636;0.7978944519745658;-5.369205974916061e-06;-6.605244034457918e-05;10.000616896296977;0.833545554091131;0.01556240070290981;0.015563487259136095;0.797717833922337;0.014923968797382099;1.0448391364139105;0.7978696275210293
6.957384;1.0444418239673285;0.8333301080984382;0.7978958811678597;-5.789594943803753e-06;-6.612736308133988e-05;10.000617243234704;0.8335465039831312;0.015562388571751039;0.015563481933966238;0.7977179004702166;0.014923738795414374;1.0448392325214033;0.797869175497545
6.967384;1.0444420851946785;0.8333300916156618;0.7978973155968074;-6.208722784936265e-06;-6.6104322166289e-05;10.000616755789379;0.8335474153615949;0.015562376416630792;0.015563475873722454;0.797717979804341;0.014923474627095881;1.0448393313353008;0.7978687006106212
6.977384;1.044442354101525;0.8333300707783101;0.7978987531243619;-6.626149627064779e-06;-6.59825426045793e-05;10.00061532639422;0.8335482858728951;0.015562364210052604;0.01556346912635907;0.7977180683391935;0.01492318018641045;1.0448394324648844;0.7978682021184924
6.987384;1.0444426304990169;0.8333300456482029;0.7979001930545655;-7.0413956970795135e-06;-6.576198759696815e-05;10.00061285451505;0.8335491124763303;0.01556235194575726;0.015563461750652974;0.797718161875316;0.014922859792739869;1.044839535408633;0.7978676795995622
6.997384;1.0444429140836466;0.8333300163590894;0.7979016344372978;-7.4538956532287625e-06;-6.54430742670484e-05;10.000609239844708;0.8335498912352788;0.01556233964003151;0.015563453818995935;0.797718256533154;0.014922516799624991;1.044839639451335;0.7978671346603621
7.007384;1.0444432045908136;0.8333299830497783;0.7979030748702588;-7.863019750071135e-06;-6.502658121008873e-05;10.000604382781674;0.83355061753693;0.015562327319908583;0.015563445412371198;0.7977183498306568;0.014922152945106263;1.044839743685707;0.7978665715116492
7.017384;1.0444435017775804;0.8333299457981047;0.7979045105394257;-8.268071368135554e-06;-6.451341149052806e-05;10.0005981927482;0.8335512862777181;0.015562315015575498;0.015563436623936281;0.7977184408042217;0.014921768776586677;1.0448398471771292;0.7978659959664376
7.027384;1.0444438053575569;0.8333299045561147;0.7979059369137084;-8.668270648190963e-06;-6.390491811107587e-05;10.00059058949405;0.8335518924616855;0.015562302760533043;0.015563427566712609;0.7977185289214447;0.01492136419527692;1.044839949221852;0.7978654139601661
7.037384;1.0444441149978547;0.8333298590953874;0.7979073492766892;-9.062807405526232e-06;-6.320410748783279e-05;10.000581499616727;0.8335524325166852;0.015562290590947263;0.015563418362814772;0.7977186129085946;0.014920938415883428;1.0448400495095667;0.7978648308357812
7.047384;1.0444444302707627;0.8333298090567418;0.7979087427331696;-9.450868674405658e-06;-6.241658973614167e-05;10.000570859065675;0.8335529049766374;0.015562278546462038;0.015563409122550952;0.7977186905067327;0.014920490274369537;1.0448401480414191;0.7978642519891772
7.057384;1.0444447506399042;0.8333297541485786;0.7979101123007897;-9.83159180280594e-06;-6.15500362610628e-05;10.000558624832113;0.8335533099646294;0.015562266670593374;0.015563399934035327;0.7977187588231498;0.014920019396287978;1.044840244907854;0.7978636840040472
7.067384;1.044445075601335;0.8333296942708592;0.7979114535191989;-1.0204085272483164e-05;-6.061240604718286e-05;10.000544784839422;0.8335536484854553;0.015562255004152595;0.015563390864776613;0.7977188145030658;0.014919526719889229;1.0448403401077473;0.7978631351605651
7.077384;1.0444454048312963;0.833329629405659;0.797912762709693;-1.0567564938759961e-05;-5.96106530991327e-05;10.000529353216564;0.833553922125518;0.015562243575447502;0.015563381969270318;0.7977188537242198;0.014919013632288862;1.0448404334983206;0.7978626153250915
7.087384;1.0444457382036672;0.8333295594576785;0.7979140365160313;-1.0921446215759042e-05;-5.855082560393056e-05;10.00051236012272;0.8335541330687487;0.015562232397630242;0.015563373291794764;0.7977188725430194;0.014918480474595227;1.0448405248099208;0.797862135030725
7.097384;1.044446075700752;0.8333294842363473;0.7979152716739029;-1.1265296769505803e-05;-5.743871520624799e-05;10.000493852701572;0.8335542844330404;0.01556222146991053;0.015563364864624195;0.7977188677247012;0.014917925660333146;1.0448406136036015;0.7978617041747531
7.107384;1.0444464173487658;0.8333294035458827;0.7979164655122115;-1.1598766648902385e-05;-5.628020471667612e-05;10.0004738969224;0.8335543807266806;0.01556221077496963;0.015563356718364462;0.7977188374795969;0.014917346709924551;1.0448406992119494;0.7978613319929252
7.117384;1.044446763204826;0.8333293172620566;0.7979176162032003;-1.1921594207352711e-05;-5.5081058730622874e-05;10.00045256094129;0.8335544276909294;0.01556220028573781;0.015563348900313885;0.7977187814994989;0.014916742367571165;1.044840780783727;0.7978610285105183
7.127384;1.0444471132097586;0.8333292253660736;0.797918722141468;-1.2233637484652488e-05;-5.384636372855228e-05;10.000429895776506;0.8335544314312044;0.015562189987040332;0.015563341475831974;0.7977187004035785;0.014916113464573272;1.0448408574338954;0.7978608054418779
7.137384;1.0444474669453279;0.833329127967314;0.7979197815827532;-1.2534886491452872e-05;-5.25802164645759e-05;10.000405939145583;0.8335543977258794;0.01556217988837671;0.01556333450788011;0.7977185952737369;0.0149154621806468;1.0448409284047344;0.7978606747111798
7.147384;1.0444478236034143;0.8333290253126535;0.797920792911649;-1.282543993442366e-05;-5.128566464928485e-05;10.000380734709442;0.8335543317870633;0.01556217001146021;0.015563328039626246;0.797718467507212;0.014914791337429867;1.0448409931510758;0.797860645580146
7.157384;1.044448182208302;0.8333289177917309;0.7979217544076129;-1.31054439023579e-05;-4.996457370996261e-05;10.000354343104373;0.8335542381996739;0.015562160368871118;0.015563322101506802;0.7977183186263401;0.01491410470123911;1.0448410513123587;0.7978607231470871
7.167384;1.0444485418780172;0.8333288059490822;0.7979226637465566;-1.3375017131719584e-05;-4.8617571478817975e-05;10.000326837333704;0.8335541210876598;0.015562150961394822;0.015563316730443593;0.7977181502325227;0.014913407384022513;1.04484110266771;0.7978609090768372
7.177384;1.044448901966384;0.8333286904426737;0.7979235184310712;-1.3634172372044945e-05;-4.7244380632188214e-05;10.000298296028916;0.8335539842918038;0.015562141799586439;0.015563311975036333;0.7977179643918444;0.014912705231509393;1.044841147196307;0.7978612034329362
7.187384;1.0444492620333665;0.8333285719277912;0.7979243169948059;-1.3882796196749458e-05;-4.5844420843155155e-05;10.000268801268726;0.8335538314564958;0.01556213292397146;0.015563307883420866;0.7977177638839179;0.014912003702540635;1.0448411851078578;0.797861606635676
7.197384;1.0444496217344068;0.833328450998038;0.7979250599610205;-1.4120728952352983e-05;-4.441714652942572e-05;10.000238434531903;0.8335536661700624;0.015562124397283078;0.015563304486715057;0.797717551905179;0.014911307579278674;1.0448412167246361;0.7978621205428328
7.207384;1.0444499807674394;0.8333283282205403;0.7979257496790196;-1.4347868612626023e-05;-4.2962241997348104e-05;10.00020727771906;0.833553491596601;0.015562116284004925;0.015563301790182818;0.7977173314619159;0.014910621793492809;1.044841242418738;0.7978627479909547
7.217384;1.0444503389192186;0.833328204110689;0.7979263890783165;-1.456423156639452e-05;-4.148019115246484e-05;10.000175421282965;0.8335533095999714;0.015562108643958114;0.015563299777604983;0.7977171049936128;0.014909952130467587;1.0448412626785812;0.7978634923021328
7.227384;1.0444506961050135;0.8333280790234919;0.7979269805977576;-1.4769964565539632e-05;-3.997280488074973e-05;10.000142960701895;0.8335531205915687;0.015562101524758272;0.015563298420681963;0.7977168746713786;0.014909305045550644;1.0448412780951934;0.7978643581810568
7.237384;1.0444510522791368;0.833327953104797;0.7979275261147463;-1.4965312268314618e-05;-3.844316011361514e-05;10.00010997678032;0.8335529242900832;0.015562094945848107;0.015563297687208082;0.7977166428734721;0.014908687339380272;1.0448412892445358;0.797865352122117
7.247384;1.0444514073208626;0.83332782634334;0.7979280272593351;-1.5150566193347893e-05;-3.689516887810002e-05;10.000076517105882;0.8335527202186394;0.015562088897802345;0.015563297546743099;0.7977164121306539;0.014908106448384405;1.0448412966656249;0.7978664806576724
7.257384;1.0444517610429083;0.8333276986192946;0.7979284854791266;-1.5326048386797748e-05;-3.533302491665918e-05;10.000042595067884;0.8335525074760962;0.015562083352376545;0.01556329796643582;0.7977161850210185;0.014907570939438827;1.044841300959236;0.7978677482497429
7.267384;1.0444521132729072;0.8333275697334503;0.7979289022132182;-1.5492104041943155e-05;-3.3760751846593476e-05;10.000008206555103;0.833552284548407;0.015562078268549846;0.015563298900755796;0.7977159646452922;0.014907090171905103;1.044841302823095;0.7978691564094035
7.277384;1.044452463875987;0.8333274395130125;0.7979292794816321;-1.5649050648789472e-05;-3.2182350765247934e-05;9.999973343534224;0.8335520496101685;0.015562073598560251;0.015563300287984678;0.7977157550021885;0.014906673239672473;1.0448413030065762;0.7978707036061089
7.287384;1.044452812651729;0.8333273079008797;0.7979296203482801;-1.5797126076966302e-05;-3.0602247328904566e-05;9.99993799419069;0.8335518007784672;0.01556206929034784;0.015563302054988211;0.7977155607005652;0.0149063282374495;1.0448413022829923;0.7978723857488602
7.297384;1.0444531592335577;0.8333271749004644;0.7979299287370853;-1.59364656232267e-05;-2.9025023185601545e-05;9.999902145912085;0.8335515362472974;0.01556206528700259;0.015563304123093993;0.7977153864643743;0.014906062041802517;1.044841301339979;0.7978741970637493
7.307384;1.0444535031354394;0.8333270405558216;0.7979302087778116;-1.6067080015664905e-05;-2.745464447663101e-05;9.999865794968917;0.8335512548023223;0.015562061533448572;0.015563306410021948;0.7977152367282306;0.014905880211313368;1.0448413005711852;0.7978761310235375
7.317384;1.044453843817728;0.8333269050661037;0.7979304638770993;-1.618878577321468e-05;-2.5894327081808727e-05;9.999828951005696;0.8335509564020419;0.015562057985090843;0.015563308832485618;0.7977151153836916;0.014905786742159179;1.0448412999984795;0.7978781812627929
7.327384;1.0444541806493879;0.8333267688213759;0.7979306956775448;-1.6301143622984188e-05;-2.4347018588144484e-05;9.999791636426178;0.8335506421981923;0.015562054606030724;0.015563311315576416;0.797715025477159;0.014905783600397399;1.0448412994505267;0.797880341811323
7.337384;1.0444545128635991;0.8333266322844812;0.7979309036792257;-1.6403539736922726e-05;-2.2815640708283535e-05;9.99975389300999;0.833550314390945;0.015562051363017956;0.015563313805088748;0.7977149684663863;0.01490587046362967;1.0448412988840399;0.7978826064647331
7.347384;1.0444548395888043;0.8333264958194512;0.7979310859519002;-1.649531718683947e-05;-2.1303080558581923e-05;9.999715801927563;0.8335499766353223;0.015562048228947141;0.015563316273975102;0.7977149436194606;0.014906045136666324;1.0448412985458986;0.7978849683945736
7.357384;1.0444551599731031;0.833326359543581;0.7979312401848601;-1.6575814066434e-05;-1.98121414616778e-05;9.999677490860885;0.8335496342178462;0.015562045183808904;0.015563318715854863;0.7977149484667583;0.014906304123417195;1.0448412987806825;0.7978874201616498
7.367384;1.044455473334549;0.8333262233135994;0.7979313641282184;-1.6644389081420564e-05;-1.834513649615288e-05;9.999639113558496;0.8335492929264741;0.015562042200232959;0.015563321127561449;0.7977149797366998;0.014906642507333557;1.044841299753994;0.7978899538359989
7.377384;1.0444557791732183;0.8333260868490947;0.7979314553279885;-1.6700471967213574e-05;-1.6903155243552375e-05;9.999600838124364;0.8335489576043027;0.015562039233178265;0.015563323494685147;0.7977150338034956;0.014907053713982326;1.0448413014243498;0.7978925620822586
7.387384;1.0444560770590632;0.8333259498486659;0.7979315108975358;-1.674353908492901e-05;-1.5485338675524977e-05;9.999562855829629;0.8335486317818672;0.015562036231093089;0.015563325791500209;0.7977151069383731;0.014907530453718325;1.044841303698814;0.7978952393033566
7.397384;1.0444563665691229;0.8333258120298357;0.7979315277693014;-1.6773023566239523e-05;-1.4088709667254567e-05;9.999525383624555;0.833548317950918;0.015562033159448756;0.015563327988476431;0.7977151957075114;0.014908066445751364;1.0448413065766022;0.7978979807041267
7.407384;1.0444566472592312;0.833325673149184;0.7979315029756872;-1.678830283367804e-05;-1.2709082954492611e-05;9.999488658507111;0.8335480175524143;0.015562030013869299;0.0155633300545916;0.7977152971022599;0.014908657176943936;1.0448413101806278;0.7979007806214496
7.417384;1.0444569185080674;0.8333255330372962;0.7979314335455975;-1.6788816708679248e-05;-1.1342142225139288e-05;9.999452933183179;0.8335477311421169;0.015562026809349075;0.01556333195413242;0.7977154084324573;0.014909299264760617;1.0448413146817779;0.7979036325745359
7.427384;1.0444571793263526;0.8333253915812667;0.7979313162988412;-1.6774222480419323e-05;-9.983396968019333e-06;9.999418465733706;0.8335474592249282;0.015562023557584447;0.015563333645995273;0.7977155273246278;0.01490998960652035;1.0448413201839897;0.7979065301817292
7.437384;1.0444574284101162;0.8333252486987325;0.7979311481402873;-1.674448489123916e-05;-8.627736875662936e-06;9.999385499691797;0.8335472024756615;0.01556202025543015;0.015563335088939048;0.7977156514210961;0.01491072475330054;1.0448413266191978;0.7979094672022515
7.447384;1.0444576643995933;0.833325104436203;0.7979309266900193;-1.6699859227245205e-05;-7.26995708679512e-06;9.999354244591522;0.8335469607468974;0.015562016888994022;0.015563336242665753;0.7977157777850967;0.014911500256801796;1.0448413337484455;0.7979124368307131
7.457384;1.044457886089914;0.8333249590787557;0.7979306501088717;-1.6640785339370564e-05;-5.906113576354414e-06;9.999324863947196;0.833546732376214;0.015562013432451888;0.01556333706016199;0.7977159031179354;0.014912310479733706;1.0448413413030335;0.7979154310934577
7.467384;1.044458092514831;0.8333248131273536;0.7979303159060576;-1.656775290112192e-05;-4.534376365705597e-06;9.9992974708369;0.8335465146388604;0.015562009838819738;0.01556333748396844;0.7977160248645889;0.014913148978759859;1.0448413491352875;0.7979184408359941
7.477384;1.0444582829360027;0.8333246672370452;0.7979299201242597;-1.6481246849732756e-05;-3.1544081388702555e-06;9.99927213374643;0.8335463046911756;0.01556200604789138;0.01556333745197703;0.7977161419474458;0.014914008898866961;1.0448413572687059;0.7979214563076094
7.487384;1.044458456794952;0.8333245221693831;0.7979294577496111;-1.638179684575807e-05;-1.7661097863400948e-06;9.999248889618553;0.8335461003761642;0.015562002008984157;0.015563336908600962;0.7977162545855909;0.014914883284893685;1.0448413657983797;0.7979244679967544
7.497384;1.0444586137144236;0.8333243787209041;0.7979289237817466;-1.6269980108451466e-05;-3.6926386085689827e-07;9.999227750840728;0.8335459006739261;0.0155619976909108;0.015563335815294108;0.7977163637546063;0.014915765252108503;1.0448413747107126;0.7979274672715293
7.507384;1.0444587535365149;0.83332423767272;0.7979283141485182;-1.614635256264657e-05;1.0360007360760481e-06;9.999208701748126;0.8335457057747222;0.015561993070919307;0.015563334151197768;0.797716470718825;0.014916647803579569;1.0448413838040902;0.7979304466455586
7.517384;1.0444588762695133;0.8333240997820796;0.7979276260418084;-1.6011431308366002e-05;2.4491023795171918e-06;9.999191699936073;0.8335455171842405;0.015561988117890214;0.015563331904838863;0.7977165762718063;0.014917523693112767;1.0448413927266524;0.7979333998090513
7.527384;1.0444589819616845;0.8333239657975221;0.7979268579413001;-1.5865730738609943e-05;3.8692306072955644e-06;9.999176692281358;0.8335453378891968;0.015561982784245096;0.01556332906924114;0.7977166800495961;0.01491838609574929;1.0448414010581797;0.7979363212379954
7.537384;1.0444590706858028;0.8333238365228314;0.7979260096412798;-1.5709789779333724e-05;5.29504343294502e-06;9.999163635110337;0.8335451719461231;0.015561977011805166;0.015563325644415595;0.7977167809480067;0.014919229864803535;1.0448414084389264;0.7979392061084246
7.547384;1.0444591426532834;0.8333237128582647;0.7979250819992915;-1.5544149292966924e-05;6.724436935415811e-06;9.999152511147829;0.8335450236910373;0.01556197075227717;0.015563321639491923;0.7977168778108409;0.014920051974978404;1.0448414146518312;0.7979420519068738
7.557384;1.044459198309742;0.833323595705761;0.7979240765309077;-1.536932920325778e-05;8.15517347987141e-06;9.999143335693923;0.8335448970365179;0.015561963985722023;0.015563317068661287;0.7977169694036255;0.014920850852488137;1.044841419597006;0.7979448602104195
7.567384;1.0444592382837434;0.8333234857928684;0.7979229954004143;-1.518590721245064e-05;9.585783746634677e-06;9.999136140676146;0.8335447945162509;0.015561956722057903;0.015563311947155257;0.7977170546359253;0.014921625566654516;1.0448414232903653;0.7979476364217072
7.577384;1.0444592631786036;0.8333233835453836;0.7979218417337927;-1.4994620128605522e-05;1.1016254780249862e-05;9.999130957372723;0.8335447162909266;0.01556194899191098;0.01556330629754817;0.7977171335126529;0.014922375024154335;1.044841425868216;0.7979503883421611
7.587384;1.044459273418287;0.8333232890697055;0.797920619767962;-1.4796366039083704e-05;1.2448204304865377e-05;9.999127822568257;0.8335446600939136;0.015561940832387846;0.015563300161110119;0.7977172078250759;0.01492309736996842;1.0448414274529265;0.7979531250812446
7.597384;1.044459269308782;0.8333232022321413;0.797919334614868;-1.4592130227731856e-05;1.3884276717198818e-05;9.999126785178767;0.8335446222096939;0.015561932278400862;0.015563293597977871;0.7977172808382154;0.014923789817125225;1.0448414280121643;0.7979558563242964
7.607384;1.0444592511661175;0.8333231227887327;0.7979179916843251;-1.4382877828238856e-05;1.532729693596811e-05;9.999127892139235;0.8335445987992639;0.01556192336898663;0.015563286673043726;0.7977173561448582;0.014924448190073599;1.044841427406885;0.7979585906868801
7.617384;1.044459219375464;0.8333230505260183;0.7979165959357565;-1.4169479015106968e-05;1.6779545501768495e-05;9.999131174249118;0.8335445870019845;0.015561914155705051;0.0155632794415724;0.797717436345943;0.014925066722522999;1.0448414255362304;0.797961333035779
7.627384;1.0444591743961484;0.8333229853716051;0.7979151511910385;-1.3952727227475883e-05;1.824203661769568e-05;9.999136649890705;0.8335445851561755;0.015561904708873897;0.015563271944643383;0.7977175224412715;0.014925638946187193;1.0448414223918534;0.7979640833781383
7.637384;1.044459116733376;0.8333229274432044;0.7979136597476876;-1.3733423594442841e-05;1.971426200667489e-05;9.999144338404387;0.8335445921256941;0.015561895124839277;0.01556326420969144;0.7977176142898014;0.014926158606159189;1.0448414179684868;0.7979668381802125
7.647384;1.0444590469539572;0.8333228770050499;0.797912122866343;-1.3512467677624428e-05;2.119477132852371e-05;9.999154265544373;0.8335446067593908;0.015561885520075642;0.015563256248182663;0.7977177116342732;0.01492661992927522;1.0448414121481158;0.7979695920199478
7.657384;1.0444589657281338;0.8333228343372217;0.797910542168464;-1.3290864546071804e-05;2.2682195369747324e-05;9.999166453297393;0.8335446280837411;0.015561876013767536;0.01556324805147966;0.7977178150524733;0.01492701760152859;1.044841404772563;0.7979723387383637
7.667384;1.044458873797823;0.8333227996473114;0.7979089203128494;-1.3069618154094694e-05;2.4176204564911113e-05;9.999180904988586;0.833544655947589;0.015561866714642126;0.015563239591738337;0.797717926146107;0.01492734676733357;1.0448413959078242;0.7979750720711037
7.677384;1.0444587719380178;0.8333227731092046;0.7979072601223385;-1.2849612670844718e-05;2.5677508436787618e-05;9.999197597102906;0.8335446915016905;0.015561857710245718;0.015563230824196283;0.7977180467270115;0.014927603471194043;1.0448413859983776;0.7979777850683408
7.687384;1.0444586609226518;0.8333227549085039;0.7979055637590635;-1.2631545752277949e-05;2.7186655302535715e-05;9.999216479201895;0.8335447369958481;0.015561849060968016;0.015563221681365874;0.7977181781332902;0.014927785065364121;1.0448413757584525;0.7979804694982152
7.697384;1.0444585414397505;0.8333227451594958;0.7979038329769763;-1.2415895219950525e-05;2.8703145468002278e-05;9.999237480942345;0.8335447952115538;0.015561840803300735;0.015563212066706654;0.7977183219289479;0.014927889946472322;1.04484136599568;0.7979831169699896
7.707384;1.044458414072751;0.8333227437511728;0.7979020699113342;-1.2202938485231518e-05;3.02255258772729e-05;9.999260519344734;0.8335448692907849;0.015561832955666793;0.015563201861066057;0.7977184813481035;0.014927917281114542;1.0448413575297204;0.7979857204250145
7.717384;1.0444582793082113;0.8333227502984951;0.7979002778682481;-1.1992840118122837e-05;3.1751668490056504e-05;9.999285500641898;0.8335449627735138;0.015561825528103342;0.015563190939113495;0.7977186617151572;0.01492786706396164;1.0448413511918306;0.7979882743222695
7.727384;1.0444581373847894;0.8333227642455701;0.7978984613903037;-1.1785744591206019e-05;3.327893494841567e-05;9.999312322867594;0.8335450791146127;0.015561818532795297;0.015563179185616413;0.7977188694517394;0.014927739998955945;1.044841347848448;0.7979907744553572
7.737384;1.0444579881747913;0.8333227849941579;0.797896625376205;-1.1581790051741271e-05;3.4804242196015455e-05;9.999340880303535;0.8335452211426952;0.015561811984686334;0.015563166504676795;0.7977191107114606;0.014927537361880525;1.0448413484022545;0.7979932183565931
7.747384;1.044457831341429;0.8333228119900984;0.7978947741854074;-1.138106602401649e-05;3.6324287093221354e-05;9.999371065868441;0.8335453910797247;0.015561805890005094;0.01556315282056947;0.7977193901305274;0.0149272614128632;1.0448413538329864;0.7979956057724144
7.757384;1.0444576665508447;0.8333228448043912;0.7978929111604619;-1.1183667327314047e-05;3.783626683935111e-05;9.999402777474895;0.8335455902474256;0.015561800234097334;0.015563138072952747;0.7977197098634309;0.014926915921644164;1.0448413652307165;0.797997938813792
7.767384;1.044457493503354;0.8333228831926882;0.797891038567749;-1.098986735012757e-05;3.933819010658507e-05;9.999435929426415;0.8335458184738387;0.015561794987175862;0.015563122207684948;0.7977200696498038;0.014926506022137945;1.0448413836124624;0.7980002218426516
7.777384;1.04445731189021;0.8333229270535599;0.7978891582250921;-1.0800215004754286e-05;4.0827867190756135e-05;9.99947046074778;0.8335460744238212;0.015561790118321487;0.015563105166139062;0.7977204678046731;0.014926037455443372;1.044841409690899;0.7980024608390254
7.787384;1.0444571213894598;0.8333229763077589;0.7978872723733023;-1.06154397504659e-05;4.23018128877279e-05;9.999506334737491;0.8335463563340146;0.01556178559902636;0.015563086877825111;0.7977209019306003;0.014925515616339171;1.0448414438927651;0.7980046623261148
7.797384;1.0444569216971873;0.8333230308405397;0.7978853842075718;-1.0436264052200027e-05;4.3755465190800726e-05;9.99954352988949;0.8335466623713511;0.015561781407351849;0.015563067257247822;0.7977213688450363;0.014924944866201124;1.0448414865031337;0.7980068327505189
7.807384;1.0444567126423683;0.8333230905016864;0.7978834980171401;-1.0263293489764413e-05;4.518398788734934e-05;9.999582034396049;0.8335469910459767;0.015561777537119618;0.015563046209125743;0.7977218644903485;0.014924328568729512;1.044841537773639;0.7980089784104142
7.817384;1.0444564943416461;0.83332315507785;0.7978816187087889;-1.0097060441839208e-05;4.658264968930753e-05;9.999621852357755;0.8335473415835365;0.015561773999698145;0.015563023645429313;0.7977223844425245;0.014923669834455961;1.0448415979617067;0.798011105101568
7.827384;1.0444562671732134;0.8333232243211278;0.7978797511139675;-9.93811542439327e-06;4.794660413334513e-05;9.999663008895574;0.833547714029661;0.01556177081455792;0.015562999505779643;0.7977229242507387;0.014922972136588638;1.0448416672418919;0.7980132175755966
7.837384;1.0444560315730709;0.8333232980805915;0.797877899911239;-9.787028183819476e-06;4.9270334764772354e-05;9.999705543365653;0.8335481091307548;0.015561767993614846;0.015562973766385754;0.7977234791652137;0.014922239093604526;1.044841745563868;0.7980153197170561
7.847384;1.0444557878757688;0.8333233764238525;0.7978760699048358;-9.644324478233973e-06;5.0547840311111624e-05;9.99974949757216;0.8335485276794742;0.01556176552949734;0.015562946431730954;0.7977240442157282;0.014921474224949927;1.0448418326059774;0.7980174152637453
7.857384;1.0444555362786556;0.8333234596335054;0.7978742659734356;-9.510439782919974e-06;5.177356449266962e-05;9.99979490829199;0.8335489695253153;0.015561763393284942;0.01556291752079114;0.7977246148152884;0.01492068127605263;1.04484192784121;0.7980195079674614
7.867384;1.044455276923223;0.8333235480413339;0.7978724924559673;-9.385665201594207e-06;5.2942624899145466e-05;9.999841799668253;0.8335494329691391;0.015561761540956724;0.015562887058633198;0.7977251869744975;0.014919864109688031;1.04484203059799;0.7980216013136814
7.877384;1.0444550100213237;0.8333236418405664;0.7978707524683637;-9.270058018529928e-06;5.405048596591977e-05;9.999890168623637;0.8335499147662511;0.015561759928339877;0.015562855076393925;0.7977257569847332;0.014919025880861667;1.044842140070128;0.7980236982430929
7.887384;1.0444547359521112;0.8333237410748816;0.797869048093734;-9.163432046640247e-06;5.509309396325744e-05;9.99993997903102;0.8335504105505799;0.015561758528280801;0.015562821619529607;0.7977263211494183;0.014918168672466259;1.0448422553829542;0.7980258010518395
7.897384;1.044454455317261;0.8333238457115065;0.7978673811645268;-9.065489819565717e-06;5.606715096206815e-05;9.999991172134843;0.8335509154197079;0.01556175733879696;0.0155627867558671;0.7977268757282198;0.014917293996559264;1.0448423757140723;0.7980279120789578
7.907384;1.0444541688552997;0.8333239555806422;0.7978657533652376;-8.975947072722473e-06;5.697026153543766e-05;10.00004367159417;0.8335514246368764;0.015561756376430577;0.01556275057322752;0.7977274168020058;0.014916403203443942;1.0448425003700854;0.7980300341833781
7.917384;1.044453877241663;0.8333240702742388;0.7978641657751591;-8.894570047232276e-06;5.7801088634546206e-05;10.000097381104208;0.8335519343967973;0.015561755660906085;0.01556271316175389;0.7977279402328774;0.014915497503502625;1.0448426288203483;0.7980321699029626
7.927384;1.044453580978785;0.8333241891918799;0.797862619014937;-8.821188824179145e-06;5.85591650615682e-05;10.000152187909626;0.8335524420284626;0.01556175520668828;0.015562674593052857;0.7977284423400149;0.014914578393139137;1.0448427606911714;0.7980343207374598
7.937384;1.044453280411593;0.8333243116904717;0.7978611138076814;-8.755695533324412e-06;5.924455984484012e-05;10.000207969117842;0.8335529454626038;0.015561755026313972;0.015562634914169876;0.7977289208731337;0.014913648537448927;1.0448428956879035;0.7980364874451227
7.947384;1.044452975777269;0.8333244372222385;0.7978596510252697;-8.698044491865843e-06;5.98579509593547e-05;10.00026459526267;0.8335534429696971;0.015561755133704338;0.015562594151704688;0.7977293751052998;0.014912712262647582;1.0448430334950682;0.79803866993399
7.957384;1.044452667251397;0.8333245653790294;0.7978582312498037;-8.648271083351175e-06;6.0400900269353685e-05;10.000321928558417;0.8335539336069783;0.01556175554077208;0.01556255231382688;0.7977298050559516;0.01491177481071511;1.0448431737162833;0.7980408662518678
7.967384;1.0444523549794695;0.8333246958579917;0.7978568540571567;-8.606484864961261e-06;6.087603342288683e-05;10.000379818824486;0.8335544173167236;0.015561756249935109;0.015562509389563136;0.7977302106614578;0.014910840606695461;1.0448433158608614;0.7980430725471658
7.977384;1.0444520391176388;0.8333248284452884;0.7978555174649757;-8.572856226630565e-06;6.128697839189756e-05;10.000438107106984;0.8335548941708683;0.015561757247187249;0.015562465352469197;0.7977305914197449;0.014909912213121733;1.0448434594353435;0.7980452848258959
7.987384;1.044451719842437;0.8333249630092542;0.7978542184703977;-8.547613840569528e-06;6.163761563303331e-05;10.00049663432588;0.8335553640117004;0.015561758504643478;0.015562420174343995;0.7977309468753199;0.01490899076000875;1.0448436040412457;0.7980475002975636
7.997384;1.044451397272015;0.8333250994871233;0.7978529541097951;-8.531029213028984e-06;6.19308154734753e-05;10.000555241052917;0.833555827183655;0.015561759992328731;0.015562373841654011;0.7977312773587913;0.014908076964984028;1.0448437492833875;0.7980497166908593
8.007384;1.0444510714053723;0.8333252379191326;0.7978517217685793;-8.523424770008756e-06;6.216780638053838e-05;10.000613762763324;0.833556285113836;0.015561761682066542;0.015562326363907891;0.7977315838182473;0.0149071719045928;1.044843894634362;0.7980519306309549
8.017384;1.0444507421418323;0.8333253785129916;0.7978505189579825;-8.525186553553567e-06;6.23486284598137e-05;10.000672033558743;0.8335567399564741;0.015561763538001202;0.015562277773296142;0.7977318672048055;0.014906277185165547;1.044844039461142;0.798054136605588
8.027384;1.0444504093455187;0.8333255216492294;0.7978493430498688;-8.536692490551807e-06;6.247296046861945e-05;10.000729891979509;0.8335571939244557;0.015561765510796827;0.015562228122838128;0.7977321284751969;0.01490539449858585;1.0448441831633435;0.7980563272259394
8.037384;1.0444500729533754;0.8333256678120426;0.7978481911659783;-8.558174840330707e-06;6.254048559022316e-05;10.000787181285698;0.833557648517686;0.015561767545056959;0.015562177487501714;0.7977323688368765;0.014904525398868504;1.0448443252682218;0.7980584939401162
8.047384;1.044449733040977;0.8333258175225151;0.7978470605575708;-8.589648827570388e-06;6.255071391843163e-05;10.000843754425066;0.8335581037827835;0.015561769596287743;0.015562125959338037;0.7977325897213734;0.014903672135798858;1.0448444653935798;0.7980606268538286
8.057384;1.044449389757762;0.8333259712700104;0.7978459490274796;-8.630972628220868e-06;6.250297963118691e-05;10.000899490278687;0.8335585586509822;0.015561771647799556;0.015562073631810808;0.7977327926789024;0.014902838563904819;1.044844603231767;0.7980627146030352
8.067384;1.0444490432083404;0.8333261294375541;0.7978448550086968;-8.6819304291534e-06;6.239676548498915e-05;10.000954305577642;0.8335590121710273;0.015561773709862683;0.01556202059075991;0.7977329792913798;0.014902029633674268;1.0448447386384754;0.7980647453773607
8.077384;1.0444486934227817;0.8333262922803238;0.7978437780500921;-8.742258818023705e-06;6.223193261084342e-05;10.001008147666433;0.8335594638606335;0.015561775801667314;0.01556196692195183;0.7977331511019574;0.014901250289646268;1.0448448716079897;0.7980667080839968
8.087384;1.044448340458759;0.8333264599292758;0.7978427197113158;-8.811668078997513e-06;6.200879332548508e-05;10.00106097920172;0.8335599132596458;0.015561777934267903;0.015561912721254031;0.7977333097075648;0.014900505234496575;1.0448450021378486;0.7980685929858015
8.097384;1.0444479845503816;0.8333266324222561;0.7978416834123411;-8.889847804638738e-06;6.172794976054126e-05;10.001112769670362;0.8335603601788552;0.01556178010020959;0.015561858102478805;0.7977334569433109;0.014899798916910905;1.044845130185283;0.7980703923396145
8.107384;1.0444476261879736;0.8333268097687393;0.7978406728649164;-8.976426284196124e-06;6.139006824597015e-05;10.00116348883977;0.8335608054143235;0.01556178227043317;0.015561803206024016;0.7977335948402048;0.014899135074296844;1.0448452556477639;0.7980721011632486
8.117384;1.0444472660717448;0.8333269919741161;0.7978396905462266;-9.07093813568799e-06;6.0995999928919363e-05;10.001213094611238;0.8335612507863591;0.01556178439670843;0.015561748194814987;0.7977337254530545;0.014898516319787659;1.0448453783097362;0.798073717508763
8.127384;1.0444469050402116;0.833327179067087;0.7978387373687205;-9.172816355176553e-06;6.054706699136572e-05;10.001261521251777;0.8335616987931402;0.015561786415138059;0.015561693232787442;0.7977338507494008;0.014897943933071768;1.044845497912473;0.7980752417650362
8.137384;1.044446544073961;0.8333273711531732;0.797837813328111;-9.28134938566036e-06;6.004521787562084e-05;10.001308680506646;0.8335621529107166;0.015561788254361717;0.01556163847130269;0.7977339723269601;0.014897418270770908;1.0448456143421976;0.7980766752655127
8.147384;1.0444461842377895;0.833327568391872;0.7978369181518657;-9.395615014906238e-06;5.949328065523554e-05;10.001354473720983;0.8335626178694541;0.015561789845581235;0.01556158405679765;0.7977340911569913;0.014896940340271921;1.044845727706659;0.7980780189425194
8.157384;1.0444458265176702;0.8333277709528362;0.797836051390491;-9.51449927005839e-06;5.889540247326609e-05;10.001398800728579;0.8335630989946531;0.015561791123899474;0.015561530136497461;0.7977342078692006;0.01489651323278962;1.0448458382106773;0.7980792725460363
8.167384;1.0444454717310487;0.833327979026497;0.7978352122959264;-9.636811293092172e-06;5.825707869166332e-05;10.00144156080036;0.8335636013432033;0.015561792021928462;0.015561476850447916;0.7977343233925558;0.014896141276358629;1.0448459459887975;0.7980804347046051
8.177384;1.0444451204967586;0.833328192785283;0.7978343998301586;-9.7613940683451e-06;5.7584469387372384e-05;10.001482650200014;0.8335641289823879;0.015561792465936732;0.01556142432897988;0.797734439472738;0.01489582788380305;1.0448460510471642;0.7980815038059202
8.187384;1.0444447731739446;0.8333284123431944;0.7978336126219276;-9.887191738880854e-06;5.6883674398019204e-05;10.001521967591646;0.8335646843676672;0.015561792379990638;0.015561372706036228;0.7977345587719493;0.014895575066159256;1.0448461533144233;0.7980824789457341
8.197384;1.044444429895253;0.8333286378600618;0.7978328486932161;-1.0013311062358384e-05;5.6160360561576606e-05;10.00155943101129;0.8335652683476182;0.015561791693422347;0.015561322135179518;0.797734684382316;0.014895384416229823;1.044846252672519;0.7980833603812819
8.207384;1.0444440907441923;0.8333288696352932;0.7978321052253956;-1.0139055419336825e-05;5.541960335119897e-05;10.00159498918478;0.8335658805465301;0.015561790343891336;0.015561272793690998;0.7977348190961124;0.014895257544314347;1.044846348915792;0.7980841496162755
8.217384;1.0444437558985562;0.8333291079896382;0.7978313785847125;-1.0263883183093787e-05;5.466607942896566e-05;10.001628613442367;0.8335665195073658;0.015561788276438534;0.015561224875652088;0.7977349650765763;0.014895195774653171;1.0448464417788623;0.798084849288571
8.227384;1.0444434256072548;0.8333293530557337;0.7978306643790606;-1.0387366370602935e-05;5.390446166438043e-05;10.001660277659855;0.8335671827962512;0.015561785445503318;0.015561178576410258;0.7977351240718297;0.014895199942380867;1.0448465310076591;0.7980854626613658
8.237384;1.044443100065939;0.8333296046891908;0.7978299576091953;-1.050921782746012e-05;5.313947164934472e-05;10.001689944366605;0.8335678672870052;0.015561781823041026;0.015561134067346688;0.7977352978770396;0.014895270895141541;1.0448466163449124;0.7980859922880112
8.247384;1.0444427793321596;0.8333298625388634;0.79782925332087;-1.0629332592374832e-05;5.237558541028606e-05;10.00171757086493;0.8335685694529404;0.015561777413157934;0.015561091479733818;0.7977354887580399;0.014895410209346203;1.0448466975386013;0.7980864385225771
8.257384;1.0444424632754834;0.833330126180103;0.7978285475404977;-1.0747787462223952e-05;5.161707957687137e-05;10.001743123375036;0.8335692855084602;0.015561772262779994;0.015561050914358016;0.7977356995633607;0.014895620087880656;1.044846774403115;0.7980867989559275
8.267384;1.0444421515421924;0.8333303952014204;0.7978278377591834;-1.0864785109068315e-05;5.086839516793356e-05;10.00176657662077;0.8335700114106175;0.015561766449884336;0.015561012456561817;0.7977359334028813;0.014895902696705488;1.0448468468392311;0.7980870688314639
8.277384;1.0444418436557121;0.8333306691889505;0.7978271227340679;-1.0980567577506441e-05;5.0134209441271744e-05;10.001787909291828;0.8335707431123146;0.015561760056645436;0.01556097617923127;0.7977361933341793;0.014896259553926651;1.0448469148412607;0.7980872424427958
8.287384;1.044441539197834;0.833330947649509;0.7978264023175834;-1.1095379886181273e-05;4.941946832581813e-05;10.00180710767359;0.8335714772528144;0.015561753152524707;0.015560942148075548;0.7977364825330373;0.01489669094614245;1.0448469784817482;0.7980873148247388
8.297384;1.044441237881298;0.83333123000123;0.797825677989497;-1.1209487408398583e-05;4.8729372974137706e-05;10.001824169372282;0.8335722114164904;0.015561745793214905;0.015560910432187956;0.7977368043755931;0.014897195904695664;1.044847037904528;0.798087282400975
8.307384;1.0444409395217367;0.8333315156273502;0.7978249532199175;-1.13231391872236e-05;4.8069100921580504e-05;10.00183911032235;0.8335729435544637;0.015561738019284106;0.015560881103682252;0.7977371618951579;0.01489777315758882;1.0448470934103284;0.7980871425667804
8.317384;1.0444406440090952;0.8333318038839913;0.7978242323948829;-1.1436515088936844e-05;4.744372218891021e-05;10.001851967139363;0.8335736717665169;0.01556172984914892;0.01556085422498786;0.797737557370278;0.014898421897215597;1.0448471455104376;0.7980868927130953
8.327384;1.044440351342635;0.8333320941028423;0.7978235192186943;-1.1549762609628452e-05;4.6858098707725815e-05;10.00186278005637;0.8335743948338338;0.015561721280257674;0.015560829835057481;0.7977379923374933;0.014899141078280435;1.0448471948630906;0.7980865292306312
8.337384;1.0444400616844802;0.8333323856050077;0.7978228161712679;-1.1663061669644121e-05;4.631637470875654e-05;10.001871577205215;0.8335751124447226;0.015561712295091784;0.015560807950583315;0.7977384673428165;0.014899928119155097;1.0448472422039639;0.7980860475311732
8.347384;1.0444397752792989;0.8333326777130764;0.797822124576332;-1.1776650396803567e-05;4.582147909344236e-05;10.001878378271677;0.833575824783168;0.01556170286614291;0.015560788585094097;0.7977389817182181;0.014900779381322827;1.0448472883208542;0.7980854428436603
8.357384;1.0444394922775027;0.8333329698447697;0.7978214445113934;-1.189080459991025e-05;4.537508999825929e-05;10.001883201972023;0.8335765320406365;0.015561692969244947;0.01556077176389919;0.7977395343003792;0.014901692215230584;1.0448473340490818;0.7980847103490575
8.367384;1.044439212717993;0.833333261591161;0.7978207749854866;-1.2005787701298371e-05;4.497825326915494e-05;10.001886067003598;0.8335772344058232;0.015561682596234054;0.015560757526683407;0.7977401246374002;0.014902665475417996;1.0448473802267775;0.7980838448283709
8.377384;1.0444389366852265;0.8333335526676098;0.797820114714466;-1.2121814018978422e-05;4.463232447467689e-05;10.001886991772038;0.8335779324074984;0.015561671753926263;0.0155607459264228;0.7977407531876894;0.014903697994155108;1.044847427561082;0.7980828410458186
8.387384;1.044438664349013;0.8333338428201854;0.7978194629895756;-1.2238995568126831e-05;4.433931529123153e-05;10.00188599483641;0.8335786268240872;0.015561660463835938;0.015560737024182638;0.7977414205081805;0.014904787339926003;1.0448474765311964;0.7980816949114722
8.397384;1.0444383958806769;0.8333341316909567;0.7978188196562342;-1.2357253503333854e-05;4.4101460467673164e-05;10.001883099276482;0.833579318123996;0.015561648775038133;0.015560730877342518;0.7977421268310662;0.014905929873012693;1.0448475274329292;0.7980804045743961
8.407384;1.0444381315114832;0.8333344186973419;0.7978181839329505;-1.2476278561445663e-05;4.392086493838248e-05;10.001878340883458;0.8335800060785039;0.015561636772570707;0.01556072752516716;0.7977428721414933;0.01490712169545922;1.0448475804658952;0.7980789702990435
8.417384;1.0444378716589802;0.8333347031008963;0.7978175533319342;-1.2595611926606238e-05;4.3799264822379526e-05;10.001871762002096;0.8335806898541809;0.015561624567991941;0.015560726980929475;0.7977436559199835;0.014908359558509391;1.044847635777993;0.7980773930850212
8.427384;1.0444376168691585;0.8333349841823534;0.7978169239976032;-1.2714779901352257e-05;4.373737989834319e-05;10.001863393907527;0.8335813682834323;0.015561612285971674;0.015560729234046793;0.7977444765597554;0.014909640903085159;1.044847693449574;0.7980756735620984
8.437384;1.0444373676417802;0.833335261303574;0.797816292081164;-1.2833325624525464e-05;4.373456872168874e-05;10.001853259170787;0.83358203938154;0.015561600057808008;0.015560734256325127;0.7977453310404806;0.01491096348651507;1.0448477534741878;0.7980738117215169
8.447384;1.0444371243253423;0.8333355339252896;0.7978156550266488;-1.2950743914321052e-05;4.378936584003975e-05;10.001841387714707;0.8335826996147931;0.01556158801672085;0.015560742007869603;0.7977462152048883;0.01491232513663722;1.0448478158077161;0.7980718069368904
8.457384;1.0444368870807703;0.8333358017267732;0.7978150124209247;-1.3066463581406739e-05;4.390003848360017e-05;10.00182781805975;0.833583344729093;0.015561576286924717;0.015560752440339066;0.7977471244875182;0.01491372361428564;1.0448478803448429;0.798069658510294
8.467384;1.0444366559237228;0.8333360647139824;0.7978143661588951;-1.3179866411304723e-05;4.406428973828103e-05;10.001812586532367;0.8335839713888039;0.015561564967692362;0.015560765493671613;0.7977480545622475;0.014915156523588978;1.0448479468105794;0.7980673669760283
8.477384;1.0444364308330565;0.8333363231950531;0.7978137193037743;-1.3290266294889907e-05;4.4278357464940954e-05;10.001795722212796;0.833584577515223;0.01556155412710357;0.015560781090430154;0.7977490013067113;0.014916621048615358;1.0448480148462476;0.7980649351767322
8.487384;1.044436211743444;0.8333365776607355;0.7978130742624874;-1.3396866284686882e-05;4.4536467937879866e-05;10.001777251377721;0.8335851615053532;0.015561543810503582;0.015560799143666506;0.7977499602266074;0.01491811416551683;1.0448480842410812;0.798062368692333
8.497384;1.0444359984793434;0.8333368286443683;0.7978124321688375;-1.3498700842837978e-05;4.483144086479783e-05;10.001757198585869;0.8335857215212614;0.01556153404473852;0.01556081957747562;0.7977509265629085;0.014919633700499162;1.044848155012583;0.7980596760817804
8.507384;1.0444357908395154;0.8333370766411713;0.7978117936919201;-1.3594612068907387e-05;4.515629205563302e-05;10.001735583720663;0.8335862552505356;0.015561524827907796;0.015560842333520739;0.7977518965473512;0.014921178590199029;1.044848227336609;0.7980568680556906
8.517384;1.0444355887415226;0.8333373220820154;0.7978111598237497;-1.3683356042931021e-05;4.550563561240257e-05;10.001712431744451;0.833586760249998;0.015561516123425816;0.015560867350993797;0.7977528683397568;0.014922747854528082;1.0448483014348413;0.7980539555409857
8.527384;1.0444353922899265;0.833337565302134;0.7978105322333789;-1.3763748350146098e-05;4.587597254707095e-05;10.001687793385821;0.833587234457959;0.015561507871131289;0.015560894541530392;0.7977538417725056;0.014924340250030374;1.0448483774786905;0.7980509486698908
8.537384;1.044435201746054;0.8333378064961806;0.7978099133177255;-1.383468859018392e-05;4.626509062958838e-05;10.001661757155285;0.8335876758077574;0.015561500000235292;0.01556092378532685;0.7977548178833245;0.01492595506521476;1.0448484555781976;0.7980478570631268
8.547384;1.0444350174180947;0.8333380456644461;0.7978093057405681;-1.389512105190732e-05;4.6671074498343916e-05;10.001634446598244;0.8335880812192824;0.015561492430754529;0.015560954949804822;0.7977557985616021;0.014927592297192063;1.0448485358361241;0.7980446898690127
8.557384;1.044434839578984;0.8333382826087468;0.7978087114382999;-1.3944047741004645e-05;4.709114111739236e-05;10.00160601323176;0.8335884464959538;0.015561485066694282;0.015560987909324017;0.7977567858806573;0.014929251799285654;1.0448486184258583;0.7980414546946675
8.567384;1.044434668425063;0.8333385170054493;0.7978081305606941;-1.3980573666006285e-05;4.752087161298537e-05;10.001576632795617;0.8335887670211745;0.015561477787014997;0.015561022548517135;0.7977577812886693;0.014930932658049604;1.0448487036408376;0.798038156578903
8.577384;1.0444345040328622;0.8333387484802683;0.7978075613505992;-1.400394678310464e-05;4.795452407325054e-05;10.001546500813921;0.8335890381383131;0.015561470446504147;0.01556105875699235;0.7977587848925765;0.014932633240759444;1.0448487918359368;0.798034798774449
8.587384;1.044434346390677;0.8333389766602947;0.7978070008348516;-1.4013599996385376e-05;4.838609123323059e-05;10.00151582611115;0.8335892552663623;0.015561462896467879;0.015561096425750834;0.7977597954459911;0.014934351474187544;1.0448488833304124;0.798031384987185
8.597384;1.0444341955080245;0.8333392012039582;0.7978064454652944;-1.4009166928585412e-05;4.881016152671641e-05;10.001484825608001;0.8335894141498617;0.015561455008898835;0.015561135441466296;0.7977608112330393;0.014936085041953723;1.0448489784509747;0.7980279208230882
8.607384;1.044434051486992;0.833339421792725;0.7978058920085019;-1.3990469973695177e-05;4.922208195992691e-05;10.00145371633504;0.833589511119902;0.015561446684527459;0.015561175680934054;0.7977618306427906;0.014937831141507926;1.0448490776569839;0.7980244129383889
8.617384;1.0444339145239034;0.8333396380888511;0.7978053384798266;-1.3957512207585194e-05;4.961751210730358e-05;10.00142270259302;0.8335895431315408;0.015561437847075144;0.015561217008712889;0.7977628517992029;0.0149395859449791;1.0448491815120085;0.7980208678268159
8.627384;1.0444337848927232;0.8333398496719888;0.7978047840272584;-1.3910424749152028e-05;4.999194123742788e-05;10.001391961097758;0.8335895077199054;0.015561428432386955;0.015561259277176586;0.797763871901772;0.014941344808337677;1.0448492905335864;0.7980172925345614
8.637384;1.0444336628959006;0.8333400560170106;0.7978042278130871;-1.3849379829180004e-05;5.034082428316003e-05;10.001361632536948;0.8335894032296033;0.01556141838445471;0.015561302335346654;0.7977648872266581;0.014943103204474843;1.044849405146506;0.7980136954591212
8.647384;1.0444335487642404;0.8333402565646872;0.7978036680789604;-1.3774582069171391e-05;5.0660227232409944e-05;10.001331829411399;0.8335892289383973;0.015561407667112509;0.015561346042790237;0.7977658939115528;0.014944857130023482;1.044849525785932;0.7980100853987698
8.657384;1.0444334426081272;0.8333404508653123;0.7978031021506162;-1.3686307195424245e-05;5.094716688760569e-05;10.001302657394747;0.8335889844759369;0.015561396275337338;0.015561390271552417;0.7977668883085867;0.014946602926278247;1.044849652981605;0.7980064702702685
8.667384;1.0444333444689557;0.83334063869325;0.7978025267598391;-1.3584887561130939e-05;5.1199483516959146e-05;10.001274237389621;0.8335886690544333;0.015561384225736052;0.015561434893902127;0.7977678665692806;0.014948337258558746;1.0448497872069438;0.7980028566777144
8.677384;1.044433254374725;0.8333408200110248;0.7978019382419025;-1.3470669476547655e-05;5.141579331239628e-05;10.00124670581354;0.8335882811616412;0.01556137153759424;0.01556147977199619;0.797768824532375;0.014950057257314272;1.0448499285252875;0.7979992499875614
8.687384;1.0444331723863405;0.833340994871471;0.7978013330253455;-1.334398115799893e-05;5.159525742782203e-05;10.001220188886249;0.8335878185507998;0.015561358230515108;0.015561524756569639;0.7977697579995676;0.014951760616737005;1.0448500763962034;0.7979956548806919
