time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.697384;1.0444330986683705;0.833341163410578;0.7978007077782039;-1.320513999355043e-05;5.173679925555138e-05;10.001194783344802;0.8335872787234411;0.01556134433576822;0.015561569688834966;0.7977706630674175;0.014953445874444311;1.0448502298436535;0.7979920763196321
8.707384;1.0444330334858047;0.8333413258601815;0.797800058827975;-1.305451669895933e-05;5.183879422623309e-05;10.00117056381096;0.833586660030114;0.015561329894183826;0.015561614404945513;0.7977715368287602;0.014955112853868276;1.0448503877588646;0.7979885200254545
8.717384;1.044432977105928;0.8333414824898914;0.7977993820186191;-1.2892579801539418e-05;5.1899772719814356e-05;10.001147597530894;0.8335859624442615;0.015561314939786287;0.01556165874469924;0.7977723779158709;0.014956762565127525;1.0448505490671314;0.7979849919316854
8.727384;1.0444329297280917;0.8333416335490331;0.7977986734256363;-1.2719882003799774e-05;5.191904881434404e-05;10.00112594679407;0.8335851877088073;0.015561299495326487;0.015561702556814692;0.7977731860457024;0.014958396335665564;1.0448507127583404;0.7979814969390147
8.737384;1.0444328914599403;0.8333417792339592;0.7977979301787542;-1.2537034442476368e-05;5.189663424232803e-05;10.001105667070323;0.8335843394367103;0.015561283580575517;0.015561745692799568;0.7977739612358562;0.014960015027243648;1.044850877880873;0.7979780381573118
8.747384;1.0444328622723247;0.8333419195921687;0.7977971504720838;-1.2344647813254128e-05;5.183274661846371e-05;10.00108680510159;0.8335834228333604;0.015561267214047885;0.015561787999989333;0.7977747037949615;0.014961619107067368;1.0448510434688774;0.7979746173000731
8.757384;1.044432841932307;0.8333420544330904;0.7977963328787144;-1.2143246372648401e-05;5.172714221552866e-05;10.001069388454026;0.8335824438529882;0.015561250409223897;0.015561829333213748;0.7977754146342787;0.014963209418260567;1.0448512084204482;0.7979712350802188
8.767384;1.0444328299313845;0.8333421833853335;0.7977954763695567;-1.1933266257650817e-05;5.157857539090377e-05;10.001053417854227;0.8335814085889278;0.015561233173632507;0.01556186957775348;0.7977760949591349;0.01496478792110167;1.0448513714633074;0.7979678913638554
8.777384;1.044432825443536;0.8333423060117933;0.7977945812660656;-1.171512670058391e-05;5.1384697350757585e-05;10.001038877509323;0.8335803229313175;0.015561215505980783;0.01556190865591753;0.7977767458354553;0.014966357425003485;1.0448515312501354;0.7979645858624123
8.787384;1.0444328274463697;0.8333424218872054;0.7977936496763866;-1.1489244041689708e-05;5.114239541919375e-05;10.00102575254763;0.8335791922074778;0.015561197393505513;0.015561946514984836;0.7977773683203443;0.014967920046806879;1.044851686537687;0.797961318901141
8.797384;1.044432834995192;0.8333425306410454;0.7977926846502202;-1.1255964471449794e-05;5.084867120964022e-05;10.001014030913565;0.8335780211230136;0.015561178816795238;0.015561983119407194;0.7977779638573667;0.014969476126312017;1.0448518363701447;0.7979580919427339
8.807384;1.0444328473879272;0.8333426319115531;0.7977916890572678;-1.1015532440184068e-05;5.0501655322411255e-05;10.00100368506249;0.8335768139600742;0.01556115975565719;0.01556201845466178;0.7977785344453554;0.014971024943224328;1.0448519801171559;0.7979549078045862
8.817384;1.0444328640793952;0.8333427252210291;0.7977906651349121;-1.0768188799298409e-05;5.010077044333665e-05;10.000994659571782;0.833575574761881;0.015561140192074462;0.015562052528392527;0.7977790821638977;0.014972565716281585;1.044852117310816;0.797951770046759
8.827384;1.0444328845090387;0.8333428098695912;0.7977896144125025;-1.0514311090469606e-05;4.964635560825193e-05;10.000986882431704;0.8335743073634653;0.015561120118682416;0.015562085361516032;0.7977796081102635;0.01497409734519093;1.0448522474839774;0.7979486824768893
8.837384;1.04443290807545;0.8333428849364074;0.7977885378153464;-1.0254488634423014e-05;4.9139699753232265e-05;10.00098028143676;0.8335730153223183;0.015561099551906364;0.015562116975615839;0.7977801116828839;0.014975617562968542;1.044852370215944;0.7979456499946296
8.847384;1.0444329342692227;0.8333429494104009;0.7977874359749842;-9.989550101222783e-06;4.858300880748025e-05;10.000974793929563;0.8335717020720066;0.015561078530846238;0.015562147385731468;0.7977805906889929;0.014977122650127553;1.0448524852761591;0.7979426791215837
8.857384;1.044432962772987;0.8333430023849863;0.7977863096100176;-9.720505670690882e-06;4.797858754182155e-05;10.000970370750215;0.8335703709110683;0.01556105709896251;0.015562176602900105;0.797781041745412;0.014978608075695682;1.0448525926357999;0.7979397770063983
8.867384;1.0444329934225947;0.83334304322764;0.7977851600696657;-9.448351363037512e-06;4.732772880256488e-05;10.000966964458922;0.8335690243782632;0.015561035292180935;0.015562204641770017;0.7977814609949999;0.014980069650504873;1.044852692381419;0.7979369509380643
8.877384;1.0444330260916042;0.8333430716202175;0.7977839898759631;-9.173870266056476e-06;4.6630171132776616e-05;10.000964507815194;0.8335676639907499;0.015561013139884;0.015562231527868887;0.7977818451010218;0.014981504343816444;1.044852784669453;0.7979342087646942
8.887384;1.0444330605706726;0.833343087481711;0.7977828026539852;-8.897596504598874e-06;4.58843889572671e-05;10.000962898864389;0.8335662909006331;0.015560990666154975;0.015562257297401466;0.7977821915236857;0.014982910502694124;1.0448528696644044;0.7979315586049507
8.897384;1.0444330965344948;0.8333430909034024;0.7977816023867946;-8.619941455886899e-06;4.5088511887474756e-05;10.000961995513357;0.8335649064953303;0.015560967891179889;0.015562281995857189;0.7977824981961015;0.014984287909735161;1.0448529474503747;0.797929008153162
8.907384;1.04443313363673;0.8333430820846093;0.7977803929393027;-8.34135660135191e-06;4.424116504942076e-05;10.00096162507749;0.8335635125412514;0.015560944831857743;0.015562305690075306;0.7977827634897806;0.01498563744519379;1.0448530180826188;0.7979265639288375
8.917384;1.0444331715937527;0.8333430611949497;0.7977791784415116;-8.062389264496486e-06;4.334162596208154e-05;10.00096160392485;0.8335621111361884;0.015560921497612146;0.015562328467618717;0.7977829861259887;0.014986960049820452;1.0448530817615567;0.7979242301538578
8.927384;1.0444332102048282;0.83334302829214;0.7977779637314862;-7.783626052968667e-06;4.2389803629548524e-05;10.000961749486814;0.8335607042893305;0.015560897893473643;0.015562350407393323;0.7977831647161202;0.014988256263487147;1.0448531388551963;0.7979220082983199
8.937384;1.0444332493751416;0.8333429834037648;0.7977767541993038;-7.505667610451462e-06;4.138597445950576e-05;10.000961887409193;0.8335592934123538;0.015560874033402184;0.01556237156028671;0.7977832976889554;0.014989526870555792;1.044853189708809;0.7979198979582558
8.947384;1.044433289105386;0.8333429266162051;0.7977755557260798;-7.2291831681455585e-06;4.0329733846241396e-05;10.000961860240944;0.8335578794413441;0.015560849952843252;0.01556239195292989;0.7977833839409793;0.014990773103737292;1.0448532345324801;0.7979178980160059
8.957384;1.0444333294351251;0.8333428580915495;0.7977743751519558;-6.954916459586293e-06;3.9219542484947695e-05;10.000961535449699;0.8335564635151261;0.0155608257179761;0.015562411594189125;0.7977834234347211;0.014991996054336064;1.044853273476789;0.797916007517458
8.967384;1.044433370406412;0.8333427781209803;0.7977732206296271;-6.683581530263072e-06;3.805357642129392e-05;10.000960815107199;0.8335550475271182;0.015560801425748458;0.015562430483183618;0.7977834170116559;0.014993196340441479;1.0448533067282315;0.797914226440087
8.977384;1.044433412057444;0.8333426871829664;0.7977721016787982;-6.415744812889614e-06;3.683036241394698e-05;10.00095963789764;0.8335536341776744;0.015560777190708803;0.015562448620820232;0.7977833658522541;0.014994374146141638;1.0448533345949313;0.7979125559924699
8.987384;1.0444334544492573;0.8333425858595628;0.7977710291651549;-6.151749585521365e-06;3.554877963735062e-05;10.000957964366032;0.8335522267414237;0.015560753128511963;0.015562466017273485;0.7977832713903948;0.014995529256535264;1.0448533575793724;0.7979109982777595
8.997384;1.0444334977455665;0.8333424746585736;0.7977700146810468;-5.89170430101198e-06;3.420827269505925e-05;10.000955762311511;0.8335508285612353;0.015560729345697992;0.015562482691695436;0.7977831353430327;0.01499666116061571;1.0448533763277568;0.7979095554432069
9.007384;1.0444335422662723;0.8333423539910234;0.7977690692744366;-5.6355688449522e-06;3.2809394230096644e-05;10.000953004347057;0.8335494421809391;0.015560705937994034;0.015562498665446513;0.797782959467238;0.014997769211775796;1.0448533915075713;0.7979082288793988
9.017384;1.044433588428263;0.8333422243227389;0.7977682027603317;-5.383253298351036e-06;3.1353965164633196e-05;10.00094966688147;0.8335480688588921;0.015560682988659107;0.015562513955954843;0.7977827454938139;0.01499885244186807;1.0448534037564403;0.7979070191452586
9.027384;1.044433636616012;0.8333420862349439;0.7977674239595157;-5.134644247103477e-06;2.9844654843199506e-05;10.0009457322609;0.8335467091048946;0.015560660559787073;0.015562528577139186;0.7977824949858149;0.014999908976043844;1.044853413652318;0.797905926282081
9.037384;1.044433687055449;0.8333419403503907;0.7977667406546772;-4.889587255941648e-06;2.8284528937639885e-05;10.000941200644016;0.833545363774585;0.015560638687553044;0.015562542542211236;0.7977822087816469;0.015000935671713608;1.0448534216510856;0.7979049501109281
9.047384;1.0444337397260728;0.8333417872738752;0.7977661588900088;-4.647846004524532e-06;2.6676721792838803e-05;10.000936094607182;0.8335440348781715;0.01556061739409968;0.01556255586329158;0.7977818870365001;0.015001928658950595;1.04485342812135;0.7979040904144538
9.057384;1.0444337943340551;0.8333416275563713;0.7977656826242808;-4.409081833054676e-06;2.5024581266582738e-05;10.000930445156234;0.8335427257443355;0.01556059670792607;0.015562568548065444;0.7977815301383702;0.015002884565379012;1.0448534334571724;0.7979033467912755
9.067384;1.04443385035507;0.8333414616888797;0.7977653142379717;-4.172870380336565e-06;2.3332172079127724e-05;10.000924275271716;0.8335414404315797;0.015560576670938707;0.01556258059464948;0.7977811390259243;0.015003801181712123;1.0448534381669556;0.7979027180032433
9.077384;1.0444339071168316;0.8333412901503219;0.7977650551612135;-3.938675444037928e-06;2.160405744970548e-05;10.000917596610847;0.8335401827598778;0.015560557330327384;0.01556259198713862;0.7977807144505726;0.01500467705635244;1.0448534429377694;0.7979022012570013
9.087384;1.0444339638951157;0.8333411134179343;0.7977649059507156;-3.7058308451419082e-06;1.984463753471136e-05;10.00091041136128;0.833538956054573;0.015560538730678275;0.015562602700053099;0.7977802562906753;0.015005510917917169;1.0448534485664955;0.797901792240372
9.097384;1.0444340200257853;0.8333409318787263;0.7977648664614521;-3.4736237343185496e-06;1.805804197338601e-05;10.000902711590802;0.8335377637069192;0.015560520904294604;0.015562612711223583;0.7977797635309141;0.015006301517707786;1.0448534558112776;0.7979014856613591
9.107384;1.0444340749489769;0.8333407456967177;0.797764936939275;-3.2413615333366775e-06;1.624824752032919e-05;10.000894480611253;0.8335366094936165;0.015560503857119596;0.015562622007171439;0.7977792345037418;0.015007047822709289;1.0448534653559078;0.7979012757255123
9.117384;1.0444341281482934;0.8333405547889244;0.7977651191655318;-3.0083568285100925e-06;1.4418970205520822e-05;10.000885693342015;0.8335354973158234;0.015560487567019476;0.015562630575133733;0.7977786670475491;0.01500774952808051;1.0448534777851957;0.7979011564732814
9.127384;1.044434179136608;0.8333403590131936;0.7977654161916324;-2.773979626972727e-06;1.2573641233076108e-05;10.000876318580156;0.8335344307195495;0.0155604719993125;0.015562638396118902;0.7977780587714869;0.015008407455285987;1.0448534934730063;0.7979011219874077
9.137384;1.0444342274684235;0.8333401583835814;0.7977658309421363;-2.537799322396193e-06;1.071551634232044e-05;10.000866331754963;0.8335334123921122;0.015560457120954;0.015562645451544293;0.797777407225401;0.015009023157890445;1.0448535125225595;0.7979011668968914
9.147384;1.0444342726252738;0.8333399530821822;0.7977663650796223;-2.2996265594497735e-06;8.847879742181039e-06;10.000855724664808;0.8335324438324692;0.015560442901673537;0.015562651738343918;0.7977767099538206;0.01500959812361784;1.0448535348148238;0.7979012873682643
9.157384;1.0444343139249315;0.833339743356799;0.7977670189324808;-2.059392886264721e-06;6.974489088061476e-06;10.000844498685908;0.8335315254674448;0.015560429309167914;0.01556265727743743;0.7977759649349825;0.015010133548364214;1.0448535600675808;0.7979014819814124
9.167384;1.0444343505919094;0.8333395294884013;0.797767792382039;-1.817003341297203e-06;5.099800964100809e-06;10.000832659878379;0.8335306572781694;0.01556041630823203;0.015562662104999653;0.7977751709276693;0.015010630291071886;1.044853587863139;0.7979017515864106
9.177384;1.044434381826949;0.833339311791698;0.7977686855406807;-1.5722771822512746e-06;3.228491943668515e-06;10.000820230667141;0.8335298395447724;0.01556040386423699;0.015562666255576035;0.7977743273541527;0.015011088396497016;1.044853617679518;0.7979020981772642
9.187384;1.044434406821465;0.8333390905848267;0.7977696983318128;-1.3249953579301824e-06;1.3644926012646397e-06;10.000807254538797;0.8335290730822658;0.015560391946947985;0.01556266976273926;0.7977734340784856;0.01501150694621165;1.0448536489208753;0.797902524033619
9.197384;1.0444344248336201;0.8333388661850146;0.7977708296868037;-1.0749617509165574e-06;-4.899564706264291e-07;10.000793780532447;0.8335283588465964;0.015560380531844047;0.015562672675827545;0.7977724908731623;0.015011884413531077;1.0448536808867224;0.7979030317001063
9.207384;1.0444344353202377;0.8333386389386996;0.7977720770744777;-8.219541127789535e-07;-2.3345151111008474e-06;10.000779849369083;0.8335276974472776;0.015560369594340309;0.015562675059351955;0.7977714970165141;0.015012218796050981;1.044853712697352;0.7979036242518103
9.217384;1.0444344380184714;0.8333384092134135;0.7977734361982458;-5.656366688034958e-07;-4.169929950974044e-06;10.000765489896228;0.8335270891509171;0.01556035910289778;0.015562676970670857;0.7977704518912986;0.015012507636802345;1.0448537432719387;0.7979043050484497
9.227384;1.0444344329763495;0.8333381773094319;0.7977749009456903;-3.0561298507871077e-07;-5.997176647620466e-06;10.00075072415791;0.8335265341497711;0.015560349023777712;0.015562678448841141;0.797769355694149;0.01501274825544079;1.0448537713732762;0.797905076648325
9.237384;1.0444344205765606;0.8333379433690834;0.7977764639396443;-4.1586806006914216e-08;-7.817517158718647e-06;10.000735586945074;0.8335260324620746;0.015560339334135377;0.015562679530039451;0.7977682091726843;0.015012938077654154;1.0448537956595452;0.7979059396106774
9.247384;1.0444344014578433;0.833337707391487;0.7977781172097527;2.2655606633607357e-07;-9.632655672910894e-06;10.000720141937649;0.833525583617787;0.015560330025281514;0.015562680267649388;0.7977670131353686;0.015013074980641064;1.0448538147172834;0.797906892324482
9.257384;1.0444343763385047;0.8333374692990705;0.7977798520942168;4.98778011217502e-07;-1.144402684906457e-05;10.000704469958194;0.8335251866214791;0.015560321085193165;0.015562680733332921;0.7977657686167815;0.01501315748500516;1.044853827158913;0.7979079320099667
9.267384;1.0444343459131664;0.8333372289117482;0.7977816588061637;7.749134529647637e-07;-1.3252162604626462e-05;10.00068864100292;0.8335248403216616;0.015560312478671142;0.015562681002988275;0.7977644772475563;0.015013184650106141;1.044853831809721;0.7979090555594675
9.277384;1.044434310817147;0.8333369858499555;0.7977835268892038;1.0546597358609258e-06;-1.505710977660737e-05;10.000672699172926;0.8335245436684332;0.015560304148262592;0.01556268114344274;0.797763141234619;0.015013155853604921;1.0448538277894337;0.79791025941317
9.287384;1.044434271582802;0.833336739581007;0.7977854461534566;1.337590133414437e-06;-1.6859330981790616e-05;10.000656669960216;0.8335242950846578;0.015560296030600813;0.01556268120729556;0.7977617632505583;0.015013070929159062;1.0448538144005688;0.7979115393281949
9.297384;1.0444342286321424;0.8333364896590896;0.7977874071167989;1.6232157310475172e-06;-1.866009199689543e-05;10.000640573687637;0.8335240916390526;0.015560288072139014;0.015562681235879915;0.7977603466897462;0.01501293072488522;1.0448537909564288;0.797912890335743
9.307384;1.0444341823214325;0.833336235897761;0.7977894012531186;1.91110657752971e-06;-2.046097983722444e-05;10.000624425567125;0.833523929352877;0.015560280233953382;0.01556268126561066;0.7977588959580423;0.015012737278822609;1.0448537566286107;0.7979143066961619
9.317384;1.044434133002591;0.833335978337616;0.7977914210243239;2.2010045162692278e-06;-2.2263312713208173e-05;10.000608224799162;0.8335238043351584;0.015560272487003077;0.015562681331439723;0.7977574160843475;0.015012493400069164;1.0448537103892388;0.7979157824163322
9.327384;1.0444340810848867;0.8333357171665792;0.7977934594686398;2.492825734991197e-06;-2.4067915946027888e-05;10.000591950785815;0.833523713427342;0.015560264812059285;0.015562681464787058;0.7977559116452967;0.01501220221298431;1.044853651128281;0.7979173119878532
9.337384;1.044434027050658;0.8333354527043181;0.7977955097371066;2.7865776187204676e-06;-2.5874568611020285e-05;10.00057557266812;0.8335236535546467;0.01556025720251989;0.015562681687027726;0.7977543858589253;0.01501186669167254;1.0448535778282608;0.7979188901058517
9.347384;1.0444339713635395;0.8333351853802825;0.7977975648406247;3.082255947577586e-06;-2.7681452167072815e-05;10.000559060574858;0.8335236204058909;0.0155602496573723;0.01556268200131976;0.7977528405555874;0.015011489574157037;1.044853489679471;0.7979205101439943
9.357384;1.0444339143404469;0.8333349156318519;0.7977996179804546;3.3797614659083256e-06;-2.9485738159770216e-05;10.000542388367219;0.8335236080596108;0.015560242177252817;0.0155626823920298;0.7977512767499778;0.015011073874908512;1.0448533861966574;0.7979221633520553
9.367384;1.0444338561158844;0.8333346438454915;0.7978016633159055;3.6789056666495236e-06;-3.1284797290688617e-05;10.000525531657116;0.8335236099012318;0.015560234769968269;0.0155626828407725;0.7977496952407339;0.015010622870579035;1.0448532672886846;0.7979238404892485
9.377384;1.0444337966924098;0.8333343704813335;0.7978036961742448;3.979462784516119e-06;-3.3076708005931145e-05;10.000508469397015;0.8335236197486886;0.015560227442963337;0.015562683345592803;0.7977480971930133;0.015010139392245275;1.0448531331355728;0.7979255341223066
9.387384;1.0444337360567517;0.8333340962205361;0.7978057126022596;4.2811435457545635e-06;-3.4860042836834545e-05;10.000491192015415;0.8335236327048554;0.015560220187778528;0.015562683924258634;0.7977464845094772;0.01500962546101765;1.0448529840044902;0.797927239515734
9.397384;1.0444336742857543;0.8333338219240611;0.7978077092477629;4.583538734028311e-06;-3.66338700363842e-05;10.000473710690388;0.833523645523082;0.015560212982127758;0.015562684607232579;0.7977448593429275;0.015009082367210479;1.0448528202470824;0.7979289544520223
9.407384;1.0444336114869455;0.8333335484950793;0.7978096836398197;4.886139516769455e-06;-3.8398045535288445e-05;10.000456060813717;0.8335236562191364;0.01556020580033513;0.015562685430766075;0.7977432230517961;0.015008510757231312;1.0448526424054436;0.797930679170213
9.417384;1.0444335476867805;0.8333332768517484;0.7978116338892647;5.188370354269087e-06;-4.015314871267353e-05;10.000438301990108;0.8335236638062433;0.015560198615741101;0.015562686429917656;0.79774157595905;0.015007910831733095;1.0448524511867003;0.7979324164343045
9.427384;1.044433482827179;0.8333330079880121;0.7978135578728425;5.4895438625376785e-06;-4.19002013726715e-05;10.00042050685501;0.8335236686866789;0.015560191398967065;0.015562687632598585;0.7977399181078221;0.01500728294766405;1.0448522472491044;0.7979341702799931
9.437384;1.0444334167738731;0.8333327429384412;0.7978154529761158;5.788795227953715e-06;-4.364036826133658e-05;10.000402729605076;0.8335236727381883;0.0155601841124956;0.01556268906069609;0.7977382496656703;0.01500662831074313;1.0448520310090117;0.7979359438026751
9.447384;1.0444333492968711;0.8333324826303398;0.7978173167812843;6.085083850089117e-06;-4.53743015080449e-05;10.000384983743507;0.8335236787568902;0.015560176708969317;0.015562690737831049;0.7977365706689683;0.015005949053848163;1.0448518026732883;0.7979377377552141
9.457384;1.044433280105837;0.8333322277857378;0.7978191480455993;6.377270279439648e-06;-4.710168432602433e-05;10.00036725537498;0.8335236898994933;0.015560169143962648;0.015562692689527547;0.7977348809901105;0.015005247626332029;1.0448515624230152;0.7979395500519635
9.467384;1.0444332089316073;0.8333319789784953;0.7978209467408311;6.66422195509299e-06;-4.8821763503557014e-05;10.00034952472597;0.8335237090046445;0.015560161386660588;0.01556269493460245;0.7977331803286049;0.015004526122941288;1.0448513105689325;0.7979413759769417
9.477384;1.0444331355391112;0.8333317367767322;0.7978227129548686;6.944863716648274e-06;-5.053410186817611e-05;10.000331771535773;0.8335237375476569;0.015560153414296146;0.015562697485939064;0.7977314679857629;0.015003786065870287;1.0448510475717752;0.7979432091792747
9.487384;1.0444330596635552;0.8333315017975991;0.797824445990067;7.218170754969046e-06;-5.223871541461829e-05;10.000313983031482;0.8335237751593245;0.015560145208567935;0.015562700358952646;0.7977297429345138;0.015003028455845105;1.0448507739850244;0.7979450427844603
9.497384;1.0444329810218953;0.8333312746170425;0.7978261441878637;7.483244062777665e-06;-5.393598168902471e-05;10.00029617141013;0.8335238203185623;0.015560136765909333;0.015562703567836452;0.7977280039993724;0.015002253918406537;1.0448504904577671;0.7979468699018761
9.507384;1.044432899434052;0.8333310556600376;0.7978278050092411;7.739443266626143e-06;-5.562649900488626e-05;10.00027838348493;0.8335238713423652;0.01556012810439986;0.01556270711281669;0.7977262502550564;0.015001463420890489;1.0448501977092033;0.7979486835127813
9.517384;1.0444328149272692;0.8333308452104317;0.7978294251468058;7.986360769623193e-06;-5.731062559566035e-05;10.000260697361366;0.8335239268236134;0.01556011925671296;0.01556271097839468;0.7977244818010516;0.015000659210191612;1.0448498964066621;0.7979504763573332
9.527384;1.0444327277636034;0.8333306435136341;0.797831000699194;8.223690042222815e-06;-5.898797888436858e-05;10.000243208668762;0.8335239855322627;0.015560110258277894;0.015562715141694106;0.7977226998842701;0.014999844842159934;1.0448495871114178;0.7979522411492179
9.537384;1.044432638446997;0.833330450812825;0.797832527719561;8.451217883852095e-06;-6.0657317246978943e-05;10.000226015990158;0.8335240460748603;0.01556010113999411;0.015562719573308667;0.7977209062872425;0.014999024365686937;1.044849270322996;0.7979539708284575
9.547384;1.044432547718067;0.8333302672855784;0.7978340029674293;8.668887754983719e-06;-6.231660728968225e-05;10.000209217939421;0.8335241066183922;0.015560091925122647;0.015562724227703944;0.7977191030283132;0.014998201477929062;1.0448489465353783;0.797955658454062
9.557384;1.0444324564919905;0.8333300929734812;0.7978354243976937;8.876765312898352e-06;-6.396291535125502e-05;10.000192915607217;0.8335241647488619;0.015560082628997197;0.015562729044253527;0.7977172924959073;0.014997379245658913;1.0448486162834665;0.7979572967220747
9.567384;1.0444323657478916;0.8333299277274013;0.7978367914908637;9.074983605891775e-06;-6.559205376072134e-05;10.000177211322605;0.8335242175020395;0.015560073262279645;0.015562733966247742;0.797715477696626;0.014996560662018177;1.0448482801434924;0.7979588783255005
9.577384;1.044432276414632;0.83332977120192;0.7978381052464678;9.263763045507824e-06;-6.719830700962758e-05;10.000162205044996;0.8335242618460064;0.015560063825882322;0.015562738950291772;0.7977136624856266;0.014995749143687027;1.0448479387038756;0.7979603975827507
9.587384;1.0444321893543327;0.8333296229185123;0.7978393674193485;9.443396443258698e-06;-6.877484201390919e-05;10.000147987660606;0.8335242954321153;0.015560054297256085;0.015562743952439482;0.7977118515918284;0.014994948008576384;1.044847592527104;0.7979618510225819
9.597384;1.0444321054336234;0.8333294822951233;0.7978405796234816;9.614193051840366e-06;-7.031477318752497e-05;10.000134629550674;0.8335243167954369;0.015560044632192807;0.015562748913612234;0.7977100505475514;0.014994159931367327;1.0448472420534296;0.7979632361261653
9.607384;1.044432025509206;0.8333293486595446;0.7978417433053436;9.776452444846988e-06;-7.181200006721804e-05;10.000122166674457;0.8335243248999056;0.015560034785863344;0.01556275376332319;0.7977082657287956;0.014993387337833751;1.0448468875542243;0.7979645504101102
9.617384;1.044431950331446;0.8333292213371917;0.797842860245588;9.930394481898862e-06;-7.326143139017699e-05;10.000110594121134;0.8335243189094911;0.015560024729853801;0.01556275843514396;0.7977065040402878;0.0149926328184969;1.0448465292851956;0.7979657915328664
9.627384;1.0444318805009214;0.8333290997310596;0.7978439327496736;1.0076095642833007e-05;-7.465907571792316e-05;10.000099880176396;0.8335242983885405;0.015560014456499214;0.01556276287962461;0.7977047719463173;0.014991898903041884;1.0448461677204772;0.7979669576161238
9.637384;1.0444318165146593;0.8333289833457089;0.7978449636965447;1.0213549441033012e-05;-7.600201757491843e-05;10.000089992329029;0.8335242633237793;0.01556000397895776;0.01556276706743387;0.7977030750166811;0.014991187865890437;1.044845803690853;0.7979680475296832
9.647384;1.0444317589084071;0.8333288717774125;0.7978459565769863;1.0342752580976645e-05;-7.728783569950312e-05;10.000080913240541;0.8335242137369122;0.015559993323618584;0.015562770983470822;0.7977014187414092;0.014990502135282326;1.0448454383976205;0.7979690607438955
9.657384;1.0444317084513073;0.833328764659614;0.7978469150907658;1.0463733403656885e-05;-7.851391979175754e-05;10.000072644793075;0.8335241488411176;0.015559982517135782;0.015562774621608167;0.7976998095649281;0.014989844904666408;1.0448450733375112;0.7979699968531058
9.667384;1.0444316662460418;0.8333286616698574;0.7978478424528334;1.0576592565763808e-05;-7.967759183679202e-05;10.000065207578633;0.8335240662487737;0.015559971587493652;0.015562777986892833;0.7976982550969133;0.014989220060278897;1.0448447102058147;0.7979708555164702
9.677384;1.044431633593488;0.8333285626165012;0.7978487409803624;1.0681550061725122e-05;-8.077679600838925e-05;10.000058636793527;0.8335239626306604;0.015559960576184733;0.015562781099418081;0.797696763413343;0.014988631220288363;1.0448443507702436;0.7979716365159418
9.687384;1.0444316116993537;0.8333284674038938;0.7978496121576094;1.0778903209918608e-05;-8.181067263221266e-05;10.000052975219049;0.8335238353740657;0.015559949536916712;0.015562783992578887;0.7976953420994293;0.014988080497679872;1.0448439966994698;0.7979723395059801
9.697384;1.044431601463893;0.8333283758979269;0.7978504570867021;1.0868938844912513e-05;-8.277998168235733e-05;10.000048263187068;0.8335236830545073;0.01555993851760004;0.01556278670563144;0.7976939977201403;0.014987567722910157;1.0448436494966478;0.7979729642333417
9.707384;1.0444316034670258;0.8333282879197471;0.7978512769247812;1.0951940686437756e-05;-8.368739893942093e-05;10.000044528525931;0.8335235048835576;0.015559927548572647;0.015562789276537859;0.7976927358177348;0.014987090823580539;1.0448433105603516;0.7979735114952519
9.717384;1.0444316181131847;0.833328203395397;0.7978520729670072;1.102826964119579e-05;-8.453760404087108e-05;10.000041780206365;0.8335233007329368;0.015559916647284035;0.01556279174244785;0.797691561101537;0.014986647033766672;1.0448429812002893;0.7979739836813746
9.727384;1.0444316457912617;0.8333281225071124;0.797852846482971;1.1098376095649352e-05;-8.533671823995759e-05;10.00004000868292;0.8335230716307868;0.015559905828741089;0.015562794144579234;0.7976904773758944;0.014986233574558024;1.044842662600028;0.7979743838769228
9.737384;1.0444316869484138;0.8333280457049763;0.7978535982075549;1.1162768844941393e-05;-8.609076315014218e-05;10.00003919703529;0.8335228198354446;0.01555989511551328;0.015562796530256348;0.7976894874032022;0.014985847750150393;1.0448423557580027;0.7979747142124595
9.747384;1.0444317421320324;0.8333279736010792;0.7978543278774882;1.122201931298283e-05;-8.680429082660719e-05;10.000039337015025;0.8335225482439128;0.015559884540182842;0.01556279895322349;0.7976885930555572;0.014985487132320273;1.0448420613504024;0.7979749754867017
9.757384;1.044431811982492;0.8333279068413177;0.7978550346808746;1.127670508818508e-05;-8.748023916313844e-05;10.00004043513399;0.8335222594582723;0.015559874138090658;0.015562801473426882;0.7976877954646928;0.014985149156304249;1.0448417796531035;0.7979751686637795
9.767384;1.0444318971519757;0.8333278460024498;0.7978557182227531;1.1327282311540261e-05;-8.812036978813505e-05;10.000042507811425;0.8335219550633065;0.015559863950961827;0.015562804157001741;0.7976870951979637;0.014984829953083804;1.0448415106628042;0.7979752965770687
9.777384;1.0444319982143595;0.8333277915889716;0.7978563790584469;1.1374015138903084e-05;-8.872553490571529e-05;10.000045583183553;0.8335216356440894;0.015559854043416912;0.015562807077511592;0.7976864926674254;0.014984523618700047;1.0448412542287555;0.7979753646713285
9.787384;1.044432115584586;0.8333277441166109;0.7978570180817914;1.1416957332379403e-05;-8.929591274149228e-05;10.000049713570478;0.8335213015279082;0.015559844501650079;0.015562810315519158;0.7976859884057999;0.014984222665670116;1.0448410100711363;0.7979753808177045
9.797384;1.044432249500621;0.8333277041528788;0.7978576350584876;1.1455961559642984e-05;-8.983150728846754e-05;10.00005497859161;0.8335209535971018;0.015559835412409405;0.015562813947998987;0.7976855829947094;0.014983919364782232;1.0448407778202509;0.7979753543085546
9.807384;1.0444324000859275;0.8333276723037515;0.7978582280921582;1.1490744291757011e-05;-9.033246510925897e-05;10.000061467048937;0.8335205938265154;0.015559826851068253;0.015562818026751146;0.7976852768096855;0.014983606537720157;1.0448405571164483;0.7979752945720813
9.817384;1.0444325673452306;0.8333276492059744;0.7978587941594157;1.1520931898524161e-05;-9.079856907806217e-05;10.000069254995132;0.8335202253988495;0.015559818885638836;0.015562822565236513;0.7976850696070481;0.014983277129603815;1.0448403477308994;0.7979752102633801
9.827384;1.0444327510345093;0.833327635469291;0.7978593293424976;1.154605292336709e-05;-9.122867702982805e-05;10.000078401530102;0.8335198520792962;0.015559811582570516;0.01556282754860805;0.7976849600813853;0.014982924017918805;1.0448401496300097;0.7979751090637233
9.837384;1.0444329505818633;0.8333276315986329;0.7978598291593048;1.1565561825834375e-05;-9.16210880424207e-05;10.000088954976118;0.8335194772853916;0.015559805007009079;0.01556283295725071;0.7976849460091673;0.014982540825336697;1.044839962887191;0.7979749982701759
9.847384;1.0444331652003644;0.8333276380348014;0.7978602893857558;1.1578887710211623e-05;-9.197416780984001e-05;10.000100950335556;0.8335191038624252;0.015559799225106906;0.015562838783960285;0.7976850252631824;0.014982122664590347;1.0448397876068836;0.7979748852233286
9.857384;1.044433394065354;0.8333276552643613;0.797860706460869;1.1585448674527493e-05;-9.228648175584145e-05;10.000114400481607;0.833518734545623;0.015559794308259031;0.015562845039238214;0.7976851967527634;0.014981666266670749;1.0448396239574642;0.7979747763807249
9.867384;1.0444336364193247;0.8333276838721193;0.7978610776630076;1.1584658408426081e-05;-9.255682327151254e-05;10.000129296050302;0.8335183720344297;0.015559790326036898;0.01556285174950668;0.7976854602826434;0.014981170273887328;1.0448394721166157;0.7979746760591007
9.877384;1.044433891673864;0.8333277245006934;0.7978614016578774;1.1575937774031526e-05;-9.27844774015545e-05;10.000145612828248;0.8335180184616608;0.01555978733221278;0.015562858948671572;0.7976858156853773;0.014980635741326348;1.0448393321935838;0.7979745868829824
9.887384;1.0444341594967237;0.833327777713746;0.7978616785170709;1.1558716278769306e-05;-9.2969417717653e-05;10.00016331334505;0.8335176748081302;0.01555978535699207;0.015562866668533083;0.7976862621337564;0.014980065894091985;1.0448392042909809;0.7979745110474039
9.897384;1.0444344397369423;0.8333278438545271;0.7978619087075467;1.1532464521077334e-05;-9.311220778424218e-05;10.000182342945418;0.8335173405311073;0.01555978440165919;0.015562874928876895;0.7976867978776143;0.01497946519771337;1.0448390885583598;0.7979744500696672
9.907384;1.0444347322221286;0.833327923031047;0.797862092393466;1.149676394827296e-05;-9.321392223426675e-05;10.00020263532466;0.8335170140941696;0.01555978443095564;0.015562883725171037;0.7976874201251133;0.014978838577696755;1.0448389851271593;0.7979744035182131
9.917384;1.0444350366164576;0.8333280151974382;0.7978622297737045;1.1451343851363235e-05;-9.32762596019981e-05;10.000224128468352;0.8335166943965499;0.015559785377074994;0.015562893029565336;0.7976881250427577;0.014978190928677538;1.0448388940357551;0.7979743683507503
9.927384;1.044435352441547;0.8333281202192429;0.7978623214956483;1.1396094345381133e-05;-9.330153593874997e-05;10.000246770381521;0.8335163814436204;0.015559787160967736;0.015562902809964885;0.7976889080132027;0.014977526802010031;1.0448388152584336;0.7979743393721768
9.937384;1.0444356792131468;0.8333282378862586;0.7978623687840544;1.1331103433066666e-05;-9.329246428946686e-05;10.000270513658418;0.8335160756729109;0.015559789703038654;0.01556291304245682;0.7976897637421795;0.014976850577509235;1.0448387487852513;0.7979743109586195
9.947384;1.0444360165012039;0.8333283678901413;0.7978623738496997;1.1256691810211257e-05;-9.325181780078131e-05;10.000295324536832;0.8335157773882667;0.015559792911551568;0.015562923706511035;0.7976906859668594;0.014976166790323686;1.0448386946616666;0.7979742787012949
9.957384;1.0444363637927996;0.8333285098344345;0.7978623401452232;1.117342916098142e-05;-9.318203887678535e-05;10.00032120123015;0.8335154868836965;0.015559796677151742;0.015562934784682484;0.7976916674217072;0.014975479890162825;1.0448386529992812;0.7979742395181936
9.967384;1.0444367203486782;0.8333286633246874;0.7978622718548003;1.1082071638399709e-05;-9.308541635364542e-05;10.000348171600688;0.8335152043243323;0.015559800878545065;0.015562946273534897;0.7976927006083729;0.014974793796182858;1.0448386239684293;0.7979741913328546
9.977384;1.0444370852392688;0.8333288280637933;0.7978621736255066;1.0983369050982069e-05;-9.296509472788517e-05;10.000376274642946;0.8335149292476911;0.015559805383775155;0.015562958188502053;0.7976937789379892;0.014974112039922485;1.0448386077815557;0.7979741332501352
9.987384;1.0444374574533155;0.8333290038694702;0.7978620511471742;1.0877916748952253e-05;-9.282543100544929e-05;10.000405548024714;0.8335146605001524;0.01555981005852005;0.015562970560480073;0.7976948971090779;0.014973438223312867;1.0448386046702582;0.7979740653740198
9.997384;1.0444378359518187;0.8333291905927827;0.7978619114754305;1.0766214884620135e-05;-9.267080258034523e-05;10.000436029406767;0.8335143970272129;0.015559814783847532;0.015562983429075347;0.7976960501642822;0.014972775573477998;1.044838614796069;0.7979739879117029
10.007384;1.0444382196835582;0.8333293879596158;0.7978617626751272;1.0648855468113525e-05;-9.250449234317631e-05;10.000467762700392;0.8335141389864513;0.015559819461262298;0.015562996833930679;0.7976972322877134;0.014972125652432734;1.044838638092878;0.797973900575757
10.017384;1.0444386076314136;0.8333295954535788;0.7978616134349832;1.0526666162569948e-05;-9.232897394806711e-05;10.000500788135875;0.8335138881179714;0.015559823999915698;0.015563010812211711;0.7976984364186231;0.014971488078882163;1.044838674205449;0.7979738026907875
10.027384;1.0444389988927183;0.8333298123223097;0.7978614725721853;1.040068369796896e-05;-9.214662029734873e-05;10.000535119796886;0.8335136470671285;0.015559828303317796;0.015563025397396435;0.7976996544761344;0.014970862035323279;1.0448387226054783;0.7979736927129715
10.037384;1.0444393926680016;0.8333300376394032;0.7978613480319025;1.027199913410551e-05;-9.195978128520854e-05;10.00057073706993;0.8335134181679618;0.015559832273598919;0.015563040606108386;0.7977008780627066;0.014970248243855682;1.0448387827284749;0.7979735670597786
10.047384;1.0444397881554681;0.8333302704022256;0.79786124594602;1.0141636471165373e-05;-9.177072500358993e-05;10.000607591468983;0.8335132024763914;0.015559835827528453;0.015563056423723175;0.7977020995592082;0.014969649698801952;1.0448388540289513;0.7979734204991491
10.057384;1.0444401845463342;0.8333305096892051;0.7978611706022808;1.0010532130478764e-05;-9.158186726874787e-05;10.000645616328944;0.8335130000847636;0.015559838902043736;0.01556307281057066;0.7977033128689567;0.01496907069222012;1.0448389359173877;0.7979732486417163
10.067384;1.0444405811322253;0.8333307547487306;0.7978611253861054;9.879523095446736e-06;-9.139581637071849e-05;10.000684736971296;0.833512811289658;0.015559841445988919;0.015563089725786117;0.79770451347159;0.014968515136505598;1.0448390275903887;0.797973049878381
10.077384;1.0444409773283354;0.8333310049314646;0.7978611138179357;9.749270753117684e-06;-9.12149744342156e-05;10.00072487325102;0.8335126367363506;0.015559843413452672;0.015563107143662661;0.7977056979896425;0.014967985395703595;1.044839127993763;0.797972825092005
10.087384;1.0444413726041677;0.8333312596071695;0.7978611395341562;9.62025289396911e-06;-9.104110462576806e-05;10.000765931562626;0.833512476577583;0.01555984476849544;0.015563125053898062;0.7977068636242549;0.014967482628993842;1.0448392359673957;0.7979725766752189
10.097384;1.0444417664734043;0.8333315181698692;0.7978612054763407;9.492870325251554e-06;-9.087547560536335e-05;10.000807801007653;0.8335123301897678;0.01555984549226815;0.015563143456941205;0.7977080081557074;0.014967008338290278;1.0448393503109303;0.7979723082275562
10.107384;1.04444215855762;0.8333317800251636;0.7978613138189906;9.36748216745406e-06;-9.071946849637847e-05;10.000850358030712;0.8335121966000407;0.015559845583038854;0.015563162358416966;0.7977091302380503;0.014966565028904253;1.0448394697663368;0.797972024086563
10.117384;1.0444425486262652;0.8333320445535874;0.7978614667048224;9.244356905716756e-06;-9.057482245261182e-05;10.000893467987137;0.8335120750201299;0.015559845051897317;0.01556318176509912;0.7977102290044426;0.014966155829933853;1.0448395930931695;0.7979717283348301
10.127384;1.044442936569922;0.833332311175046;0.7978616664217218;9.123677663116957e-06;-9.044331429239564e-05;10.000936981834457;0.8335119652884602;0.015559843913236246;0.015563201680956961;0.7977113036637872;0.014965784736487606;1.0448397192275674;0.7979714241539122
10.137384;1.0444433223466327;0.8333325793801578;0.7978619147160391;9.0055656244247e-06;-9.032643976613386e-05;10.000980738583715;0.8335118681685822;0.015559842177057198;0.015563222096121711;0.7977123537616122;0.014965457051138116;1.0448398473925025;0.7979711137585073
10.147384;1.0444437058956793;0.8333328485855139;0.797862212048552;8.890031831705931e-06;-9.022529394359663e-05;10.00102457340562;0.8335117851539551;0.01555983985632469;0.015563242973430907;0.7977133792395107;0.01496517893464473;1.0448399770671672;0.7979707987097238
10.157384;1.0444440870287226;0.8333331180085864;0.7978625574304454;8.77692676702405e-06;-9.014056093894144e-05;10.001068325128989;0.833511717518838;0.015559836982840584;0.01556326424289068;0.7977143801939119;0.014964956133990253;1.0448401078513248;0.7979704801601865
10.167384;1.0444444654231673;0.8333333867428354;0.7978629487166776;8.665999681831565e-06;-9.007266632351384e-05;10.001111842745518;0.8335116656818848;0.01555983361826827;0.015563285816335313;0.7977153567450006;0.014964792384805367;1.0448402393517713;0.7979701584506537
10.177384;1.0444448407010392;0.8333336539697584;0.7978633829275793;8.557026379753184e-06;-9.00219352206102e-05;10.001154983914088;0.8335116296809976;0.015559829852271055;0.015563307617956098;0.7977163087159823;0.014964688468041136;1.0448403712007481;0.7979698325385619
10.187384;1.044445212467796;0.833333919099395;0.7978638568972924;8.449879195076454e-06;-8.99884894534608e-05;10.001197607434335;0.8335116095915941;0.015559825783119688;0.015563329597871886;0.7977172351400497;0.014964642580478355;1.0448405031513608;0.7979694999717565
10.197384;1.0444455803371882;0.8333341817355432;0.7978643682842592;8.344462236572586e-06;-8.997173156165381e-05;10.001239571363918;0.8335116051870891;0.015559821492608294;0.015563351718334393;0.7977181343345713;0.014964651540912652;1.0448406351002186;0.797969157195923
10.207384;1.0444459439547664;0.8333344416184214;0.7978649158662494;8.240570550688564e-06;-8.997009308027849e-05;10.001280736415525;0.8335116156259881;0.015559817037977455;0.01556337393838131;0.7977190047695866;0.0149647118633716;1.044840767043951;0.7979687999931114
10.217384;1.044446302992411;0.833334698630595;0.7978654988053118;8.137844055870697e-06;-8.998173836000414e-05;10.001320974431911;0.8335116397598229;0.015559812462651632;0.015563396209544755;0.7977198455475805;0.014964820209239556;1.04484089902363;0.7979684236398957
10.227384;1.0444466572079734;0.8333349528107229;0.7978661159790686;8.035809213716241e-06;-9.000515142227278e-05;10.001360174975842;0.8335116768812645;0.015559807805758927;0.015563418473471698;0.7977206558229357;0.014964973512224613;1.0448410310294987;0.7979680223009689
10.237384;1.0444470065632019;0.8333352043486124;0.7978667662093196;7.933876442454361e-06;-9.003882046084227e-05;10.001398234341467;0.833511727315971;0.015559803101934127;0.015563440662150383;0.7977214342082265;0.014965168956836462;1.0448411629261778;0.7979675886198249
10.247384;1.0444473512322037;0.8333354534851963;0.7978674489761248;7.831316323978458e-06;-9.008072316184336e-05;10.00143504127181;0.8335117923208699;0.015559798379780863;0.015563462704352379;0.7977221788290881;0.014965403659644338;1.0448412944664136;0.7979671141937104
10.257384;1.0444476914788559;0.833335700347473;0.7978681646541237;7.72725812516752e-06;-9.012795459675563e-05;10.001470490029181;0.8335118732899038;0.015559793662424258;0.0155634845234737;0.7977228877361665;0.014965674556608164;1.044841425320551;0.7979665900098305
10.267384;1.0444480275280805;0.8333359449233838;0.7978689142283816;7.620691175155644e-06;-9.017648910901086e-05;10.001504505853443;0.8335119714489729;0.015559788966278963;0.015563506021369241;0.7977235595841193;0.014965978814327974;1.0448415550767391;0.7979660066471046
10.277384;1.0444483594910816;0.8333361872197785;0.7978696989206709;7.510475613575804e-06;-9.022112612585964e-05;10.001537046325435;0.8335120884792326;0.015559784301110649;0.015563527065956826;0.7977241942900408;0.014966314028744149;1.0448416832484195;0.7979653548501199
10.287384;1.0444486873551477;0.8333364273710563;0.7978705193749349;7.395430597226939e-06;-9.02557010279096e-05;10.001568089745327;0.833512226137885;0.015559779681614108;0.015563547497127706;0.7977247929032751;0.014966678236755208;1.044841809295102;0.7979646262999717
10.297384;1.0444490110052298;0.8333366655182899;0.7978713749529948;7.27451384035028e-06;-9.027382630002175e-05;10.001597636436447;0.8335123848386099;0.015559775146767688;0.0155635671545178;0.7977253569423403;0.014967070326050427;1.044841932665058;0.7979638144743905
10.307384;1.0444493301894362;0.8333369016281754;0.79787226430722;7.1469099747963745e-06;-9.026983412057182e-05;10.00162571496187;0.8335125637318208;0.01555977076862438;0.015563585910501089;0.7977258884414337;0.014967490136969835;1.0448420528300424;0.7979629153474653
10.317384;1.044449644497588;0.8333371355129305;0.7978731862749617;7.011942926737577e-06;-9.023916571747878e-05;10.001652377591398;0.8335127619022445;0.015559766644920434;0.015563603680263374;0.7977263902467715;0.01496793781739327;1.0448421691979304;0.7979619273493694
10.327384;1.0444499535017115;0.8333373670245633;0.7978741399765492;6.868961214265352e-06;-9.017815686804387e-05;10.001677685606845;0.8335129784053606;0.015559762886628163;0.01556362041395404;0.797726865259178;0.014968413381845815;1.0448422809693296;0.7979608512990628
10.337384;1.0444502569548186;0.8333375961971465;0.797875124326956;6.71729472630292e-06;-9.008396822270564e-05;10.001701691712425;0.8335132114732786;0.015559759608086352;0.01556363608978281;0.7977273153962334;0.014968916775887279;1.0448423871993417;0.7979596908241118
10.347384;1.0444505548330822;0.8333378231916149;0.7978761371176992;6.556277742313963e-06;-8.995498442989951e-05;10.001724424947076;0.8335134582428199;0.015559756916346411;0.015563650705097172;0.7977277413754668;0.01496944784702734;1.0448424870258084;0.7979584520751046
10.357384;1.044450847225148;0.8333380481553008;0.7978771745126823;6.385305150936825e-06;-8.979088262799038e-05;10.001745892508083;0.8335137151175729;0.015559754901448031;0.015563664264225062;0.7977281430399109;0.014970006144729504;1.0448425797421557;0.7979571424738519
10.367384;1.044451134206201;0.8333382712018043;0.7978782314723588;6.2039042874200724e-06;-8.959192465865633e-05;10.001766102010672;0.8335139785137387;0.015559753636063952;0.01556367676340811;0.7977285198270232;0.014970590893681825;1.0448426646934874;0.7979557703020215
10.377384;1.0444514157378106;0.8333384924823055;0.7978793021828962;6.011780948200108e-06;-8.935828679132035e-05;10.001785075139473;0.8335142456054905;0.015559753177885077;0.015563688173649474;0.7977288710709372;0.014971201425884557;1.0448427412601797;0.7979543455284569
10.387384;1.044451691610725;0.8333387122171045;0.7978803802583236;5.808777458630416e-06;-8.909008685118571e-05;10.001802840649434;0.8335145145229522;0.015559753563088266;0.015563698438658069;0.7977291958053121;0.014971837664767321;1.0448428089980475;0.7979528798359965
10.397384;1.0444519615215058;0.8333389306712968;0.7978814591371624;5.5947882896480805e-06;-8.87874399160275e-05;10.001819424896299;0.8335147840421244;0.015559754801618829;0.01556370749663415;0.7977294923265537;0.0149724998467581;1.0448428677180128;0.7979513855490559
10.407384;1.0444522252527026;0.833339148089264;0.7978825324490336;5.369696662032152e-06;-8.84502094402212e-05;10.001834847263504;0.8335150533854686;0.015559756886022293;0.015563715307539859;0.7977297581150626;0.014973188047116536;1.0448429174264309;0.7979498751364201
10.417384;1.0444524827674673;0.8333393646570342;0.7978835940516592;5.133367201430924e-06;-8.80782749925555e-05;10.001849118384506;0.8335153225460141;0.015559759801060282;0.015563721858819426;0.7977299902868046;0.014973902559109017;1.044842958307192;0.7979483611037705
10.427384;1.0444527341431495;0.8333395805532244;0.7978846378209815;4.885718065248652e-06;-8.767188510872017e-05;10.001862240560994;0.8335155926852881;0.015559763525375336;0.015563727149117117;0.7977301863074171;0.014974644471773992;1.0448429907263317;0.797946855040078
10.437384;1.044452979401029;0.8333397959830515;0.7978856575154124;4.626774564760213e-06;-8.723129501842552e-05;10.001874208153373;0.833515865809829;0.015559768031972478;0.01556373117904048;0.7977303446663538;0.014975415630457305;1.044843015109054;0.7979453664177539
10.447384;1.0444532183098516;0.8333400111178488;0.7978866469167467;4.356645985381695e-06;-8.675641698067484e-05;10.001885012666246;0.8335161439475604;0.015559773289684145;0.015563733955608847;0.7977304653014525;0.014976218502555491;1.0448430318151498;0.7979439024625486
10.457384;1.0444534503155216;0.8333402260062716;0.797887600086499;4.075537512874802e-06;-8.624668285446059e-05;10.001894659168526;0.8335164289435816;0.015559779265303218;0.015563735494867923;0.7977305495924695;0.01497705627994803;1.0448430411754097;0.797942469051602
10.467384;1.0444536746791608;0.8333404404967026;0.7978885115044984;3.7838284924232684e-06;-8.570077040287139e-05;10.001903177117116;0.8335167232205686;0.01555978592526001;0.015563735826793249;0.7977305995294399;0.014977932864766346;1.044843043538594;0.7979410718401169
10.477384;1.0444538906394678;0.8333406541740281;0.797889375808347;3.482081237546181e-06;-8.511677795881215e-05;10.001910610955498;0.8335170307342281;0.015559793235369598;0.015563735000495293;0.7977306163123883;0.014978852484217379;1.044843039186704;0.79793971681052
