time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.487384;1.044454097423018;0.8333408663665882;0.7978901870985462;3.170939904805568e-06;-8.449288582694209e-05;10.001917010502579;0.8335173573459561;0.015559801163540212;0.015563733078266483;0.7977305999980068;0.014979818727977379;1.044843028249546;0.7979384099942042
10.497384;1.0444542942806292;0.8333410762785871;0.7978909386669413;2.851051999884145e-06;-8.382763118792541e-05;10.001922436275466;0.8335177103230043;0.015559809680948816;0.015563730133300197;0.7977305503392325;0.01498083345130615;1.044843010687681;0.7979371569125301
10.507384;1.0444544806467788;0.8333412831416493;0.7978916238933265;2.523063353293764e-06;-8.311963616669982e-05;10.001926972438573;0.8335180974472818;0.015559818752220426;0.015563726255116149;0.7977304668854434;0.014981896879184886;1.0448429863322888;0.7979359619515143
10.517384;1.0444546561314934;0.8333414862158022;0.7978922375581704;2.1875985611175713e-06;-8.236724305745079e-05;10.001930730709097;0.8335185265865013;0.015559828326349712;0.015563721544394721;0.7977303484371747;0.014983008644084434;1.044842955020673;0.7979348284835853
10.527384;1.044454820354642;0.8333416846956601;0.7978927763630635;1.8452329570900268e-06;-8.156837930883308e-05;10.001933831519441;0.8335190054684863;0.015559838338532023;0.015563716104361084;0.7977301934627119;0.014984167922529226;1.044842916737104;0.7979337605870048
10.537384;1.044454972913005;0.8333418776664038;0.7978932384691818;1.4965335191877183e-06;-8.072060135565059e-05;10.001936381821874;0.8335195409376248;0.0155598487179706;0.015563710041742099;0.7977300010701792;0.014985372746251523;1.044842871579646;0.7979327640952646
10.547384;1.0444551133941011;0.8333420641360996;0.7978936228517702;1.1420993250699074e-06;-7.982100313761616e-05;10.00193846994622;0.8335201383017994;0.015559859400003906;0.015563703468810166;0.797729771430189;0.014986619846367958;1.0448428195664288;0.7979318447380211
10.557384;1.0444552413291839;0.8333422431492271;0.7978939292123713;7.825191656952384e-07;-7.886589473642915e-05;10.001940163526958;0.8335208013942397;0.0155598703357105;0.015563696496924316;0.7977295056087439;0.0149879053106889;1.044842760554088;0.7979310057299467
10.567384;1.0444553562273993;0.8333424139339856;0.7978941579176142;4.18314095056465e-07;-7.785049608392967e-05;10.001941508264327;0.8335215328124567;0.015559881493576122;0.015563689221666042;0.7977292050968601;0.014989225443788473;1.0448426943270737;0.7979302480474284
10.577384;1.0444554576961558;0.8333425759696734;0.7978943096422291;4.9915875717898134e-08;-7.676923466328072e-05;10.001942535673477;0.8335223340439939;0.015559892858685113;0.015563681711721513;0.7977288714679341;0.014990577050017969;1.044842620619571;0.7979295723663102
10.587384;1.0444555455264983;0.8333427289363764;0.7978943856140926;-3.222963716491734e-07;-7.561680842318266e-05;10.001943266166087;0.8335232056217243;0.015559904430521786;0.015563674014946877;0.7977285060566416;0.014991957027071135;1.0448425390876466;0.7979289794760234
10.597384;1.0444556196509662;0.8333428725989622;0.7978943883284861;-6.978968574328697e-07;-7.438923575577847e-05;10.001943701600286;0.8335241470677615;0.015559916218858562;0.015563666176195543;0.7977281092822734;0.014993361883831942;1.0448424493546349;0.7979284691381608
10.607384;1.0444556800223936;0.8333430067377618;0.7978943217697758;-1.0763559903544469e-06;-7.308420933560719e-05;10.001943819260607;0.8335251563133351;0.015559928237479004;0.015563658246520565;0.7977276804956426;0.014994787767202752;1.044842351023116;0.7979280398537194
10.617384;1.044455726602152;0.8333431311765952;0.7978941910641071;-1.4570463755609145e-06;-7.170070009978197e-05;10.001943577936004;0.8335262289940403;0.01555994049876989;0.015563650276277104;0.7977272187016257;0.014996230870410101;1.0448422435685898;0.7979276898259645
10.627384;1.0444557594104034;0.8333432458044088;0.7978940018776729;-1.8392465492189598e-06;-7.02382526740869e-05;10.001942936808407;0.8335273586094506;0.015559953019338161;0.01556364230339966;0.7977267230329718;0.01499768774265445;1.0448421262379646;0.7979274177933052
10.637384;1.0444557784828659;0.8333433505482565;0.7978937596758245;-2.2222062725239335e-06;-6.869676864747849e-05;10.001941873392635;0.8335285377333574;0.015559965828785466;0.015563634344885568;0.7977261930198833;0.014999155413968738;1.0448419981353414;0.7979272233554109
10.647384;1.0444557838281483;0.8333434453918956;0.7978934688676976;-2.605305884742373e-06;-6.707688146230439e-05;10.00194038865127;0.8335297591399489;0.01555997896576089;0.01556362639116588;0.7977256295155966;0.015000631219481541;1.0448418583824322;0.7979271069299242
10.657384;1.0444557754784867;0.8333435304600741;0.7978931321608532;-2.988144078711066e-06;-6.538000136139118e-05;10.00193850470466;0.8335310157768304;0.015559992470706564;0.015563618404062262;0.7977250355038977;0.015002112121878132;1.044841706137797;0.7979270698662636
10.667384;1.044455753579625;0.8333436060576216;0.7978927510115398;-3.37043388241364e-06;-6.360794354401719e-05;10.001936262284302;0.8335322999566367;0.015560006388999181;0.01556361032651271;0.7977244155671304;0.015003593837839781;1.0448415406163734;0.7979271150411823
10.677384;1.0444557183760745;0.8333436725895146;0.7978923272495805;-3.7518419921746854e-06;-6.176306175885279e-05;10.001933710980001;0.833533602951416;0.01556002077347406;0.01556360210336887;0.7977237746619239;0.015005070446831628;1.0448413612218646;0.7979272470317105
10.687384;1.0444556699949306;0.8333437304320059;0.797891864302447;-4.1319264210261185e-06;-5.9848735328053635e-05;10.001930892712961;0.8335349152776105;0.015560035670534468;0.015563593696614988;0.7977231175745445;0.01500653438927931;1.0448411676473714;0.7979274708014005
10.697384;1.0444556082734993;0.8333437798746742;0.7978913670308516;-4.510104782826432e-06;-5.7869334033265164e-05;10.001927837433332;0.8335362270589289;0.01556005110462931;0.015563585090914048;0.7977224490762818;0.015007976470012025;1.0448409599344681;0.7979277891416404
10.707384;1.0444555329184861;0.8333438211510307;0.797890841000533;-4.885544469140436e-06;-5.58296266454583e-05;10.00192457509266;0.8335375280934367;0.015560067081250049;0.015563576292551852;0.79772177398047;0.015009386444878677;1.044840738503943;0.7979282010918874
10.717384;1.0444554438348128;0.8333438544690981;0.7978902922363036;-5.257089656728324e-06;-5.3734252547804146e-05;10.001921143430229;0.8335388076896282;0.015560083592524043;0.015563567319637903;0.7977210966914808;0.015010754100798945;1.0448405040425133;0.7979287035171313
10.727384;1.04445534132566;0.8333438799913081;0.7978897274710454;-5.623389302702409e-06;-5.158764688916538e-05;10.001917579819036;0.8335400546050158;0.01556010061391068;0.015563558195839192;0.7977204205680846;0.015012069825461412;1.044840257288672;0.7979292939594109
10.737384;1.0444552260632325;0.8333438978406045;0.7978891540377511;-5.983096243992473e-06;-4.939420732259616e-05;10.001913914382445;0.833541257601414;0.015560118112476557;0.015563548951609408;0.797719747881993;0.015013324305834795;1.0448399988358597;0.7979299716116734
10.747384;1.044455098792118;0.8333439082410199;0.7978885789134712;-6.33493987616927e-06;-4.7158405311816293e-05;10.001910182658762;0.833542406255903;0.015560136065316943;0.01556353961278635;0.7977190804476224;0.015014507724545547;1.044839729001792;0.7979307369760729
10.757384;1.0444549599734072;0.8333439116828342;0.7978880075602014;-6.677743028679869e-06;-4.488478056402627e-05;10.001906439569463;0.8335434909665297;0.015560154463844903;0.015563530182264279;0.7977184203156;0.015015609835156601;1.044839447867768;0.7979315911547953
10.767384;1.0444548097797355;0.8333439088743915;0.797887443800327;-7.010523631533629e-06;-4.257792683678579e-05;10.001902742395007;0.833544502416804;0.015560173307700978;0.015563520642402268;0.7977177702449322;0.015016621252373233;1.0448391554705148;0.7979325345885654
10.777384;1.0444546483929134;0.8333439005644858;0.7978868911150461;-7.332660082067149e-06;-4.0242725063756185e-05;10.001899114100988;0.8335454312272903;0.015560192601200274;0.015563510970367117;0.7977171340298588;0.01501753429163107;1.044838851972524;0.7979335665387258
10.787384;1.0444544761552932;0.833343887497885;0.7978863539496934;-7.64397204153907e-06;-3.788463821153248e-05;10.00189553676743;0.8335462677718147;0.01556021234946785;0.015563501139532164;0.7977165168169443;0.01501834302700505;1.0448385377364944;0.7979346857488147
10.797384;1.0444542934388816;0.8333438704612317;0.7978858377085631;-7.944617517499207e-06;-3.550952168881527e-05;10.001891986700004;0.8335470025914375;0.015560232554425275;0.015563491112062046;0.7977159250720778;0.01501904322485209;1.0448382133152598;0.797935890617961
10.807384;1.0444541004835872;0.8333438502642005;0.7978853480520889;-8.234897823977977e-06;-3.31230473103378e-05;10.001888468818871;0.8335476274335666;0.015560253214327219;0.015563480844642317;0.797715365943534;0.015019632204961532;1.044837879344103;0.7979371784292932
10.817384;1.0444538973993547;0.8333438277147766;0.79788489032501;-8.515099280944282e-06;-3.073049489001103e-05;10.001885017074173;0.833548135888397;0.015560274326197028;0.015563470300586517;0.7977148464345473;0.015020108783798941;1.0448375363854805;0.7979385454001506
10.827384;1.0444536843346701;0.8333438036478844;0.797884469234687;-8.78538709368298e-06;-2.83373951400016e-05;10.001881669613361;0.8335485233085238;0.01556029588507513;0.01556345945271632;0.7977143727531933;0.015020473033331528;1.0448371848722529;0.7979399883163374
10.837384;1.044453461693465;0.8333437789333435;0.7978840892205633;-9.045808096682744e-06;-2.5950379918451822e-05;10.00187845082014;0.8335487864267278;0.015560317878811986;0.01556344828623328;0.7977139500150184;0.015020725593333638;1.044836825216338;0.7979415056721844
10.847384;1.0444532301930047;0.8333437544317416;0.7978837554039159;-9.29642175107105e-06;-2.357690586729754e-05;10.001875371361033;0.8335489228754455;0.015560340287522064;0.015563436802058832;0.7977135820209823;0.015020867186830718;1.0448364580207494;0.7979430968253828
10.857384;1.0444529906875402;0.8333437309102097;0.797883474036153;-9.537367811892626e-06;-2.1224118318578356e-05;10.001872435249288;0.8335489309955737;0.015560363084760259;0.015563425013385113;0.7977132709249164;0.01502089891716848;1.0448360841925013;0.7979447607351773
10.867384;1.0444527439665183;0.8333437089471711;0.7978832522266804;-9.768823460658963e-06;-1.889851739454855e-05;10.001869649756296;0.8335488100937066;0.015560386236137527;0.0155634129465785;0.797713017223299;0.015020822871116385;1.0448357047780665;0.7979464961920699
10.877384;1.0444524907436967;0.8333436889477621;0.7978830975133369;-9.990995695368597e-06;-1.6606476940967863e-05;10.001867032836186;0.8335485605381278;0.015560409701808671;0.0155634006434192;0.7977128198517981;0.015020642065954028;1.0448353207420997;0.7979483028374024
10.887384;1.044452231802616;0.8333436712621888;0.7978830169868157;-1.0204118948655502e-05;-1.4354485351295482e-05;10.001864613222345;0.8335481834805021;0.015560433433888559;0.015563388153926192;0.7977126761082218;0.015020359655003958;1.044834932974816;0.7979501805638018
10.897384;1.0444519681151267;0.8333436562123742;0.7978830158470546;-1.040843647533279e-05;-1.2148847540963182e-05;10.001862425366696;0.8335476807656499;0.015560457367888076;0.015563375529996499;0.7977125818205111;0.015019978483264921;1.0448345423994485;0.7979521273021356
10.907384;1.0444517008038743;0.8333436440240393;0.797883096641537;-1.0604247137218639e-05;-9.995345931924143e-06;10.001860502127832;0.8335470551865248;0.015560481430247474;0.015563362825061417;0.7977125316455113;0.015019501645701566;1.0448341500076974;0.7979541382459033
10.917384;1.0444514310277082;0.8333436347989478;0.7978832597454044;-1.0791956472913376e-05;-7.899415766706177e-06;10.00185886886543;0.8335463106175373;0.01556050555833047;0.0155633500908387;0.7977125193917773;0.015018933105212497;1.0448337568395394;0.7979562071258243
10.927384;1.0444511599362387;0.8333436285440584;0.7978835040286879;-1.0972071069643584e-05;-5.866479974882737e-06;10.001857540995434;0.8335454520145289;0.015560529707757054;0.01556333736884685;0.7977125385315414;0.015018277497302774;1.0448333639082932;0.7979583269452629
10.937384;1.0444508886376584;0.8333436252142222;0.7978838270240421;-1.1145146754715411e-05;-3.901545215023395e-06;10.001856525398333;0.8335444855563877;0.015560553845300425;0.015563324684139871;0.7977125825766148;0.015017539566717428;1.0448329720780667;0.7979604895480422
10.947384;1.0444506181203501;0.8333436247318662;0.7978842250684179;-1.131169056760527e-05;-2.0084479384714163e-06;10.00185582438075;0.8335434185715683;0.015560577936289755;0.015563312045578757;0.797712645292048;0.015016724045944525;1.0448325819123574;0.79796268539486
10.957384;1.0444503492449708;0.8333436269964738;0.7978846937157105;-1.1472077360495542e-05;-1.8965282671741167e-07;10.00185544373804;0.8335422590945767;0.015560601929245943;0.015563299446958178;0.797712720796823;0.01501583625124568;1.0448321935870486;0.7979649039566272
10.967384;1.0444500828192151;0.8333436319031289;0.7978852279982936;-1.1626507184375837e-05;1.5537592198294513e-06;10.001855403288612;0.833541015644833;0.015560625749128499;0.015563286863392005;0.7977128033271266;0.015014882511615485;1.0448318070358396;0.7979671344222243
10.977384;1.0444498196185499;0.8333436393732413;0.7978858225979842;-1.1775007089944097e-05;3.2223899592717675e-06;10.001855737080756;0.8335396972516084;0.01556064930282187;0.015563274242635403;0.7977128869848876;0.015013869257789905;1.0448314222493245;0.7979693665595946
10.987384;1.0444495603560813;0.8333436494050985;0.7978864720965275;-1.1917524393876017e-05;4.818653917893182e-06;10.001856484133455;0.8335383131602857;0.015560672487428137;0.01556326149931594;0.7977129657847996;0.015012801649205883;1.0448310394576332;0.7979715917534316
10.997384;1.0444493057069064;0.8333436621282463;0.7978871709660934;-1.2054062173836904e-05;6.3463323823901125e-06;10.001857684877159;0.8335368722532024;0.015560695199781578;0.015563248529737252;0.7977130337699196;0.015011683676414743;1.0448306590936471;0.797973804338847
11.007384;1.0444490563643163;0.8333436778285872;0.7978879135276371;-1.2184726851837636e-05;7.810019749327958e-06;10.001859382625499;0.8335353825308484;0.015560717345099439;0.01556323524076952;0.7977130852370536;0.015010519481101046;1.0448302816833972;0.7979760022266369
11.017384;1.044448813060484;0.8333436969238125;0.7978886943028554;-1.2309637746947925e-05;9.215076038593996e-06;10.001861622248905;0.8335338507658683;0.015560738843864965;0.015563221561889558;0.7977131149953024;0.015009314218850331;1.044829907812922;0.7979781854989931
11.027384;1.0444485765778613;0.8333437199211934;0.7978895085318646;-1.2428802126663537e-05;1.0567622857710504e-05;10.001864444918954;0.833532282161482;0.015560759636807892;0.015563207438848776;0.7977131179726752;0.015008074034463031;1.0448295381184205;0.7979803545584542
11.037384;1.044448347766529;0.8333437473636457;0.7978903525579828;-1.2542055578676826e-05;1.18741088692009e-05;10.001867877199853;0.8335306799729957;0.01556077967840648;0.015563192831047325;0.7977130884171101;0.015006805647168135;1.044829173266195;0.7979825101929207
11.047384;1.0444481275256225;0.8333437797556019;0.7978912240272124;-1.2649064566398842e-05;1.3140584326808215e-05;10.001871922390958;0.833529045819997;0.015560798923582305;0.015563177714188397;0.7977130198690148;0.01500551568628366;1.0448288139526987;0.7979846544370811
11.057384;1.0444479167021083;0.8333438175086719;0.7978921215337671;-1.2749397875851497e-05;1.4371697037449795e-05;10.001876568369358;0.8335273812369353;0.015560817328043514;0.015563162075223149;0.7977129061571228;0.015004209848498644;1.044828460893448;0.7979867902452582
11.067384;1.0444477159382657;0.8333438608933462;0.7978930435721573;-1.2842633983859451e-05;1.5570318558701046e-05;10.001881805221554;0.8335256893953825;0.015560834863703603;0.015563145903929817;0.797712742517223;0.01500289237440293;1.0448281148312693;0.7979889206009794
11.077384;1.0444475256322414;0.8333439099913225;0.7978939876605733;-1.2928411694465273e-05;1.673851554727508e-05;10.00188763346856;0.8335239755180551;0.015560851532047927;0.015563129194731863;0.7977125260745525;0.015001566140259645;1.0448277765044542;0.7979910481544348
11.087384;1.0444473460472936;0.8333439646882896;0.7978949502317949;-1.3006429433459843e-05;1.7878413295467352e-05;10.001894060412061;0.8335222460171933;0.015560867367079899;0.015563111952391677;0.7977122558933304;0.015000232927949502;1.0448274464765661;0.7979931754135888
11.097384;1.0444471773975632;0.833344024687184;0.7978959269717417;-1.3076464847165366e-05;1.8992068193059036e-05;10.001901095032277;0.8335205072724988;0.015560882428542786;0.015563094190355783;0.7977119328791535;0.014998893256056724;1.0448271250373966;0.7979953055225839
11.107384;1.0444470198719271;0.8333440895265842;0.797896913520124;-1.3138406055877023e-05;2.008140565559597e-05;10.001908748235316;0.8335187647979354;0.015560896790476553;0.015563075931316972;0.797711559261655;0.014997546013330969;1.0448268123273081;0.7979974428224986
11.117384;1.0444468736549988;0.8333441586174187;0.7978979063801958;-1.3192237486338929e-05;2.1148428795847945e-05;10.001917035668802;0.8335170229893009;0.015560910535255313;0.01556305721696408;0.7977111376026703;0.014996188641577445;1.0448265084749322;0.7979995919726396
11.127384;1.0444467388489833;0.8333442312821411;0.7978989029460215;-1.3237969917034863e-05;2.2195147418292895e-05;10.001925975080082;0.8335152849824077;0.015560923750365389;0.015563038110089496;0.7977106698959263;0.014994817581098822;1.0448262135748394;0.7980017563129627
11.137384;1.0444466152911678;0.833344306776022;0.7978999005814741;-1.327556264534749e-05;2.322336892841811e-05;10.001935579193104;0.8335135524290851;0.015560936520147702;0.015563018680764163;0.7977101572121365;0.014993428596319209;1.0448259276334564;0.7980039372038161
11.147384;1.0444465025107916;0.8333443842916853;0.7979008960421136;-1.3304929043670694e-05;2.4234490354895684e-05;10.001945840268972;0.8335118256208346;0.015560948918204039;0.01556299899293954;0.7977095996294757;0.014992017356283941;1.0448256507038243;0.7980061347293754
11.157384;1.0444463999198732;0.8333444629756458;0.7979018854143027;-1.3326054313896346e-05;2.5229478498798647e-05;10.001956700870036;0.8335101041122116;0.015560961004515983;0.015562979100603254;0.7977089964172646;0.014990579859622516;1.0448253831093297;0.7980083485050122
11.167384;1.044446307022531;0.8333445419450609;0.797902864368506;-1.3339095293824295e-05;2.6208750626240727e-05;10.001968036288474;0.8335083873289763;0.01556097282714328;0.015562959041640576;0.7977083465703064;0.014989112467199027;1.044825125418106;0.7980105780174331
11.177384;1.044446223428479;0.833344620248477;0.7979038287058907;-1.3344374804073102e-05;2.7171246513756942e-05;10.001979673427554;0.8335066747107608;0.015560984427020322;0.015562938830562112;0.7977076489011433;0.014987612305604867;1.044824878185925;0.7980128231977658
11.187384;1.0444461487133523;0.8333446968147217;0.797904774397554;-1.334233994919112e-05;2.8113720247619104e-05;10.00199143563943;0.8335049656952602;0.015560995838267156;0.015562918469091134;0.7977069016209468;0.0149860779445154;1.0448246418533988;0.7980150847069022
11.197384;1.044446082369251;0.8333447704539757;0.7979056971520498;-1.3333486528275429e-05;2.903167906191106e-05;10.00200318158117;0.8335032600880505;0.015561007087090784;0.015562897960026557;0.7977061026074972;0.014984509432257077;1.0448244168725176;0.7980173629857215
11.207384;1.0444460239509528;0.8333448398751095;0.7979065927321958;-1.3318222657366672e-05;2.9921061327112832e-05;10.002014813632588;0.8335015585730262;0.015561018194534463;0.015562877304141281;0.7977052505302686;0.014982907275257999;1.0448242037607807;0.7980196571456032
11.217384;1.0444459732043025;0.8333449037253383;0.7979074580225101;-1.3296776971242227e-05;3.0779024623342154e-05;10.002026261973874;0.8334998628880582;0.015561029170594737;0.015562856502255045;0.7977043456621777;0.014981271209626017;1.0448240030367324;0.7980219646746775
11.227384;1.0444459299937132;0.8333449606449476;0.797908291368473;-1.326919081172861e-05;3.160389090118672e-05;10.002037461000192;0.8334981756708525;0.015561040004127658;0.01556283556894774;0.797703389811481;0.014979600310045613;1.0448238151888445;0.7980242813184756
11.237384;1.0444458941809929;0.8333450093087362;0.7979090918919594;-1.3235328737599802e-05;3.2395108268503786e-05;10.002048328053576;0.8334964997889341;0.01556105066941923;0.015562814538967247;0.7977023858063084;0.014977894014862487;1.0448236406316378;0.7980266013531216
11.247384;1.0444458656414655;0.8333450485596772;0.7979098589601301;-1.319497862010552e-05;3.3153203682791376e-05;10.002058755748072;0.8334948374437731;0.015561061143324286;0.01556279346766568;0.7977013369241255;0.014976152288546901;1.0448234796349851;0.7980289186185032
11.257384;1.0444458443400264;0.8333450775931024;0.7979105922561021;-1.3148069028284643e-05;3.387927516540078e-05;10.002068624285158;0.8334931898582535;0.015561071413683802;0.015562772429912152;0.7977002467597359;0.014974375411116498;1.0448233323270346;0.7980312270212989
11.267384;1.0444458303250863;0.8333450959906555;0.7979112922649263;-1.3094818394007085e-05;3.457423859102273e-05;10.002077824625951;0.8334915574195729;0.015561081467809736;0.015562751511934779;0.7976991196693539;0.014972564518383703;1.0448231987676857;0.7980335197217042
11.277384;1.0444458236655054;0.833345103627573;0.7979119606607696;-1.3035760922308467e-05;3.523847142841583e-05;10.00208627647834;0.8334899398939878;0.01556109127097102;0.015562730793811302;0.7976979608295096;0.014970721937885255;1.0448230790473245;0.798035788291489
11.287384;1.0444458243770751;0.8333451005573163;0.7979125998881959;-1.2971654882503113e-05;3.587204513568353e-05;10.002093933124709;0.8334883366593054;0.015561100764024692;0.015562710333574857;0.7976967756331071;0.014968850627124108;1.0448229734043992;0.7980380235201665
11.297384;1.0444458323008068;0.8333450868846767;0.7979132124973882;-1.29032542024278e-05;3.6475089898998245e-05;10.002100776825445;0.833486747018353;0.015561109883541072;0.015562690167983664;0.7976955694155557;0.014966953458973968;1.044822882352867;0.7980402169354041
11.307384;1.044445847011816;0.8333450626689928;0.7979138010081872;-1.2831164899519066e-05;3.704789983320573e-05;10.00210681008117;0.8334851707352351;0.015561118582924279;0.015562670323706286;0.7976943478057397;0.014965032774750833;1.0448228067140202;0.7980423609827088
11.317384;1.044445867832343;0.833345027889434;0.797914368044335;-1.2755879572452616e-05;3.7590780976941446e-05;10.002112042485376;0.8334836082687563;0.01556112684092514;0.015562650825717242;0.797693116877643;0.01496309027464914;1.0448227474234784;0.7980444485476341
11.327384;1.0444458938274166;0.833344982468644;0.7979149166242674;-1.2677799342819792e-05;3.810392083982516e-05;10.002116481285192;0.8334820604091722;0.015561134650127711;0.01556263169847173;0.7976918825567331;0.014961127447922395;1.044822705255922;0.7980464733006035
11.337384;1.0444459237786385;0.8333449263465832;0.7979154504986221;-1.2597190683789071e-05;3.858733703553318e-05;10.002120137482011;0.8334805280932357;0.015561141995225845;0.015562612958182167;0.7976906498040041;0.014959145976139567;1.0448226807196117;0.7980484306535668
11.347384;1.044445956291892;0.8333448595532759;0.7979159739780699;-1.2514181701075192e-05;3.904054952311467e-05;10.0021230398737;0.8334790123375241;0.015561148849018474;0.015562594610409583;0.7976894222956199;0.014957147925025897;1.044822674088897;0.7980503184657973
11.357384;1.044445990028429;0.8333447822204656;0.7979164911976951;-1.242883666514969e-05;3.946245780502244e-05;10.002125237054672;0.8334775135911838;0.015561155181384246;0.015562576663229128;0.797688202603057;0.014955136206459173;1.0448226854378855;0.7980521368049946
11.367384;1.044446023924283;0.8333446945305816;0.7979170056843019;-1.2341186183049867e-05;3.985209424021756e-05;10.002126782236093;0.8334760313320987;0.015561160954158748;0.015562559134122796;0.797686992484649;0.014953114284948036;1.0448227146478386;0.7980538870187455
11.377384;1.044446057278274;0.833344596693688;0.7979175207158886;-1.2251143453045448e-05;4.020949563903177e-05;10.002127715619036;0.8334745646455384;0.015561166113503454;0.015562542038054463;0.7976857929368263;0.014951084749914535;1.0448227613855345;0.7980555711477891
11.387384;1.0444460896637684;0.8333444889963171;0.7979180395827106;-1.215846649007861e-05;4.0535784610471555e-05;10.002128060588085;0.8334731127942692;0.01556117059592436;0.015562525375933958;0.797684604143125;0.014949048445986221;1.044822825128558;0.798057192040648
11.397384;1.0444461207991373;0.8333443718092637;0.7979185652882569;-1.2062886676375642e-05;4.0832613805734455e-05;10.00212783583481;0.8334716751873095;0.01556117433724298;0.01556250913550976;0.7976834255108206;0.014947004824805883;1.0448229053227154;0.7980587537677513
11.407384;1.0444461505046332;0.8333442455083698;0.7979191005495152;-1.1964266556484572e-05;4.110180340647213e-05;10.00212706596707;0.8334702512683415;0.015561177283114628;0.0155624933028533;0.7976822554698253;0.014944952744072313;1.044823001524685;0.7980602620207703
11.417384;1.0444461786970243;0.8333441104030315;0.7979196482073;-1.186260082847585e-05;4.134557056240233e-05;10.002125776365762;0.8334688404031642;0.015561179397004675;0.015562477877818899;0.7976810914023693;0.014942891289338558;1.0448231133368822;0.7980617240881241
11.427384;1.044446205334675;0.8333439667249297;0.7979202111091183;-1.175792815938336e-05;4.1566590574149806e-05;10.002123982940248;0.8334674416786404;0.015561180653061484;0.015562462875698853;0.7976799302962524;0.014940820672921731;1.0448232402675652;0.7980631480077632
11.437384;1.0444462303045356;0.8333438146536817;0.7979207914385281;-1.1650304357112359e-05;4.176740725612385e-05;10.002121690736923;0.8334660540995873;0.015561181026414211;0.015562448312900348;0.7976787694830898;0.014938742867452465;1.0448233817178907;0.7980645415560976
11.447384;1.0444462533263654;0.8333436543260351;0.7979213900364749;-1.1539803823334223e-05;4.19499344922825e-05;10.002118896449046;0.8334646772562472;0.015561180497939118;0.01556243419860292;0.7976776069675963;0.01493666142561504;1.0448235369804668;0.7980659116345349
11.457384;1.044446273944586;0.8333434858262437;0.7979220056142289;-1.142648826823186e-05;4.211549543431687e-05;10.002115589179175;0.8334633119053904;0.01556117906319548;0.015562420543781102;0.7976764416714562;0.014934580498485894;1.044823705175941;0.7980672636598171
11.467384;1.0444462915946278;0.8333433092450717;0.7979226343948123;-1.1310386416434818e-05;4.226493699026728e-05;10.002111757458895;0.8334619601683949;0.015561176733233904;0.015562407376452198;0.7976752735667746;0.014932503611736363;1.0448238853000296;0.7980686014164515
11.477384;1.0444463056742626;0.83334312479494;0.7979232711047993;-1.1191542589339419e-05;4.2398917377624545e-05;10.002107397859191;0.8334606252096995;0.01556117353357937;0.015562394743760534;0.7976741036107899;0.014930432913807013;1.0448240763800332;0.7980699276927474
11.487384;1.0444463155977461;0.8333429328592373;0.7979239105260567;-1.107007503651716e-05;4.251848826699067e-05;10.002102512489989;0.833459310398438;0.0155611695071306;0.015562382698576259;0.7976729337276764;0.014928369413420064;1.0448242776007743;0.7980712443698894
11.497384;1.0444463208454708;0.8333427339480055;0.7979245482290802;-1.0946173690895891e-05;4.262492578312919e-05;10.002097101385644;0.8334580184639924;0.015561164714242053;0.015562371284443178;0.7976717668289507;0.0149263138734979;1.044824488437661;0.798072551799181
11.507384;1.044446320936798;0.8333425285911924;0.7979251804932086;-1.0820115555702168e-05;4.271883434067059e-05;10.002091157017864;0.8334567509623289;0.015561159223293241;0.015562360527284963;0.7976706067085234;0.014924267158419905;1.0448247088071494;0.7980738487825498
11.517384;1.0444463152864265;0.833342317192033;0.7979258039213869;-1.069229267431046e-05;4.279989898702864e-05;10.002084664807306;0.833455508186924;0.015561153097223456;0.01556235043897016;0.7976694575760457;0.01492222973183694;1.044824939020782;0.7980751330416209
11.527384;1.044446303090396;0.8333420999077352;0.7979264149948874;-1.0563142011105785e-05;4.2867260038188364e-05;10.002077610084054;0.8334542898559173;0.015561146380929636;0.01556234102873721;0.7976683233415003;0.014920201119170421;1.0448251794875614;0.7980764016527949
11.537384;1.0444462834219703;0.8333418766628661;0.7979270099583305;-1.0433067416768118e-05;4.291968744401792e-05;10.00206997836323;0.8334530960245626;0.015561139091359888;0.015562332311639133;0.7976672076848841;0.014918179631894634;1.044825430462938;0.7980776514665138
11.547384;1.0444462555164065;0.8333416472780799;0.7979275852697975;-1.0302482315443283e-05;4.295568407827434e-05;10.002061746042855;0.8334519273972768;0.015561131220716715;0.01556232431317782;0.7976661149933215;0.01491616214657282;1.0448256919910703;0.7980788788139463
11.557384;1.044446218986726;0.8333414115224503;0.7979281381483355;-1.0171908021536875e-05;4.29738685412288e-05;10.002052873118032;0.8334507852718206;0.015561122751107046;0.015562317067708581;0.7976650504647037;0.014914144119054501;1.044825963914747;0.7980800783591626
11.567384;1.0444461737866224;0.8333411690533439;0.7979286665686709;-1.0042044711008795e-05;4.2973373998991814e-05;10.002043309058635;0.833449671411467;0.01556111366451964;0.015562310604842134;0.7976640189143055;0.01491212035981196;1.0448262458925752;0.7980812426625067
11.577384;1.0444461200764383;0.8333409194320116;0.7979291691159988;-9.91379152686686e-06;4.295373165324923e-05;10.002033009656275;0.8334485876545641;0.01556110394496929;0.015562304935109886;0.7976630240728526;0.014910086393557152;1.044826537387073;0.7980823634339423
11.587384;1.0444460581768418;0.8333406622157281;0.7979296451771977;-9.788201035554443e-06;4.291425303149863e-05;10.00202194286238;0.833447535539633;0.015561093580263922;0.015562300052572515;0.797662069075881;0.01490803949409741;1.0448268376516459;0.798083432950078
11.597384;1.0444459885164157;0.8333403969917237;0.7979300948162722;-9.666377153757114e-06;4.2853623271039046e-05;10.002010083829774;0.8334465165270759;0.01556108256399039;0.015562295949420135;0.7976611568789582;0.014905979242938011;1.044827145781787;0.7980844443898973
11.607384;1.044445911460452;0.8333401234118172;0.7979305183315237;-9.549352423588679e-06;4.2770300725573375e-05;10.00199742157659;0.8334455322318423;0.01556107089457777;0.015562292622999971;0.7976602903182991;0.01490390778096488;1.0448274607056212;0.7980853921021582
11.617384;1.0444458272057215;0.8333398412710431;0.7979309163285039;-9.438010861124083e-06;4.266346902053807e-05;10.001983968823845;0.833444584102081;0.0155610585772841;0.015562290067556045;0.7976594724287928;0.014901828873708839;1.0448277811195186;0.7980862722767513
11.627384;1.0444457359127455;0.8333395505102372;0.797931290335686;-9.333103144519927e-06;4.253346068200955e-05;10.001969753805982;0.833443673349392;0.015561045631440534;0.015562288261504107;0.7976587066251423;0.014899745984710094;1.044828105536053;0.798087083152745
11.637384;1.0444456378410452;0.8333392511246965;0.7979316433751685;-9.235319389279293e-06;4.238105228115436e-05;10.001954806258002;0.8334428009298738;0.015561032092870642;0.015562287166246178;0.7976579964479505;0.01489766167239371;1.0448284323559118;0.79808782461923
11.647384;1.044445533308812;0.8333389431461967;0.7979319798893484;-9.145329492055234e-06;4.22065122532345e-05;10.001939159510263;0.8334419667617118;0.015561018007463772;0.015562286734467832;0.7976573453596093;0.014895578500505767;1.0448287598728447;0.7980884978736303
11.657384;1.0444454226387936;0.8333386267598303;0.7979323049537653;-9.063732690943944e-06;4.200947738618675e-05;10.00192285751508;0.8334411692342878;0.015561003421013464;0.015562286918457648;0.7976567566729307;0.014893499261664066;1.0448290862988656;0.7980891053186395
11.667384;1.0444453061882042;0.833338302347643;0.7979326234918682;-8.99095968070874e-06;4.178945008980087e-05;10.001905947954603;0.8334404060964622;0.01556098837247401;0.015562287683637637;0.7976562334072901;0.014891426337376616;1.0448294098639692;0.7980896502709924
11.677384;1.0444451843779898;0.8333379703755804;0.7979329397554918;-8.927188736345386e-06;4.1546037735145166e-05;10.001888467194107;0.8334396758568585;0.015560972896954095;0.0155622890251502;0.7976557782174433;0.014889361052921922;1.0448297289375308;0.7980901360692585
11.687384;1.0444450575852149;0.8333376313254891;0.7979332568127728;-8.8723097895575e-06;4.127902981811499e-05;10.00187043131855;0.8334389785224643;0.015560957029286577;0.015562290973688426;0.7976553934168555;0.014887303248899385;1.0448300420100851;0.798090564691777
11.697384;1.0444449259781368;0.8333372857181565;0.7979335763175601;-8.825980490134629e-06;4.098880343078526e-05;10.001851837691534;0.8334383153070657;0.015560940792903858;0.015562293587933923;0.7976550806925354;0.014885251830505028;1.0448303475869096;0.798090935814786
11.707384;1.04444478958264;0.8333369341185445;0.7979338988156359;-8.787703960703238e-06;4.067645789117235e-05;10.0018326699807;0.8334376875073334;0.015560924191923923;0.015562296939114846;0.797654840643303;0.014883206140898117;1.044830644199491;0.7980912471756465
11.717384;1.0444446485016012;0.8333365771508828;0.7979342244741817;-8.756831968106035e-06;4.034332707459916e-05;10.001812904966114;0.8334370956193792;0.015560907228000041;0.015562301094654002;0.7976546730086298;0.014881166669245488;1.044830930443097;0.7980914958507412
11.727384;1.044444502934965;0.8333362155461722;0.7979345538880448;-8.732570583276506e-06;3.999071876364425e-05;10.001792520356583;0.8334365392144433;0.015560889918135106;0.01556230610710348;0.7976545775802977;0.014879134675074028;1.0448312049160777;0.7980916790931032
11.737384;1.0444443530382748;0.8333358501690662;0.7979348880926352;-8.714063304707682e-06;3.9620077168767304e-05;10.00177149075154;0.8334360171978483;0.015560872291231116;0.015562312012093354;0.7976545548109337;0.014877111475782072;1.044831466166768;0.7980917941196062
11.747384;1.0444441988601503;0.8333354820117892;0.7979352275111695;-8.700511936217703e-06;3.923254584293729e-05;10.001749772816757;0.8334355286242209;0.015560854374796285;0.015562318828275766;0.7976546058334646;0.014875097884042409;1.0448317127251825;0.7980918377462277
11.757384;1.0444440403627282;0.8333351121552709;0.7979355712891446;-8.69127078349475e-06;3.882813432618856e-05;10.001727302510671;0.8334350733408088;0.015560836187180759;0.015562326548050221;0.7976547324650202;0.014873094290821492;1.0448319431985855;0.798091806275118
11.767384;1.0444438774663125;0.8333347417375122;0.797935918074135;-8.685848275903809e-06;3.8405826601751744e-05;10.001704011363065;0.8334346514262161;0.015560817744121477;0.015562335133879746;0.7976549374456608;0.01487110137648964;1.0448321564198837;0.7980916950709788
11.777384;1.044443710085613;0.8333343719786944;0.797936266875025;-8.683824011751171e-06;3.796430993113884e-05;10.00167983805507;0.8334342624505682;0.015560799072636895;0.015562344533711284;0.797655224309648;0.014869120461758359;1.044832351553811;0.7980914986635358
11.787384;1.0444435381176937;0.8333340042017369;0.797936616949838;-8.684792467763996e-06;3.7502382658147805e-05;10.001654723954559;0.8334339052508771;0.015560780211532855;0.015562354692778871;0.7976555964165789;0.014867153706247803;1.04483252803003;0.7980912123740773
11.797384;1.04444336146567;0.8333336397891284;0.7979369677859708;-8.688411331131727e-06;3.701914015995843e-05;10.001628610133903;0.8334335779616305;0.015560761204411916;0.01556236554713046;0.7976560558751145;0.014865204930535362;1.044832685471497;0.7980908340379761
11.807384;1.0444431801526097;0.8333332800963251;0.7979373194810767;-8.694508923382459e-06;3.651413380631488e-05;10.001601444471898;0.8334332788910023;0.015560742106221258;0.01556237701772273;0.7976566031745641;0.014863279941909351;1.044832823770761;0.7980903645305593
11.817384;1.0444429943640645;0.8333329263733923;0.7979376726781955;-8.703110269313928e-06;3.598766263593808e-05;10.001573191888927;0.8334330077243555;0.015560722988076793;0.015562389020477078;0.7976572372703639;0.014861385310814905;1.044832943058871;0.7980898075466367
11.827384;1.0444428043561118;0.8333325797045501;0.7979380282418731;-8.714309950910117e-06;3.544115554322571e-05;10.001543837288052;0.833432765751494;0.015560703922267593;0.015562401481027048;0.7976579558489995;0.014859526692086249;1.0448330435090196;0.7980891685965863
11.837384;1.0444426104052873;0.833332240892846;0.7979383872480679;-8.728153437668482e-06;3.487723999475706e-05;10.001513371555289;0.8334325551356875;0.015560684965821988;0.015562414336713163;0.7976587560362972;0.014857707838610493;1.0448331252797953;0.7980884534306453
11.847384;1.0444424128338954;0.8333319103544232;0.7979387510406086;-8.744692642869256e-06;3.429941827627096e-05;10.0014817770363;0.8334323776938817;0.015560666161203494;0.01556242753220229;0.7976596351285474;0.014855930394097243;1.044833188640534;0.7980876672555379
11.857384;1.0444422120132444;0.8333315881822837;0.7979391207835596;-8.764091224706226e-06;3.371159362033455e-05;10.001449033929314;0.8334322341141712;0.015560647546446923;0.015562441016721617;0.7976605904385011;0.014854194572997565;1.044833234032685;0.7980868148351273
11.867384;1.0444420083641526;0.8333312743426693;0.797939496701584;-8.786619640329715e-06;3.311780626514847e-05;10.001415126426648;0.8334321240917733;0.015560629157134563;0.01556245473394149;0.7976616185891098;0.014852500089412718;1.044833261953052;0.7980859002985602
11.877384;1.0444418023220345;0.8333309688712295;0.7979398781384347;-8.812599821499256e-06;3.2522240874564663e-05;10.001380032948546;0.8334320464335426;0.015560611024055884;0.015562468613665729;0.7976627153562366;0.014850846497555836;1.044833272800203;0.7980849266460674
11.887384;1.0444415941980838;0.8333306719602905;0.7979402645280043;-8.842353966135605e-06;3.192922616172008e-05;10.001343727710845;0.8334319990683025;0.015560593180762364;0.015562482575069796;0.7976638763529976;0.014849233572430023;1.044833266840682;0.7980838957546887
11.897384;1.0444413841011153;0.8333303838622291;0.7979406558792899;-8.87613245067816e-06;3.134302496186905e-05;10.001306201562066;0.8334319795803897;0.015560575672702593;0.015562496529029256;0.7976650979458781;0.014847661791312097;1.0448332442880868;0.7980828087124588
11.907384;1.044441172086099;0.83333010472296;0.7979410524216416;-8.914053441048866e-06;3.076713602055152e-05;10.001267474351529;0.8334319857258298;0.0155605585524057;0.015562510381601597;0.7976663775507892;0.014846131925312563;1.0448332054530758;0.7980816662422182
11.917384;1.0444409583367307;0.8333298345476771;0.7979414542738366;-8.956063993233266e-06;3.020355036423886e-05;10.001227592751814;0.8334320154558149;0.015560541859408512;0.015562524046561922;0.7976677130364328;0.014844644424127593;1.044833150887372;0.7980804693761987
11.927384;1.0444407431648253;0.8333295732836704;0.7979418611745409;-9.00192819953503e-06;2.9652947658791893e-05;10.001186630884675;0.8334320667928198;0.015560525599606946;0.015562537453913077;0.7976691020042317;0.014843199793234601;1.0448330813881437;0.7980792197438376
11.937384;1.04444052694948;0.8333293208866536;0.7979422720064532;-9.051307307756321e-06;2.9115487743411287e-05;10.001144691625463;0.8334321377234724;0.0155605097426601;0.015562550544359394;0.7976705417207557;0.014841799122552289;1.0448329979130293;0.798077919054918
11.947384;1.044440310142778;0.833329077352072;0.7979426849168031;-9.103862551296952e-06;2.8591319518375074e-05;10.001101898752294;0.8334322258202609;0.01556049424042817;0.015562563265689777;0.7976720294066062;0.01484044389583773;1.0448329014997244;0.7980765684343212
11.957384;1.0444400932851978;0.8333288427096468;0.7979430983589667;-9.159251242161375e-06;2.808102539417793e-05;10.001058386518496;0.8334323278589685;0.01556047905019479;0.015562575585902278;0.7976735623643155;0.014839135732568412;1.0448327931419794;0.7980751681583821
11.967384;1.0444398770247856;0.8333286170020262;0.797943511690465;-9.217104356827345e-06;2.75861833172973e-05;10.001014293963333;0.8334324403316858;0.01556046414527951;0.015562587508590553;0.7976751380270217;0.014837876436302334;1.0448326737213964;0.79807371721573
11.977384;1.044439662105337;0.8333284003361106;0.797943924748917;-9.277133599994375e-06;2.7109390048438796e-05;10.000969760778712;0.833432560527384;0.01556044951555571;0.015562599070350763;0.7976767542237729;0.014836667930479743;1.0448325441083548;0.7980722124165527
11.987384;1.044439449250033;0.8333281929345371;0.7979443374951297;-9.339271561960942e-06;2.665345586977519e-05;10.000924919593983;0.8334326868126906;0.015560435162183443;0.015562610321442856;0.7976784094914497;0.014835511877300022;1.0448324052870077;0.7980706484902134
11.997384;1.044439239086868;0.8333279950622188;0.7979447500943968;-9.403609888817029e-06;2.6220508614709702e-05;10.00087988946629;0.833432818134176;0.015560421083754545;0.015562621307512878;0.7976801028834493;0.014834409375016287;1.0448322584046639;0.7980690196774132
12.007384;1.044439032242101;0.8333278069247393;0.7979451629511087;-9.47014954866242e-06;2.5811828880000126e-05;10.000834779714046;0.833432953948334;0.01556040726834456;0.0155626320601147;0.7976818335756877;0.01483336109529414;1.0448321048111833;0.7980673211754513
12.017384;1.0444388294122458;0.8333276286663093;0.7979455765765192;-9.538660030526483e-06;2.542816207110842e-05;10.000789699720862;0.8334330947663038;0.015560393703854071;0.015562642587562946;0.7976836010386247;0.014832367544124854;1.0448319460549729;0.7980655494781642
12.027384;1.0444386313220022;0.8333274603925962;0.7979459915218166;-9.608778550375851e-06;2.5069903250650175e-05;10.000744760442984;0.8334332423952232;0.015560380392401717;0.015562652867961716;0.7976854052858824;0.014831429053025029;1.044831783743696;0.7980637022111616
12.037384;1.044438438716371;0.8333273021022166;0.7979464086935901;-9.680152388100657e-06;2.473729478607141e-05;10.000700067202345;0.8334333994789012;0.015560367351968073;0.015562662855891873;0.7976872462028517;0.014830545588423108;1.0448316193922944;0.7980617777493073
12.047384;1.0444382523074665;0.8333271536079159;0.7979468295736845;-9.752473009794137e-06;2.4430637222248192e-05;10.000655717113375;0.8334335689994159;0.015560354612155438;0.015562672496260989;0.7976891225466226;0.014829716630854587;1.0448314544261004;0.7980597749411363
12.057384;1.0444380726063995;0.8333270145491005;0.7979472555692003;-9.825428291011822e-06;2.4150073838346117e-05;10.00061179966617;0.8334337544087338;0.015560342216594896;0.015562681724377492;0.7976910318304095;0.014828941425677278;1.0448312902668437;0.7980576939228119
12.067384;1.0444378999033974;0.8333268844507274;0.7979476870204334;-9.898639779297234e-06;2.389526906260576e-05;10.000568395589347;0.8334339597822864;0.015560330221118654;0.015562690453429975;0.7976929705705496;0.014828219808847123;1.044831128378052;0.7980555367381568
12.077384;1.0444377343817104;0.8333267627691229;0.797948122568078;-9.9716833505271e-06;2.366558436608301e-05;10.000525580521254;0.8334341893017911;0.015560318680018137;0.015562698574962322;0.7976949340473846;0.014827553015770049;1.0448309702282292;0.7980533054009185
12.087384;1.0444375760670048;0.8333266488544481;0.7979485588437041;-1.0044145296615867e-05;2.346024060698851e-05;10.000483423497053;0.8334344467428539;0.015560307631011584;0.015562705978730332;0.797696916234693;0.014826943518095229;1.0448308171782874;0.7980509990016603
12.097384;1.044437424743767;0.8333265418871104;0.7979489907287665;-1.011555383371821e-05;2.327806637062632e-05;10.00044197464335;0.8334347353652612;0.01556029708536389;0.015562712572621144;0.7976989105543467;0.014826394269704423;1.0448306703545416;0.7980486132418396
12.107384;1.0444372800857258;0.8333264409300766;0.7979494122968163;-1.0185279106728384e-05;2.311762157696989e-05;10.000401262884745;0.8334350577927166;0.01556028703042876;0.015562718289375447;0.797700911078236;0.014825908238209493;1.0448305305344117;0.7980461423673167
12.117384;1.0444371417876295;0.8333263449980866;0.7979498179060268;-1.025260242839701e-05;2.297768519359418e-05;10.000361310428042;0.8334354160384638;0.015560277446097857;0.01556272307606513;0.7977029134301459;0.014825487641353965;1.0448303980524045;0.7980435811794099
12.127384;1.044437009537247;0.8333262530744918;0.7979502031752922;-1.0316882317574489e-05;2.2857131834101278e-05;10.000322149722294;0.833435812168176;0.015560268319427391;0.015562726875539648;0.7977049148897898;0.01482513278138824;1.0448302727630587;0.7980409259468844
12.137384;1.0444368830212638;0.8333261641875803;0.7979505659355439;-1.0377608809466854e-05;2.2754590731283286e-05;10.000283829221157;0.8334362490324279;0.015560259646418655;0.015562729620979338;0.7977069136913187;0.014824841937817785;1.0448301540979006;0.7980381749170896
12.147384;1.0444367620007222;0.8333260775016162;0.7979509067821864;-1.0434319631834415e-05;2.266877777148942e-05;10.00024640517054;0.8334367298722125;0.01556025142747694;0.01556273124292407;0.7977089082205893;0.014824612504905754;1.04483004124606;0.7980353294155024
12.157384;1.0444366463229806;0.833325992337679;0.7979512286853583;-1.0486548666759382e-05;2.259891453382587e-05;10.000209932462274;0.8334372570385176;0.015560243665974301;0.015562731675169915;0.797710897115032;0.014824441864985428;1.0448299334135025;0.7980323944848509
12.167384;1.0444365358786991;0.8333259082063571;0.7979515357590856;-1.0533908365096e-05;2.2544419653738032e-05;10.000174458089884;0.8334378312420367;0.015560236367294688;0.015562730857141292;0.7977128798384208;0.014824327507318;1.0448298299853374;0.7980293775835757
12.177384;1.0444364305339342;0.8333258248792934;0.797951831651952;-1.057616630839963e-05;2.2504069253679146e-05;10.000140002335467;0.8334384518203705;0.015560229533134321;0.015562728733771798;0.7977148563857321;0.01482426716304764;1.0448297304973888;0.7980262867395898
12.187384;1.0444363300721786;0.8333257423757907;0.7979521183644928;-1.061320386028929e-05;2.247557938707289e-05;10.000106533908358;0.8334391171647031;0.015560223151825514;0.015562725258331656;0.7977168265826328;0.014824258933286186;1.0448296345448378;0.7980231296543479
12.197384;1.0444362342288465;0.833325660795336;0.7979523966619045;-1.0644961605455448e-05;2.245614362750993e-05;10.000073965519105;0.8334398248916327;0.015560217193518452;0.015562720401386213;0.7977187902266193;0.014824301054288468;1.0448295417125666;0.7980199132298157
12.207384;1.0444361427647755;0.833325580149582;0.7979526678044601;-1.0671459605120838e-05;2.2442919169822354e-05;10.000042171580063;0.8334405724356215;0.015560211625822433;0.015562714158114244;0.7977207478558306;0.014824391786910984;1.0448294514918504;0.7980166438386643
12.217384;1.044436055459338;0.8333255003919045;0.7979529345872453;-1.0692827909397882e-05;2.2432834188295485e-05;10.000011011622071;0.8334413579993983;0.015560206433546843;0.015562706547033867;0.7977227010433129;0.014824529664227263;1.0448293632269996;0.7980133280399596
12.227384;1.0444359720680896;0.8333254215446595;0.7979532007022677;-1.0709256384683742e-05;2.2422481239734057e-05;9.999980350423307;0.833442180950713;0.015560201611028186;0.015562697603994622;0.7977246512794579;0.014824713674041142;1.0448292761792652;0.7980099721028889
12.237384;1.0444358923546568;0.8333253437363132;0.7979534694780938;-1.072089589218517e-05;2.2408274211798433e-05;9.999950068496492;0.8334430413976419;0.015560197149445313;0.01556268737844801;0.7977265980943342;0.014824943224934188;1.0448291896511965;0.7980065816987915
12.247384;1.0444358161696075;0.8333252672001091;0.797953743212577;-1.0727836609671558e-05;2.2386534128465373e-05;9.999920061311471;0.833443939502705;0.015560193045933503;0.015562675931299483;0.7977285383158356;0.014825218127573002;1.0448291030330656;0.7980031633088437
12.257384;1.0444357434885758;0.8333251922979813;0.7979540229850897;-1.0730172835839513e-05;2.235361983614086e-05;9.99989023104387;0.8334448753433243;0.015560189308175548;0.015562663333254356;0.797730466902369;0.014825538752811097;1.0448290157680353;0.7979997252238658
