time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.267384;1.0444356743836343;0.8333251195267504;0.7979543085378508;-1.0727993509189223e-05;2.2306083193965585e-05;9.999860482211675;0.8334458494152228;0.015560185936124188;0.015562649662000138;0.797732378090337;0.014825906257484039;1.0448289273481117;0.7979962772547231
12.277384;1.0444356089244053;0.8333250494978933;0.7979545987310706;-1.0721240294154566e-05;2.2240836261745894e-05;9.999830732826519;0.8334468629403139;0.015560182905308811;0.01556263499524952;0.7977342660104494;0.014826322392987245;1.0448288373574544;0.7979928304053087
12.287384;1.0444355470813924;0.8333249828959871;0.7979548924325656;-1.070960685522298e-05;2.215563176126232e-05;9.999800928714668;0.8334479174840164;0.015560180173475829;0.01556261940489443;0.7977361250801775;0.014826788742414245;1.0448287454677099;0.7979893962070242
12.297384;1.0444354887656195;0.8333249204361625;0.7979551886991659;-1.0692627757928485e-05;2.2049288028636395e-05;9.999771039950305;0.8334490144406614;0.015560177692842644;0.015562602954120243;0.7977379503457159;0.014827306000793053;1.0448286513736196;0.7979859856075836
12.307384;1.0444354339531552;0.8333248628092502;0.7979554862669499;-1.0669882698992554e-05;2.192094223242121e-05;9.999741040071799;0.8334501550430872;0.01556017540555798;0.015562585696013284;0.7977397375364154;0.014827873559335902;1.0448285547332845;0.7979826082644392
12.317384;1.044435382730196;0.8333248105792151;0.7979557833332512;-1.0641129821538128e-05;2.17693964250778e-05;9.999710889886986;0.8334513407763867;0.01556017323747862;0.01556256768106801;0.7977414829361096;0.014828489206515466;1.0448284551775004;0.7979792721924449
12.327384;1.0444353352604998;0.8333247641691537;0.7979560778377911;-1.0606298092162341e-05;2.15935264122058e-05;9.999680541137899;0.8334525736072409;0.01556017110558103;0.015562548970494049;0.7977431832683375;0.014829149189718184;1.0448283524250492;0.7979759834565128
12.337384;1.0444352917671835;0.8333247239759927;0.7979563677582807;-1.056540004421589e-05;2.1392877231292264e-05;9.999649948270672;0.8334538556303291;0.015560168926486491;0.015562529641306564;0.7977448355470589;0.014829848989296618;1.0448282463965648;0.7979727463164308
12.347384;1.0444352525168263;0.8333246904102815;0.7979566512734275;-1.0518417822385777e-05;2.116770108331107e-05;9.999619076521702;0.8334551885157122;0.01556016662330171;0.015562509786308316;0.797746436660065;0.014830584262923751;1.0448281372091517;0.7979695645100976
12.357384;1.0444352177025786;0.8333246638131512;0.797956927025177;-1.0465228761471528e-05;2.0918965174841026e-05;9.999587911113693;0.8334565734271645;0.015560164142758353;0.01556248951694;0.7977479831271831;0.014831351025699175;1.044828025150136;0.7979664428620916
12.367384;1.0444351872731483;0.8333246443437249;0.7979571944056785;-1.0405632560748738e-05;2.064855783265479e-05;9.99955646356636;0.833458011023299;0.01556016147128257;0.015562468959570964;0.7977494716878947;0.01483214570268871;1.0448279106989342;0.7979633874300794
12.377384;1.0444351609121256;0.8333246319222276;0.7979574534776829;-1.0339412237644637e-05;2.0358991988068895e-05;9.999524768360017;0.8334595008872775;0.015560158629740974;0.015562448241835326;0.7977509000651465;0.014832965841160227;1.0448277944563618;0.7979604042177343
12.387384;1.0444351381463424;0.8333246262915716;0.7979577046178126;-1.0266341328293593e-05;2.0052606163250633e-05;9.999492878957883;0.8334610408527668;0.015560155658256025;0.015562427488530636;0.7977522671647849;0.014833810426535225;1.0448276770698104;0.7979574979630408
12.397384;1.0444351183985667;0.83332462714808;0.7979579483161134;-1.0186164326701342e-05;1.9731273367558233e-05;9.999460862513569;0.8334626269408227;0.01556015261098502;0.015562406834266714;0.7977535728631845;0.014834679359215317;1.0448275593571792;0.7979546721991112
12.407384;1.0444351010181647;0.833324634255729;0.7979581849759041;-1.009861350241428e-05;1.9396953751459166e-05;9.999428781945955;0.8334642540528223;0.015560149557124257;0.015562386429525057;0.7977548174626073;0.014835572871378558;1.0448274424040158;0.797951930187105
12.417384;1.0444350854192876;0.8333246474883005;0.7979584143305737;-1.0003494250241338e-05;1.9052247001116483e-05;9.99939667631283;0.833465916817493;0.015560146576762643;0.015562366426358346;0.797756001046656;0.014836491094479572;1.044827327456224;0.7979492749078024
12.427384;1.0444350712156705;0.8333246667943816;0.7979586346523949;-9.900798293770692e-06;1.870025674254741e-05;9.999364557585801;0.8334676097014896;0.015560143750461128;0.015562346959107772;0.7977571234766127;0.014837434044965904;1.0448272157742697;0.7979467080072836
12.437384;1.0444350581699928;0.8333246921357115;0.7979588425935424;-9.790764231134479e-06;1.8344172854189057e-05;9.999332422503315;0.8334693267780009;0.015560141151757646;0.015562328134493054;0.7977581849431798;0.01483840225066626;1.0448271084874572;0.797944229229056
12.447384;1.0444350460906557;0.8333247234581206;0.79795903394404;-9.673882991374898e-06;1.798700875848294e-05;9.999300269640708;0.8334710618923027;0.015560138851081321;0.015562310031491656;0.7977591861270649;0.014839397248004427;1.044827006434502;0.7979418364125624
12.457384;1.044435034886956;0.8333247607280622;0.7979592042331195;-9.550884586647989e-06;1.763120760152531e-05;9.999268111580696;0.833472808786652;0.015560136921952248;0.015562292708666457;0.7977601278832028;0.014840421395993472;1.044826910119489;0.7979395256650568
12.467384;1.044435024699316;0.8333248039404269;0.7979593488919876;-9.422682220581257e-06;1.7278304046443092e-05;9.999235976303982;0.8334745610752884;0.015560135434550199;0.01556227621029748;0.7977610110900255;0.014841477293366155;1.0448268198295827;0.7979372921134801
12.477384;1.0444350159045548;0.8333248530108347;0.7979594639458367;-9.290229238169374e-06;1.6929043395211202e-05;9.999203904970278;0.8334763123590595;0.015560134444607921;0.015562260561185549;0.7977618368203114;0.014842567325040761;1.0448267358090542;0.7979351309364214
12.487384;1.0444350090191592;0.8333249077139118;0.7979595471010786;-9.154347725112548e-06;1.658359548986027e-05;9.999171953248881;0.8334780562066483;0.01556013399337946;0.015562245753838057;0.7977626063670601;0.014843693691299186;1.044826658377739;0.7979330379448022
12.497384;1.044435004724834;0.8333249677866414;0.7979595982500164;-9.015663025583776e-06;1.624178382865023e-05;9.999140191329918;0.8334797861026819;0.015560134109997256;0.015562231740511823;0.7977633210682692;0.014844858437577732;1.0448265879184302;0.7979310099717676
12.507384;1.044435003986483;0.8333250330367489;0.7979596191659497;-8.874631672408668e-06;1.5903384183906022e-05;9.999108697600542;0.8334814958580312;0.015560134806480103;0.015562218441742378;0.7977639825970486;0.01484606320199594;1.0448265247311468;0.797929045109766
12.517384;1.0444350079832008;0.8333251033405029;0.7979596125862739;-8.731537273577626e-06;1.5567993328297138e-05;9.99907755127137;0.8334831805521019;0.015560136079598963;0.015562205768047626;0.7977645937456538;0.01484730955918187;1.0448264688800832;0.7979271420383861
12.527384;1.0444350178902473;0.8333251785963706;0.7979595812521607;-8.586440150288528e-06;1.5234661911233772e-05;9.99904683523876;0.833484837517557;0.015560137923709052;0.015562193634544953;0.7977651588780637;0.014848599752952388;1.0448264201841557;0.797925298945
12.537384;1.0444350347594644;0.8333252587015135;0.7979595275748117;-8.439134828263137e-06;1.4902053666142641e-05;9.99901664318192;0.8334864665100042;0.015560140337546817;0.015562181958596951;0.7977656834333088;0.01484993641102567;1.044826378367425;0.797923513011572
12.547384;1.0444350594854128;0.8333253435769883;0.7979594533580987;-8.289160837481395e-06;1.4569002185367417e-05;9.998987071411584;0.8334880689129913;0.0155601433215748;0.015562170652101966;0.7977661728590462;0.0148513216016334;1.0448263432114775;0.7979217807739416
12.557384;1.0444350927842407;0.8333254332287466;0.7979593591226535;-8.135913717382383e-06;1.4234988828081072e-05;9.998958203774967;0.8334896469518964;0.015560146878375458;0.01556215962682559;0.7977666318927922;0.014852756359452726;1.044826314598624;0.7979200995337167
12.567384;1.044435135223079;0.8333255277113378;0.7979592440285471;-7.978829594347544e-06;1.390030547400976e-05;9.9989301112918;0.8334912033309725;0.015560151012249654;0.015562148809495972;0.7977670643509844;0.014854240441488814;1.044826292513273;0.7979184684149704
12.577384;1.0444351872727582;0.8333256269336933;0.7979591067905221;-7.817545305690525e-06;1.3565632766423197e-05;9.998902861639815;0.8334927408269771;0.015560155717318325;0.015562138143091594;0.797767473305425;0.01485577246796523;1.044826277056818;0.7979168879473455
12.587384;1.0444352493829725;0.8333257305333045;0.7979589464795915;-7.651918898798552e-06;1.3231638887321576e-05;9.998876519118204;0.833494261881863;0.015560160969725192;0.015562127578751824;0.7977678617973056;0.014857350940423269;1.0448262684635625;0.797915359407187
12.597384;1.0444353220595317;0.8333258379501912;0.79795876254673;-7.481898614109073e-06;1.2899349243206423e-05;9.998851132539173;0.8334957686042009;0.015560166740699157;0.015562117078748716;0.797768233278276;0.014858975089613905;1.0448262670908601;0.7979138843398736
12.607384;1.0444354058318728;0.8333259485148846;0.7979585547971039;-7.3074417425591575e-06;1.2570693540040418e-05;9.998826728805353;0.8334972630198079;0.015560173019551505;0.01556210661868366;0.797768590735291;0.014860644868090194;1.0448262733554023;0.7979124641934234
12.617384;1.0444355011405133;0.8333260614590582;0.7979583236404146;-7.12857308420926e-06;1.224850884089737e-05;9.99880332086225;0.8334987470667237;0.015560179825472456;0.015562096174700547;0.797768935449592;0.014862360988495905;1.0448262877075165;0.7979111009303593
12.627384;1.0444356082265633;0.8333261759804078;0.7979580702004484;-6.945397509388049e-06;1.1935995710694216e-05;9.99878091942824;0.8335002225517334;0.015560187201545618;0.01556208570834494;0.7977692670383167;0.014864125206754626;1.0448263107289912;0.797909798051854
12.637384;1.0444357270632396;0.8333262913876722;0.7979577962308143;-6.758031232106002e-06;1.1635976155741284e-05;9.998759541531584;0.83350169153875;0.015560195201630433;0.01556207516291672;0.7977695846418922;0.014865940085046513;1.0448263432221203;0.7979085606296844
12.647384;1.0444358574402761;0.833326407167592;0.7979575037111349;-6.566568442282763e-06;1.1350445123627202e-05;9.998739217967632;0.8335031565843687;0.015560203876606704;0.015562064470884495;0.7977698881034317;0.014867808340409853;1.0448263862035654;0.7979073942937698
12.657384;1.0444359991526122;0.8333265229290322;0.7979571945033535;-6.371043060745957e-06;1.1080560521852853e-05;9.99871999584683;0.8335046202744629;0.015560213264284176;0.015562053561868166;0.7977701787978357;0.014869732665510359;1.0448264408440087;0.7979063038713115
12.667384;1.0444361520444285;0.8333266383763396;0.7979568705178957;-6.171386894462423e-06;1.0826978926685205e-05;9.998701932244906;0.8335060847399882;0.015560223390122254;0.015562042363882889;0.7977704601892326;0.014871716023467537;1.0448265083262476;0.7979052924261364
12.677384;1.0444363158998016;0.8333267533788717;0.7979565337729444;-5.967493091669942e-06;1.0590420272795137e-05;9.998685085041618;0.8335075516484539;0.015560234269276996;0.015562030803897623;0.7977707373230365;0.014873761264326381;1.0448265896935391;0.7979043614842893
12.687384;1.0444364904256485;0.8333268680360189;0.7979561863750243;-5.759356961639184e-06;1.0371958354764974e-05;9.998669510125536;0.8335090223492708;0.015560245903390101;0.01556201881653495;0.797771015163021;0.014875870033417405;1.0448266858284831;0.7979035121174075
12.697384;1.0444366753432928;0.8333269826517178;0.7979558308637935;-5.547164513982094e-06;1.01728318981369e-05;9.99865526936008;0.8335104979296303;0.015560258285469029;0.015562006355251816;0.7977712976676519;0.014878042312507831;1.0448267975010135;0.7979027451393587
12.707384;1.0444368703658695;0.8333270976555337;0.7979554703833558;-5.331241665236761e-06;9.99421543368798e-06;9.99864243879295;0.833511979063873;0.015560271413465023;0.01556199339691358;0.797771588224705;0.014880276733611492;1.0448269253778115;0.7979020601878752
12.717384;1.0444370750705736;0.8333272135470547;0.7979551083575133;-5.111931326036586e-06;9.837097164323216e-06;9.99863110418224;0.8335134658655672;0.015560285295986225;0.015561979942811228;0.7977718897133992;0.014882571032246985;1.0448270700038595;0.7979014553979646
12.727384;1.0444372888553797;0.8333273308217193;0.7979547479450795;-4.8895748722104174e-06;9.70223553387169e-06;9.998621349046338;0.8335149580445527;0.015560299940455794;0.01556196601753895;0.79777220372602;0.014884922457953295;1.0448272318219403;0.7979009276279868
12.737384;1.0444375109666977;0.8333274498289767;0.7979543916900639;-4.664570037929484e-06;9.590256026673577e-06;9.998613248264965;0.8335164550037697;0.015560315331882619;0.015561951661911228;0.7977725304238779;0.01488732790640864;1.0448274112669214;0.7979004723130937
12.747384;1.0444377405554812;0.8333275706877619;0.7979540418038281;-4.437339397733247e-06;9.50166647395502e-06;9.998606875661968;0.8335179557473277;0.015560331422425777;0.015561936919137036;0.7977728692637152;0.014889784027329283;1.04482760880708;0.797900083981989
12.757384;1.0444379767701981;0.8333276933919544;0.7979537007067729;-4.208260637461818e-06;9.436749171658552e-06;9.998602312697207;0.8335194590023922;0.015560348134432953;0.015561921822058502;0.7977732191100615;0.014892287743142612;1.0448278248577219;0.797899757658107
12.767384;1.0444382187562269;0.8333278179903081;0.7979533711308842;-3.977646195664824e-06;9.395752696285804e-06;9.998599638095019;0.8335209634929885;0.015560365363481017;0.015561906390914646;0.7977735777286156;0.01489483685561274;1.0448280597329551;0.797899489011021
12.777384;1.0444384655828094;0.8333279446394654;0.7979530558576398;-3.745714825972103e-06;9.379284579358521e-06;9.998598918433661;0.8335224680752421;0.01556038298017034;0.015561890635756855;0.7977739422432174;0.01489743026136562;1.0448283136937146;0.7978992730815575
12.787384;1.0444387162672764;0.8333280735664598;0.7979527573448466;-3.512577442823054e-06;9.388537387563121e-06;9.998600218820645;0.8335239715247599;0.015560400838598002;0.015561874562589222;0.7977743102386271;0.014900067737285028;1.044828586933985;0.7978991038324148
12.797384;1.0444389698388072;0.8333282050400779;0.797952477545269;-3.2782960235125275e-06;9.425536900153732e-06;9.998603607914566;0.8335254719779656;0.015560418795682759;0.01556185819218497;0.7977746799594538;0.014902749621337355;1.0448288794864677;0.7978989749420553
12.807384;1.044439225321857;0.8333283392876633;0.7979522182492976;-3.042940259950375e-06;9.493059108131521e-06;9.998609144499161;0.8335269667431204;0.015560436729877267;0.015561841576289264;0.7977750501345088;0.014905476522881565;1.0448291912429624;0.7978988810925097
12.817384;1.0444394816898925;0.8333284763448371;0.7979519815026346;-2.8065749092666027e-06;9.593896915626357e-06;9.998616860708287;0.8335284525730909;0.015560454549731128;0.015561824790261823;0.797775420369694;0.014908248713340335;1.0448295220573443;0.7978988193613459
12.827384;1.0444397378713324;0.833328615984432;0.7979517694571369;-2.5692224213884237e-06;9.730355010559996e-06;9.998626749929178;0.8335299256311836;0.01556047220247878;0.015561807914378027;0.797775791499503;0.014911065219948956;1.044829871744359;0.7978987894776066
12.837384;1.0444399928039472;0.833328757782893;0.7979515839030835;-2.3308452364796603e-06;9.904217448141318e-06;9.998638765915388;0.8335313816698849;0.01556048967408939;0.015561791030006029;0.7977761655896837;0.014913923649140291;1.0448302400615335;0.797898792762975
12.847384;1.0444402455125985;0.8333289012284794;0.7979514260969833;-2.09135080225883e-06;1.011646949991994e-05;9.998652835988393;0.8335328169513763;0.015560506971272975;0.015561774232223899;0.7977765456388168;0.014916821329336458;1.0448306266954188;0.7978988312871899
12.857384;1.044440495191791;0.8333290458252003;0.7979512967539499;-1.850619342667081e-06;1.0367150765662286e-05;9.998668875380316;0.8335342288520559;0.015560524110564748;0.015561757633972792;0.7977769349316224;0.01491975651346004;1.0448310311479307;0.7978989076468547
12.867384;1.0444407412468009;0.8333291911325083;0.797951195842607;-1.60857822960568e-06;1.0656090534355926e-05;9.998686789884227;0.833535615677623;0.01556054111973773;0.01556174134737886;0.797777336538461;0.014922728149292458;1.0448314526666673;0.7978990245170823
12.877384;1.0444409832766022;0.8333293366916764;0.7979511225039393;-1.365293777921614e-06;1.0983702156169636e-05;9.998706469808218;0.8335369763879674;0.015560558035356057;0.015561725462599686;0.7977777529322718;0.014925734720176751;1.0448318902953775;0.7978991835938695
12.887384;1.0444412210304939;0.8333294820288244;0.7979510752207368;-1.12096433352602e-06;1.1350821660832907e-05;9.998727784707357;0.833538310413229;0.015560574903718026;0.015561710047159068;0.797778185324855;0.01492877367877135;1.0448323428886859;0.7978993847980635
12.897384;1.0444414543460243;0.8333296267745364;0.7979510518428835;-8.758313204869217e-07;1.1757801456127605e-05;9.998750579701198;0.8335396173142;0.015560591788086952;0.015561695156704976;0.7977786331638848;0.014931841560160542;1.0448328090594274;0.7978996266884819
12.907384;1.0444416830895193;0.8333297706007449;0.79795104977863;-6.30123034436005e-07;1.2203530233483364e-05;9.998774679030165;0.8335408964928457;0.015560608766970936;0.015561680841730477;0.7977790940727719;0.014934934048580484;1.0448332871870327;0.7978999074017085
12.917384;1.0444419071289173;0.8333299130069742;0.797951066638475;-3.8402431734357224e-07;1.2685197739502532e-05;9.998799907528845;0.8335421469376536;0.015560625922412278;0.015561667155472997;0.7977795639456264;0.01493804615997417;1.0448337756029418;0.7979002249666622
12.927384;1.0444421262801573;0.8333300532916662;0.7979511003675003;-1.3764595857994024e-07;1.3199126796461363e-05;9.998826116321466;0.8335433668871673;0.01556064333089298;0.015561654164271231;0.7977800374165455;0.014941172468241896;1.044834272893232;0.7979005769164191
12.937384;1.0444423402363565;0.8333301906987955;0.7979511488198173;1.0897540090259862e-07;1.3741678816321786e-05;9.998853186985466;0.8335445537875662;0.015560661061272131;0.015561641948432396;0.7977805087920135;0.01494430677057966;1.0448347780497844;0.7979009598666964
12.947384;1.0444425485622002;0.8333303245261389;0.7979512099313144;3.558330458921583e-07;1.4309209698589918e-05;9.998881016205821;0.833545704437015;0.015560679175969747;0.01556163059713967;0.7977809726885563;0.014947441353695402;1.0448352903761047;0.7979013697213209
12.957384;1.0444427506778233;0.8333304541118652;0.797951282059307;6.028807092054279e-07;1.4897543869535662e-05;9.998909507243877;0.8335468151755274;0.015560697729114305;0.015561620211479112;0.7977814243068722;0.014950566558409787;1.0448358093025205;0.7979018023027323
12.967384;1.0444429458470401;0.8333305787496224;0.7979513637736506;8.499624511901394e-07;1.5502084781034418e-05;9.998938575050868;0.833547882264017;0.015560716757668154;0.015561610909859738;0.7977818601920131;0.014953671132194524;1.0448363342098868;0.7979022536745473
12.977384;1.0444431333419784;0.8333306976891856;0.7979514537432665;1.0967602812412172e-06;1.6118658126782943e-05;9.998968150451743;0.8335489017578319;0.015560736275777264;0.015561602818536795;0.7977822790535163;0.014956742902210324;1.044836864313324;0.7979027202954536
12.987384;1.044443312662371;0.8333308102549077;0.7979515510665892;1.342810575567647e-06;1.6744241786956214e-05;9.998998180246335;0.833549868963942;0.015560756283775602;0.015561596045766946;0.7977826813538947;0.01495976929714308;1.0448373986042254;0.7979031993890969
12.997384;1.0444434836072631;0.8333309159119097;0.7979516556444399;1.5875925088547793e-06;1.737702726326548e-05;9.999028618656643;0.8335507788813139;0.015560776777482296;0.01556159066153378;0.7977830681314948;0.014962738273683154;1.044837935852111;0.7979036892517805
13.007384;1.0444436462954556;0.8333310142332455;0.797951768126658;1.8305746967999652e-06;1.8015867311003855e-05;9.99905940008832;0.8335516273788641;0.015560797741214707;0.015561586702482436;0.7977834401456636;0.01496563934246054;1.04483847472057;0.7979041895198474
13.017384;1.0444438011924095;0.8333311048713966;0.7979518896972843;2.0711693610310115e-06;1.8659661068087646e-05;9.99909041189944;0.833552411622155;0.015560819136499055;0.01556158418962068;0.7977837971387366;0.014968463864866128;1.0448390139003558;0.7979047013729696
13.027384;1.0444439490208048;0.833331187525127;0.7979520221598041;2.308693876936979e-06;1.9307338314266677e-05;9.99912150054363;0.8335531295911828;0.015560840899191068;0.01556158313485658;0.79778413736605;0.014971205030159085;1.0448395521234737;0.7979052275565743
13.037384;1.044444090558944;0.8333312618917186;0.7979521677406353;2.5424132710707895e-06;1.9958125180171128e-05;9.999152503866473;0.8335537793952057;0.015560862945676187;0.015561583533185428;0.797784457777268;0.01497385808897767;1.0448400880818633;0.797905772341047
13.047384;1.044444226523636;0.8333313276882166;0.7979523282526226;2.771571300769722e-06;2.061124983593623e-05;9.999183269165487;0.8335543588227913;0.015560885190237168;0.015561585361665948;0.7977847541111335;0.014976420504514063;1.0448406203457279;0.7979063409427609
13.057384;1.04444435764773;0.833331384722773;0.7979525042839329;2.995345202588476e-06;2.1265336848326654e-05;9.999213650564775;0.8335548651919342;0.015560907561172389;0.01556158859857274;0.7977850209172426;0.01497889132812615;1.0448411473396662;0.797906938488219
13.067384;1.044444484809082;0.8333314329323742;0.797952694886333;3.21283039783019e-06;2.191819557098e-05;9.999243512088379;0.8335552956488926;0.015560930001402977;0.015561593236715044;0.7977852522024036;0.014981270039011911;1.0448416674206338;0.797907569341734
13.077384;1.044444609037612;0.8333314723939219;0.797952897804693;3.4230771351614306e-06;2.2566696672094065e-05;9.999272741053561;0.8335556480835898;0.015560952463000172;0.015561599277476447;0.797785442208652;0.014983555864505898;1.044842179056942;0.7979082368530807
13.087384;1.0444447313642564;0.8333315033317461;0.797953109995055;3.6251382615408255e-06;2.320649530731214e-05;9.999301255682319;0.8335559217076546;0.015560974900951322;0.01556160673437152;0.7977855859117873;0.014985747707581031;1.0448426809284543;0.797908943350307
13.097384;1.0444448526033983;0.83333152608482;0.797953328169532;3.8181532325731795e-06;2.383231144279665e-05;9.999328995675734;0.8335561164738341;0.015560997263849572;0.015561615648264266;0.7977856792905145;0.01498784411640493;1.0448431718463476;0.7979096905508268
13.107384;1.044444973297887;0.8333315410392999;0.7979535497349494;4.001395729753671e-06;2.4438853913496464e-05;9.999355901499804;0.8335562321550865;0.015561019498502807;0.015561626089447401;0.7977857192917841;0.01498984338777948;1.0448436506438292;0.7979104798581813
13.117384;1.044445093847852;0.8333315485490196;0.7979537739299492;4.1742394833333294e-06;2.5021556638553545e-05;9.999381900138232;0.8335562679704095;0.01556104157341182;0.015561638151750785;0.7977857038227251;0.014991744177066455;1.0448441161278195;0.7979113115819791
13.127384;1.0444452145336527;0.8333315488307549;0.7979540020298408;4.336157912006577e-06;2.557670902694199e-05;9.999406905053185;0.8335562229887771;0.015561063489978646;0.015561651946204442;0.7977856314482026;0.014993546090421299;1.0448445670422348;0.7979121837498637
13.137384;1.0444453354191108;0.8333315419155917;0.7979542363779557;4.486815655656648e-06;2.610131516339702e-05;9.999430831329335;0.8335560972595307;0.015561085268833296;0.0155616675845131;0.7977855004257975;0.014995249381113459;1.0448450020040796;0.7979130918174081
13.147384;1.0444454563838386;0.8333315277238688;0.7979544793301878;4.626105520869641e-06;2.6593254620725306e-05;9.999453624211244;0.8335558926773888;0.015561106941867256;0.015561685163177318;0.7977853083129489;0.014996853979912588;1.044845419504042;0.7979140289899952
13.157384;1.0444455772267613;0.8333315061384239;0.7979547330779366;4.7540128427976555e-06;2.7051557694899053e-05;9.999475280188207;0.8335556123728234;0.015561128560154002;0.015561704761096742;0.7977850528066391;0.014998358798348665;1.0448458180583984;0.7979149868830415
13.167384;1.0444456976448944;0.8333314769755072;0.7979549999435243;4.870441939222721e-06;2.747602141405394e-05;9.999495838298712;0.8335552595134788;0.015561150192082727;0.015561726436440753;0.797784732723691;0.014999761774771988;1.0448461963971976;0.7979159569932947
13.177384;1.0444458171519573;0.8333314399410028;0.7979552824285348;4.975126242028421e-06;2.7866381652354848e-05;9.99951535031829;0.8335548370755003;0.015561171908864841;0.015561750218081871;0.7977843481464495;0.015001060589792498;1.0448465535944231;0.7979169321937881
13.187384;1.0444459350802664;0.8333313946854417;0.7979555829428711;5.0676465861393655e-06;2.8222034709509266e-05;9.999533852211085;0.8335543480460943;0.015561193775793718;0.015561776104592598;0.7977838995770492;0.015002253568966001;1.0448468891145983;0.7979179072645143
13.197384;1.044446050725147;0.8333313409366379;0.7979559030160069;5.147601718058418e-06;2.8542467602565967e-05;9.999551348984252;0.8335537954893141;0.015561215852080973;0.015561804069547033;0.797783386886596;0.01500333986938452;1.044847202737639;0.7979188785501284
13.207384;1.0444461635721518;0.8333312785684984;0.7979562423937551;5.214784605839373e-06;2.88276490113522e-05;9.999567817969178;0.8335531829037515;0.015561238189899788;0.015561834065222883;0.7977828095082917;0.015004319054436999;1.044847494408349;0.7979198427568056
13.217384;1.0444462734088746;0.8333312075637499;0.797956598932116;5.269198094692106e-06;2.9078068008635492e-05;9.99958321804599;0.8335525144448663;0.015561260830391214;0.015561866027998843;0.7977821679892123;0.015005191208272385;1.0448477640673846;0.7979207957957434
13.227384;1.044446380285099;0.8333311279689141;0.7979569688660816;5.3109996453336665e-06;2.9294828964437304e-05;9.999597495401458;0.8335517946223941;0.015561283805504958;0.015561899890342082;0.79778146516796;0.015005957223465895;1.0448480115806233;0.7979217330619355
13.237384;1.0444464844657992;0.8333310398771816;0.7979573468244148;5.340431456088289e-06;2.947972019245785e-05;9.999610599855421;0.8335510279803993;0.015561307142402904;0.015561935593475457;0.7977807057801625;0.015006618675004798;1.0448482368655472;0.7979226503710013
13.247384;1.0444465864048995;0.8333309434125201;0.797957726183285;5.357699410682131e-06;2.9634855864613706e-05;9.999622500314546;0.8335502189342238;0.015561330862447664;0.01556197308928;0.7977798951424315;0.015007177669256608;1.0448484400086075;0.7979235440805514
13.257384;1.044446686708324;0.8333308387127063;0.797958099812831;5.362878459122241e-06;2.9762114899100312e-05;9.999633176025055;0.8335493714978431;0.015561354985567084;0.015562012329827957;0.7977790382693859;0.01500763600344092;1.0448486211809946;0.7979244107578704
13.267384;1.044446786068451;0.8333307259438045;0.7979584603984229;5.355930170041798e-06;2.9862679999001514e-05;9.999642609168836;0.8335484891654291;0.015561379537577259;0.015562053254355461;0.7977781397740434;0.015007993910168032;1.0448487805069357;0.7979252470187059
13.277384;1.0444468851433764;0.8333306053278707;0.7979588005876483;5.336811643043005e-06;2.993696892047423e-05;9.9996507989767;0.8335475753788913;0.015561404544785561;0.015562095777281364;0.7977772037317203;0.015008250215085348;1.0448489180458504;0.7979260491515369
13.287384;1.0444469844433837;0.8333304771035099;0.797959113580354;5.305587863397457e-06;2.9985121506632438e-05;9.999657769104253;0.8335466339563603;0.015561430022114742;0.015562139771924105;0.7977762330821375;0.015008403578342907;1.0448490337981002;0.7979268128708674
13.297384;1.0444470843004918;0.8333303414693117;0.7979593936349467;5.262480814557644e-06;3.00073541170159e-05;9.999663559322425;0.8335456688030554;0.015561455966347277;0.01556218506373923;0.797775229159947;0.015008453163314173;1.0448491276313172;0.7979275335668303
13.307384;1.0444471848906225;0.8333301985867464;0.7979596359535736;5.20788171205706e-06;3.0003660907116365e-05;9.999668220066878;0.8335446837177126;0.015561482354451301;0.015562231450206816;0.7977741922647319;0.01500839860228628;1.044849199228069;0.797928205945348
13.317384;1.044447286275342;0.8333300485735713;0.7979598362500419;5.142335781812409e-06;2.99732412983164e-05;9.999671812316187;0.8335436829497479;0.015561509143301587;0.015562278727169485;0.7977731231463087;0.015008239840296369;1.0448492481847864;0.79792882309011
13.327384;1.0444473884798;0.8333298914918524;0.7979599905073718;5.066453731341867e-06;2.9914090185790475e-05;9.999674406432312;0.8335426715541822;0.015561536276447123;0.015562326700786716;0.7977720240687886;0.015007977242477797;1.0448492741740723;0.7979293767993894
13.337384;1.0444474916093867;0.8333297274091067;0.7979600948012268;4.980801715811074e-06;2.982296014998756e-05;9.999676075439462;0.8335416549617102;0.01556156370241468;0.015562375195355279;0.7977708989813324;0.015007611844689584;1.0448492770022721;0.797929859338825
13.347384;1.0444475959423734;0.8333295564916788;0.7979601449005023;4.8858739789389965e-06;2.9695709920277654e-05;9.9996768922235;0.8335406385292733;0.015561591384080165;0.015562424062594176;0.7977697530229225;0.015007144983314985;1.0448492565687288;0.7979302649809756
13.357384;1.0444477019121932;0.8333293790491918;0.7979601364071088;4.782139151648834e-06;2.9528046110029714e-05;9.999676938467573;0.8335396272297666;0.015561619290597465;0.015562473179202325;0.7977685910904064;0.015006577772651967;1.0448492128558948;0.7979305906831691
13.367384;1.0444478100058836;0.8333291954760303;0.7979600656691261;4.670065249501502e-06;2.931669333049063e-05;9.999676305643701;0.8335386251071676;0.015561647395332607;0.015562522435166709;0.7977674162175248;0.0150059117265433;1.0448491460064564;0.7979308357561529
13.377384;1.0444479206571848;0.8333290061338697;0.7979599301222061;4.550096294890141e-06;2.906015837729794e-05;9.999675083494648;0.8335376349139204;0.01556167567941757;0.015562571734139634;0.7977662293539746;0.015005150031868149;1.0448490563669146;0.7979310003800769
13.387384;1.0444480342070925;0.8333288113281403;0.7979597277433701;4.422644267518759e-06;2.8758156898601816e-05;9.999673358670181;0.8335366582127264;0.015561704119906084;0.015562620999218672;0.7977650304644804;0.015004297726448368;1.0448489444742137;0.7979310838598228
13.397384;1.0444481509870005;0.8333286114039882;0.7979594569158962;4.288095704930279e-06;2.8410704967787943e-05;9.999671226755588;0.8335356957793579;0.015561732676030142;0.015562670161258759;0.7977638193629012;0.015003360215228438;1.0448488111112393;0.7979310834491695
13.407384;1.044448271389662;0.8333284068081854;0.7979591171804682;4.1467784428474634e-06;2.8018158848555283e-05;9.999668796062641;0.8335347478186359;0.015561761295736828;0.01556271913743812;0.7977625953378945;0.01500234173233087;1.0448486573276108;0.7979309936414288
13.417384;1.0444483957774051;0.8333281979920658;0.7979587098651588;3.9989350252419484e-06;2.7581446386184675e-05;9.999666174178232;0.8335338136149595;0.015561789927923793;0.01556276781928503;0.7977613560914564;0.015001245120368406;1.0448484843641566;0.7979308062465394
13.427384;1.0444485243187938;0.8333279852715987;0.7979582376416233;3.844757044249972e-06;2.7101604167533084e-05;9.999663456190813;0.8335328914768937;0.015561818520376667;0.015562816073874913;0.7977600975039307;0.015000072191478553;1.0448482936187775;0.7979305120017739
13.437384;1.0444486568978273;0.8333277688441779;0.7979577035804117;3.6844307246834128e-06;2.6579055931518342e-05;9.999660728552222;0.8335319795829841;0.015561847011399496;0.015562863757054521;0.7977588150394564;0.014998824020656516;1.0448480866083225;0.7979301029384249
13.447384;1.0444487931114221;0.833327548857494;0.7979571110300653;3.51817934464235e-06;2.6013471463810707e-05;9.999658081120183;0.8335310769887837;0.015561875324094785;0.015562910730336834;0.7977575056579536;0.014997501510183203;1.0448478648627009;0.797929573646425
13.457384;1.0444489322950152;0.8333273253738959;0.7979564641052548;3.3463037950737625e-06;2.5404826910363292e-05;9.999655612574038;0.8335301839174033;0.01556190335789892;0.015562956861792807;0.7977561686152088;0.014996106056189113;1.0448476298064773;0.7979289211980063
13.467384;1.044449073560833;0.8333270983419375;0.7979557676951643;3.1691532308706974e-06;2.4754913677683632e-05;9.999653417777072;0.8335293010364675;0.015561930987083684;0.015563002013512964;0.7977548049140677;0.014994639835299722;1.044847382670949;0.7979281446718752
13.477384;1.0444492158872056;0.8333268676819138;0.7979550269957936;2.987060998822948e-06;2.406762920197946e-05;9.999651571511837;0.8335284286501241;0.015561958078430967;0.015563046035035792;0.7977534164234245;0.014993105755055523;1.0448471245421915;0.7979272442648645
13.487384;1.0444493582418284;0.833326633430195;0.7979542471607279;2.8003317381241727e-06;2.3348129173996394e-05;9.999650130825952;0.8335275669519513;0.015561984512922204;0.015563088765334887;0.7977520054959872;0.014991507107358772;1.0448468565385263;0.797926220423455
13.497384;1.044449499741012;0.8333263957925872;0.7979534332484387;2.6092512073424464e-06;2.2601987990561077e-05;9.999649142368641;0.8335267164129987;0.015562010197576668;0.015563130044794654;0.797750575002533;0.014989847102537092;1.0448465799044961;0.7979250739869477
13.507384;1.0444496398346554;0.8333261550577991;0.7979525902101182;2.414092024370596e-06;2.1834616136197077e-05;9.999648638687681;0.8335258772454482;0.015562035067858845;0.015563169731823596;0.7977491283411802;0.014988128954001343;1.0448462959397058;0.7979238057798665
13.517384;1.0444497783036364;0.8333259115279555;0.7979517227511572;2.215126469157031e-06;2.1051094212838308e-05;9.999648632678777;0.8335250489824036;0.015562059081522738;0.015563207709937407;0.7977476692276746;0.014986356483177326;1.044846005944696;0.797922414762625
13.527384;1.0444499150279152;0.8333256655174877;0.7979508350373852;2.0126640266048124e-06;2.02562534112687e-05;9.999649113888655;0.8335242309547384;0.01556208221044726;0.015563243888465153;0.7977462013977359;0.014984534481785342;1.044845711325863;0.7979208976138279
13.537384;1.0444500498418265;0.8333254173211404;0.797949930285734;1.807128165686044e-06;1.945430112656272e-05;9.999650045057821;0.8335234231419073;0.015562104438884929;0.01556327820450112;0.797744728587457;0.01498266849778406;1.0448454136999992;0.7979192505732668
13.547384;1.0444501825456685;0.8333251672124069;0.797949010482559;1.5990983762293254e-06;1.864843347584968e-05;9.999651361441085;0.8335226263743487;0.015562125771627237;0.015563310629802004;0.7977432548915078;0.014980764377637745;1.0448451148204718;0.79791747098724
13.557384;1.044450312847689;0.8333249155602167;0.7979480764654542;1.389241727200937e-06;1.7841173027875977e-05;9.99965297426498;0.8335218416315815;0.015562146245586597;0.015563341181989295;0.7977417847047776;0.014978827914852643;1.0448448163924076;0.7979155575295904
13.567384;1.0444504402803405;0.8333246629252788;0.7979471284977397;1.1782407880480485e-06;1.7034845914694472e-05;9.99965477799804;0.8335210698940098;0.015562165925884565;0.015563369928301242;0.7977403218650326;0.01497686462737632;1.0448445199034677;0.7979135099213325
13.577384;1.0444505643069069;0.8333244100186737;0.7979461670260698;9.66843101532048e-07;1.6231550664498213e-05;9.999656658513953;0.8335203127755959;0.015562184883561704;0.015563396974261194;0.797738868940831;0.01497487984507445;1.0448442265460944;0.7979113286053776
13.587384;1.0444506845337052;0.8333241575948755;0.7979451929705067;7.559106075048398e-07;1.5432952780561154e-05;9.99965850290091;0.8335195725713905;0.015562203179424422;0.015563422442085615;0.7977374273579781;0.014972878908833451;1.044843937220268;0.7979090142035571
13.597384;1.0444508007981612;0.8333239063782427;0.7979442075464527;5.463334672787304e-07;1.464026696893198e-05;9.999660210600295;0.8335188515293095;0.015562220865410923;0.015563446453105822;0.7977359981006791;0.014970867149665619;1.0448436525715643;0.7979065669273057
13.607384;1.044450913122513;0.8333236570773228;0.7979432124868804;3.389249119462648e-07;1.3854377917334521e-05;9.999661699087644;0.8335181509913917;0.015562237990838003;0.015563469131507558;0.7977345821413547;0.014968850026957498;1.0448433730575633;0.7979039868631843
13.617384;1.044451021645602;0.8333234104249249;0.7979422106689826;1.3442107976993077e-07;1.3076058170900698e-05;9.999662905388345;0.8335174714125867;0.015562254606455345;0.0155634906187018;0.7977331801046685;0.014966833275822138;1.0448430989502744;0.7979012753008248
13.627384;1.0444511265801104;0.8333231671413444;0.7979412058331511;-6.64723595009309e-08;1.230617635813915e-05;9.999663787054146;0.8335168135800686;0.015562270763447506;0.015563511068243175;0.7977317920212361;0.014964822691221232;1.0448428302680304;0.7978984359767999
13.637384;1.044451228169259;0.833322927899028;0.7979402014934965;-2.630696781687299e-07;1.1545759411142872e-05;9.9996643130199;0.8335161798728429;0.015562286500471978;0.015563530628179247;0.7977304180752228;0.014962823998911842;1.0448425668531334;0.7978954756371078
13.647384;1.0444513265991664;0.8333226933768597;0.7979392003216067;-4.547261027975124e-07;1.0796023753253663e-05;9.999664447607316;0.8335155747640226;0.015562301829268488;0.015563549434468239;0.7977290596864585;0.01496084295080562;1.0448423085917191;0.7978924040946849
13.657384;1.044451421906549;0.833322464324874;0.7979382040114786;-6.408759021150967e-07;1.0058435885581624e-05;9.999664152330151;0.8335150047394679;0.01556231673890471;0.015563567614044068;0.7977277196345883;0.014958885278380919;1.0448420554767872;0.7978892336170723
13.667384;1.0444515140153126;0.8333222415702727;0.7979372131346674;-8.210982759791513e-07;9.334550577181332e-06;9.999663406073836;0.8335144778883965;0.015562331212137154;0.015563585291737276;0.7977264013899406;0.014956956425569429;1.0448418074688528;0.797885977465819
13.677384;1.044451602853778;0.8333220259800946;0.7979362271533025;-9.951620171105232e-07;8.625739108480913e-06;9.99966221794808;0.8335140032340356;0.015562345235545172;0.015563602593253255;0.7977251088310024;0.014955061426759253;1.0448415643612499;0.7978826485292092
13.687384;1.0444516883465609;0.8333218184030486;0.7979352450556578;-1.163004355718978e-06;7.933394794125485e-06;9.9996606274871;0.8335135899307711;0.015562358796705415;0.015563619635458149;0.7977238463336944;0.01495320543842603;1.0448413257359537;0.7978792592634261
13.697384;1.0444517703651377;0.8333216195873412;0.797934266479056;-1.324689731620565e-06;7.259578599726626e-06;9.999658701686947;0.8335132465238455;0.015562371872305919;0.015563636517617826;0.7977226184461551;0.014951394294173916;1.0448410910335666;0.7978758222458653
13.707384;1.0444518488193884;0.8333214300667697;0.7979332922254585;-1.4803913627667732e-06;6.6071630751805485e-06;9.999656524019423;0.8335129804104101;0.01556238442383373;0.015563653328721625;0.7977214292607123;0.01494963382942642;1.0448408597082108;0.7978723497253908
13.717384;1.0444519237657504;0.8333212500740202;0.7979323236745028;-1.6303815237276073e-06;5.9790856137815635e-06;9.99965417756727;0.8335127977487662;0.015562396409396141;0.015563670156228;0.7977202821385199;0.014947928558587125;1.0448406313431429;0.7978688522211826
13.727384;1.0444519954141298;0.8333210795542019;0.7979313621732909;-1.7750137504158064e-06;5.377727831310193e-06;9.999651733977299;0.8335127037201447;0.015562407801230834;0.01556368708200943;0.7977191797574554;0.014946281064753965;1.044840405668165;0.7978653377891433
13.737384;1.0444520641169204;0.8333209182129134;0.7979304091158309;-1.9147134013915955e-06;4.80483456026551e-06;9.999649246349307;0.8335127023722094;0.015562418593811158;0.015563704178517943;0.7977181240124167;0.014944692200939556;1.044840182501325;0.7978618125370637
13.747384;1.0444521303410366;0.8333207655708833;0.7979294661481183;-2.0499700549757386e-06;4.261365773187878e-06;9.99964674608346;0.8335127961056521;0.015562428795670567;0.015563721513321223;0.7977171157484108;0.014943161914264518;1.0448399617068254;0.7978582811276322
13.757384;1.0444521945381697;0.8333206211070203;0.7979285349731248;-2.181293032312399e-06;3.7477410946821456e-06;9.999644249677704;0.8335129858709757;0.015562438416774346;0.015563739152425211;0.797716154750473;0.014941690386421519;1.044839743241638;0.7978547469166177
13.767384;1.0444522569851098;0.833320484381441;0.7979276166880391;-2.3091154568084877e-06;3.2648200246461797e-06;9.999641773879526;0.8335132719758455;0.015562447460542554;0.015563757153122791;0.797715240454736;0.014940278623442892;1.0448395271742308;0.7978512121498177
13.777384;1.0444523177666694;0.8333203550218031;0.7979267114117838;-2.433695186813997e-06;2.8146965614087193e-06;9.999639352765223;0.8335136544809704;0.015562455911789662;0.015563775551477903;0.79771437264183;0.014938927999000326;1.044839313603176;0.7978476777037542
13.787384;1.0444523769126568;0.8333202326488699;0.7979258187541085;-2.555157593849272e-06;2.4006667962036364e-06;9.999637046427267;0.833514132899294;0.015562463724795975;0.015563794362320346;0.7977135509693166;0.01493763930899217;1.0448391026013604;0.7978441427866655
13.797384;1.0444524345234616;0.8333201167493277;0.797924938065811;-2.673703652153532e-06;2.02644410900057e-06;9.999634935906228;0.8335147055243661;0.015562470829456077;0.015563813591564531;0.7977127741795046;0.014936412446144427;1.0448388942072193;0.797840605864436
13.807384;1.0444524907735102;0.8333200065302789;0.7979240680107936;-2.7897362346027153e-06;1.6952836409635943e-06;9.999633111859975;0.833515369246055;0.015562477153162136;0.015563833245725777;0.7977120400367205;0.01493524688308956;1.044838688396166;0.7978370662481495
13.817384;1.0444525458083214;0.8333199009758044;0.7979232065039917;-2.903766129495895e-06;1.4095825645921136e-06;9.999631662945193;0.8335161205662756;0.015562482638829924;0.015563853337072112;0.7977113456954231;0.014934142085286503;1.044838485068065;0.797833524912701
13.827384;1.044452599635462;0.8333197991188305;0.7979223511040199;-3.0162653038367752e-06;1.170860096153166e-06;9.999630666983817;0.8335169565698518;0.015562487250530731;0.015563873881243492;0.7977106880538746;0.01493309726784073;1.044838284075361;0.7978299846085464
13.837384;1.0444526521582085;0.8333197002111358;0.7979214987282502;-3.127610216825606e-06;9.799774041769252e-07;9.999630191610239;0.8335178745055056;0.015562490973713105;0.015563894884300987;0.7977100638149157;0.01493211088225626;1.0448380852414905;0.7978264493182513
13.847384;1.0444527033266096;0.8333196036835384;0.7979206449046583;-3.238059800668437e-06;8.373869192227158e-07;9.999630304062721;0.8335188710941359;0.015562493810655402;0.01556391633663565;0.7977094696520176;0.014931180451729715;1.0448378883650549;0.797822922966516
13.857384;1.044452753180708;0.833319509086481;0.7979197841568143;-3.3477478906721105e-06;7.435154192035053e-07;9.999631078710324;0.8335199427230913;0.015562495767635635;0.015563938218761248;0.7977089030475847;0.014930302723051741;1.044837693311182;0.7978194090849889
13.867384;1.0444528016965717;0.8333194161016657;0.7979189115413644;-3.4567473847958703e-06;6.995169361252647e-07;9.999632592924197;0.8335210859765749;0.015562496848942658;0.015563960503318208;0.7977083630321333;0.014929474054811294;1.044837500174574;0.7978159117065021
13.877384;1.0444528486412952;0.8333193245624076;0.7979180237979853;-3.5651377450311903e-06;7.076113496819976e-07;9.999634919139316;0.8335222979042566;0.015562497071024521;0.015563983153385915;0.7977078500141788;0.014928690836150301;1.0448373093010397;0.7978124353112547
13.887384;1.0444528936259612;0.8333192344056707;0.7979171193797777;-3.6729759165001786e-06;7.705176247240154e-07;9.9996381220596;0.8335235759464037;0.015562496480834168;0.015564006120363068;0.7977073651708989;0.01492794950343771;1.0448371211512175;0.7978089839437232
13.897384;1.0444529362391777;0.8333191455824416;0.7979161979866345;-3.7801892693408352e-06;8.908337232058307e-07;9.999642254686382;0.8335249173141976;0.01556249515666488;0.015564029339220777;0.7977069096923829;0.014927246697279193;1.0448369362367178;0.7978055610433743
13.907384;1.044452976119572;0.8333190580378428;0.7979152602665117;-3.886488672324815e-06;1.0708179747639474e-06;9.99964735345882;0.833526317935191;0.01556249319151569;0.015564052729977677;0.7977064839537323;0.014926580043666772;1.0448367551404287;0.7978021697480289
13.917384;1.044453012988982;0.8333189717998835;0.7979143073266315;-3.991404122157396e-06;1.3120973461278611e-06;9.999653440636916;0.8335277716760188;0.01556249067284151;0.015564076205028303;0.7977060876122076;0.014925948513963536;1.0448365784704876;0.7977988133894982
13.927384;1.0444530466214985;0.8333188871130828;0.7979133401047502;-4.094430675564595e-06;1.6152083716286445e-06;9.999660529401151;0.8335292705049371;0.015562487671379294;0.01556409967255006;0.7977057207147074;0.014925351716932017;1.044836406833938;0.797795496024621
13.937384;1.0444530767401206;0.8333188044813621;0.7979123596469744;-4.1951506793997695e-06;1.979246189942727e-06;9.99966862269715;0.8335308056302437;0.015562484243235555;0.015564123038354865;0.7977053839759611;0.014924789275121806;1.044836240915646;0.7977922225466092
13.947384;1.0444531029726907;0.8333187245502061;0.7979113679377647;-4.29325736005702e-06;2.401915353359892e-06;9.999677709139254;0.8335323685526231;0.015562480435716172;0.015564146209655592;0.7977050778016874;0.014924260919680517;1.0448360814711946;0.7977889987832997
13.957384;1.04445312490201;0.8333186480117215;0.7979103679557138;-4.388490262445211e-06;2.8802613357972607e-06;9.999687764998063;0.8335339510622507;0.01556247628523726;0.015564169096358365;0.7977048017787581;0.014923766459367927;1.0448359291981493;0.7977858315973759
13.967384;1.04445314209767;0.8333185756718134;0.7979093633296206;-4.480531066628003e-06;3.411343131343602e-06;9.999698764405666;0.8335355448029476;0.015562471811805506;0.015564191607119558;0.7977045550486555;0.014923305424904986;1.0448357847189274;0.7977827283206518
13.977384;1.0444531540935253;0.8333185085077535;0.7979083580019112;-4.569000719463059e-06;3.992011700817545e-06;9.99971069165671;0.8335371413943359;0.01556246701878697;0.015564213645576983;0.7977043369172788;0.014922877212932553;1.0448356486858328;0.7977796957555362
13.987384;1.0444531603667442;0.8333184475939868;0.797907355213249;-4.6535693506331645e-06;4.61825110099753e-06;9.999723541630603;0.8335387330929019;0.015562461890695687;0.015564235116394423;0.7977041475776669;0.014922481771848465;1.0448355218102294;0.7977767396459406
13.997384;1.044453160378882;0.8333183939770672;0.7979063563856739;-4.733991865464125e-06;5.284644916156736e-06;9.999737303170516;0.8335403133300924;0.01556245638465313;0.0155642559397862;0.797703988513139;0.01492211947819937;1.044835404752204;0.7977738646040599
14.007384;1.0444531536484656;0.8333183485897409;0.7979053607675192;-4.810054935468992e-06;5.984512417951934e-06;9.999751945397554;0.8335418769588938;0.015562450428707277;0.01556427605821034;0.7977038625834698;0.014921789690934006;1.0448352979860855;0.7977710742094926
14.017384;1.0444531397459222;0.8333183122218366;0.7979043659477452;-4.881579480215309e-06;6.710857460722987e-06;9.999767425961751;0.8335434205456439;0.015562443932387466;0.015564295429064949;0.7977037742012771;0.014921489647973173;1.0448352017714513;0.7977683717172521
14.027384;1.0444531182213865;0.8333182855068736;0.7979033693024108;-4.9484790812993965e-06;7.457082918694536e-06;9.999783710178848;0.8335449424458211;0.015562436797243534;0.015564314012642291;0.7977037290721389;0.01492121499264599;1.0448351162209686;0.7977657606118252
14.037384;1.0444530885956544;0.8333182689250301;0.7979023689559513;-5.010798258829644e-06;8.216894659660565e-06;9.99980077514058;0.833546442294632;0.0155624289196842;0.015564331761791226;0.797703733254344;0.014920961226931588;1.0448350413894196;0.7977632439897042
14.047384;1.0444530504359923;0.833318262835544;0.7979013631087966;-5.068716773963841e-06;8.983718992735781e-06;9.99981860145804;0.8335479202657935;0.015562420192109374;0.01556434861750033;0.7977037922492776;0.014920724526510212;1.044834977341974;0.7977608237321017
