time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.057384;1.044453003414117;0.8333182675021569;0.7979003495850787;-5.12248322425359e-06;9.75031413897344e-06;9.99983717627916;0.8335493766460434;0.015562410509667743;0.01556436450902055;0.7977039103513999;0.014920501108506633;1.0448349241771382;0.7977585000544123
14.067384;1.0444529472936077;0.83331828312498;0.7978993265034343;-5.172288994582613e-06;1.0509159305191896e-05;9.999856496876207;0.8335508118184661;0.015562399783885275;0.015564379357500302;0.7977040901536014;0.014920286221471317;1.044834882042528;0.7977562711062981
14.077384;1.0444528818806467;0.8333183099155161;0.7978982924301059;-5.218246231466119e-06;1.1253237582430175e-05;9.999876557573527;0.8335522261911855;0.01556238795294706;0.015564393085681532;0.7977043325761656;0.014920074073996863;1.0448348511898342;0.7977541338200294
14.087384;1.044452806987747;0.8333183481582832;0.7978972459766434;-5.260491428300994e-06;1.197662727443113e-05;9.999897339114662;0.8335536197583479;0.015562374980109222;0.015564405623696357;0.7977046372205622;0.014919858572538003;1.044834831999869;0.7977520862909614
14.097384;1.04445272239446;0.8333183981416611;0.7978961856123099;-5.299210753603219e-06;1.2674472756327757e-05;9.999918811033305;0.8335549917625789;0.015562360855208877;0.015564416903832411;0.7977050023526568;0.014919634229946065;1.0448348249473707;0.7977501288793013
14.107384;1.0444526278019681;0.8333184599855467;0.7978951095159954;-5.334520766386396e-06;1.3342282605081914e-05;9.999940933665284;0.8335563410566533;0.015562345604677256;0.01556442685201459;0.7977054248554466;0.014919396594947265;1.0448348305363997;0.7977482629761915
14.117384;1.0444525228694774;0.8333185335800306;0.7978940157771345;-5.366344436357904e-06;1.3975638387800893e-05;9.99996365385624;0.8335576669741359;0.01556232929103926;0.015564435386679048;0.7977059010225811;0.014919142147272337;1.0448348491689479;0.7977464898291603
14.127384;1.0444524073246286;0.8333186186695193;0.7978929028206146;-5.394407820825138e-06;1.4571037397229863e-05;9.99998690251956;0.8335589699452539;0.015562312003213686;0.015564442428718451;0.7977064277457931;0.01491886818625728;1.0448348810024208;0.7977448107555076
14.137384;1.0444522810094778;0.8333187149117995;0.7978917694235328;-5.418350937105519e-06;1.5126862540851333e-05;10.000010598368343;0.8335602512570158;0.015562293850074689;0.015564447913476371;0.7977070027493217;0.014918572621259065;1.044834925913241;0.7977432275677196
14.147384;1.0444521438286285;0.833318821892175;0.7978906146694602;-5.437881689291688e-06;1.5643181498607002e-05;10.000034648437145;0.8335615120593631;0.015562274952306545;0.015564451796082724;0.7977076238416126;0.01491825374326236;1.0448349835719095;0.7977417422211257
14.157384;1.044451995717582;0.8333189391417956;0.7978894382911373;-5.452896829679545e-06;1.612080717455638e-05;10.000058948131684;0.8335627526577126;0.015562255431897728;0.015564454046564266;0.7977082884611418;0.01491791031421318;1.0448350535809083;0.797740356422132
14.167384;1.0444518366688296;0.8333190661572096;0.7978882410742842;-5.4634822251254774e-06;1.656086045651932e-05;10.000083392882702;0.8335639730387975;0.015562235407683818;0.015564454634545442;0.7977089941152664;0.014917541871567484;1.0448351355857097;0.7977390716476033
14.177384;1.0444516667201835;0.8333192024695807;0.7978870250082589;-5.4698171076379226e-06;1.696462950870775e-05;10.000107888810904;0.8335651738431713;0.01556221499641772;0.015564453517706137;0.797709738981787;0.014917149179957515;1.0448352292897198;0.7977378891018737
14.187384;1.0444514858951492;0.8333193477308296;0.7978857932395619;-5.4721101248794815e-06;1.7333098677465543e-05;10.000132346038372;0.833566356373355;0.015562194315483256;0.015564450645691702;0.7977105219245615;0.014916734441417666;1.0448353344284025;0.7977368098687349
14.197384;1.0444512941939306;0.833319501695372;0.7978845498632984;-5.4705913216865904e-06;1.766679160737605e-05;10.000156667450232;0.8335675218702733;0.015562173491329406;0.015564445973539079;0.7977113420261455;0.014916300716243464;1.044835450768425;0.7977358351521527
14.207384;1.0444510916715137;0.8333196641785525;0.797883299419279;-5.465499609032776e-06;1.7966390700491677e-05;10.000180754954874;0.8335686710870563;0.015562152667138597;0.015564439478525198;0.79771219801038;0.014915850719392897;1.0448355781329703;0.7977349659651213
14.217384;1.0444508785460431;0.8333198351252558;0.7978820460811229;-5.457064605680398e-06;1.8233236530871563e-05;10.000204530095216;0.8335698044687057;0.015562131995201041;0.015564431173404369;0.7977130878372826;0.01491538584564304;1.0448357164685256;0.7977342026270939
14.227384;1.0444506552476625;0.8333200146685021;0.7978807931359834;-5.4454938691368215e-06;1.846914452541266e-05;10.000227943678391;0.833570922519684;0.015562111624697051;0.015564421102370232;0.7977140088534854;0.014914905998426622;1.0448358659377455;0.7977335441665927
14.237384;1.0444504223599846;0.8333202030464051;0.7978795431248623;-5.430986225366383e-06;1.867634052629637e-05;10.000250963552135;0.8335720257790331;0.015562091694622417;0.015564409321172123;0.797714958620066;0.01491440996894243;1.0448360269088366;0.7977329874682785
14.247384;1.0444501805436592;0.8333204004171431;0.7978782981742595;-5.413816007538046e-06;1.8857682938134212e-05;10.000273557183112;0.8335731145818621;0.01556207232301815;0.015564395884133582;0.7977159354002029;0.014913896025877123;1.0448361997470232;0.7977325268126424
14.257384;1.0444499305630282;0.8333206067070861;0.7978770601412575;-5.394407610550866e-06;1.9016176085459855e-05;10.000295685612315;0.8335741890952223;0.015562053599824745;0.01556438084850769;0.7977169374120382;0.014913362666398956;1.0448363845559685;0.7977321540245024
14.267384;1.0444496733214435;0.833320821644702;0.797875830599595;-5.373328696116986e-06;1.9154012358709626e-05;10.000317303705518;0.8335752492754122;0.015562035592239626;0.015564364279604892;0.7977179619254613;0.014912809243269473;1.0448365811249287;0.7977318590682227
14.277384;1.0444494097729733;0.8333210449322976;0.7978746110968212;-5.3512912529963165e-06;1.9272267604237856e-05;10.000338355874742;0.8335762946019126;0.015562018355326808;0.015564346242586008;0.7977190053221466;0.014912235962283138;1.0448367890875165;0.7977316307166366
14.287384;1.0444491408524685;0.833321276373144;0.7978734035222269;-5.3291588868604295e-06;1.937135905212627e-05;10.000358768612507;0.8335773241251353;0.015562001941149407;0.015564326789095265;0.7977200635934822;0.014911643742979892;1.0448370080851341;0.7977314567343388
14.297384;1.0444488674912205;0.8333215158874587;0.7978722097234142;-5.307866703326686e-06;1.9451458771354487e-05;10.000378443943605;0.833578336662025;0.015561986398185967;0.015564305954739194;0.7977211324820558;0.014911034660036486;1.0448372378356416;0.7977313237157101
14.307384;1.0444485905573244;0.8333217634758561;0.7978710308725347;-5.2882835220974435e-06;1.9512196007381125e-05;10.000397266598236;0.8335793308714624;0.015561971760220847;0.015564283768354073;0.7977222072153662;0.01491041236918903;1.0448374781137912;0.7977312169871549
14.317384;1.0444483107690237;0.8333220192326583;0.7978698674496919;-5.271106550572117e-06;1.9552328366999494e-05;10.000415134470352;0.8335803052075591;0.015561958040115778;0.015564260266340049;0.7977232824533332;0.01490978207128269;1.0448377286436183;0.7977311213899998
14.327384;1.0444480287613787;0.833322283375902;0.7978687193495014;-5.256833134995436e-06;1.9570281840413872e-05;10.000431989632455;0.8335812574883226;0.015561945236498707;0.015564235503311702;0.7977243528936565;0.014909149994820303;1.0448379889857917;0.7977310227227716
14.337384;1.0444477452630725;0.8333225562049131;0.7978675856868085;-5.245794236027335e-06;1.956509323843817e-05;10.00044782952149;0.8335821844197943;0.015561933345887227;0.015564209541801391;0.7977254141851068;0.014908522433605189;1.0448382585915659;0.7977309080857575
14.347384;1.044447461163227;0.8333228380361076;0.7978664647136818;-5.2381949287151104e-06;1.9536931417385464e-05;10.00046269918708;0.8335830812948573;0.015561922372802614;0.015564182432222224;0.7977264632968183;0.014907905349691025;1.0448385369976003;0.797730765807242
14.357384;1.0444471773738653;0.8333231291180051;0.797865354122651;-5.234132096847372e-06;1.948693851740823e-05;10.000476671109226;0.8335839415522651;0.015561912333094065;0.01556415421443001;0.7977274979994264;0.014907304858792726;1.0448388238686723;0.7977305863133366
14.367384;1.0444468946779628;0.8333234294933138;0.797864251454889;-5.233635295820973e-06;1.941687663483266e-05;10.000489825752032;0.8335847568608479;0.015561903249226527;0.015564124933243318;0.7977285163853982;0.014906727337238336;1.0448391187957022;0.7977303624294528
14.377384;1.044446613750985;0.8333237389448557;0.7978631544612427;-5.236766183487453e-06;1.932907226799439e-05;10.00050223347276;0.8335855183439752;0.015561895147469938;0.015564094648032087;0.7977295169396336;0.014906178794299044;1.0448394211216496;0.7977300885298101
14.387384;1.044446335284044;0.8333240571001842;0.7978620616100832;-5.243691005850965e-06;1.9226024066643527e-05;10.000513931172433;0.833586217896099;0.015561888059262405;0.015564063436157297;0.7977304988188525;0.014905664504322473;1.0448397299527914;0.7977297601170054
14.397384;1.044446060059744;0.8333243835032647;0.797860972402425;-5.254697086383372e-06;1.9109264862953018e-05;10.00052490680672;0.8335868485243787;0.015561882016701398;0.015564031385911973;0.797731462209057;0.014905189306979769;1.0448400442296117;0.7977293743244739
14.407384;1.0444457889447138;0.8333247175544145;0.7978598867736081;-5.270226920773214e-06;1.897850327910269e-05;10.000535103699377;0.8335874039560836;0.015561877049406614;0.01556399857901348;0.7977324079671907;0.014904758117087401;1.0448403627759797;0.7977289304522982
14.417384;1.0444455228329155;0.833325058515226;0.7978588038948271;-5.2908428850328884e-06;1.8831977940403092e-05;10.000544435925644;0.8335878781373068;0.01556187318984475;0.015563965082100803;0.7977333364912923;0.014904376282599328;1.0448406843732243;0.7977284299829664
14.427384;1.0444452626059342;0.8333254056156442;0.7978577218255373;-5.317093462174781e-06;1.8667631847477926e-05;10.000552807636312;0.8335882650942599;0.015561870469385867;0.015563930958135953;0.7977342474800571;0.014904049603366814;1.044841007892231;0.7977278760241815
14.437384;1.0444450091609319;0.833325758114264;0.7978566387673615;-5.349484545351463e-06;1.8483975738048768e-05;10.00056013429811;0.8335885594910453;0.015561868902697607;0.015563896274980308;0.7977351407828086;0.014903783674159078;1.0448413323957302;0.7977272720175255
14.447384;1.04444476345111;0.8333261153485075;0.7978555545029108;-5.388530808176447e-06;1.8280098062038403e-05;10.00056635219627;0.8335887578098385;0.015561868486098404;0.01556386109155287;0.7977360169366664;0.014903582942339576;1.044841657092495;0.7977266204810383
14.457384;1.0444445264254543;0.8333264767729481;0.7978544701672504;-5.4346847064589055e-06;1.805529917072858e-05;10.000571409959209;0.8335888592228018;0.015561869208320124;0.015563825439138469;0.797736876964749;0.01490345062636631;1.0448419812158003;0.7977259231440245
14.467384;1.0444442988539677;0.8333268418484597;0.7978533869074887;-5.488218491157074e-06;1.780874149254545e-05;10.000575257379198;0.8335888651098436;0.015561871049181471;0.015563789315466675;0.7977377216085533;0.014903389264261433;1.0448423039726937;0.7977251820238483
14.477384;1.044444081162369;0.8333272098541685;0.7978523053842309;-5.549268025383879e-06;1.7539204191524945e-05;10.000577843089566;0.8335887779551209;0.015561873977107935;0.01556375269395898;0.7977385504654508;0.01490340088441763;1.0448426245968367;0.7977243999621276
14.487384;1.0444438734064883;0.8333275798794623;0.7978512263480471;-5.6180419472675e-06;1.7245500454038916e-05;10.000579118385982;0.8335886012402062;0.01556187796522278;0.015563715548439567;0.7977393623023461;0.014903487113692613;1.044842942417791;0.7977235804445327
14.497384;1.0444436754186257;0.8333279510236744;0.7978501510277891;-5.69497025873895e-06;1.6927308175299487e-05;10.000579040806464;0.8335883399849479;0.015561883005253246;0.015563677876176357;0.7977401562973435;0.014903649517324757;1.0448432568234627;0.7977227273369566
14.507384;1.0444434870454835;0.8333283225433415;0.797849080916533;-5.780639506881995e-06;1.6585036449395966e-05;10.000577571369243;0.8335880005959944;0.015561889098692138;0.015563639700236769;0.7977409323550435;0.014903889550184705;1.0448435671250107;0.7977218447883362
14.517384;1.0444433083160438;0.8333286938304159;0.7978480174824008;-5.87567676602651e-06;1.6218662074903564e-05;10.000574667078485;0.8335875903184606;0.015561896243739548;0.015563601059624175;0.7977416907420025;0.014904208166307902;1.0448438724500957;0.7977209373003784
14.527384;1.0444431394414047;0.8333290643160353;0.7978469621605355;-5.980713401920956e-06;1.5827047466584844e-05;10.000570283119606;0.833587117059478;0.015561904435095794;0.0155635620045639;0.7977424326213962;0.014904606196505013;1.0448441717769303;0.797720009829078
14.537384;1.0444429807181885;0.8333294333605665;0.7978459163351995;-6.09630991792511e-06;1.540866390189641e-05;10.000564388278793;0.8335865893119968;0.015561913664744954;0.01556352259365079;0.7977431609121173;0.014905085726325455;1.044844464093245;0.797719067570493
14.547384;1.0444428324592534;0.8333298001907082;0.7978448808210316;-6.222813891742616e-06;1.4962715826095864e-05;10.000556970336842;0.833586015746243;0.01556192391818547;0.015563482879852182;0.7977438798260563;0.014905650742701579;1.0448447485147514;0.7977181152610812
14.557384;1.0444426949562633;0.8333301639273922;0.7978438554602092;-6.36028194346094e-06;1.4489362758048875e-05;10.000548022695542;0.8335854046419147;0.015561935178488393;0.015563442890949597;0.7977445933476484;0.014906306029231643;1.0448450242335623;0.7977171563643395
14.567384;1.0444425684076888;0.8333305236422038;0.7978428398490539;-6.508522014435585e-06;1.398953306755882e-05;10.000537532519097;0.8335847636449357;0.015561947436177934;0.015563402617788498;0.7977453043614261;0.014907055567831038;1.0448452903473535;0.7977161930086412
14.577384;1.0444424528330924;0.8333308784287456;0.7978418342815133;-6.667169474036977e-06;1.3465042411528127e-05;10.000525476473582;0.8335840997933113;0.015561960688496015;0.015563362017083306;0.7977460150716006;0.014907901574409054;1.0448455457742187;0.7977152269912429
14.587384;1.044442347987414;0.8333312274986995;0.7978408395999945;-6.835744054190227e-06;1.2918720232800536e-05;10.000511818781924;0.8335834195808702;0.015561974927730404;0.015563321030265007;0.7977467279685091;0.014908844198058078;1.044845789324172;0.7977142608642444
14.597384;1.0444422533029756;0.8333315702159649;0.797839856686116;-7.013706269319131e-06;1.2354292644382887e-05;10.000496516485189;0.8335827291481157;0.015561990136695998;0.015563279603999213;0.7977474464509767;0.014909881517728;1.0448460197847922;0.7977132981841271
14.607384;1.0444421679941847;0.8333319060757135;0.7978388861159562;-7.200440751779367e-06;1.1776087227233436e-05;10.000479530250551;0.8335820343831295;0.015562006301724862;0.01556323769846424;0.7977481746669409;0.014911009759024303;1.0448462360122492;0.7977123429440818
14.617384;1.0444420912375363;0.8333322347081596;0.7978379276540711;-7.395198714176548e-06;1.118878278897811e-05;10.000460832050983;0.833581340757871;0.015562023428843894;0.015563195285676464;0.7977489168036065;0.01491222414838595;1.0448464370138226;0.7977113983538785
14.627384;1.0444420222323392;0.8333325559280672;0.7978369800334925;-7.597165257965782e-06;1.0597225275417953e-05;10.000440413284377;0.8335806531972909;0.015562041542662906;0.015563152342131147;0.79774967625947;0.014913519711219571;1.0448466219063524;0.7977104657691415
14.637384;1.0444419601967945;0.8333328698251407;0.7978360412525348;-7.805585345046338e-06;1.0006034887793462e-05;10.000418297251688;0.833579976348739;0.015562060669323743;0.015563108844322037;0.7977504551172161;0.014914891219486557;1.0448467898677625;0.797709545087302
14.647384;1.0444419043387576;0.8333331767677105;0.7978351093399326;-8.01978845600127e-06;9.419014155759715e-06;10.000394544282534;0.8335793152473386;0.015562080817825097;0.015563064772009144;0.7977512546543699;0.01491633324427808;1.0448469401862184;0.7977086358899573
14.657384;1.0444418538303504;0.8333334772557438;0.7978341834541453;-8.239177651557956e-06;8.838892940555735e-06;10.000369239719955;0.8335786757042579;0.015562101965457435;0.015563020108563278;0.7977520766098137;0.014917840720786025;1.044847072351457;0.79770773808912
14.667384;1.0444418078875572;0.833333771829811;0.7978332645371261;-8.463275868019656e-06;8.267811018663367e-06;10.000342474295072;0.8335780637892765;0.01556212404847183;0.015562974839363284;0.7977529236717026;0.014919409270028938;1.0448471861777235;0.7977068527328492
14.677384;1.0444417658110199;0.8333340611080575;0.7978323552151545;-8.691734814799056e-06;7.707639704207574e-06;10.000314337330654;0.8335774847247719;0.01556214696342048;0.015562928959994718;0.7977537988483698;0.014921035436902643;1.0448472818363335;0.79770598260264
14.687384;1.044441726873064;0.8333343457492906;0.797831459270906;-8.92422156883106e-06;7.159186097982606e-06;10.000284924417944;0.8335769421441812;0.015562170579527843;0.015562882484448478;0.7977547048531054;0.014922717239532568;1.0448473597400578;0.7977051314958634
14.697384;1.0444416902731355;0.8333346263229118;0.7978305808147326;-9.160276357377546e-06;6.621513193104792e-06;10.000254340078582;0.8335764382228408;0.015562194749221544;0.0155628354410507;0.7977556440796265;0.01492445424310829;1.0448474204330518;0.7977043032366139
14.707384;1.0444416552568514;0.8333349032687752;0.7978297234899657;-9.399277934998646e-06;6.0926480812666605e-06;10.00022269140249;0.8335759741760086;0.015562219314235863;0.015562787866394617;0.7977566186213032;0.014926246376475619;1.0448474644798873;0.7977035015729343
14.717384;1.0444416212230005;0.8333351769409576;0.7978288903337001;-9.640532047064218e-06;5.570748912177286e-06;10.000190090530026;0.8335755504129947;0.015562244121067497;0.015562739805412945;0.7977576298960829;0.014928092076815535;1.044847492356455;0.7977027304590278
14.727384;1.0444415877425643;0.8333354476180977;0.7978280843184945;-9.883381082966483e-06;5.054709586594076e-06;10.000156670054363;0.8335751663711349;0.015562269033851054;0.015562691310109806;0.7977586782641064;0.0149299870544126;1.0448475045075905;0.7977019943488631
14.737384;1.0444415545298342;0.8333357154800884;0.7978273089151328;-1.0127218471313644e-05;4.544122217207773e-06;10.000122589191943;0.8335748206369735;0.015562293924002152;0.015562642429692504;0.7977597631180332;0.014931924524845723;1.0448475014560452;0.7977012985950502
14.747384;1.0444415213391265;0.8333359805991113;0.79782656821506;-1.0371410043442396e-05;4.038933468216126e-06;10.000088021519375;0.8335745115832517;0.015562318658535051;0.015562593196514499;0.7977608833191004;0.014933896798771223;1.0448474837486224;0.7977006492979378
14.757384;1.044441487804962;0.8333362429944969;0.7978258666927105;-1.0615262630638892e-05;3.539425212479726e-06;10.000053139677847;0.8335742378948501;0.0155623431114632;0.015562543616600774;0.7977620371685109;0.014935896892888493;1.0448474518952988;0.7977000523816471
14.767384;1.044441453360256;0.8333365027161276;0.7978252084990091;-1.0858103818034073e-05;3.046510759369382e-06;10.000018104954254;0.833573998507527;0.015562367183425106;0.015562493666759077;0.7977632217182075;0.014937918665483272;1.0448474064391753;0.7976995128249426
14.777384;1.0444414172815724;0.8333367598538973;0.7978245962998755;-1.1099349968636661e-05;2.562146160005272e-06;9.999983060489615;0.8335737921308749;0.01556239081189847;0.015562443300637554;0.7977644326311001;0.01493995585068386;1.0448473479855875;0.7976990346585955
14.787384;1.044441378804378;0.8333370144782082;0.7978240309916876;-1.1338449438902799e-05;2.0899127560780416e-06;9.999948130748422;0.8335736167661901;0.015562413970397085;0.015562392460156454;0.7977656651221205;0.014942001815205625;1.0448472771370931;0.7976986216700614
14.797384;1.0444413372243284;0.8333372665842359;0.7978235129534602;-1.1574781116161827e-05;1.6348551368543317e-06;9.999913425524833;0.8335734698513146;0.015562436650921857;0.01556234108712012;0.797766914654633;0.014944050524151696;1.044847194454845;0.7976982781719334
14.807384;1.0444412919188095;0.8333375161147396;0.7978230432201151;-1.1807661789283453e-05;1.2020595489464087e-06;9.999879032331735;0.83357334891101;0.015562458834720122;0.01556228914252653;0.7977681766007207;0.014946097206897666;1.0448471004763131;0.797698008858924
14.817384;1.0444412423451093;0.8333377630153901;0.7978226234031354;-1.2036481059166543e-05;7.954257913618387e-07;9.999844998950477;0.8335732516397331;0.01556248048272507;0.015562236620998447;0.7977694461783714;0.014948137849549575;1.0448469957399247;0.7976978180212538
14.827384;1.044441188071542;0.8333380072078902;0.797822255156074;-1.2260866178149062e-05;4.1763797925695835e-07;9.999811341405698;0.833573175364579;0.01556250155544627;0.015562183538395913;0.7977707191703326;0.01495016871158866;1.0448468807933802;0.7976977090070329
14.837384;1.0444411287944266;0.8333382485839441;0.7978219401789612;-1.2480747063409697e-05;7.054494096135223e-08;9.999778074985924;0.8335731167948333;0.015562522028209094;0.015562129909835135;0.7977719921538755;0.014952187056015639;1.0448467562453234;0.7976976838855835
14.847384;1.0444410643034252;0.8333384870668258;0.7978216804016998;-1.2696270294891319e-05;-2.4466452502430214e-07;9.999745227825372;0.8335730721425709;0.015562541880972733;0.015562075742377144;0.797773262372939;0.01495419204657987;1.0448466228201354;0.7976977437298263
14.857384;1.0444409944360133;0.8333387225831924;0.7978214775874272;-1.2907649691157398e-05;-5.270919596714616e-07;9.999712842896143;0.8335730372097288;0.01556256108040488;0.015562021037767168;0.7977745279627237;0.01495618439656915;1.0448464812879303;0.7976978894926695
14.867384;1.0444409190802946;0.8333389549906282;0.7978213327178423;-1.3115023587549525e-05;-7.75464229214209e-07;9.999680993901533;0.8335730074440639;0.015562579573091472;0.015561965798180201;0.7977757876936455;0.014958165846263185;1.0448463323420203;0.7976981219730945
14.877384;1.044440838218619;0.8333391841324408;0.7978212458388656;-1.3318360687431725e-05;-9.87881256461175e-07;9.999649796122338;0.8335729782012558;0.015562597295488175;0.015561910039645986;0.7977770401335125;0.014960139421280185;1.0448461765526018;0.7976984411772066
14.887384;1.0444407519915284;0.8333394099958681;0.7978212163139937;-1.351750007523059e-05;-1.1623769969005545e-06;9.999619388847773;0.8335729454808644;0.015562614194993754;0.015561853809198022;0.7977782835489471;0.01496210919578719;1.0448460143720195;0.7976988464954844
14.897384;1.044440660742497;0.8333396328082001;0.797821243244768;-1.3712315759118036e-05;-1.2976086667275788e-06;9.999589905545951;0.833572906873806;0.01556263023856479;0.015561797186816259;0.79777951650638;0.014964079243945529;1.0448458461501962;0.7976993367013204
14.907384;1.0444405649414827;0.8333398529830702;0.7978213259009397;-1.3902858330980823e-05;-1.3927728002042773e-06;9.999561461530183;0.8335728617810046;0.015562645397793696;0.015561740268962024;0.7977807379373567;0.014966052764998483;1.0448456721680999;0.7976999086944387
14.917384;1.0444404650046033;0.8333400709993664;0.7978214638550339;-1.4089357360964607e-05;-1.4470607820905037e-06;9.999534162677815;0.8335728106327713;0.015562659635965547;0.015561683157192838;0.7977819468685203;0.014968031772391352;1.0448454926410535;0.7977005569119764
14.927384;1.0444403612301842;0.8333402872874199;0.797821656868845;-1.4272137135108458e-05;-1.4596399898497226e-06;9.999508112273329;0.8335727539828568;0.01556267291220371;0.01556162596473785;0.7977831425105625;0.014970017639260638;1.0448453076746955;0.7977012750981247
14.937384;1.0444402539783288;0.8333405020865633;0.7978219049711058;-1.445153599734365e-05;-1.429945954517491e-06;9.999483407084558;0.8335726921681342;0.015562685187367345;0.015561568826604304;0.7977843242992009;0.014972011795819412;1.0448451172778825;0.7977020588021108
14.947384;1.0444401438566;0.8333407153205182;0.7978222085049698;-1.4627827196876957e-05;-1.357637939444395e-06;9.999460136262709;0.8335726255416978;0.015562696428645741;0.015561511894772447;0.7977854916875669;0.014974014892066926;1.0448449214324314;0.797702906047384
14.957384;1.0444400316244085;0.8333409266227823;0.7978225675777681;-1.4801188670781117e-05;-1.2428611915075e-06;9.999438389833085;0.8335725548814112;0.015562706616714841;0.015561455325686799;0.7977866437468001;0.014976025244548205;1.0448447201907884;0.7977038162347676
14.967384;1.0444399179751187;0.8333411354880141;0.797822981211387;-1.4971756110254178e-05;-1.0868560566614245e-06;9.999418264897178;0.833572481244816;0.01556271574410632;0.0155613992786771;0.7977877785584192;0.014978038997606555;1.0448445138791123;0.7977047894669231
14.977384;1.0444398035478002;0.8333413413876024;0.7978234469917951;-1.5139658595779492e-05;-8.916248186494338e-07;9.999399854267242;0.8335724053918838;0.015562723807212617;0.01556134391174721;0.7977888928369424;0.014980051553546614;1.044844303253686;0.7977058266016378
14.987384;1.0444396890970813;0.8333415437816376;0.7978239615521405;-1.5304983746197487e-05;-6.59100100303157e-07;9.999383225181441;0.833572327803288;0.015562730807140204;0.015561289364367802;0.7977899817973864;0.01498205820645936;1.044844089390098;0.7977069289317268
14.997384;1.044439575505317;0.8333417421157819;0.7978245213869025;-1.5467721571674074e-05;-3.911391249970985e-07;9.999368415067318;0.833572249184904;0.015562736756012566;0.015561235752932685;0.7977910393313496;0.0149840538205455;1.0448438734323502;0.7977080982346336
15.007384;1.0444394636833823;0.8333419358760833;0.7978251233619551;-1.562777175849875e-05;-8.97735810169437e-08;9.999355452706563;0.833572170672164;0.015562741681310603;0.015561183180482543;0.797792059084105;0.014986032489136871;1.0448436564363435;0.797709337250342
15.017384;1.044439354564962;0.8333421246516004;0.7978257651084736;-1.578507245702068e-05;2.4297101084937194e-07;9.999344377233255;0.8335720936506338;0.015562745630363303;0.015561131735626134;0.7977930357015692;0.0149879876813704;1.0448434394097346;0.7977106489020215
15.027384;1.0444392491358931;0.8333423081307333;0.7978264455423285;-1.5939728429376894e-05;6.05401320061101e-07;9.999335238168314;0.8335720193002317;0.015562748670898071;0.015561081484223893;0.7977939652538703;0.01498991286193432;1.0448432234497793;0.7977120350288521
15.037384;1.0444391483892639;0.8333424860323297;0.7978271651431786;-1.609197305200643e-05;9.964467039987387e-07;9.999328087628104;0.833571948314649;0.01556275088516573;0.015561032472544327;0.7977948453628503;0.01499180214148056;1.044843009744203;0.7977134966602338
15.047384;1.044439053201601;0.8333426580415866;0.79782792570862;-1.6242024241385183e-05;1.4156273040789845e-06;9.999322968210512;0.8335718811362178;0.015562752363801419;0.015560984741736032;0.7977956751679411;0.014993650880880486;1.044842799441518;0.7977150348889601
15.057384;1.044438964201009;0.833342823813824;0.7978287297955875;-1.638995574028238e-05;1.8627081227781419e-06;9.999319908218698;0.8335718183600407;0.015562753198257423;0.015560938340479155;0.7977964546398996;0.014995456262528592;1.0448425935639014;0.7977166506358334
15.067384;1.0444388816899028;0.8333429830402709;0.7978295803260983;-1.6535603629304083e-05;2.337496248079744e-06;9.999318932298834;0.8335717609493241;0.015562753471069111;0.015560893329069412;0.7977971838344732;0.014997217205972184;1.0448423929620216;0.7977183441627453
15.077384;1.0444388056130773;0.8333431355137679;0.7978304802999322;-1.6678557201907768e-05;2.839582921490032e-06;9.999320056913634;0.8335717098786867;0.015562753254463853;0.015560849781465701;0.7977978627410196;0.014998933563845959;1.0448421983116152;0.7977201155195897
15.087384;1.0444387356306692;0.8333432811429968;0.7978314323918455;-1.6818256836258367e-05;3.367770660861256e-06;9.999323265585689;0.8335716652792551;0.015562752614049416;0.015560807789957751;0.797798491542562;0.015000605217369161;1.044842010211092;0.7977219652598597
15.097384;1.0444386712613376;0.833343419925033;0.797832438756403;-1.6954096854162664e-05;3.91974201515239e-06;9.999328505295297;0.8335716259381429;0.015562751601950947;0.015560767459459677;0.7977990711469247;0.015002231603729248;1.044841829250752;0.7977238948058288
15.107384;1.044438611947265;0.833343551926437;0.7978335007687005;-1.7085468682852738e-05;4.492361202978747e-06;9.999335711254925;0.8335715896004252;0.01556275024641103;0.015560728887021095;0.7977996036184675;0.015003812150468985;1.044841655922697;0.7977259065952194
15.117384;1.0444385570873693;0.8333436772753249;0.797834618265417;-1.7211803826014504e-05;5.082405047280417e-06;9.999344832542844;0.8335715537316171;0.015562748554987084;0.015560692144627191;0.7978000920592352;0.015005346861058559;1.0448414904881285;0.7977280037436957
15.127384;1.0444385061130323;0.8333437961233324;0.797835789100711;-1.7332660093984375e-05;5.687318085672522e-06;9.999355841252601;0.8335715163247948;0.015562746528340238;0.015560657272147397;0.7978005400089361;0.015006835753705637;1.0448413329996589;0.797730189165952
15.137384;1.0444384585268605;0.8333439086003983;0.7978370095342572;-1.7447808543760642e-05;6.30536170974225e-06;9.999368723297376;0.8335714763793388;0.015562744170747428;0.01556062427847968;0.7978009506611149;0.015008277823194993;1.044841183510007;0.7977324649147917
15.147384;1.0444384138560905;0.8333440148086921;0.797838274804536;-1.755725025638313e-05;6.935037757543848e-06;9.999383467532814;0.8335714338684183;0.01556274148969921;0.01556059315124119;0.7978013268031636;0.015009670724538973;1.0448410422270615;0.7977348323449422
15.157384;1.0444383716112404;0.8333441148241996;0.7978395797893546;-1.7661134433640363e-05;7.5745280523761485e-06;9.99940006078669;0.8335713894606435;0.01556273848858965;0.015560563864629355;0.7978016715789716;0.015011010824317052;1.0448409094198876;0.7977372927650308
15.167384;1.044438331307274;0.8333442086595114;0.7978409196708488;-1.7759657733972637e-05;8.221525611476928e-06;9.999418478148213;0.8335713441259512;0.015562735162188111;0.015560536377829082;0.7978019885947967;0.015012293312352393;1.0448407852590613;0.7977398477612714
15.177384;1.0444382924839941;0.833344296247082;0.7978422897282171;-1.7853019265924305e-05;8.873357345288298e-06;9.999438673312246;0.8335712985497848;0.015562731499641248;0.015560510636651056;0.7978022813483653;0.015013512984639136;1.0448406698575325;0.797742499170998
15.187384;1.0444382547419084;0.8333443775229418;0.7978436849007973;-1.7941383425985023e-05;9.527489058436076e-06;9.999460576122722;0.8335712525588924;0.015562727492680473;0.015560486587280374;0.7978025531790424;0.015014665355093224;1.044840563403115;0.7977452491896203
15.197384;1.0444382177982101;0.8333444525331186;0.7978451003553797;-1.802480423007292e-05;1.018225651012994e-05;9.999484092529157;0.8335712049575674;0.015562723138952947;0.015560464184530599;0.7978028074604181;0.015015746861835747;1.0448404661226525;0.7977481002546362
15.207384;1.044438181429269;0.8333445214038562;0.797846531890615;-1.8103164939091742e-05;1.0837306430013523e-05;9.999509113932177;0.8335711538466934;0.015562718435223354;0.015560443384452987;0.7978030473243082;0.015016754288304391;1.044840378178341;0.7977510543484291
15.217384;1.0444381453177691;0.8333445841955157;0.7978479751725803;-1.8176220547115235e-05;1.1493427570359679e-05;9.999535540502505;0.8335710970956404;0.015562713371017766;0.015560424134759901;0.7978032751361472;0.015017684315964527;1.0448402996589912;0.7977541120085045
15.227384;1.0444381089883679;0.8333446408491497;0.7978494252921283;-1.824369071160294e-05;1.2151992607151282e-05;9.99956329548038;0.8335710326957761;0.0155627079283247;0.015560406376847028;0.7978034922136626;0.015018533385063555;1.0448402306239377;0.7977572715459745
15.237384;1.0444380718964046;0.8333446912720774;0.797850877534342;-1.830527462129746e-05;1.2814713612253419e-05;9.999592311222614;0.8335709587444019;0.015562702082075412;0.01556039005791402;0.7978036992114379;0.015019297907509162;1.0448401712060629;0.7977605293782019
15.247384;1.0444380335680803;0.8333447353851777;0.7978523279589597;-1.8360671933032503e-05;1.3484173002515493e-05;9.999622505860351;0.8335708731526501;0.015562695804912518;0.015560375137001219;0.7978038969220473;0.015019974894376785;1.0448401217521726;0.7977638816494769
15.257384;1.044437993650571;0.8333447731023664;0.7978537727753596;-1.8409688044563597e-05;1.4164240052937282e-05;9.999653782081038;0.8335707738956135;0.015562689078757096;0.015560361582000845;0.7978040864583568;0.015020562668956941;1.044840082947753;0.7977673257537233
15.267384;1.0444379518547544;0.8333448043672808;0.7978552075518366;-1.8452279698983398e-05;1.4859322902412543e-05;9.999686048476146;0.8335706599712684;0.015562681898793028;0.015560349366557914;0.7978042688959889;0.015021061211003986;1.0448400558172248;0.7977708607485031
15.277384;1.0444379078823895;0.8333448292200974;0.7978566273975225;-1.8488534996482997e-05;1.5573528157402258e-05;9.999719234963674;0.8335705319509495;0.015562674263772863;0.015560338465917898;0.7978044451944163;0.015021472188675358;1.0448400415070056;0.7977744871996022
15.287384;1.0444378614146737;0.8333448477959311;0.7978580275477546;-1.8518707310178263e-05;1.631071008726265e-05;9.999753289301985;0.8335703915291551;0.015562666169827207;0.015560328850372005;0.7978046160057383;0.015021799166365708;1.044840041124607;0.7977782065701994
15.297384;1.044437812171843;0.833344860305622;0.7978594034513177;-1.8543259994604684e-05;1.7074487990729266e-05;9.999788175628632;0.8335702407610556;0.015562657616543699;0.01556032048051653;0.797804781220619;0.015022047544167055;1.044840055812673;0.7977820195908518
15.307384;1.04443775997643;0.8333448670510639;0.7978607504728111;-1.8562834831826765e-05;1.786791459356582e-05;9.99982388608278;0.8335700818454088;0.015562648611064564;0.015560313311710107;0.7978049399282714;0.01502222333678316;1.0448400868133199;0.7977859247547312
15.317384;1.0444377047857354;0.8333448684515417;0.7978620635193666;-1.8578182152521698e-05;1.8693152384852934e-05;9.999860441052617;0.8335699173153739;0.01556263915986505;0.01556030730688741;0.797805090650286;0.015022331427906897;1.0448401353783245;0.7977899185408592
15.327384;1.0444376466809484;0.8333448650921275;0.7978633369837671;-1.859011445823464e-05;1.955106435916711e-05;9.999897859826211;0.8335697496627508;0.015562629255662177;0.015560302439709487;0.7978052314278572;0.015022374704482713;1.044840202614506;0.7977939968302183
15.337384;1.0444375857873558;0.8333448577433026;0.7978645654603389;-1.8599462043208204e-05;2.0440830313658494e-05;9.99993612481615;0.833569580560648;0.015562618873116387;0.01556029868252737;0.7978053598617857;0.015022354371745998;1.044840289392358;0.7977981560409342
15.347384;1.044437522188958;0.8333448472707239;0.7978657448786944;-1.8607074408712844e-05;2.135993527767808e-05;9.999975178445771;0.8335694107533014;0.015562607978834206;0.015560295999949863;0.7978054734443368;0.015022270799260065;1.0448403963883128;0.7978023933919142
15.357384;1.044437455930751;0.8333448345079493;0.7978668732347678;-1.861393022340054e-05;2.2304856935249948e-05;10.000014953643792;0.8335692404737327;0.01556259654266237;0.01556029435695404;0.7978055702428933;0.015022124178502188;1.0448405241595382;0.7978067064545186
15.367384;1.0444373870939314;0.833344820245181;0.7978679502980507;-1.8621256347276346e-05;2.3272092777814525e-05;10.000055404314658;0.8335690696661608;0.015562584537280192;0.015560293729007673;0.7978056490752481;0.015021914815730548;1.0448406730826167;0.7978110926114644
15.377384;1.0444373158446232;0.8333448053055288;0.7978689763795201;-1.863049835863369e-05;2.4258676636385316e-05;10.000096518020861;0.8335688979358397;0.015562571932885313;0.015560294106464258;0.7978057086803119;0.015021643287233068;1.0448408432038485;0.7978155488727787
15.387384;1.0444372424328208;0.8333447905379617;0.7978699513354568;-1.8643099734078595e-05;2.526208523221171e-05;10.000138306389776;0.8335687244730634;0.01556255869415122;0.015560295493013718;0.797805747081575;0.015021310185065345;1.0448410341568537;0.7978200715337547
15.397384;1.04443716717237;0.8333447767640046;0.7978708746119266;-1.866028817363233e-05;2.6279916716059844e-05;10.000180775863642;0.8335685481171495;0.015562544780441081;0.015560297900367455;0.7978057620646936;0.015020915296709746;1.0448412451709748;0.7978246554549653
15.407384;1.0444370903856024;0.8333447647830124;0.7978717457331382;-1.8683062881563408e-05;2.7309764593026698e-05;10.000223908635558;0.8335683673280699;0.015562530152249466;0.015560301339578008;0.7978057517033272;0.015020456925501774;1.04484147521405;0.7978292936663572
15.417384;1.0444370123657367;0.8333447552946103;0.7978725644648231;-1.8712236395275425e-05;2.834968142234306e-05;10.000267671189558;0.833568179671021;0.015562514780427241;0.015560305807949204;0.7978057140890737;0.015019931899549132;1.044841723212997;0.7978339774852986
15.427384;1.0444369334457537;0.8333447487020135;0.7978733305570456;-1.874838052055142e-05;2.939880593000705e-05;10.000312027528931;0.8335679814064868;0.015562498647623078;0.015560311283620006;0.7978056470997298;0.015019336327979487;1.0448419880927537;0.797838696784191
15.437384;1.0444368541320561;0.833344745083457;0.7978740434772885;-1.8791815709857472e-05;3.0457255812548085e-05;10.000356939445362;0.8335677680759148;0.015562481737199643;0.015560317735860626;0.7978055483267298;0.015018666612868001;1.0448422686803764;0.7978434402021451
15.447384;1.0444367751695398;0.8333447443979415;0.7978747024803369;-1.884272778298993e-05;3.1525438858247256e-05;10.000402361073228;0.8335675353923989;0.015562464022750463;0.015560325135977352;0.797805414677023;0.01501791990202453;1.0448425637023742;0.7978481955498461
15.457384;1.0444366974651647;0.8333447466097156;0.797875306816973;-1.8901257242733917e-05;3.260349831809924e-05;10.000448238043012;0.8335672794471537;0.015562445475904263;0.01556033345993796;0.797805242666285;0.015017094255715001;1.044842871749605;0.7978529509517821
15.467384;1.0444366219653276;0.8333447516559579;0.7978758561126483;-1.8967458632737955e-05;3.3690866425630885e-05;10.000494516238565;0.8335669966472294;0.015562426086423786;0.01556034268333379;0.7978050298234598;0.015016188886876145;1.0448431911514922;0.7978576960281395
15.477384;1.0444365496260717;0.833344759460665;0.797876351243188;-1.9041270652695618e-05;3.478587589985893e-05;10.000541153189266;0.8335666839421668;0.015562405872621575;0.015560352771514092;0.7978047758272948;0.015015203864103974;1.0448435200590813;0.7978624217710181
15.487384;1.0444364814435116;0.8333447699507748;0.7978767947381392;-1.9122621130279278e-05;3.588592449256347e-05;10.000588112799933;0.8335663390975293;0.015562384881892103;0.015560363687063539;0.7978044824176633;0.015014139572748317;1.0448438567980136;0.7978671196641648
15.497384;1.0444364184357735;0.8333447829769624;0.7978771896630582;-1.9211542836273002e-05;3.698815607462409e-05;10.00063534915268;0.8335659606777588;0.015562363195136713;0.015560375415634858;0.797804152291713;0.015012996867964187;1.0448442001232916;0.797871781675317
15.507384;1.044436361599449;0.8333447982969748;0.7978775383314636;-1.930814509578712e-05;3.808981484540902e-05;10.000682811196953;0.8335655477746531;0.015562340926371689;0.015560387974463146;0.7978037878875287;0.015011777596209362;1.0448445491358678;0.7978764009424034
15.517384;1.0444363118830235;0.8333448156789449;0.7978778424936381;-1.9412452246000173e-05;3.91881841184461e-05;10.000730465529854;0.8335650998029275;0.015562318212061138;0.01556040139868069;0.7978033908176458;0.015010484769850741;1.044844903024313;0.7978809716590504
15.527384;1.0444362701356404;0.8333448349725154;0.7978781044348612;-1.9524260692859154e-05;4.028076871203822e-05;10.000778299624391;0.8335646165206163;0.015562295200377845;0.015560415728269087;0.7978029617904401;0.015009122511418392;1.044845260908053;0.7978854883889954
15.537384;1.0444362370549767;0.8333448560827365;0.7978783277198066;-1.9643115965046466e-05;4.136548116392218e-05;10.000826299843645;0.8335640978575679;0.015562272034447103;0.015560430997988012;0.7978025006459912;0.015007695711783899;1.0448456218746864;0.7978899457989689
15.547384;1.044436213186908;0.833344878930619;0.7978785171491249;-1.9768320251388066e-05;4.244043869898752e-05;10.000874440029994;0.8335635435314589;0.01556224882843685;0.015560447227051948;0.7978020067871829;0.015006209178782962;1.0448459850605165;0.7978943383620909
15.557384;1.0444361989419972;0.8333449034876955;0.7978786780903853;-1.989895720211515e-05;4.350376179579894e-05;10.000922692328155;0.8335629531514184;0.015562225660322674;0.0155604644169056;0.7978014800843415;0.015004667073256263;1.0448463496758729;0.7978986600246155
15.567384;1.0444361946289984;0.8333449298367676;0.7978788156847137;-2.0034028842241927e-05;4.455341053604424e-05;10.000971035741376;0.8335623266132284;0.01556220259178494;0.015560482561297613;0.7978009214922107;0.01500307297891118;1.0448467150967031;0.7979029046367778
15.577384;1.0444362005158798;0.8333449581614509;0.7978789342171864;-2.0172592738360516e-05;4.5586802514179276e-05;10.001019453335399;0.833561664165002;0.015562179686574371;0.015560501653027099;0.7978003328855686;0.015001429839116533;1.044847081001016;0.7979070669159124
15.587384;1.0444362168447339;0.8333449886929385;0.7978790366112485;-2.0313771187173762e-05;4.6600642072757654e-05;10.001067924228366;0.8335609664142423;0.015562157007326565;0.01556052167934581;0.7977997162051621;0.014999739918803478;1.0448474473394858;0.7979111427758879
15.597384;1.0444362437954064;0.8333450216614563;0.7978791243343947;-2.0456729690479628e-05;4.759140883092117e-05;10.001116415927196;0.8335602344454199;0.015562134607778161;0.015560542625557677;0.7977990725982632;0.014998005419583762;1.0448478141438748;0.7979151285492176
15.607384;1.044436281424;0.8333450572427377;0.7978791978313763;-2.06006898254446e-05;4.8556053257290614e-05;10.001164888663547;0.8335594695979495;0.01556211253020761;0.015560564482600315;0.797798402686266;0.014996229426653823;1.0448481813516783;0.7979190201803527
15.617384;1.0444363296004757;0.8333450955524481;0.7978792571266752;-2.074489392475039e-05;4.9492217328292854e-05;10.001213307573323;0.8335586727430182;0.015562090808503565;0.015560587236024015;0.7977977075266366;0.014994416097132483;1.0448485487231005;0.7979228127339473
15.627384;1.0444363880176672;0.8333451366851246;0.7978793023597259;-2.0888503857488485e-05;5.039796096181136e-05;10.001261643077711;0.8335578438433034;0.015562069477412678;0.015560610849926146;0.7977969886415026;0.014992569355356231;1.0448489159054977;0.7979264997715833
15.637384;1.0444364562484798;0.833345180677069;0.7978793339443899;-2.103054931374138e-05;5.1271229845802504e-05;10.001309862943495;0.8335569824697782;0.015562048574789593;0.015560635266404683;0.7977962469983826;0.014990691704388744;1.044849282605262;0.7979300739639508
15.647384;1.0444365338382546;0.8333452274432732;0.797879352555852;-2.1169959774381475e-05;5.210932239661957e-05;10.001357928925234;0.8335560884541634;0.015562028136867497;0.015560660412638353;0.7977954820336498;0.014988785136401181;1.044849648650622;0.7979335294895173
15.657384;1.0444366204064495;0.8333452768487362;0.7978793595199062;-2.130562476310349e-05;5.2908662772137474e-05;10.001405791995007;0.8335551618152617;0.015562008202331007;0.015560686203300743;0.7977946914028109;0.01498685273965342;1.044850013937218;0.7979368636918672
15.667384;1.0444367156202112;0.8333453288446963;0.7978793570471946;-2.1436499633068557e-05;5.3664878704142e-05;10.001453386283684;0.8335542024374077;0.015561988819563902;0.015560712541951;0.7977938716890415;0.014984898713106487;1.0448503784085528;0.7979400765847948
15.677384;1.04443681908639;0.8333453834983273;0.7978793480412977;-2.1561692678305114e-05;5.4373256190870705e-05;10.001500635713104;0.8335532102231952;0.015561970043421134;0.015560739328673044;0.7977930199263663;0.01498292739593027;1.044850742047553;0.7979431696539565
15.687384;1.0444369303234045;0.8333454409392097;0.797879335867657;-2.168047545958784e-05;5.502942927073151e-05;10.00154747471564;0.8335521856616104;0.015561951926042886;0.015560766473503445;0.7977921348918884;0.01498094308341892;1.044851104815454;0.797946145245218
15.697384;1.0444370487976031;0.8333455013878965;0.7978793235850666;-2.1792316838725186e-05;5.562983570781167e-05;10.00159386420091;0.8335511300397449;0.015561934511507496;0.015560793909416847;0.7977912169046562;0.01497895054306275;1.044851466545378;0.7979490068363903
15.707384;1.044437173935531;0.8333455652569483;0.7978793131145379;-2.1896885557407655e-05;5.6172098836861e-05;10.001639784993575;0.8335500448725801;0.015561917842510927;0.015560821596804227;0.7977902663794979;0.014976954836071721;1.0448518268976195;0.7979517593273535
15.717384;1.044437305120723;0.8333456330532535;0.797879305570435;-2.1993912190235e-05;5.665525014698535e-05;10.001685220148362;0.8335489311220023;0.015561901977091045;0.015560849517527266;0.7977892825392948;0.014974960382270155;1.0448521854787725;0.7979544082032565
15.727384;1.0444374417095141;0.8333457050498164;0.7978793021972551;-2.2083062449245338e-05;5.707919487418381e-05;10.001730154701413;0.8335477891574521;0.015561886999583323;0.015560877663396987;0.7977882632181459;0.014972970594419375;1.0448525419404027;0.7979569585885523
15.737384;1.0444375830290675;0.8333457811287318;0.7978793049233758;-2.2163973435661997e-05;5.744382352643528e-05;10.001774590452209;0.8335466195502265;0.015561873016612729;0.01556090602958836;0.797787205509516;0.014970988296066511;1.0448528959073171;0.7979594155438422
15.747384;1.0444377283454713;0.8333458609381407;0.7978793162509282;-2.2236345379426175e-05;5.7748484727154306e-05;10.00181854986562;0.8335454236100964;0.015561860141402657;0.01556093462162161;0.7977861062217696;0.014969016058629804;1.0448532469485172;0.7979617847403958
15.757384;1.0444378768266223;0.8333459440264025;0.7978793386518291;-2.22999336459107e-05;5.7991857983344684e-05;10.00186207087969;0.8335442033173142;0.015561848478073627;0.015560963463910877;0.7977849620348161;0.014967056315415672;1.0448535946625739;0.7979640721398829
15.767384;1.0444380275577692;0.8333460298241658;0.7978793743176005;-2.2354445744651615e-05;5.817229008462502e-05;10.001905201201739;0.8335429614040403;0.015561838114610272;0.015560992595088181;0.7977837700082617;0.014965111591080193;1.04485393870639;0.7979662831338408
15.777384;1.0444381796934803;0.8333461176505913;0.7978794255345898;-2.2399429260817142e-05;5.828868562386239e-05;10.001947984007595;0.8335417013305422;0.015561829119235157;0.015561022056746657;0.7977825281584564;0.0149631846518895;1.0448542788090815;0.797968422295083
15.787384;1.044438332621284;0.8333462067730647;0.7978794949177078;-2.243426347680388e-05;5.8341539368226314e-05;10.001990443915341;0.8335404264250567;0.015561821539869616;0.015561051883888266;0.7977812357269858;0.01496127820837829;1.0448546148323594;0.7979704935595955
15.797384;1.0444384859429068;0.8333462964728292;0.797879585166817;-2.245828702748301e-05;5.833312424035145e-05;10.002032586771904;0.8335391388745164;0.015561815413865998;0.015561082095358105;0.7977798933668084;0.014959394797554513;1.044854946786804;0.7979725002096325
15.807384;1.0444386393377332;0.8333463861232746;0.7978796989135395;-2.2470925028985214e-05;5.8266567173961335e-05;10.002074403245329;0.8335378398439139;0.015561810777887552;0.015561112684000357;0.7977785030918834;0.014957537505388746;1.044855274795153;0.7979744448100233
15.817384;1.0444387924396508;0.8333464752151383;0.7978798389260516;-2.2471707332177028e-05;5.8144826131710497e-05;10.00211587387791;0.8335365306439747;0.015561807662131132;0.015561143614550327;0.7977770677142881;0.014955710566595143;1.0448555990447177;0.797976329574436
15.827384;1.0444389447703706;0.8333465633250228;0.7978800080638093;-2.2460194980472762e-05;5.797001966054653e-05;10.002156988473274;0.8335352135968113;0.015561806074951182;0.01556117483370407;0.7977755905429781;0.014953919004180947;1.0448559198072276;0.7979781570900204
