time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.837384;1.0444390957867202;0.8333466501544546;0.7978802087797374;-2.2435888068167708e-05;5.774315171218812e-05;10.00219776596245;0.8335338920354949;0.015561805999680735;0.01556120627958094;0.7977740760147095;0.014952167805559469;1.044856237526161;0.7979799307899432
15.847384;1.044439245008197;0.8333467356181439;0.7978804427665512;-2.2398229163462154e-05;5.746440292317821e-05;10.00223825279299;0.8335325699172702;0.015561807410248162;0.015561237886740574;0.7977725302265147;0.014950461199878445;1.0448565527716294;0.7979816545266472
15.857384;1.0444393920978479;0.8333468198554075;0.797880711097106;-2.2346721237569467e-05;5.713335461441227e-05;10.002278504725242;0.8335312514631289;0.01556181028439764;0.015561269596752678;0.7977709604742562;0.014948802393911474;1.0448568660719493;0.7979833315704917
15.867384;1.0444395368814714;0.8333469031488417;0.7978810147107758;-2.228100540471584e-05;5.674903096278852e-05;10.002318566887853;0.8335299412612155;0.015561814602984489;0.015561301365529091;0.7977693742113146;0.014947193691191133;1.0448571778748268;0.7979849644038567
15.877384;1.0444396792993944;0.8333469857799829;0.797881354941965;-2.22008454394571e-05;5.631030877034496e-05;10.002358463254724;0.8335286446988157;0.015561820347580928;0.015561333159766677;0.7977677780748086;0.01494563647218109;1.044857488616743;0.7979865553123732
15.887384;1.0444398192847482;0.8333470679008352;0.7978817337862177;-2.210613847730703e-05;5.5816184434260665e-05;10.002398190969446;0.8335273680523101;0.015561827500934973;0.015561364953387702;0.7977661777017616;0.014944130658987394;1.0448577986804086;0.7979881067578989
15.897384;1.044439956747353;0.8333471495174672;0.7978821535927539;-2.199696829882499e-05;5.526597994850139e-05;10.002437715654615;0.8335261183271959;0.015561836050795133;0.015561396724739829;0.7977645781976982;0.014942673736602022;1.0448581082857669;0.7979896217752307
15.907384;1.044440091744347;0.8333472305480489;0.7978826163610966;-2.187359621954825e-05;5.4660524196802984e-05;10.002476979324891;0.83352490316275;0.015561846000985537;0.015561428448674303;0.7977629842999227;0.014941260351424169;1.0448584175427558;0.7979911043481377
15.917384;1.0444402245906705;0.833347310855943;0.7978831231739093;-2.1736354971963366e-05;5.400326076866739e-05;10.00251591620519;0.8335237305869605;0.015561857376205537;0.015561460086248521;0.7977614004862684;0.014939883483162516;1.0448587266156928;0.797992558655997
15.927384;1.044440355713531;0.8333473902482157;0.7978836739015452;-2.1585569902917515e-05;5.329953518693883e-05;10.002554460012783;0.8335226087480381;0.015561870204043062;0.015561491577530452;0.7977598314708951;0.014938536631794468;1.0448590357508292;0.7979939875556421
15.937384;1.0444404854145684;0.8333474684645762;0.7978842675030544;-2.1421587281149015e-05;5.255448578601722e-05;10.00259253605335;0.8335215458186779;0.015561884489617346;0.0155615228393643;0.7977582823125677;0.014937215403510324;1.044859345150789;0.7979953920282983
15.947384;1.0444406138031472;0.8333475451743485;0.7978849030223569;-2.1244783366401032e-05;5.1771282128304974e-05;10.002630044447221;0.8335205494299011;0.01556190020686302;0.015561553764331756;0.7977567580067286;0.014935917434284126;1.0448596548446505;0.7979967721168107
15.957384;1.0444407409240943;0.8333476200340724;0.7978855804056472;-2.1055515106696884e-05;5.0951331690088556e-05;10.002666856722952;0.8335196257826224;0.015561917301295723;0.015561584228716455;0.7977552633341727;0.014934641108002793;1.044859964669372;0.7979981282947645
15.967384;1.0444408669243155;0.8333476927614063;0.7978863004619743;-2.085413867531444e-05;5.00960784329976e-05;10.002702842093735;0.8335187795426762;0.015561935696720474;0.015561614123360363;0.7977538026975205;0.01493338445480926;1.0448602743890845;0.7979994619787769
15.977384;1.0444409921073026;0.8333477631216339;0.7978870641812011;-2.064108149074425e-05;4.9208186969133034e-05;10.002737901616024;0.8335180142009547;0.01556195530568224;0.015561643383032734;0.7977523796198536;0.014932145014651767;1.0448605838467242;0.7980007750327429
15.987384;1.0444411168317687;0.8333478308775928;0.7978878720112105;-2.0416879046771137e-05;4.829145179706607e-05;10.002771965505053;0.8335173320572873;0.015561976027612988;0.015561671979286373;0.7977509968889649;0.014930920236841552;1.0448608930578234;0.7980020693886323
15.997384;1.0444412413953392;0.8333478957856907;0.7978887234885139;-2.0182194301505977e-05;4.73506174527214e-05;10.00280495881388;0.8335167341542041;0.015561997737606716;0.015561699899261382;0.7977496574483277;0.014929707903055646;1.044861202180337;0.7980033474853843
16.007384;1.0444413660623675;0.8333479576521906;0.7978896175793497;-1.993779471097776e-05;4.6391530026812774e-05;10.002836788000828;0.833516220496186;0.015562020292642057;0.015561727139504683;0.7977483648298617;0.014928506753828612;1.0448615113148711;0.7980046126548754
16.017384;1.0444414912000366;0.8333480164371944;0.797890553440792;-1.9684455733663026e-05;4.542080889191782e-05;10.002867359656099;0.8335157900527109;0.015562043549592256;0.015561753699431488;0.7977471229376019;0.014927317214104691;1.0448618203054416;0.7980058686405254
16.027384;1.0444416173742697;0.8333480722798259;0.797891530416762;-1.9422870299821797e-05;4.444478081879328e-05;10.002896603660831;0.8335154402385179;0.015562067370905028;0.015561779572754961;0.7977459356076886;0.01492614142941451;1.0448621287464601;0.7980071188512307
16.037384;1.0444417452975423;0.8333481253793837;0.797892547519331;-1.9153616798907384e-05;4.346872926087529e-05;10.002924481871407;0.8335151666204751;0.015562091621912588;0.015561804746885712;0.7977448058817906;0.01492498253424034;1.0448624361282453;0.7980083659128396
16.047384;1.0444418756577711;0.8333481758934276;0.79789360358771;-1.8877207650281873e-05;4.249695083735015e-05;10.002950978296024;0.833514963325465;0.015562116177028962;0.015561829196599864;0.7977437353425177;0.014923843844177762;1.0448627419673573;0.7980096114411176
16.057384;1.0444420089671587;0.8333482239324563;0.797894697777859;-1.8594218641436558e-05;4.1533267316919065e-05;10.0029760841893;0.8335148235466318;0.015562140934351619;0.01556185287169758;0.7977427240027934;0.014922728042508441;1.0448630459277954;0.7980108559672383
16.067384;1.044442145530985;0.8333482695730137;0.797895829621759;-1.8305397227533173e-05;4.058185689275345e-05;10.002999789691064;0.8335147398845073;0.015562165826154137;0.015561875698626196;0.7977417704335908;0.014921636236860472;1.0448633479016023;0.7980120990934589
16.077384;1.0444422855364457;0.8333483128915835;0.7978969988087803;-1.8011681170617854e-05;3.964765001326436e-05;10.00302208202007;0.8335147048241719;0.015562190822143275;0.015561897597035673;0.7977408718431546;0.014920567181811235;1.0448636479561837;0.7980133401245226
16.087384;1.0444424291436951;0.8333483539936636;0.7978982050440987;-1.7714166554931522e-05;3.873587328851371e-05;10.003042951272448;0.833514711362124;0.015562215926413483;0.01556191849355827;0.797740024220869;0.01491951720579223;1.0448639461975526;0.7980145788905805
16.097384;1.0444425764663956;0.833348392958416;0.7978994479279821;-1.7414067334709033e-05;3.785133220684498e-05;10.003062403665739;0.8335147533764311;0.015562241165338287;0.01556193832790138;0.7977392222473684;0.01491848105279928;1.0448642426216448;0.7980158163366514
16.107384;1.0444427275248622;0.833348429786008;0.7979007266746247;-1.7112675949457145e-05;3.6997597615910695e-05;10.003080472754283;0.8335148255323832;0.015562266570202581;0.01556195705977132;0.7977384590096687;0.014917452600188954;1.0448645370646334;0.7980170550468081
16.117384;1.0444428822545633;0.8333484644403767;0.7979020398430665;-1.6811280144457337e-05;3.6176427972761465e-05;10.00309721164734;0.8335149232545952;0.015562292160739804;0.015561974673151268;0.7977377263971428;0.014916425066488425;1.0448648293353333;0.798018299110059
16.127384;1.0444430404904221;0.8333484969323594;0.7979033852637775;-1.651102554987995e-05;3.5388126255108196e-05;10.00311266780276;0.8335150430305136;0.015562317936561142;0.015561991169565801;0.7977370162241199;0.01491539170193511;1.0448651192872633;0.7980195526073827
16.137384;1.0444432019161332;0.833348527354336;0.7979047601205554;-1.6212860422494294e-05;3.463235406609062e-05;10.003126864573694;0.8335151826246314;0.015562343883641399;0.015562006553451533;0.7977363213775381;0.014914346365151569;1.044865406616034;0.7980208179486589
16.147384;1.0444433660854358;0.8333485558218336;0.7979061611149249;-1.591764733733283e-05;3.390811784042759e-05;10.00313979962211;0.8335153409659363;0.01556236998565565;0.015562020818306077;0.797735636438026;0.014913283110104423;1.0448656906184908;0.7980220953931849
16.157384;1.0444435325553254;0.833348582398958;0.7979075844905654;-1.562627998272248e-05;3.3213113955437455e-05;10.003151450683639;0.8335155176866814;0.015562396226589788;0.015562033944377347;0.7977349571256375;0.014912196070228619;1.0448659702477496;0.7980233836903752
16.167384;1.044443701029674;0.8333486070994135;0.7979090257641743;-1.5339640870292486e-05;3.2543610618879844e-05;10.003161786545082;0.8335157125506372;0.015562422587494464;0.015562045904488921;0.7977342790619903;0.014911080122916693;1.0448662443997638;0.7980246811610858
16.177384;1.0444438714214743;0.8333486299128592;0.797910479420289;-1.5058473127223911e-05;3.189474734365543e-05;10.003170782602893;0.8335159252238417;0.015562449040832137;0.015562056662311308;0.7977335970753031;0.0149099313975323;1.0448665120502585;0.7980259857442642
16.187384;1.0444440438597375;0.8333486508113549;0.7979119390724293;-1.4783282561274831e-05;3.1260785050968876e-05;10.003178429123054;0.8335161552978783;0.01556247554353759;0.015562066160888679;0.7977329051482568;0.014908747859905095;1.0448667721484468;0.7980272936185036
16.197384;1.044444218608054;0.8333486697774531;0.7979133983490636;-1.451436208403501e-05;3.063547856665764e-05;10.003184731109348;0.8335164021809072;0.015562502031139104;0.015562074313410385;0.7977321969389614;0.01490752997642984;1.0448670235759785;0.7980285985097221
16.207384;1.0444443959041003;0.8333486868021185;0.7979148518397307;-1.4251975044837579e-05;3.0012324743887312e-05;10.003189709743955;0.8335166650479707;0.01556252841587267;0.015562081011881756;0.7977314668034944;0.014906280201571543;1.0448672652782838;0.7980298927555557
16.217384;1.0444445758742542;0.8333487017954951;0.7979162951498602;-1.3996501950018728e-05;2.938443960500991e-05;10.003193405540669;0.83351694305874;0.015562554597160931;0.015562086149226655;0.7977307102587264;0.014905001241522846;1.044867496358411;0.7980311685646003
16.227384;1.0444447585043757;0.8333487145015802;0.797917724381811;-1.3748404056704168e-05;2.8744862335754678e-05;10.003195879543862;0.8335172352453966;0.015562580478769511;0.015562089633257711;0.797729923429409;0.014903694759343463;1.0448677160414768;0.7980324185921328
16.237384;1.044444943606094;0.8333487245040724;0.7979191359220402;-1.3508125368156757e-05;2.8087935572247722e-05;10.003197210376673;0.8335175399313902;0.015562605973682725;0.015562091393823613;0.7977291027705833;0.01490236175497853;1.0448679236222551;0.7980336363600016
16.247384;1.044445130883608;0.8333487313533852;0.7979205263399105;-1.3276067632743462e-05;2.741065465817856e-05;10.003197485016974;0.833517854566413;0.015562630997440385;0.015562091393934024;0.7977282458905878;0.014901004048332816;1.044868118459901;0.7980348163400899
16.257384;1.0444453200672068;0.833348734734168;0.797921891839778;-1.305260481712722e-05;2.6712544633198198e-05;10.003196789685083;0.833518176229052;0.015562655461286578;0.015562089635334607;0.7977273523304222;0.014899625282442625;1.044868299986556;0.7980359533755428
16.267384;1.0444455109410677;0.8333487344849041;0.797923227834222;-1.2838071436272728e-05;2.5994366786343565e-05;10.00319521118934;0.8335185025572018;0.015562679267596658;0.015562086151248931;0.7977264231301565;0.014898230647930517;1.0448684677170328;0.7980370423281712
16.277384;1.0444457032439083;0.8333487305004784;0.7979245295421736;-1.263275323491458e-05;2.525699716756549e-05;10.0031928453672;0.8335188326116001;0.015562702310282995;0.015562080993685334;0.7977254597134185;0.014896825876958666;1.04486862126674;0.798038078733093
16.287384;1.044445896603942;0.8333487226872969;0.7979257928755937;-1.24368636890572e-05;2.4501378429556515e-05;10.00318979776445;0.8335191665086267;0.015562724476895504;0.015562074222590672;0.797724463196335;0.014895416567769855;1.0448687603805646;0.7980390596590139
16.297384;1.0444460906149196;0.833348710933096;0.7979270143356865;-1.2250512591600425e-05;2.3729309714660144e-05;10.003186176782979;0.8335195041468709;0.015562745649456691;0.015562065903371771;0.7977234341848971;0.014894008116656867;1.0448688849145817;0.7980399837220921
16.307384;1.0444462849093759;0.8333486950819924;0.7979281904892385;-1.2073750609618915e-05;2.2943797681382902e-05;10.003182090543662;0.8335198446044174;0.015562765714689791;0.015562056116268416;0.7977223726170047;0.014892605695137576;1.0448689946838363;0.7980408505773734
16.317384;1.0444464791026922;0.8333486749744279;0.79792931781218;-1.190661180923905e-05;2.2148366068054296e-05;10.00317764283986;0.8335201862058308;0.015562784580142383;0.015562044969517769;0.7977212777284417;0.014891213902566397;1.044869089317668;0.7980416606990491
16.327384;1.0444466727015556;0.8333486504447677;0.7979303925844816;-1.1749075753713522e-05;2.134635308530436e-05;10.003172923667112;0.8335205265483423;0.015562802180431209;0.015562032605445317;0.797720148299448;0.014889835952034518;1.0448691683637366;0.7980424150769991
16.337384;1.0444468650542047;0.8333486212743888;0.797931411104717;-1.160105625564829e-05;2.0540952121334953e-05;10.003167994936426;0.8335208627574042;0.015562818473539563;0.015562019192341769;0.7977189833404462;0.014888473055424241;1.0448692315291643;0.7980431142002817
16.347384;1.0444470553641017;0.8333485872287324;0.7979323704484201;-1.1462422314747186e-05;1.9735327735047647e-05;10.003162867737004;0.8335211921976422;0.01556283343600685;0.015562004902057206;0.7977177830622322;0.014887125176315026;1.0448692787815195;0.7980437572232529
16.357384;1.044447242759856;0.8333485481509952;0.7979332690335478;-1.1332990382927674e-05;1.893225839955687e-05;10.003157493491143;0.833521513088739;0.015562847060042836;0.015561989893205702;0.7977165489021052;0.014885792805661728;1.04486931026601;0.7980443418771084
16.367384;1.044447426335436;0.8333485040427284;0.7979341064131144;-1.1212556376660266e-05;1.8133737431071266e-05;10.003151791550398;0.8335218243537373;0.015562859342231478;0.015561974313938298;0.7977152822416301;0.014884478265456264;1.0448693261751205;0.798044864548582
16.377384;1.0444476051337483;0.8333484551155496;0.7979348824873675;-1.1100924114598047e-05;1.7340868620587614e-05;10.003145686664059;0.8335221246442039;0.01556287025953464;0.015561958305751099;0.7977139833030319;0.014883185713114436;1.0448693266824565;0.7980453209054005
16.387384;1.0444477781492587;0.8333484017823362;0.7979355969501727;-1.0997855779088239e-05;1.6553970508259873e-05;10.00313912352309;0.8335224115210638;0.01556287975775025;0.015561941997776881;0.7977126511050857;0.014881920066186534;1.044869311928807;0.7980457070816104
16.397384;1.0444479444238106;0.8333483445913934;0.7979362492139911;-1.0903063192472623e-05;1.577299049621804e-05;10.00313206030485;0.8335226816486146;0.015562887769511508;0.015561925508317009;0.7977112841219184;0.014880685700131267;1.0448692821129477;0.7980460202634173
16.407384;1.0444481031803594;0.8333482841335675;0.797936838406499;-1.0816241864922644e-05;1.4997988154560905e-05;10.003124455334657;0.8335229312154576;0.015562894237987093;0.015561908952829972;0.7977098812115464;0.014879486130483194;1.0448692376906634;0.7980462584602083
16.417384;1.0444482538721214;0.833348220932693;0.7979373635915668;-1.0737047558131697e-05;1.422924490605448e-05;10.003116252839867;0.8335231558329154;0.015562899125763602;0.015561892439354442;0.7977084423208959;0.014878324736570208;1.044869179407758;0.7980464198856637
16.427384;1.0444483961747755;0.8333481553889132;0.7979378240741115;-1.0665077397092475e-05;1.3467429932941355e-05;10.003107378291418;0.8335233507541583;0.015562902419028198;0.015561876057779365;0.7977069685589995;0.014877204823995493;1.0448691081290098;0.7980465026053367
16.437384;1.0444485299467545;0.8333480878090506;0.7979382191984219;-1.0599892906925601e-05;1.2714088929042765e-05;10.00309775418239;0.8335235115053253;0.01556290412929499;0.01556185987755869;0.7977054615962264;0.01487612839489776;1.0448690247474604;0.7980465049934741
16.447384;1.044448655113213;0.8333480183914113;0.7979385484245727;-1.054105132358862e-05;1.1971945391067413e-05;10.003087318424516;0.833523634010567;0.015562904283393011;0.01556184394614167;0.7977039227581608;0.014875095092018597;1.044868930161285;0.7980464258777306
16.457384;1.044448771589704;0.8333479471612529;0.7979388122502034;-1.0488161454701385e-05;1.1244946790312967e-05;10.003076021325594;0.8335237147356337;0.015562902910220392;0.015561828281058083;0.79770235260063;0.014874102363724233;1.0448688251167184;0.7980462638805854
16.467384;1.044448879298929;0.8333478740160934;0.79793901239569;-1.044092062600826e-05;1.0538216785025813e-05;10.003063809846752;0.8335237515430617;0.015562900034666139;0.015561812867209935;0.7977007513650133;0.014873146479481661;1.044868710034093;0.7980460175958134
16.477384;1.0444489781843693;0.8333477988186546;0.7979391508477747;-1.039905240845323e-05;9.85767539768238e-06;10.00305062499418;0.8335237441917074;0.015562895677655087;0.015561797670576406;0.7976991198424648;0.014872223589329566;1.0448685850754826;0.7980456865866187
16.487384;1.0444490682548153;0.8333477214227366;0.7979392295249235;-1.0362209006874015e-05;9.209364679301911e-06;10.00303641914523;0.8335236936971627;0.015562889863798461;0.015561782659217989;0.797697459921975;0.014871330274824325;1.0448684503531853;0.798045271297592
16.497384;1.0444491496521087;0.8333476416948351;0.7979392510271037;-1.0329944196074198e-05;8.599188486539173e-06;10.003021169377359;0.833523601461494;0.015562882634989056;0.015561767816075099;0.7976957748132558;0.014870463984248976;1.0448683060024413;0.7980447720757773
16.507384;1.0444492226440782;0.8333475595508077;0.7979392194069006;-1.0301722673978409e-05;8.033222256746725e-06;10.00300487171545;0.8335234686437322;0.015562874056714068;0.015561753139987812;0.7976940693259684;0.014869623977144851;1.04486815213626;0.7980441889932365
16.517384;1.0444492875842601;0.8333474749761236;0.7979391401857906;-1.0276907306655824e-05;7.517404919555191e-06;10.002987538033299;0.8335232956049948;0.015562864207708858;0.015561738637017252;0.7976923498788897;0.014868812074040656;1.0448679888073287;0.7980435222701389
16.527384;1.0444493448976497;0.833347388014644;0.7979390195212002;-1.0254731977407323e-05;7.056417090505613e-06;10.002969201449009;0.8335230820836085;0.01556285316396403;0.015561724310437886;0.7976906239546392;0.014868032364711277;1.0448678159889275;0.7980427720867223
16.537384;1.0444493950460667;0.8333472986982213;0.7979388631569283;-1.0234315219552946e-05;6.653437844966525e-06;10.002949915018654;0.833522828076719;0.015562840995391505;0.015561710157760197;0.7976888994159377;0.014867290119152408;1.0448676335841298;0.798041938092591
16.547384;1.0444494384322596;0.8333472069784457;0.7979386760601872;-1.0214762874235292e-05;6.31108928714192e-06;10.002929752481963;0.8335225345008662;0.015562827774005812;0.01556169616639593;0.7976871838716463;0.014866590347477403;1.0448674414853645;0.7980410197342697
16.557384;1.0444494753115008;0.8333471127577747;0.7979384627918897;-1.0195309465101333e-05;6.0321191296374334e-06;10.002908808388403;0.8335222034186174;0.015562813576465048;0.015561682303992201;0.7976854839983324;0.014865936629233368;1.0448672396939906;0.7980400174249741
16.567384;1.04444950579968;0.833347015982068;0.7979382277363535;-1.0175414400526294e-05;5.819321804389457e-06;10.002887182553383;0.8335218379077279;0.015562798475399578;0.015561668518081665;0.7976838051049178;0.014865331110092755;1.0448670284364954;0.7980389336399246
16.577384;1.0444495299345236;0.8333469166653978;0.7979379749434385;-1.0154761575895495e-05;5.675154865192674e-06;10.002864965941184;0.8335214415888026;0.015562782533617339;0.0155616547505865;0.7976821511400982;0.014864775323607242;1.0448668081833588;0.7980377731372745
16.587384;1.044449547741783;0.8333468148024012;0.7979377083817338;-1.0133181117583929e-05;5.601424062668784e-06;10.002842242572822;0.8335210182039119;0.01556276581134158;0.015561640956595181;0.7976805248747668;0.014864270392075557;1.04486657956143;0.7980365422162932
16.597384;1.0444495593733234;0.8333467102598212;0.7979374325889964;-1.0110579620847116e-05;5.599121628673532e-06;10.002819094062334;0.833520571784939;0.015562748378953568;0.015561627118943122;0.7976789282078844;0.014863816650894176;1.0448663432603669;0.7980352478546838
16.607384;1.0444495652386114;0.8333466027770984;0.7979371526126586;-1.0086895907722932e-05;5.668293280660267e-06;10.0027955982295;0.8335201072226921;0.01556273032188907;0.0155616132556092;0.7976773627861545;0.014863413851472083;1.0448661001031398;0.7980338972803407
16.617384;1.044449565974564;0.833346492120367;0.7979368734036365;-1.0062022541632368e-05;5.807953553129728e-06;10.00277183098815;0.8335196303613854;0.01556271173078271;0.015561599414072185;0.7976758306514844;0.0148630617744795;1.044865851190641;0.7980324974372697
16.627384;1.0444495623544527;0.8333463782808983;0.7979365998443946;-1.0035705822213469e-05;6.016209966481103e-06;10.002747876943197;0.833519147525972;0.015562692683594772;0.015561585652429938;0.7976743342872542;0.014862760369267815;1.0448655978367203;0.7980310542144319
16.637384;1.0444495552129542;0.8333462615719915;0.7979363369022336;-1.0007538411303242e-05;6.290414737900988e-06;10.002723840182366;0.833518665290798;0.015562673231305335;0.015561572026724728;0.7976728759240977;0.01486250938208154;1.0448653413627342;0.7980295720087953
16.647384;1.0444495453656675;0.8333461426043601;0.7979360889633372;-9.977073072363906e-06;6.626942303889846e-06;10.002699847502637;0.8335181907173727;0.015562653394997397;0.015561558595904287;0.7976714569986909;0.014862308325994139;1.0448650829331396;0.7980280536869336
16.657384;1.0444495336328803;0.8333460222063621;0.797935859338115;-9.943891234968134e-06;7.0211045444765034e-06;10.002676044110116;0.8335177315376842;0.015562633179851484;0.015561545429253169;0.7976700786326224;0.014862157164074956;1.0448648234439055;0.7980265012295126
16.667384;1.044449520928475;0.8333459013576564;0.7979356508276279;-9.907551456266475e-06;7.46784746728083e-06;10.002652584259996;0.8335172960541349;0.01556261259684267;0.015561532603715072;0.797668742095689;0.014862056663410377;1.0448645635868499;0.7980249172348842
16.677384;1.0444495082413539;0.8333457811570166;0.7979354665435957;-9.867591642944686e-06;7.96231249541262e-06;10.00262961767062;0.8335168927326383;0.015562591672153767;0.015561520190020325;0.7976674479884693;0.01486200769956424;1.0448643040844177;0.7980233055401426
16.687384;1.044449496499353;0.8333456627752971;0.7979353099110308;-9.82364994692151e-06;8.499346618076729e-06;10.002607277865236;0.8335165294046855;0.015562570444263086;0.0155615082389268;0.7976661952182981;0.014862010207532793;1.0448640457975296;0.7980216696972029
16.697384;1.0444494864088332;0.8333455473634462;0.7979351837741473;-9.775577130265507e-06;9.072553157562514e-06;10.00258568149188;0.8335162125702538;0.015562548963674542;0.015561496784970165;0.7976649810607237;0.014862062706387277;1.0448637895861466;0.7980200114212036
16.707384;1.044449478396382;0.833345435900788;0.7979350894496751;-9.723456750998067e-06;9.673900494462043e-06;10.00256493616815;0.8335159470749853;0.015562527296267512;0.015561485857574742;0.7976638019230349;0.014862162600200636;1.0448635361393637;0.7980183308150017
16.717384;1.0444494726493856;0.8333453290250475;0.7979350263498153;-9.667490557599385e-06;1.0294096500799798e-05;10.00254514738228;0.8335157357337466;0.015562505523295725;0.015561475480862914;0.7976626543426754;0.014862306744495724;1.0448632859274567;0.7980166268992933
16.727384;1.0444494691454225;0.8333452270418195;0.797934992160916;-9.607817321645393e-06;1.0923203867014497e-05;10.002526413670578;0.8335155793375524;0.015562483733860025;0.0155614656683359;0.797661536054182;0.014862491693987581;1.04486303912852;0.7980148978410077
16.737384;1.0444494676917442;0.8333451301653141;0.7979349834777048;-9.544467362748917e-06;1.155156925469696e-05;10.00250881196562;0.8335154775513529;0.015562462012974286;0.015561456422057229;0.7976604465253134;0.014862713767994641;1.0448627955441012;0.7980131417022085
16.747384;1.0444494679896958;0.8333450387207448;0.7979349967351749;-9.477451044574385e-06;1.2170962349827186e-05;10.002492389007543;0.8335154296215371;0.015562440439065225;0.015561447738700144;0.7976593868169793;0.014862969652063792;1.0448625547676758;0.7980113566990499
16.757384;1.044449469697598;0.8333449531380638;0.7979350289839462;-9.40679233072862e-06;1.277476224740096e-05;10.002477161850763;0.8335154341117224;0.015562419093588287;0.015561439618512593;0.7976583592336144;0.014863257185654016;1.0448623164678614;0.7980095404843106
16.767384;1.0444494724968143;0.833344873887685;0.7979350779714065;-9.332512666807979e-06;1.3357212362234945e-05;10.002463121565281;0.8335154885571517;0.015562398070816677;0.015561432065787044;0.7976573667726868;0.014863575161508021;1.0448620804489814;0.7980076898731882
16.777384;1.0444494760832805;0.8333448014820712;0.7979351415811853;-9.254628879445316e-06;1.3912759449262594e-05;10.002450236468837;0.8335155897501443;0.015562377482176107;0.015561425079839975;0.7976564123965615;0.01486392265528963;1.0448618465736792;0.7980058014233219
16.787384;1.044449480098611;0.833344736433487;0.7979352171292264;-9.173149635532037e-06;1.4435694209548023e-05;10.002438452506857;0.8335157343431454;0.015562357452415269;0.015561418643348975;0.7976554988288016;0.014864299249140397;1.0448616147246623;0.7980038719878936
16.797384;1.044449484180222;0.833344679122397;0.7979353010109159;-9.088116204355164e-06;1.4920266977345734e-05;10.00242769453908;0.8335159192451728;0.015562338109704676;0.015561412718268507;0.7976546290176474;0.014864705621688536;1.0448613847687471;0.7980018992340533
16.807384;1.0444494881052235;0.8333446297109389;0.7979353891174542;-8.999639127248282e-06;1.5361473857412978e-05;10.00241787427591;0.8335161414163131;0.01556231958091246;0.015561407257819817;0.797653806205238;0.01486514334550408;1.0448611565703507;0.7979998826349437
16.817384;1.0444494918267504;0.8333445881373288;0.7979354773863052;-8.907860000396776e-06;1.57559750915811e-05;10.002408905536237;0.833516397401586;0.015562301989951594;0.01556140221415403;0.7976530330997973;0.014865614249056077;1.0448609301376133;0.7979978240363205
16.827384;1.0444494953710548;0.8333445541618406;0.7979355615828457;-8.812929177301004e-06;1.6102543243793455e-05;10.002400715533915;0.8335166835427325;0.015562285452372728;0.015561397522045212;0.7976523110915718;0.014866120002099789;1.0448607057601094;0.7979957268228199
16.837384;1.0444494986887838;0.8333445275152869;0.7979356371362006;-8.715036501413681e-06;1.6401874087186946e-05;10.002393240361892;0.8335169969658418;0.015562270075372914;0.015561393080563424;0.7976516403971475;0.014866661800393099;1.04486048397347;0.7979935944859723
16.847384;1.0444495015737418;0.8333445080824075;0.7979356997013614;-8.614422979583402e-06;1.6655808326680678e-05;10.002386415622393;0.8335173363430026;0.015562255965867135;0.015561388759041657;0.7976510208681982;0.014867240085586547;1.044860265378185;0.7979914297335711
16.857384;1.0444495037238326;0.8333444959509861;0.7979357456332867;-8.511371030999986e-06;1.6866205579605105e-05;10.002380175331915;0.8335177016351156;0.015562243232637898;0.015561384420810143;0.7976504526595443;0.0148678543852946;1.044860050466549;0.7979892343340246
16.867384;1.044449504871047;0.8333444913163272;0.7979357720059703;-8.406243600482334e-06;1.7034013944413546e-05;10.002374451854052;0.8335180931078708;0.015562231973759985;0.015561379942950508;0.7976499366159016;0.014868503091777206;1.0448598396393944;0.7979870095872578
16.877384;1.0444495048651647;0.8333444943700323;0.797935776156349;-8.299522494296614e-06;1.7159181281363137e-05;10.002369170037202;0.8335185104630073;0.015562222258245736;0.015561375221830364;0.7976494746628325;0.014869183522043987;1.0448596333888074;0.7979847569686629
16.887384;1.044449503703155;0.8333445052499537;0.7979357546714432;-8.191693187607175e-06;1.7241374264366867e-05;10.002364244331563;0.8335189524323353;0.01556221411764203;0.01556137016874118;0.797649069741822;0.014869892713745012;1.0448594324040323;0.7979824779927595
16.897384;1.0444495015249917;0.8333445239802105;0.7979357026623647;-8.083055455774679e-06;1.7280857574650833e-05;10.002359590773304;0.8335194168634313;0.015562207549473663;0.015561364702229567;0.7976487249625606;0.014870628080104857;1.0448592374853716;0.7979801735569787
16.907384;1.044449498517128;0.8333445503786322;0.7979356142019535;-7.973696135555345e-06;1.7278878492203146e-05;10.002355141048369;0.833519901471026;0.01556220252656538;0.015561358740223737;0.7976484430259859;0.014871387091113424;1.044859049324062;0.797977843856593
16.917384;1.044449494771718;0.8333445840762754;0.7979354833986306;-7.863586332737686e-06;1.7237249047389307e-05;10.00235083350731;0.8335204047555321;0.015562199007880594;0.01556135219358677;0.7976482264242027;0.014872166527220176;1.0448588683109683;0.7979754887863314
16.927384;1.044449490306356;0.8333446246278212;0.7979353049717739;-7.752610562740692e-06;1.7157839224961282e-05;10.00234659546666;0.833520926256141;0.015562196941946221;0.015561344965930991;0.797648077460718;0.014872962176129321;1.0448586945776164;0.7979731086608126
16.937384;1.044449485223337;0.8333446715421837;0.7979350740467407;-7.64054832826142e-06;1.7042730272747978e-05;10.002342353967219;0.8335214660580714;0.015562196261985347;0.01556133696631044;0.7976479980408252;0.014873769381558554;1.044858528179649;0.7979707048312132
16.947384;1.044449479795216;0.8333447242689535;0.7979347855825345;-7.527117666483937e-06;1.6894676085252267e-05;10.002338066130228;0.8335220241496633;0.015562196880079185;0.015561328121999686;0.7976479898332319;0.014874583691301404;1.0448583691393696;0.7979682791384539
16.957384;1.0444494744363715;0.8333447822093005;0.7979344340204009;-7.412042780734711e-06;1.6717140444091523e-05;10.002333728066647;0.8335226003304748;0.015562198685090291;0.015561318373896895;0.7976480543973992;0.014875400684686145;1.0448582173728154;0.7979658327747975
16.967384;1.0444494696046733;0.8333448446801025;0.7979340134660721;-7.295115962131081e-06;1.6513547332312976e-05;10.002329356864635;0.8335231943851413;0.015562201549137122;0.015561307668320616;0.7976481926988851;0.014876215885758052;1.044858072710259;0.7979633658433579
16.977384;1.044449465652272;0.833344910869559;0.7979335178704231;-7.176287814128635e-06;1.6286611073029637e-05;10.002324970405674;0.8335238059402804;0.015562205340402155;0.015561295958281917;0.7976484042003609;0.014877025507343234;1.0448579349817202;0.7979608774909093
16.987384;1.0444494627578667;0.8333449799098255;0.797932940914507;-7.0556486887719946e-06;1.6038806933136282e-05;10.002320579592428;0.8335244344481124;0.01556220993195538;0.01556128320025856;0.7976486865344585;0.014877826824880182;1.044857804036116;0.797958365775711
16.997384;1.0444494610573167;0.8333450510036625;0.7979322762369848;-6.933216051434206e-06;1.5773017564608743e-05;10.002316189705946;0.8335250793723794;0.015562215202101942;0.015561269344233948;0.7976490361980088;0.014878617497383374;1.0448576796907445;0.7979558274329567
17.007384;1.0444494608103279;0.8333451234243068;0.7979315182533062;-6.808763197520142e-06;1.5492138024511098e-05;10.002311799174512;0.8335257400134435;0.015562221034983911;0.015561254333735477;0.7976494492474697;0.014879395025035378;1.0448575616360538;0.797953258468369
17.017384;1.044449462387468;0.8333451964055444;0.7979306630268381;-6.681868420851139e-06;1.51985658344101e-05;10.002307394986238;0.8335264151780181;0.015562227329526905;0.015561238117377784;0.7976499214384031;0.014880157084004723;1.0448574493583278;0.7979506550535533
17.027384;1.044449466117682;0.8333452691005097;0.7979297086359813;-6.552056131339417e-06;1.4894635445417958e-05;10.002302952869307;0.8335271033034671;0.01556223400625606;0.015561220659579449;0.7976504481916358;0.01488090160537819;1.0448573421654281;0.7979480134880188
17.037384;1.0444494721208937;0.8333453406168909;0.7979286550103333;-6.418840376058709e-06;1.4583206484881626e-05;10.002298438084175;0.8335278030463324;0.015562240997388507;0.015561201940904986;0.7976510246215509;0.014881626030601475;1.044857239278166;0.7979453299063428
17.047384;1.0444494802091795;0.8333454100379923;0.7979275035833433;-6.28166953512132e-06;1.4267381078589712e-05;10.00229380401807;0.8335285134244644;0.01556224823149739;0.015561181951960913;0.7976516455165238;0.014882327179160363;1.0448571399382918;0.7979426009042587
17.057384;1.04444948990421;0.833345476460308;0.7979262569432332;-6.139905924278398e-06;1.3949760484693486e-05;10.002288997664486;0.8335292330317656;0.015562255628833753;0.015561160696080266;0.7976523049974794;0.01488300219589669;1.0448570434872366;0.7979398240788935
17.067384;1.044449500457181;0.833345539056154;0.7979249187185846;-5.992886820692628e-06;1.3632208490989361e-05;10.002283968332193;0.8335299593889236;0.015562263099528933;0.015561138195114215;0.7976529964855696;0.014883648595521272;1.0448569493523958;0.797936997336918
17.077384;1.044449510789989;0.8333455971292032;0.7979234936836539;-5.839995077452511e-06;1.3316100730737796e-05;10.002278666101699;0.8335306890977516;0.015562270547300984;0.01556111448350826;0.79765371318156;0.014884262762752202;1.0448568570391217;0.7979341184171658
17.087384;1.0444495195221013;0.8333456501713256;0.7979219874658574;-5.680676143742267e-06;1.3002478242180602e-05;10.00227303598993;0.8335314181930922;0.015562277888219641;0.015561089598849994;0.7976544478855021;0.014884838980317972;1.04485676620323;0.7979311858189035
17.097384;1.0444495251232684;0.8333456978665338;0.7979204059803556;-5.5144220568033375e-06;1.2692041373990922e-05;10.002267026804457;0.8335321425873583;0.015562285063915937;0.015561063577964416;0.7976551925990493;0.01488536982533032;1.0448566766829874;0.7979281995636404
17.107384;1.0444495260346434;0.8333457399924794;0.7979187554065434;-5.340818355900931e-06;1.2385029683777504e-05;10.002260609204585;0.8335328589120237;0.01556229203616574;0.015561036457506361;0.7976559390604347;0.014885847008474734;1.0448565884637886;0.7979251609574406
17.117384;1.0444495207676567;0.8333457763069743;0.7979170426838188;-5.15966677089265e-06;1.2081109964003769e-05;10.002253776627505;0.8335335650749467;0.015562298776904132;0.015561008275359833;0.7976566796502785;0.014886262272652873;1.0448565016313067;0.7979220729421568
17.127384;1.0444495080063785;0.8333458065291283;0.7979152760622873;-4.971047058773155e-06;1.1779782930856952e-05;10.002246530369757;0.833534259787844;0.015562305253638095;0.015560979067212898;0.7976574080245089;0.014886608059437388;1.0448564162417366;0.7979189413272426
17.137384;1.0444494865952945;0.8333458303824829;0.797913465340572;-4.775250212939721e-06;1.1481272062184712e-05;10.00223887442382;0.8335349417109875;0.015562311409462142;0.015560948863101505;0.7976581193102067;0.014886877625570458;1.0448563321577844;0.7979157748909914
17.147384;1.0444494554279857;0.8333458475860775;0.797911621156491;-4.5726544744117394e-06;1.1186988462668014e-05;10.002230820502087;0.8335356092752737;0.015562317161074184;0.015560917691358894;0.7976588095865395;0.014887064888382175;1.044856249007217;0.7979125836401562
17.157384;1.0444494134313858;0.8333458577982618;0.7979097535184062;-4.363630413264234e-06;1.089914679333829e-05;10.002222386287912;0.8335362609640999;0.015562322418734493;0.015560885584483587;0.7976594747882321;0.014887164199365595;1.04485616621469;0.7979093771076241
17.167384;1.04444935971286;0.8333458606136088;0.7979078709495823;-4.148544179436739e-06;1.0620300578529587e-05;10.002213585496825;0.8335368950646862;0.01556232710143416;0.015560852584192033;0.7976601099087407;0.014887170313845958;1.0448560830442886;0.7979061641759747
17.177384;1.044449293675373;0.8333458556176435;0.7979059806283044;-3.927826653237641e-06;1.035337123016195e-05;10.002204413014383;0.8335375091589113;0.01556233113867425;0.015560818749589292;0.7976607091739044;0.01488707886430548;1.044855998688192;0.7979029539829899
17.187384;1.044449214964424;0.8333458424672959;0.7979040885712914;-3.7019804602348803e-06;1.0101708597523897e-05;10.002194832362404;0.8335381005073553;0.015562334468283237;0.015560784156308263;0.7976612665310984;0.014886886803181704;1.0448559123857724;0.7978997569447227
17.197384;1.0444491233919186;0.8333458209833277;0.7979021996652631;-3.471487780239812e-06;9.86868581363111e-06;10.002184781628559;0.8335386668978265;0.015562337031161977;0.01556074887860596;0.7976617759216504;0.014886592205942215;1.044855823564818;0.7978965848034019
17.207384;1.044449018933882;0.8333457911649507;0.7979003180485795;-3.236682798804026e-06;9.657039573766943e-06;10.002174193335682;0.833539206917137;0.01556233876569327;0.01556071297794857;0.7976622319407256;0.014886193686863652;1.0448557319659295;0.7978934493796798
17.217384;1.0444489017095178;0.8333457531228964;0.7978984476355512;-2.997698445058162e-06;9.468697377984644e-06;10.002163008500373;0.8335397198365903;0.015562339603821694;0.015560676509200554;0.7976626308426286;0.014885690204836434;1.044855637660259;0.7978903612660048
17.227384;1.0444487719444653;0.8333457070444181;0.7978965924772295;-2.7545308711171e-06;9.305083991498975e-06;10.002151178477275;0.8335402053601764;0.01556233946792504;0.015560639524615989;0.7976629708409173;0.01488508114490824;1.0448555409483342;0.7978873290824956
17.237384;1.0444486300091367;0.8333456531956175;0.7978947571394622;-2.5070916078759107e-06;9.167017945761554e-06;10.002138655958007;0.833540663204006;0.015562338278833809;0.015560602070554026;0.7976632512564648;0.014884365754026093;1.0448554422239782;0.7978843589267351
17.247384;1.044448476487366;0.8333455918971657;0.7978929467017378;-2.255216531799557e-06;9.054402988571077e-06;10.002125387528956;0.8335410925885938;0.01556233597037846;0.015560564192770764;0.7976634716378134;0.014883542431500247;1.0448553419053026;0.797881454222207
17.257384;1.0444483121152546;0.8333455234849901;0.7978911658798952;-1.998755589705051e-06;8.966391446788973e-06;10.002111320098125;0.8335414920811662;0.015562332489006491;0.015560525953083812;0.7976636320497837;0.014882608900687374;1.0448552404173055;0.7978786165026098
17.267384;1.0444481375852726;0.8333454482857695;0.7978894182882809;-1.737706772818027e-06;8.901418081796566e-06;10.002096411107098;0.8335418601600126;0.01556232778590485;0.01556048743909494;0.7976637338441439;0.014881562943095807;1.0448551381645552;0.7978758464657176
17.277384;1.0444479534566513;0.8333453665786766;0.7978877068124139;-1.4722574943273355e-06;8.856775123496841e-06;10.00208063594813;0.8335421958078512;0.015562321823484205;0.015560448749608383;0.797663779677131;0.01488040281555144;1.044855035543399;0.7978731441598289
17.287384;1.0444477602933595;0.8333452785618842;0.7978860340897131;-1.2026989920697096e-06;8.828610338528538e-06;10.002063996138167;0.8335424989514086;0.015562314589360327;0.015560409967910745;0.7976637728599909;0.014879127165689765;1.044854932945669;0.7978705088086752
17.297384;1.0444475588021762;0.833345184424065;0.7978844021391274;-9.293250851397359e-07;8.81265621482325e-06;10.002046520038142;0.8335427711860428;0.015562306094301948;0.015560371154667366;0.7976637169467812;0.014877735168232969;1.0448548306072178;0.7978679386746061
17.307384;1.0444473497680047;0.8333450845063151;0.7978828119904816;-6.524674072097997e-07;8.80517201489631e-06;10.002028250682383;0.8335430158290348;0.015562296356383464;0.015560332359237594;0.7976636158571874;0.014876227016657518;1.0448547284538545;0.7978654308178156
17.317384;1.0444471339701638;0.8333449793260901;0.7978812641440858;-3.725790488271471e-07;8.803571003442368e-06;10.002009233413736;0.8335432367480121;0.01556228539899423;0.015560293622514676;0.797663474036341;0.014874604088798718;1.044854626219857;0.7978629815265081
17.327384;1.0444469122724724;0.8333448693332496;0.7978797591765819;-9.020397392606825e-08;8.806169861321113e-06;10.001989514105668;0.8335434374590124;0.015562273262434895;0.015560254965300736;0.7976632964503898;0.014872868591958913;1.0448545237407219;0.797860587346257
17.337384;1.0444466856985675;0.8333447546438967;0.7978782976365532;1.9408987151490044e-07;8.811618779991871e-06;10.001969141248466;0.8335436212454048;0.015562260004731283;0.015560216379971995;0.79766308892172;0.014871022814192692;1.0448544210807797;0.7978582456398765
17.347384;1.0444464553324375;0.8333446350436822;0.7978768796774043;4.797189812837545e-07;8.819167541327167e-06;10.00194816754464;0.8335437913042115;0.01556224569104413;0.01556017784684455;0.7976628588514661;0.014869068600093049;1.044854318412167;0.7978559541576252
17.357384;1.0444462221742812;0.8333445102015329;0.7978755055326381;7.660984179528984e-07;8.829260659150822e-06;10.001926656627269;0.8335439506503066;0.015562230383617521;0.015560139363361043;0.7976626150460484;0.014867007739530012;1.044854215911244;0.797853710112102
17.367384;1.0444459870823568;0.8333443798656203;0.797874176468798;1.0527432907904202e-06;8.843548184442606e-06;10.00190468769406;0.8335441023383998;0.015562214138786659;0.015560100952857306;0.7976623665166945;0.014864842431941597;1.0448541138076841;0.7978515099872648
17.377384;1.0444457508062257;0.8333442439581916;0.7978728948484367;1.339376701358919e-06;8.86420815315961e-06;10.001882346250277;0.8335442497098283;0.015562197009525294;0.015560062657944193;0.7976621219448604;0.014862575059651419;1.0448540124153485;0.7978493502218827
17.387384;1.044445514038454;0.8333441025682;0.7978716636495253;1.6259185922281742e-06;8.892954131827758e-06;10.001859716562231;0.8335443960818638;0.015562179044299664;0.015560024540005673;0.7976618896337042;0.014860207812105765;1.044853912069349;0.7978472274143608
17.397384;1.0444452774357609;0.8333439558702425;0.7978704863575402;1.9124276958660157e-06;8.930973072517122e-06;10.001836890574841;0.8335445444632397;0.015562160286881949;0.015559986673700643;0.7976616769961304;0.014857742632869961;1.0448538130599212;0.7978451377144502
17.407384;1.0444450416368727;0.833343804032306;0.7978693669513057;2.199053810041341e-06;8.979886288237887e-06;10.001813968368321;0.833544697888188;0.015562140784442192;0.015559949131831566;0.7976614904791105;0.014855181957916182;1.044853715585634;0.797843076723935
17.417384;1.044444807266528;0.833343647120041;0.7978683098266873;2.485951975299572e-06;9.042128855373751e-06;10.001791041494725;0.833544859510472;0.015562120594186461;0.015559911983897242;0.7976613359636512;0.014852529747703604;1.044853619717749;0.797841040041471
17.427384;1.0444445749090918;0.8333434850678031;0.7978673196836222;2.7732567064430246e-06;9.120367721451363e-06;10.001768188745212;0.8335450318228612;0.015562099780211322;0.01555987530824054;0.7976612185674312;0.014849791189339033;1.0448535254229432;0.7978390234241052
17.437384;1.0444443450711938;0.8333433177903907;0.7978664011622087;3.061153517766543e-06;9.216782229129682e-06;10.001745478205535;0.8335452157614452;0.01556207840429476;0.01555983919629595;0.7976611422869927;0.014846971286502456;1.0448534326620849;0.797837022947439
17.447384;1.0444441181356994;0.8333431452747708;0.7978655582129078;3.3498618362985833e-06;9.332855837838454e-06;10.001722954249193;0.8335454106131075;0.015562056519134566;0.015559803742383131;0.7976611101932761;0.01484407392871891;1.044853341478633;0.7978350356153092
17.457384;1.0444438943507364;0.8333429675281264;0.7978647933231453;3.6394981334951394e-06;9.469789206893903e-06;10.001700635260615;0.8335456146922886;0.015562034167672564;0.015559769028630824;0.7976611244767221;0.014841101939287542;1.044853251967566;0.7978330595726594
17.467384;1.0444436738716816;0.8333427845666295;0.7978641071761066;3.929979999037756e-06;9.628910470051802e-06;10.001678532163572;0.833545825820857;0.015562011380880139;0.015559735121789271;0.7976611858882973;0.014838057651560427;1.0448531641925705;0.7978310934355985
17.477384;1.0444434568097456;0.8333425965155057;0.7978634990374907;4.221035701031289e-06;9.811763247922451e-06;10.001656657009342;0.8335460411265743;0.015561988171022181;0.015559702085212493;0.7976612931447127;0.01483494345050312;1.0448530782107626;0.7978291354453874
17.487384;1.0444432432685524;0.8333424036295032;0.7978629670693734;4.512246124950972e-06;1.0019952953358983e-05;10.001635020599007;0.8335462569172982;0.015561964531979625;0.015559669989890055;0.797661442485456;0.01483176220894713;1.0448529941822478;0.7978271832482763
17.497384;1.0444430333536123;0.8333422062492553;0.7978625081237671;4.80305422664246e-06;1.025452138881975e-05;10.001613638802555;0.833546469154368;0.015561940446835143;0.015559638914123248;0.797661627608754;0.014828517661167202;1.0448529124448176;0.7978252340126322
17.507384;1.0444428271550166;0.8333420048156569;0.7978621176777733;5.092811723500594e-06;1.0515210279235922e-05;10.001592542103479;0.8335466741328655;0.015561915895357284;0.015559608938185962;0.797661840825769;0.014825214503969744;1.0448528334944824;0.7978232844750923
17.517384;1.0444426247044214;0.8333417998956166;0.7978617905900943;5.380870699529779e-06;1.080043131406231e-05;10.001571771204645;0.8335468687811537;0.01556189086294192;0.01555958013676481;0.7976620750094154;0.01482185834480725;1.0448527578903806;0.7978213313650078
17.527384;1.044442425904415;0.8333415922061987;0.7978615218449255;5.666582752189568e-06;1.1107738135486106e-05;10.001551358777407;0.8335470501752597;0.015561865348650597;0.01555955256480123;0.7976623245184123;0.014818455403115514;1.0448526861738756;0.7978193724606654
17.537384;1.044442230520916;0.8333413826487795;0.7978613062717791;5.949236869277489e-06;1.143390047910534e-05;10.001531315894301;0.8335472146143608;0.015561839372203075;0.015559526246581957;0.7976625847780008;0.014815011946008105;1.044852618823924;0.7978174075620698
17.547384;1.0444420382962942;0.8333411722734553;0.7978611385200923;6.2280672926068865e-06;1.177472945233211e-05;10.001511634362135;0.8335473572752932;0.015561812976382714;0.01555950118091384;0.7976628518981264;0.014811534073790968;1.0448525562352289;0.7978154386613643
17.557384;1.0444418490488634;0.8333409621384681;0.7978610139707331;6.502293946999593e-06;1.2125754226530342e-05;10.001492295845152;0.8335474725932729;0.015561786215301295;0.015559477353472918;0.7976631226471372;0.014808027838109989;1.0448524987225798;0.7978134695073996
17.567384;1.0444416626527888;0.8333407531660204;0.7978609290997056;6.77114453532576e-06;1.2483535197976503e-05;10.00147327494456;0.8335475544292686;0.01556175913657368;0.015559454741591677;0.7976633942132448;0.014804499247344734;1.0448524464472448;0.79781150475599
17.577384;1.0444414790093335;0.8333405461118601;0.7978608812349828;7.033888160437531e-06;1.2846238992413049e-05;10.001454539328448;0.8335475958070353;0.015561731770643735;0.015559433319010961;0.79766366397414;0.014800954063585387;1.0448523993114271;0.7978095488569952
17.587384;1.0444412981027829;0.8333403415994336;0.7978608688429795;7.2898724285024555e-06;1.321299955269934e-05;10.001436055826478;0.8335475890299323;0.015561704132132698;0.015559413068933207;0.7976639298858778;0.014797397739171284;1.0448523570710315;0.7978076054946801
17.597384;1.0444411200915233;0.8333401401107893;0.7978608918368922;7.538555007771093e-06;1.3582621676276235e-05;10.001417797065347;0.8335475264159034;0.015561676231108938;0.015559393987177858;0.7976641913868255;0.01479383598282709;1.0448523195813046;0.7978056782970098
17.607384;1.044440945366848;0.8333399419878716;0.7978609511373436;7.779549970812345e-06;1.3952698703227623e-05;10.001399739725372;0.8335474009045049;0.015561648077046415;0.015559376066924112;0.7976644497323049;0.014790275238191814;1.0448522869121084;0.7978037723471323
