time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.617384;1.044440774520509;0.833339747495819;0.7978610482652043;8.012704097994493e-06;1.4319936950079911e-05;10.001381857498965;0.8335472062925842;0.015561619673486665;0.01555935928670425;0.7976647076040714;0.014786722302196869;1.0448522594065828;0.7978018948790824
17.627384;1.0444406082585775;0.8333395568944678;0.7978611854712916;8.238165345601446e-06;1.4681035659054952e-05;10.001364119772681;0.8335469374502792;0.015561591027136444;0.015559343615903226;0.797664969012813;0.014783183734964633;1.0448522377329648;0.797800054394541
17.637384;1.044440447364878;0.8333393704952208;0.7978613658590983;8.456331152576662e-06;1.5033076668100823e-05;10.001346497304182;0.8335465904542395;0.015561562164677585;0.015559329025997753;0.7976652392706262;0.014779665265302997;1.0448522227875447;0.797798258796118
17.647384;1.0444402926931804;0.8333391886840125;0.7978615932679199;8.667716672133734e-06;1.5373684816509472e-05;10.001328965308597;0.8335461626712785;0.015561533131791995;0.015559315490648236;0.7976655246598263;0.014776171215817152;1.0448522155405333;0.7977965134427135
17.657384;1.0444401451285277;0.8333390118944196;0.7978618720282202;8.872893528490575e-06;1.5701298543451463e-05;10.00131150405522;0.8335456524885605;0.01556150398280578;0.015559302979671154;0.7976658322607498;0.014772704870222919;1.0448522169482402;0.7977948202882343
17.667384;1.044440005520143;0.8333388405383937;0.7978622065273226;9.072394778331836e-06;1.6014932577955922e-05;10.001294099030993;0.8335450584627193;0.015561474773681996;0.015559291463467769;0.7976661695077315;0.014769269336295111;1.044852227846103;0.7977931785327036
17.677384;1.044439874616746;0.8333386749104591;0.7978626004601765;9.266510826191184e-06;1.6313358550593964e-05;10.001276736182477;0.8335443791074184;0.015561445557680534;0.015559280921836012;0.7976665431809633;0.014765867745694947;1.0448522488423129;0.7977915857651184
17.687384;1.0444397530178071;0.8333385151209297;0.7978630559890111;9.455226420368239e-06;1.6594647433154035e-05;10.001259401281754;0.8335436134256976;0.015561416390575037;0.015559271343285759;0.7976669587477726;0.014762503301180872;1.0448522802785487;0.7977900385687239
17.697384;1.0444396411208843;0.8333383610937795;0.7978635735535352;9.638403967556285e-06;1.6856661606255173e-05;10.0012420947933;0.8335427607168373;0.015561387340738293;0.015559262727131434;0.7976674204646412;0.014759179558251533;1.0448523222517356;0.7977885328308021
17.707384;1.0444395391163233;0.8333382126187512;0.7978641527304079;9.815994848858451e-06;1.7098019981553092e-05;10.001224844919717;0.8335418199943072;0.015561358489773108;0.015559255099293182;0.7976679316288712;0.014755900062201061;1.0448523747339042;0.7977870639749103
17.717384;1.0444394470525558;0.8333380694607013;0.797864793044149;9.988080801389778e-06;1.7318533426231476e-05;10.001207700650415;0.8335407901172089;0.0155613299262522;0.01555924851881617;0.7976684948204978;0.014752667367752263;1.0448524376867527;0.7977856267229264
17.727384;1.0444393648879904;0.8333379314681615;0.7978654934159756;1.0154783468246003e-05;1.7518709808874276e-05;10.00119071817645;0.8335396702673912;0.01556130174076996;0.015559243063125219;0.7976691123295914;0.014749483072406314;1.0448525110314362;0.7977842145990856
17.737384;1.0444392925295887;0.8333377985699456;0.797866251136044;1.03162373733431e-05;1.7699285112373836e-05;10.00117394943616;0.8335384601761512;0.015561274025435844;0.015559238813037127;0.7976697857684987;0.014746349093901491;1.0448525945961844;0.7977828198468849
17.747384;1.0444392298654845;0.8333376707069832;0.797867062100824;1.047265423578461e-05;1.7861495373566468e-05;10.0011574278694;0.8335371600746;0.015561246872173647;0.015559235843282048;0.7976705147107357;0.0147432682768052;1.0448526881484197;0.7977814343534956
17.757384;1.0444391767606989;0.833337547778157;0.7978679218234157;1.0624325529844088e-05;1.8007287812421752e-05;10.0011411636246;0.8335357705507103;0.015561220361041309;0.01555923421300118;0.7976712964930557;0.01474024394588704;1.0448527914677128;0.7977800514163289
17.767384;1.0444391330812526;0.8333374295899341;0.7978688255053568;1.0771569700305008e-05;1.8139005566110998e-05;10.001125155273785;0.8335342925920725;0.015561194548737733;0.015559233965780345;0.7976721276947517;0.014737279557220246;1.0448529044480823;0.797778667108814
17.777384;1.0444390987248136;0.8333373158898447;0.7978697674881038;1.091473205709575e-05;1.825892609692303e-05;10.001109397686532;0.8335327277109159;0.015561169471104079;0.015559235136598414;0.797673005416573;0.014734378507705781;1.0448530271367271;0.7977772798724877
17.787384;1.044439073574732;0.8333372064714069;0.7978707417436727;1.105418131208852e-05;1.8368774814667525e-05;10.001093877979537;0.8335310774483816;0.015561145154771146;0.01555923775261084;0.7976739275827179;0.014731543936497393;1.0448531596318695;0.7977758886045172
17.797384;1.0444390574870488;0.833337101183673;0.7978717432495179;1.1190210893622447e-05;1.84693199453145e-05;10.001078576988636;0.8335293423754165;0.015561121625618441;0.015559241832831621;0.7976748927561964;0.014728778587716942;1.044853301999517;0.7977744914465991
17.807384;1.044439050415185;0.8333369998755804;0.7978727686657062;1.1322916480255662e-05;1.856039948978958e-05;10.001063473915725;0.8335275220428401;0.015561098907193151;0.0155592473898901;0.79767589942182;0.014726084328475287;1.0448534542768428;0.7977730861705032
17.817384;1.044439052549136;0.8333369024137491;0.7978738160896457;1.1452168388841304e-05;1.8641514631635616e-05;10.001048548505985;0.8335256163783871;0.01556107701726702;0.015559254428065175;0.7976769450666641;0.014723461765600993;1.0448536164166855;0.7977716708324826
17.827384;1.0444390643004091;0.8333368087114917;0.7978748845149753;1.1577674870148937e-05;1.871247100540856e-05;10.001033798714236;0.8335236272171266;0.01556105596954173;0.015559262940603058;0.7976780263844443;0.014720910764297842;1.0448537882226394;0.7977702438852391
17.837384;1.0444390861666624;0.8333367186775433;0.797875973070774;1.1699063414441444e-05;1.8773612550898986e-05;10.001019259741975;0.833521558760636;0.0155610357678568;0.015559272910175798;0.7976791405995769;0.014718430958878363;1.044853969394588;0.7977688044513929
17.847384;1.044439118580153;0.8333366321278136;0.7978770806009361;1.1815921631203752e-05;1.882569808945314e-05;10.001004994466287;0.8335194168397978;0.015561016395188443;0.015559284316741095;0.7976802862835211;0.01471602161337148;1.0448541595651786;0.797767353563765
17.857384;1.0444391617226743;0.8333365487244319;0.7978782059633958;1.1927761831688555e-05;1.886937451135047e-05;10.000991069370949;0.8335172076656102;0.015560997816766384;0.015559297154873203;0.7976814629128895;0.014713681895763218;1.0448543583057786;0.7977658954130847
17.867384;1.0444392154036202;0.83333646804536;0.7978793482169911;1.20339923093053e-05;1.8904720770555244e-05;10.00097754056103;0.8335149369660865;0.015560979988765024;0.015559311444479735;0.7976826699624264;0.014711411539834145;1.0448545652362773;0.7977644367951396
17.877384;1.0444392791488895;0.8333363897752452;0.797880506215269;1.2134017397729415e-05;1.893156830868175e-05;10.000964455760032;0.8335126095670892;0.015560962856530634;0.015559327217032334;0.7976839062412245;0.014709210866002492;1.0448547801188326;0.7977629850673267
17.887384;1.0444393523695674;0.8333363138186096;0.797881678262045;1.2227348886854973e-05;1.8949987841983917e-05;10.00095186231115;0.8335102292309886;0.015560946354345507;0.015559344491569396;0.7976851695885144;0.014707080363064137;1.0448550027790315;0.7977615465107273
17.897384;1.0444394344077579;0.8333362402608616;0.7978828621100775;1.2313555668377519e-05;1.8960176486448724e-05;10.000939802114164;0.8335077990771531;0.015560930417574281;0.015559363269734075;0.7976864571360491;0.014705020247258279;1.0448552330367706;0.7977601256292876
17.907384;1.044439524476729;0.8333361692191895;0.7978840549369373;1.2392172176658042e-05;1.896201133939241e-05;10.000928300871267;0.8335053222106402;0.015560914991525095;0.015559383551038902;0.79768776590657;0.01470302995316528;1.0448554707924227;0.7977587252021103
17.917384;1.0444396216344323;0.8333361006880866;0.7978852536246656;1.2462728802875624e-05;1.8954613292731563e-05;10.000917372792198;0.8335028021217696;0.015560900025382794;0.015559405343807719;0.79768909292214;0.014701107925027655;1.0448557161013028;0.7977573472960434
17.927384;1.0444397248044468;0.8333360345598673;0.7978864553353344;1.2524849473356522e-05;1.8936201670630773e-05;10.000907029975707;0.8335002433259558;0.015560885467472007;0.015559428658203886;0.7976904348066896;0.014699251895645716;1.0448559690914736;0.7977559945598203
17.937384;1.0444398327890454;0.833335970750107;0.7978876577213476;1.2578318553062308e-05;1.8904393192323055e-05;10.000897276542412;0.8334976518901045;0.015560871269768625;0.015559453494397482;0.7976917878251459;0.014697459080064519;1.0448562297982753;0.797754670738503
17.947384;1.0444399443345136;0.8333359091907268;0.797888859095528;1.2623106328162698e-05;1.8856742378379802e-05;10.000888090606358;0.8334950349910561;0.015560857388056014;0.015559479833735191;0.7976931484641391;0.01469572594078294;1.0448564980228687;0.797753380274214
17.957384;1.044440058240835;0.8333358497281735;0.7978900588303874;1.2659349030295922e-05;1.879127074780505e-05;10.0008794157534;0.8334924002647008;0.015560843779391589;0.015559507632653622;0.7976945136959549;0.014694048036373746;1.04485677322352;0.7977521278603878
17.967384;1.044440173423768;0.8333357921290592;0.7978912574740423;1.2687239081216192e-05;1.8706414405462643e-05;10.000871182561916;0.8334897559046571;0.015560830404417409;0.015559536833532422;0.7976958807237673;0.01469242040950757;1.0448570544710492;0.7977509183943474
17.977384;1.0444402889474815;0.8333357361687341;0.7978924565265254;1.2706896655118654e-05;1.8600133749211435e-05;10.0008633466453;0.833487110493561;0.015560817232240638;0.015559567390835532;0.7976972470165513;0.014690838110998212;1.0448573405390285;0.7977497570171956
17.987384;1.0444404040094257;0.833335681651382;0.7978936581650161;1.2718363770356978e-05;1.8469279733179765e-05;10.000855907350596;0.8334844718258863;0.015560804248939105;0.015559599288332466;0.7976986110069041;0.014689296639353523;1.0448576300814842;0.7977486494372729
17.997384;1.0444405178451521;0.8333356283997317;0.7978948651745883;1.2721688527463821e-05;1.8310276957859095e-05;10.00084889562293;0.833481846143094;0.015560791462333407;0.015559632534379869;0.7976999724134584;0.014687792616980324;1.0448579217543283;0.7977476018543996
18.007384;1.0444406296785997;0.8333355763048024;0.7978960810749821;1.271697093925698e-05;1.812039400178175e-05;10.000842350902502;0.8334792387167175;0.01556077889343166;0.01555966714189328;0.7977013315963535;0.014686324123749862;1.0448582141816436;0.7977466199463432
18.017384;1.0444407387788428;0.8333355253560747;0.797897309908736;1.270434198480729e-05;1.7898219469686565e-05;10.000836315366143;0.8334766548924842;0.015560766565564389;0.01555970311246801;0.797702688910302;0.014684889669338794;1.0448585058739837;0.7977457086786077
18.027384;1.0444408444696271;0.833335475565075;0.7978985556695826;1.2683973830654364e-05;1.7643076876690683e-05;10.000830848124354;0.8334741004471824;0.015560754500408018;0.015559740432660356;0.7977040445150358;0.014683486428024235;1.0448587953517938;0.7977448728510114
18.037384;1.0444409460132904;0.8333354268533699;0.7978998218811071;1.2656143631611154e-05;1.7354054905318607e-05;10.000826021879156;0.8334715807043211;0.015560742712943797;0.01555977907182066;0.7977053980694327;0.014682109764120863;1.0448590814068024;0.7977441163393272
18.047384;1.044441042582324;0.8333353790252429;0.797901111310542;1.2621191272183505e-05;1.702955457126958e-05;10.000821892435127;0.8334690990294233;0.015560731210516396;0.015559818978909064;0.79770674844997;0.014680754238756423;1.0448593631668068;0.7977434411652166
18.057384;1.0444411334365782;0.8333353318283401;0.7979024256430749;1.2579355181258402e-05;1.6667487223620984e-05;10.00081848770979;0.8334666563464309;0.015560720001018926;0.01555986008229188;0.7977080937890325;0.014679414155563163;1.044859639972214;0.7977428483496197
18.067384;1.0444412180429214;0.8333352849951028;0.7979037649963842;1.2530706804345688e-05;1.6265425985602554e-05;10.000815826882263;0.833464252101347;0.01556070909316371;0.01555990229055351;0.7977094311476327;0.014678083484682539;1.0448599112676966;0.797742339293446
18.077384;1.0444412959869374;0.8333352382230943;0.7979051273526692;1.2475287464246407e-05;1.582065262080567e-05;10.000813932808697;0.833461885396618;0.015560698486027112;0.015559945492772509;0.7977107560121358;0.01467675664908655;1.0448601765067935;0.7977419157267013
18.087384;1.0444413669011547;0.8333351911466116;0.7979065086649431;1.2413288530906508e-05;1.5330434656149595e-05;10.00081282765159;0.8334595556802092;0.01556068815688425;0.015559989556563616;0.7977120625738553;0.014675429843146641;1.0448604350646669;0.7977415781291737
18.097384;1.0444414305590881;0.8333351433747159;0.7979079038802287;1.2345066921225781e-05;1.4792484971121679e-05;10.000812528809634;0.8334572634173328;0.015560678055592171;0.015560034324565765;0.7977133444168601;0.014674101423082576;1.0448606862649616;0.79774132389505
18.107384;1.044441487012388;0.833335094628316;0.7979093078301434;1.2271028683151938e-05;1.4205379065122016e-05;10.00081305054299;0.8334550106597869;0.015560668118592165;0.01556007961903478;0.7977145951662352;0.014672771383144044;1.044860929517995;0.7977411473478998
18.117384;1.044441536635262;0.8333350448318712;0.7979107152004757;1.2191577951631971e-05;1.3568366708742475e-05;10.000814401892747;0.8334528008876713;0.015560658285145561;0.015560125258479808;0.7977158092216443;0.014671440758287656;1.0448611643714343;0.797741042217666
18.127384;1.0444415800487865;0.8333349940527153;0.7979121203458194;1.2107187766437853e-05;1.2880545155355832e-05;10.000816583581358;0.8334506381625147;0.015560648495461384;0.015560171076141256;0.7977169820336696;0.014670111418807346;1.0448613903695445;0.7977410038882806
18.137384;1.044441617969505;0.8333349423937308;0.7979135178819816;1.2018498564651251e-05;1.2140620852721373e-05;10.000819595444506;0.8334485263476054;0.015560638692178911;0.015560216932492541;0.7977181098897186;0.01466878622628466;1.0448616069063004;0.7977410293694723
18.147384;1.0444416510850039;0.8333348899065466;0.7979149032596611;1.1926349010537443e-05;1.1348113063034406e-05;10.000823450420437;0.8334464688872789;0.015560628832959953;0.01556026271894396;0.7977191900362994;0.01466746891424552;1.044861813256343;0.797741115921014
18.157384;1.0444416800186054;0.8333348365227072;0.7979162726068858;1.183175568988818e-05;1.0504745675494055e-05;10.000828178013942;0.8334444689463829;0.015560618896207834;0.015560308350608185;0.7977202210905989;0.014666163697684514;1.0448620086940499;0.7977412598354189
18.167384;1.0444417053050832;0.8333347820314658;0.7979176226940964;1.1735909940828536e-05;9.614307179914836e-06;10.000833806571181;0.8334425293988742;0.015560608874864169;0.015560353750179624;0.7977212030990671;0.014664875160569583;1.0448621925491646;0.7977414563216935
18.177384;1.0444417273363622;0.8333347261088137;0.7979189512829172;1.1640155553505048e-05;8.681663808552975e-06;10.00084034335558;0.8334406526841442;0.015560598762235998;0.015560398829749435;0.7977221370304047;0.014663608200955029;1.0448623642324195;0.7977417004530777
18.187384;1.044441746396458;0.8333346683360986;0.7979202571969565;1.1545883466475336e-05;7.712366893062254e-06;10.000847777018876;0.8334388407986926;0.01556058853971697;0.01556044348799785;0.7977230239101594;0.014662367697225825;1.044862523258053;0.7977419881770604
18.197384;1.0444417628079417;0.8333346081607658;0.7979215398610632;1.1454365478178474e-05;6.712389322029368e-06;10.000856090135676;0.8334370953607015;0.01556057817533607;0.015560487629631834;0.7977238641969554;0.014661158221304784;1.0448626692546157;0.7977423165196974
18.207384;1.0444417770077576;0.8333345449200307;0.7979227986699609;1.1366623089515364e-05;5.687428361154133e-06;10.000865264139573;0.833435417802175;0.01556056763117528;0.015560531181163307;0.7977246579046348;0.014659984288672583;1.0448628020428083;0.797742683088554
18.217384;1.044441789510166;0.8333344780240148;0.7979240328571017;1.1283425795503269e-05;4.642407525618486e-06;10.00087528099005;0.8334338094077011;0.015560556870102613;0.015560574084574437;0.7977254050603724;0.01465885053198279;1.0448629217522605;0.7977430855587502
18.227384;1.044441800928782;0.8333344071010818;0.7979252418945751;1.1205388894452008e-05;3.58148196522067e-06;10.000886116779816;0.8334322708254817;0.015560545854089445;0.015560616282653915;0.7977261060339428;0.014657761006230143;1.0448630288061134;0.7977435213676376
18.237384;1.0444418119943975;0.8333343319429396;0.7979264255708775;1.113307479938379e-05;2.5083256398612404e-06;10.000897727711317;0.8334308017378574;0.015560534541291936;0.015560657713895023;0.7977267617848531;0.014656718440265996;1.044863123687159;0.7977439877645925
18.247384;1.0444418234152175;0.8333342523457767;0.797927583368812;1.1067076425962676e-05;1.42650512397591e-06;10.000910054279187;0.8334294015164195;0.015560522893617982;0.015560698324572828;0.7977273734311002;0.014655724249767934;1.044863206639703;0.7977444821187779
18.257384;1.044441835757158;0.8333341679766388;0.7979287140498467;1.1008050893726337e-05;3.397426512135235e-07;10.000923044667527;0.8334280702570296;0.015560510884623626;0.01556073808911088;0.7977279411903729;0.014654778878010798;1.0448632775782642;0.7977450018904378
18.267384;1.0444418494883179;0.8333340783807676;0.7979298161216078;1.0956640225879838e-05;-7.479610706342699e-07;10.00093667008336;0.8334268085016647;0.015560498490976475;0.015560777013696554;0.7977284640389035;0.014653881964870427;1.044863336285826;0.7977455442611191
18.277384;1.0444418650783989;0.8333339831281638;0.797930888519911;1.0913345115563067e-05;-1.832555149196284e-06;10.00095092352925;0.8334256157268061;0.01556048568183702;0.015560815116386658;0.7977289403278083;0.014653032427419381;1.0448633827242022;0.7977461055654542
18.287384;1.0444418830793716;0.8333338819154328;0.7979319306853312;1.0878477603133654e-05;-2.9106936306221515e-06;10.000965808989196;0.8334244898384083;0.015560472421786343;0.015560852411851418;0.7977293684419549;0.014652228839437783;1.0448634172020974;0.7977466808770244
18.297384;1.044441904181065;0.8333337745911407;0.7979329421817173;1.085216175335904e-05;-3.980235602981613e-06;10.00098132576965;0.8334234282818531;0.015560458671923998;0.015560888918004723;0.7977297470627219;0.014651470189939017;1.044863440314478;0.7977472647419771
18.307384;1.0444419291863565;0.8333336612265106;0.7979339225559458;1.0834279814179561e-05;-5.0398319768673714e-06;10.000997455828454;0.833422429347569;0.015560444387940972;0.015560924662591489;0.7977300752212605;0.014650756037905366;1.0448634528033929;0.7977478527769847
18.317384;1.0444419589125917;0.8333335421441957;0.7979348713778985;1.0824398767454987e-05;-6.088061278207387e-06;10.001014165032435;0.8334214925268744;0.015560429530120016;0.01556095967394777;0.7977303520215221;0.014650085458987343;1.0448634554657306;0.7977484418359243
18.327384;1.0444419941015781;0.8333334177628667;0.7979357878181714;1.0821779763466807e-05;-7.122732865716305e-06;10.001031411623654;0.8334206177329103;0.015560414072216366;0.015560993967039213;0.7977305760863238;0.014649456319732237;1.0448634490938997;0.797749028097173
18.337384;1.0444420353249448;0.8333332883887931;0.7979366701459727;1.0825497002813913e-05;-8.14095722403203e-06;10.00104914388411;0.833419804336444;0.015560397993584746;0.015561027534247216;0.7977307456009061;0.01464886603826952;1.0448634344975363;0.7977496060870805
18.347384;1.044442082878484;0.8333331541667862;0.7979375159661851;1.0834573760892154e-05;-9.140083815438028e-06;10.001067294966235;0.8334190509792994;0.015560381266750922;0.015561060349306642;0.7977308589786397;0.014648312616245277;1.0448634125765066;0.7977501698069636
18.357384;1.0444421367525347;0.8333330152036479;0.7979383226640073;1.0848037675670667e-05;-1.0118367773993097e-05;10.001085789408348;0.8334183563041406;0.015560363856589099;0.01556109238657854;0.7977309150853987;0.014647794484133881;1.044863384234365;0.7977507133661091
18.367384;1.0444421967146877;0.8333328717457814;0.7979390875104926;1.0864946035375517e-05;-1.107466715964874e-05;10.001104547878889;0.8334177202446384;0.015560345734998085;0.015561123634092419;0.7977309127809726;0.014647309405602129;1.044863350227111;0.79775123056301
18.377384;1.044442262443662;0.8333327242768775;0.7979398082238094;1.0884420393020625e-05;-1.2007752594538242e-05;10.001123482429776;0.8334171447846065;0.015560326900505173;0.015561154086683293;0.7977308508540614;0.014646853632660613;1.0448633112163261;0.797751715384735
18.387384;1.044442333581426;0.8333325734276791;0.7979404839616661;1.0905634277435995e-05;-1.291588110271273e-05;10.001142494055504;0.8334166334865949;0.015560307378246914;0.01556118373376984;0.7977307288006418;0.01464642199269273;1.044863267884298;0.797752163324648
18.397384;1.044442409666131;0.8333324197688664;0.7979411154853238;1.0927768869526708e-05;-1.3796813811646954e-05;10.001161472943124;0.8334161903498193;0.015560287196339631;0.015561212554250024;0.7977305472013425;0.014646008804551119;1.044863220959196;0.7977525716450434
18.407384;1.0444424901300107;0.8333322636902775;0.7979417043144531;1.0949995784704614e-05;-1.4647812866308715e-05;10.001180303435369;0.8334158186869892;0.015560266365371238;0.015561240517380576;0.797730307005453;0.014645608833972033;1.044863171289064;0.7977529386301293
18.417384;1.044442574465687;0.8333321054496543;0.7979422519423722;1.097149530070615e-05;-1.5465340148727454e-05;10.001198882170344;0.833415520651382;0.015560244873096716;0.01556126758270446;0.7977300087963218;0.01464521759279561;1.0448631199371263;0.797753262993421
18.427384;1.044442662331558;0.833331945305924;0.7979427596777534;1.0991497889571724e-05;-1.6245397585060294e-05;10.001217129715334;0.833415297941949;0.01556022269248682;0.015561293696297843;0.797729653091489;0.014644831317010467;1.044863068140806;0.7977535433238633
18.437384;1.0444427533798533;0.8333317835408304;0.7979432288211447;1.1009334328404075e-05;-1.6984830413307757e-05;10.001234977378447;0.8334151530653051;0.015560199805803815;0.01556131879490352;0.7977292411362107;0.014644447354598564;1.0448630171771887;0.7977537774210858
18.447384;1.0444428470153884;0.8333316202835165;0.7979436608831512;1.1024453380845877e-05;-1.768209008650623e-05;10.001252350634937;0.8334150898050955;0.015560176223601547;0.015561342820915479;0.7977287748581394;0.014644064737862807;1.0448629682828026;0.7977539619803693
18.457384;1.0444429424350488;0.8333314553776147;0.7979440575900393;1.1036387009207966e-05;-1.8336755110228657e-05;10.001269163504096;0.833415112675036;0.015560151978461884;0.015561365734466603;0.7977282558617346;0.014643684074399527;1.0448629225698158;0.7977540928040842
18.467384;1.044443038888481;0.8333312884913847;0.7979444204742667;1.1044741292006423e-05;-1.894896141047724e-05;10.001285314508367;0.8334152259197107;0.015560127113871699;0.015561387512523318;0.797727684833523;0.01464330666307464;1.0448628808057194;0.7977541653158701
18.477384;1.0444431358147175;0.8333311193098408;0.7979447504370318;1.1049257441359357e-05;-1.951940906816023e-05;10.001300694140678;0.8334154324879193;0.0155601016848157;0.015561408137318704;0.7977270622338757;0.014642933597028533;1.0448628432584917;0.7977541751811389
18.487384;1.044443232757137;0.8333309476354319;0.7979450479326319;1.1049809379913228e-05;-2.0049519966511587e-05;10.001315215547955;0.83341573407396;0.015560075761298331;0.015561427592863854;0.7977263892679303;0.014642565705846796;1.0448628097963932;0.7977541192285285
18.497384;1.044443329227685;0.8333307733829459;0.7979453134452912;1.1046303404271112e-05;-2.054159996222108e-05;10.001328843967695;0.8334161322158469;0.015560049428569124;0.015561445878225446;0.7977256682058723;0.01464220414157321;1.0448627800958654;0.7977539964610406
18.507384;1.0444434246385874;0.8333305964786906;0.7979455473528595;1.103867547248471e-05;-2.099883207286548e-05;10.001341597833896;0.833416628546724;0.015560022781441633;0.015561463018851154;0.7977249024528553;0.014641850521314899;1.044862753861294;0.7977538080737646
18.517384;1.0444435182867424;0.8333304168008463;0.7979457493310569;1.1026983384098799e-05;-2.142465782236678e-05;10.001353526586787;0.8334172241984708;0.015559995909719824;0.015561479061256059;0.7977240966607005;0.01464150654650868;1.0448627309545286;0.7977535563470126
18.527384;1.044443609376444;0.8333302342544425;0.7979459181467745;1.101140607088334e-05;-2.1822161272864436e-05;10.001364685761336;0.8334179199754637;0.01555996888153982;0.015561494056273936;0.7977232566285269;0.014641173823234037;1.0448627112556148;0.7977532439079825
18.537384;1.044443697150591;0.8333300488338429;0.7979460521918113;1.0992166960636047e-05;-2.2194190511049463e-05;10.001375123352998;0.8334187171859283;0.015559941734757396;0.015561508048456235;0.7977223883325297;0.014640853847784501;1.044862694437385;0.7977528738655969
18.547384;1.044443781059676;0.833329860611048;0.7979461502353347;1.09694843111722e-05;-2.254374994526205e-05;10.001384880308681;0.8334196180089547;0.015559914478675524;0.015561521084908077;0.797721496395877;0.014640547818865214;1.0448626800013692;0.7977524501061761
18.557384;1.0444438607178776;0.833329669726126;0.7979462112545508;1.0943593065038733e-05;-2.2874251999631562e-05;10.00139400242314;0.8334206247922158;0.015559887106578027;0.015561533228826316;0.7977205838892414;0.014640256550780046;1.0448626675107295;0.7977519777573804
18.567384;1.0444439356781705;0.8333294763559881;0.7979462334248739;1.0914829491210166e-05;-2.3189690110000966e-05;10.001402554369724;0.8334217385608232;0.01555985961036404;0.015561544554997057;0.7977196537925149;0.014639980861949096;1.044862656692918;0.7977514635560735
18.577384;1.0444440053521005;0.8333292806894382;0.797946213909831;1.0883671159454348e-05;-2.3494733424618844e-05;10.001410625034639;0.8334229578918698;0.015559831985907914;0.01556155513642677;0.7977187102477233;0.014639722250468808;1.0448626473465035;0.7977509153654476
18.587384;1.0444440691604464;0.8333290829959429;0.79794614955115;1.0850659548786767e-05;-2.3794555516083942e-05;10.001418321358582;0.8334242789197804;0.015559804233222596;0.01556156504233928;0.7977177586545414;0.0146394831492131;1.044862639244529;0.7977503409610393
18.597384;1.0444441267127087;0.8333288836818081;0.7979460370387783;1.0816283693553649e-05;-2.409432715752613e-05;10.001425751854471;0.8334256961528156;0.015559776352406749;0.015561574342622331;0.7977168051194337;0.01463926652577595;1.0448626321029055;0.7977497470248739
18.607384;1.0444441778545912;0.8333286832442371;0.7979458725289201;1.0780964598618725e-05;-2.439912227491785e-05;10.001433009608679;0.8334272034642625;0.015559748335353995;0.015561583103544727;0.7977158555952278;0.014639075703470936;1.044862625519537;0.7977491391712608
18.617384;1.0444442225617636;0.8333284822232163;0.7979456515310873;1.0745142897549804e-05;-2.4714503119930884e-05;10.001440164960224;0.8334287949256625;0.015559720168215739;0.015561591374353543;0.7977149150414309;0.014638914739923702;1.0448626188933343;0.7977485226258983
18.627384;1.0444442608032145;0.8333282812121169;0.7979453691348226;1.0709338135328343e-05;-2.5046768670462215e-05;10.00144726611566;0.8334304651356584;0.015559691848790797;0.01556159917913671;0.7977139873209235;0.014638788400399103;1.044862611481996;0.7977479027365232
18.637384;1.0444442925265316;0.833328080876182;0.7979450205112122;1.0674119943215121e-05;-2.5402435817202193e-05;10.001454352013955;0.8334322089897036;0.015559663399777693;0.015561606523097283;0.7977130758948338;0.014638701512382423;1.044862602574058;0.7977472852709003
18.647384;1.0444443177381262;0.8333278819217331;0.7979446015601855;1.0640034810168294e-05;-2.578734670823498e-05;10.001461474208222;0.8334340216052905;0.015559634868137575;0.015561613403537521;0.7977121844436692;0.014638658717494873;1.0448625914948413;0.7977466765772722
18.657384;1.0444443365318703;0.8333276850625235;0.7979441087998483;1.0607549005267588e-05;-2.620602765489377e-05;10.001468700762919;0.8334358982472454;0.015559606318364895;0.015561619812642124;0.7977113166281151;0.01463866503028017;1.044862577415982;0.7977460832692014
18.667384;1.0444443490602044;0.8333274910242068;0.7979435386530637;1.0577039499142391e-05;-2.666177528861127e-05;10.001476093280623;0.8334378336215357;0.015559577820488236;0.015561625734977363;0.7977104754137436;0.014638726198133643;1.044862559234972;0.7977455114585263
18.677384;1.0444443555701375;0.8333273005069426;0.7979428875981193;1.0548789559789826e-05;-2.7156947384791035e-05;10.001483685400858;0.833439821495226;0.01555954943768715;0.015561631153287526;0.797709663157506;0.014638847749497669;1.0448625356106727;0.7977449661823148
18.687384;1.044444356453943;0.8333271140901017;0.7979421529303743;1.0522941840275468e-05;-2.769300285702683e-05;10.001491488691148;0.8334418552972115;0.015559521226078819;0.015561636062515793;0.7977088823471665;0.014639033508728522;1.0448625050875786;0.7977444512734135
18.697384;1.044444352211952;0.8333269321951785;0.7979413328942249;1.0499511824538187e-05;-2.8270545950542328e-05;10.001499509649665;0.8334439290041638;0.015559493238360051;0.015561640476998831;0.7977081359032089;0.014639285277391612;1.0448624662793524;0.7977439694996826
18.707384;1.0444443433669208;0.8333267551915682;0.7979404262662797;1.0478526520222362e-05;-2.8889267465555994e-05;10.0015077477195;0.8334460379236287;0.015559465517362493;0.01556164442702128;0.797707426981375;0.014639603758425703;1.0448624180269053;0.7977435229867694
18.717384;1.044444330321899;0.8333265835451187;0.7979394322675025;1.0460145739476581e-05;-2.9547566398563637e-05;10.001516183283972;0.8334481790987375;0.015559438083607244;0.01556164795142586;0.7977067585846525;0.01463998963278411;1.0448623594354391;0.7977431140134431
18.727384;1.044444313203699;0.8333264178628148;0.7979383511937015;1.0444656299276708e-05;-3.02423128829544e-05;10.00152477829091;0.8334503508995369;0.015559410930470578;0.015561651089453229;0.7977061331254977;0.01464044384550513;1.0448622897757154;0.7977427456945549
18.737384;1.0444442918368533;0.8333262588465936;0.7979371848685088;1.0432348803023395e-05;-3.096912934003338e-05;10.001533487720156;0.8334525520863887;0.015559384035016152;0.0155616538778438;0.7977055524573294;0.0146409669237455;1.0448622082908445;0.7977424213119243
18.747384;1.0444442658542838;0.8333261071954161;0.7979359360004623;1.0423381842928346e-05;-3.172272643465853e-05;10.001542272458535;0.8334547812478821;0.015559357369592092;0.015561656357578089;0.7977050183312617;0.014641558383326292;1.0448621140980248;0.7977421427624178
18.757384;1.04444423482949;0.8333259635009308;0.7979346070597751;1.0417770938827436e-05;-3.2497052377811924e-05;10.00155110686267;0.8334570366650296;0.015559330899990578;0.015561658576273174;0.7977045326345781;0.014642217092539156;1.0448620063091063;0.79774191015926
18.767384;1.044444198352088;0.8333258282625303;0.7979331997536565;1.0415468534139696e-05;-3.328552636232252e-05;10.00155997126243;0.8334593159983753;0.015559304583912506;0.015561660573242002;0.7977040973385993;0.01464294183322564;1.0448618841542272;0.7977417226363652
18.777384;1.0444441560383078;0.8333257019818204;0.797931715379422;1.0416437721569059e-05;-3.4081373126598366e-05;10.001568838167035;0.8334616160042948;0.015559278379730687;0.01556166236519778;0.7977037143612142;0.014643731253506055;1.044861746979969;0.7977415791966627
18.787384;1.0444441075032502;0.8333255851496448;0.797930155694509;1.042074096193053e-05;-3.4878082023425446e-05;10.001577675542762;0.833463932746906;0.015559252254739675;0.01556166395115318;0.7977033854267023;0.01464458388034992;1.0448615942301624;0.7977414787605338
18.797384;1.0444440523878702;0.8333254781585542;0.7979285235123345;1.0428598122132102e-05;-3.566974715974219e-05;10.001586462144186;0.8334662621886946;0.015559226181335862;0.01556166532134302;0.7977031121582431;0.014645498419467032;1.0448614254168678;0.7977414195327771
18.807384;1.0444439904848828;0.8333253812952698;0.797926822520339;1.0440266433753918e-05;-3.645106110348469e-05;10.001595193251662;0.8334686004154606;0.015559200127159282;0.015561666457699031;0.7977028962338537;0.014646473582458753;1.0448612400162383;0.7977413988997498
18.817384;1.0444439218200297;0.8333252948027239;0.7979250567731027;1.045586038482991e-05;-3.721730461834518e-05;10.001603874772233;0.8334709431836818;0.01555917406292172;0.015561667337227511;0.797702739269663;0.01464750782140681;1.0448610373337968;0.797741413428753
18.827384;1.0444438465993535;0.8333252188961344;0.7979232304601197;1.0475355232140875e-05;-3.796426104756752e-05;10.001612519207729;0.8334732857039463;0.015559147985596603;0.015561667940857307;0.7977026427503927;0.014648599536348403;1.0448608165303992;0.7977414585358705
18.837384;1.0444437651400358;0.8333251536697831;0.7979213482147026;1.0498692669227284e-05;-3.868807888844594e-05;10.001621148805397;0.8334756230510035;0.015559121918362718;0.015561668262155055;0.7977026082000527;0.014649747343585911;1.0448605768560608;0.7977415293437923
18.847384;1.0444436778526698;0.8333250990025383;0.7979194157005721;1.0525819022239347e-05;-3.9385710738942164e-05;10.001629798187794;0.8334779503326339;0.015559095886070925;0.015561668317963661;0.7977026374662984;0.014650950421617627;1.044860317884627;0.7977416229488126
18.857384;1.0444435852082985;0.8333250546082822;0.7979174396039951;1.0556677224414519e-05;-4.005544708820298e-05;10.00163851696316;0.8334802621799992;0.015559069908066488;0.01556166815317223;0.797702733012294;0.014652209147348615;1.0448600395733667;0.7977417404490689
18.867384;1.0444434877150754;0.8333250201660934;0.7979154269637203;1.0591210511304688e-05;-4.069640746076642e-05;10.001647369775318;0.8334825522100668;0.015559044013615285;0.015561667830764266;0.797702897746222;0.014653525449967895;1.044859742061082;0.7977418870244974
18.877384;1.0444433859280997;0.8333249954241994;0.7979133847141802;1.0629393983648107e-05;-4.130747506610496e-05;10.001656417613795;0.833484813192093;0.015559018253482389;0.015561667421301576;0.7977031342764205;0.0146549021037878;1.0448594253737589;0.7977420700384185
18.887384;1.0444432803787598;0.8333249802750162;0.7979113196301325;1.0671247497929008e-05;-4.1886999375028734e-05;10.001665692748176;0.8334870378562462;0.015558992703302783;0.015561667004628639;0.7977034441914567;0.014656341429116093;1.0448590894028311;0.7977422968243366
18.897384;1.0444431714737425;0.8333249747323751;0.7979092380612287;1.0716736730505351e-05;-4.2433255010261665e-05;10.001675196558027;0.833489219617594;0.015558967461415043;0.015561666673178012;0.7977038278679045;0.01465784477411009;1.0448587341264421;0.7977425730259954
18.907384;1.0444430594910534;0.8333249788034862;0.797907145184338;1.07656558157224e-05;-4.2944568207443235e-05;10.001684908148835;0.833491352789461;0.015558942635012068;0.01556166652233944;0.7977042847246352;0.014659412803181377;1.0448583597302683;0.7977429019286397
18.917384;1.0444429446279138;0.8333249923927032;0.7979050443775317;1.0817674848659571e-05;-4.341896062982433e-05;10.001694781510208;0.8334934326306719;0.015558918323241211;0.015561666634169689;0.7977048133609247;0.014661045785608985;1.0448579665272617;0.7977432854460639
18.927384;1.044442827079455;0.8333250152606463;0.7979029374149637;1.0872460138176673e-05;-4.385438024204651e-05;10.001704742299491;0.8334954555011884;0.015558894612048312;0.015561667074380617;0.7977054115273114;0.014662743433684632;1.0448575548788201;0.7977437259495512
18.937384;1.0444427071057871;0.8333250470095773;0.7979008255075231;1.0929681281697806e-05;-4.4249561042906126e-05;10.001714696534908;0.8334974188448153;0.015558871577436725;0.015561667900936904;0.7977060763555034;0.014664503870557335;1.044857125290305;0.7977442271969519
18.947384;1.0444425850119785;0.8333250871288607;0.7978987105931009;1.0988956414156052e-05;-4.460457755075099e-05;10.001724549200654;0.8334993208952622;0.015558849288230366;0.015561669165229552;0.7977068045738225;0.014666322598243263;1.0448566785854172;0.7977447938212382
18.957384;1.0444424611242975;0.8333251350553167;0.7978965958633523;1.1049906140703166e-05;-4.492097316643689e-05;10.001734224934426;0.8335011603028767;0.01555882780870269;0.015561670908135143;0.797707592369921;0.014668193065962861;1.0448562159746062;0.7977454303352551
18.967384;1.044442335855505;0.8333251902165223;0.7978944852432699;1.1112313023080519e-05;-4.5201504902945214e-05;10.001743673778023;0.8335029359808563;0.015558807201322696;0.015561673163116668;0.7977084354800088;0.014670108425174827;1.0448557389658157;0.7977461406777998
18.977384;1.0444422097911459;0.833325252130498;0.797892382656174;1.1176190305920495e-05;-4.544938940509752e-05;10.001752850604191;0.8335046476595076;0.015558787529073517;0.015561675955928712;0.7977093296325661;0.014672062935254308;1.0448552492125145;0.7977469282637405
18.987384;1.0444420836278003;0.8333253205055405;0.7978902917542787;1.1241663551587945e-05;-4.566777025839452e-05;10.001761684137307;0.833506296660417;0.015558768862903192;0.015561679296093839;0.7977102705938127;0.014674052396335461;1.0448547483905213;0.7977477960601146
18.997384;1.044441957927901;0.8333253951908236;0.7978882160029948;1.1308809332419426e-05;-4.5860103345141735e-05;10.001770065822784;0.8335078856528882;0.015558751290191276;0.015561683181285786;0.7977112537594058;0.014676073572049612;1.0448542380397305;0.7977487469244131
19.007384;1.044441832927093;0.8333254760347849;0.7978861585438611;1.1377607736159467e-05;-4.6030556659783764e-05;10.001777865587883;0.8335094176484483;0.015558734910802443;0.015561687613961275;0.7977122740103636;0.014678123326610006;1.044853719404156;0.7977497841202087
19.017384;1.0444417086118276;0.8333255627921521;0.7978841217979091;1.1448000454165081e-05;-4.6183497206193306e-05;10.001784954382048;0.8335108952779149;0.015558719827333173;0.015561692602243845;0.797713326254753;0.01468019852123117;1.04485319346416;0.7977509109584593
19.027384;1.0444415849309865;0.8333256551174946;0.7978821073986615;1.15199809460707e-05;-4.632295747678255e-05;10.001791215628076;0.8335123203761353;0.015558706143861945;0.015561698139480475;0.7977144059397221;0.01468229655270491;1.044852661112944;0.7977521298799549
19.037384;1.0444414618445632;0.8333257526370568;0.797880116670364;1.1593662193280858e-05;-4.645285241720759e-05;10.001796544346288;0.8335136938435026;0.015558693964521392;0.01556170418557556;0.7977155086791604;0.014684415917671213;1.0448521232536867;0.7977534424925607
19.047384;1.0444413392272012;0.8333258550087008;0.7978781512560873;1.166930536234022e-05;-4.6577319220108976e-05;10.00180084266068;0.8335150159324132;0.015558683383220008;0.015561710673653318;0.7977166297056367;0.01468655617769205;1.0448515807738625;0.797754850288736
19.057384;1.0444412168768618;0.8333259618798432;0.7978762132688113;1.1747321397606072e-05;-4.670075260906099e-05;10.001804019845272;0.8335162862820308;0.015558674473940163;0.015561717540296739;0.7977177640628076;0.014688716911061711;1.0448510345051834;0.7977563549332626
19.067384;1.0444410946578804;0.8333260728733334;0.7978743051279752;1.1828223255207975e-05;-4.6827816599945986e-05;10.001805994085997;0.8335175036082828;0.01555866728477883;0.01556172475103713;0.7977189070534907;0.014690896554989417;1.0448504852572464;0.7977579586136663
19.077384;1.0444409726108543;0.8333261877399836;0.7978724297378007;1.1912497662976523e-05;-4.6963362332611394e-05;10.00180668534416;0.8335186661349092;0.01555866183243175;0.01556173230083914;0.7977200541994004;0.014693092265122096;1.0448499338830675;0.7977596644586235
19.087384;1.0444408509297627;0.8333263064641837;0.7978705906907602;1.2000416186172734e-05;-4.711212869406942e-05;10.001806000984178;0.8335197725060022;0.015558658100288465;0.015561740200182533;0.7977212009577169;0.014695300591295788;1.0448493812330895;0.7977614759388091
19.097384;1.044440729834843;0.8333264291231343;0.7978687920275819;1.2091893469807113e-05;-4.727857841790635e-05;10.001803827631228;0.8335208217258507;0.015558656039998573;0.01556174846506111;0.7977223427730173;0.014697518136422024;1.04484882793318;0.7977633957927365
19.107384;1.0444406094340604;0.8333265556903774;0.7978670378575486;1.2186492192001133e-05;-4.746670469079763e-05;10.001800034620368;0.8335218125093063;0.01555865557588535;0.015561757111401389;0.7977234754398002;0.014699742054780753;1.0448482741446365;0.7977654253499236
19.117384;1.0444404896403394;0.8333266860189643;0.7978653322109479;1.2283526175824473e-05;-4.767932640414199e-05;10.001794480388659;0.8335227434976539;0.015558656616108987;0.015561766148695973;0.7977245954870932;0.01470197091839404;1.0448477195976669;0.797767564270391
19.127384;1.0444403701886715;0.8333268199820444;0.797863678782741;1.2382179014335615e-05;-4.7917305486083e-05;10.001787017950003;0.8335236137917156;0.015558659063569904;0.015561775573170568;0.7977257005083448;0.014704205436584544;1.0448471639203585;0.7977698105631642
19.137384;1.0444402507721042;0.833326957538714;0.7978620805013756;1.2481594263611811e-05;-4.8179491813806085e-05;10.001777507503215;0.8335244227914577;0.015558662817663526;0.0155617853623163;0.7977267894281326;0.014706447660386293;1.0448466068962186;0.7977721598142825
19.147384;1.0444401312192646;0.8333270986362861;0.7978605398176001;1.2580902689531583e-05;-4.8463426535162814e-05;10.001765831239178;0.8335251700698598;0.015558667775189697;0.01556179547485537;0.7977278624896286;0.014708699673539874;1.0448460484479378;0.7977746040451092
19.157384;1.0444400116098396;0.8333272431405367;0.7978590592027767;1.2679221500791713e-05;-4.876624493652102e-05;10.001751897704251;0.8335258553984339;0.01555867383872523;0.015561805853199509;0.7977289205655786;0.014710963899316226;1.044845488557306;0.7977771324886952
19.167384;1.044439892302568;0.8333273908692603;0.7978576406909771;1.2775707270341988e-05;-4.908537229499401e-05;10.001735642236586;0.8335264782767571;0.015558680927491488;0.015561816423707133;0.7977299638744022;0.014713243895350173;1.0448449272867755;0.7977797334897582
19.177384;1.0444397738925297;0.833327541626538;0.7978562850364552;1.2869664438651161e-05;-4.941870859915357e-05;10.001717035231744;0.8335270376186789;0.01555868898239349;0.015561827101816288;0.7977309910582393;0.014715543840434131;1.0448443648161703;0.797782395400994
19.187384;1.0444396571232097;0.8333276952014969;0.7978549914511168;1.2960622970729937e-05;-4.97640551029562e-05;10.001696089047178;0.8335275321246693;0.015558697959875578;0.015561837801863914;0.7977319994560779;0.014717867658392518;1.0448438013608425;0.7977851068760642
19.197384;1.0444395427619297;0.8333278513394138;0.7978537583735955;1.3048325479944957e-05;-5.01182126642447e-05;10.00167284927302;0.8335279608328798;0.015558707818553418;0.015561848439380212;0.7977329861857636;0.014720218532724197;1.0448432369939387;0.7977878565389753
19.207384;1.044439431461612;0.8333280096709113;0.7978525848202501;1.3132606646163898e-05;-5.047667979712498e-05;10.001647379728567;0.8335283234992008;0.01555871851147942;0.015561858927957235;0.7977339489190524;0.014722598561761146;1.044842671568202;0.797790631866988
19.217384;1.0444393236717948;0.8333281697169849;0.7978514711192866;1.3213280077563684e-05;-5.08343030039223e-05;10.00161975858098;0.8335286207662145;0.01555872998411487;0.015561869184029131;0.7977348858232785;0.014725008959092858;1.044842104799531;0.7977934189158301
19.227384;1.0444392196510734;0.8333283310792168;0.7978504189202694;1.3290177341314485e-05;-5.118614619307761e-05;10.00159008174671;0.8335288541590369;0.01555874216815337;0.015561879134990011;0.7977357951682393;0.014727450642617282;1.044841536386377;0.7977962034425963
19.237384;1.0444391195907092;0.8333284935536714;0.7978494310907497;1.336320944407939e-05;-5.152757096884741e-05;10.001558457866834;0.8335290259611209;0.01555875497820133;0.015561888718461207;0.7977366754145185;0.014729924488282047;1.044840966102293;0.7977989721464934
19.247384;1.0444390237379904;0.8333286569685909;0.797848511220665;1.3432359748802177e-05;-5.18536646662383e-05;10.001524996620132;0.8335291389320884;0.015558768321328277;0.015561897881100453;0.7977375258997759;0.01473243116776059;1.04484039377862;0.7978017127054677
19.257384;1.0444389324111838;0.8333288209914107;0.7978476624943418;1.3497710214511221e-05;-5.215904030300091e-05;10.001489802490925;0.8335291959778174;0.01555878211386341;0.015561906585439728;0.7977383472351389;0.014734970773275917;1.044839819138404;0.7978044130157891
19.267384;1.0444388459200402;0.8333289851128564;0.7978468867845104;1.3559437521332854e-05;-5.243808799319333e-05;10.00145297261416;0.8335291997756186;0.01555879629473459;0.015561914813450215;0.797739140855263;0.014737542539481938;1.044839241752596;0.7978070615205195
19.277384;1.0444387644289668;0.8333291487314793;0.7978461845386103;1.361776016370174e-05;-5.268500720959335e-05;10.001414594039094;0.8335291522104504;0.015558810829523484;0.015561922560668942;0.7977399082451163;0.01474014454178137;1.0448386613143508;0.7978096484024408
19.287384;1.0444386878569853;0.8333293112285436;0.7978455550228413;1.3672962479433115e-05;-5.289377071292683e-05;10.001374743601469;0.833529054143918;0.015558825708550633;0.015561929827838328;0.7977406504375056;0.014742773139706464;1.0448380779067135;0.7978121655665189
19.297384;1.0444386158984942;0.8333294719899483;0.7978449966606704;1.3725414177451123e-05;-5.305841848536544e-05;10.00133349221696;0.8335289057868941;0.015558840945818279;0.015561936614653719;0.7977413680664593;0.014745423087597567;1.0448374919360728;0.7978146057060665
19.307384;1.0444385481300493;0.8333296303565331;0.7978445075188947;1.3775482367140583e-05;-5.317351410475978e-05;10.001290905476154;0.8335287070235573;0.01555885657711657;0.015561942913489713;0.7977420618725402;0.014748088444184813;1.044836903955655;0.7978169620648827
19.317384;1.044438484124406;0.8333297855782158;0.7978440856718103;1.3823452467486414e-05;-5.3234494727201e-05;10.001247038747595;0.833528457650312;0.015558872646458213;0.01556194870028522;0.7977427332193591;0.014750762798085933;1.044836314652936;0.7978192282711543
19.327384;1.044438423535253;0.8333299368712721;0.7978437291692758;1.3869539173680045e-05;-5.3237787429382195e-05;10.001201944570987;0.8335281577436842;0.015558889187365713;0.015561953934532592;0.7977433843261119;0.014753438893660077;1.0448357249002467;0.797821397710176
19.337384;1.04443836617409;0.8333300835688303;0.7978434357928641;1.3913883763388089e-05;-5.3180920162213734e-05;10.0011556926012;0.833527807998759;0.015558906220122985;0.015561958575287443;0.7977440180816088;0.014756109160800559;1.0448351357076517;0.7978234639372004
19.347384;1.0444383120361906;0.8333302252340318;0.7978432030494196;1.3956514075948116e-05;-5.306271386164719e-05;10.001108376401366;0.8335274098559544;0.015558923757869608;0.015561962589093271;0.7977446376558798;0.01475876699075035;1.0448345480386039;0.797825422253027
19.357384;1.0444382611975416;0.8333303615844659;0.7978430285572808;1.3997425635939182e-05;-5.28830744796928e-05;10.001060102759364;0.8335269647857261;0.015558941807200362;0.015561965940492363;0.7977452463390459;0.014761407212710896;1.0448339626388055;0.7978272703202017
19.367384;1.04443821366724;0.8333304923453344;0.7978429104171076;1.4036738125552205e-05;-5.2642547384339016e-05;10.00101098293318;0.8335264731081518;0.015558960371070171;0.015561968591604572;0.7977458474374282;0.014764025428462283;1.044833380093822;0.7978290071881916
19.377384;1.0444381693700961;0.8333306172509647;0.7978428471394223;1.4074713747956559e-05;-5.2342490708135084e-05;10.000961133920313;0.8335259338519111;0.01555897945629841;0.015561970519993022;0.7977464437411;0.014766617673496903;1.0448328010357915;0.7978306322163384
19.387384;1.0444381282803172;0.8333307361124246;0.7978428372506412;1.4111652289887732e-05;-5.1985688907455175e-05;10.000910678725822;0.8335253455420036;0.015558999078841916;0.015561971734090482;0.7977470368882983;0.0147691811384978;1.0448322262977006;0.7978321444150858
