time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.397384;1.0444380905306652;0.8333308488535087;0.797842878944407;1.4147783887183702e-05;-5.1576373993610795e-05;10.000859733948369;0.8335247066324563;0.015559019261460564;0.015561972273231636;0.7977476272205438;0.01477171437939312;1.044831656932203;0.797833542038137
19.407384;1.0444380563568625;0.8333309556031621;0.797842970073567;1.4183242875431228e-05;-5.1119556593479175e-05;10.00080839170039;0.8335240159016271;0.015559040027229345;0.015561972199497412;0.797748213896152;0.01477421630516453;1.0448310940598784;0.7978348225803055
19.417384;1.0444380259590795;0.8333310567693716;0.7978431085620392;1.4218160151239914e-05;-5.06203849387866e-05;10.000756710869762;0.833523273674594;0.015559061397984388;0.01556197159157367;0.7977487950802468;0.014776685786995973;1.0448305386939638;0.7978359831342164
19.427384;1.0444379994715092;0.833331152916436;0.7978432926345733;1.4252758727647745e-05;-5.0083694573826875e-05;10.000704718532099;0.8335224825936667;0.015559083387974022;0.01556197054047614;0.7977493685723607;0.014779122326137912;1.044829991752663;0.7978370211403116
19.437384;1.044437977085352;0.8333312445397274;0.7978435202149673;1.4287337902290877e-05;-4.951351728675193e-05;10.000652418888071;0.8335216468043759;0.015559105994641439;0.015561969143453504;0.7977499327224656;0.01478152601873562;1.0448294541929666;0.7978379350306511
19.447384;1.044437959127726;0.8333313319700646;0.7978437881813758;1.4322188191685472e-05;-4.8912814710799646e-05;10.000599809980807;0.8335207706710707;0.015559129207788798;0.015561967499347774;0.7977504868861794;0.014783896846931198;1.0448289270723727;0.7978387242974128
19.457384;1.0444379459381206;0.8333314153812393;0.7978440925548574;1.4357511147714553e-05;-4.828345960493452e-05;10.000546895839598;0.8335198581479875;0.015559153022407674;0.015561965706980383;0.7977510309665832;0.014786234571818057;1.044828411499025;0.7978393893564693
19.467384;1.044437937712707;0.833331494713725;0.7978444291847482;1.4393352055793161e-05;-4.7625894980601604e-05;10.000493685760858;0.8335189131504237;0.01555917743575246;0.015561963864780232;0.7977515643743391;0.014788538982957492;1.0448279085470937;0.7978399313231419
19.477384;1.0444379344903236;0.8333315695777849;0.7978447938230104;1.4429600037415681e-05;-4.693881522759112e-05;10.000440194941104;0.8335179404110457;0.01555920244180694;0.015561962070033868;0.7977520852498158;0.014790810023153399;1.044827419206765;0.7978403513558443
19.487384;1.0444379361489518;0.8333316393393992;0.7978451817346951;1.4466105233740337e-05;-4.621966651154234e-05;10.000386453832977;0.8335169453436886;0.015559228029513409;0.015561960408103991;0.7977525903795669;0.014793047706916041;1.044826944371904;0.7978406498054571
19.497384;1.0444379423823442;0.8333317033015509;0.7978455877204647;1.4502742236236538e-05;-4.546562706413383e-05;10.000332510358902;0.8335159328201677;0.015559254184321324;0.015561958936679561;0.7977530757028899;0.01479525158420835;1.0448264848023474;0.7978408262998885
19.507384;1.04443795276159;0.8333317607415536;0.7978460065231064;1.4539330880239478e-05;-4.4674141102909325e-05;10.000278419808641;0.8335149064443366;0.01555928089416091;0.015561957693844731;0.7977535373183227;0.01479742041787903;1.044826041102474;0.7978408809824554
19.517384;1.0444379667515171;0.8333318108519719;0.7978464332743174;1.4575617721594208e-05;-4.384274632616571e-05;10.000224239092665;0.833513868810488;0.015559308146019787;0.015561956725832857;0.7977539724798105;0.014799552811747626;1.0448256138162861;0.7978408157132635
19.527384;1.0444379836588769;0.8333318527657779;0.797846863951133;1.4611355864799242e-05;-4.296884392243369e-05;10.000170029504078;0.8335128219218662;0.015559335909381694;0.015561956094817128;0.7977543797756622;0.01480164800265915;1.0448252035216545;0.7978406346491264
19.537384;1.0444380026733278;0.8333318856659988;0.7978472955916953;1.4646281644402599e-05;-4.2049610801930834e-05;10.000115855867568;0.8335117672978828;0.015559364121979382;0.015561955867197516;0.7977547584438932;0.014803705937582741;1.0448248108134783;0.797840343839046
19.547384;1.0444380229177699;0.8333319089144178;0.7978477261513461;1.4680007079392685e-05;-4.1081867889445486e-05;10.000061782151468;0.833510705949984;0.015559392686886905;0.01556195611038888;0.797755107450503;0.014805726934138697;1.0448244362490768;0.7978399497984757
19.557384;1.0444380434338822;0.8333319221540382;0.7978481540145178;1.4712012383306627e-05;-4.0062528917947225e-05;10.000007868648233;0.8335096386091214;0.015559421482659387;0.01556195689019445;0.797755424965437;0.014807711417785079;1.0448240803259097;0.7978394590335364
19.567384;1.044438063235099;0.8333319253177969;0.7978485772422479;1.4741711141667295e-05;-3.898956560373408e-05;9.99995417295944;0.8335085661028719;0.015559450382159846;0.015561958256827378;0.7977557085568211;0.014809659758487961;1.0448237435599685;0.7978388789001927
19.577384;1.044438081433963;0.8333319185203761;0.797848992882336;1.476851993033488e-05;-3.7862484100723515e-05;9.999900766611196;0.8335074894455234;0.01555947927587505;0.015561960234154399;0.7977559557556779;0.014811572071713606;1.0448234266219738;0.7978382174618864
19.587384;1.0444380973276588;0.8333319019370142;0.7978493965397855;1.479195222727565e-05;-3.668211969311128e-05;9.999847756327672;0.833506409514602;0.015559508092904897;0.015561962824541274;0.797756164375292;0.014813448235184363;1.0448231303767805;0.7978374823002751
19.597384;1.0444381103827878;0.8333318757627722;0.797849782413098;1.4811645269897337e-05;-3.545025085705104e-05;9.999795278503086;0.8335053264808694;0.01555953680043973;0.015561966024766944;0.7977563326377938;0.014815288435977547;1.0448228558211472;0.7978366798794723
19.607384;1.0444381201400375;0.8333318401696048;0.7978501439758504;1.4827298385883885e-05;-3.416941704006255e-05;9.99974347403443;0.8335042397479273;0.015559565384794754;0.015561969833144656;0.7977564592947182;0.014817093414952173;1.0448226040261794;0.7978358156695783
19.617384;1.044438126103083;0.8333317952090367;0.7978504750225017;1.4838653519450038e-05;-3.2842935455357986e-05;9.999692473341442;0.8335031489130187;0.015559593841341446;0.015561974239232324;0.7977565435206645;0.01481886348381298;1.044822376099055;0.7978348942588656
19.627384;1.0444381276753705;0.8333317408081276;0.7978507706054261;1.4845544772481977e-05;-3.1474890193643196e-05;9.999642398304054;0.8335020544212054;0.015559622177787174;0.015561979216597731;0.79775658466552;0.014820597199154822;1.0448221730774647;0.7978339188385568
19.637384;1.0444381242219902;0.8333316769308432;0.7978510273785828;1.4847938030408445e-05;-3.0070135955829512e-05;9.999593365493322;0.8335009570238033;0.015559650414319108;0.015561984731496692;0.7977565819603788;0.014822291214381451;1.0448219957841114;0.7978328907933976
19.647384;1.0444381152022084;0.8333316037051298;0.7978512432140458;1.4845903540200425e-05;-2.8634589509410224e-05;9.999545479443327;0.8334998576283256;0.015559678578261071;0.015561990756137197;0.7977565341445627;0.014823941480197443;1.044821844803098;0.7978318102886376
19.657384;1.044438100213882;0.8333315213166038;0.7978514170951144;1.4839558762193618e-05;-2.717541684856051e-05;9.999498831113401;0.8334987578314769;0.015559706700057567;0.015561997278017414;0.7977564396171645;0.014825544740818961;1.0448217205583537;0.7978306771718424
19.667384;1.044438079001374;0.8333314297841894;0.7978515496927758;1.4829048621317716e-05;-2.570042443486572e-05;9.99945351220238;0.8334976595893081;0.015559734806323514;0.015562004305078661;0.797756297262876;0.014827099324058514;1.044821623347638;0.797829491078139
19.677384;1.044438051468131;0.8333313289276837;0.7978516430879807;1.4814563805702958e-05;-2.4217144496191087e-05;9.999409626879398;0.8334965647563624;0.015559762908932044;0.015562011860661942;0.7977561067862972;0.014828605112963066;1.0448215533608172;0.7978282509304544
19.687384;1.044438017561191;0.8333312186231755;0.797851699480994;1.4796379898106051e-05;-2.2732375447447148e-05;9.99936729076828;0.833495475415458;0.015559790996624441;0.015562019963901693;0.7977558679730729;0.014830063232577066;1.0448215107325085;0.7978269550001059
19.697384;1.0444379771708765;0.8333310990592859;0.7978517206222677;1.4774857612629217e-05;-2.1252103703974335e-05;9.999326623934406;0.833494393844398;0.015559819029907858;0.015562028610891395;0.7977555797373301;0.014831475702528508;1.0448214955158044;0.7978256019073973
19.707384;1.044437930231326;0.8333309707097245;0.7978517080310857;1.4750371921030045e-05;-1.9781761508115466e-05;9.999287733913263;0.8334933220637277;0.015559846940603023;0.01556203777488943;0.7977552396724815;0.014832844941487188;1.0448215075564684;0.7978241917267108
19.717384;1.0444378768026923;0.8333308341739001;0.7978516630678852;1.4723235582683758e-05;-1.832666036493269e-05;9.999250691931937;0.833492261606541;0.01555987463971921;0.015562047418389936;0.7977548442005825;0.014834173395592749;1.0448215464474528;0.7978227263261897
19.727384;1.0444378170153104;0.8333306901630255;0.7978515870092406;1.4693650574653009e-05;-1.689205731081954e-05;9.999215522096176;0.8334912133732832;0.015559902030712433;0.015562057503819221;0.7977543893333662;0.014835463588870123;1.044821611603179;0.7978212089358516
19.737384;1.0444377510522225;0.8333305395494731;0.7978514814418733;1.4661685666524176e-05;-1.548291402999784e-05;9.999182207706912;0.8334901777482142;0.015559929020766501;0.01556206800568736;0.7977538716251972;0.01483671814833835;1.0448217023152664;0.7978196436736713
19.747384;1.0444376791996681;0.833330383278966;0.79785134853987;1.4627264832501707e-05;-1.4103977731744468e-05;9.999150705611521;0.8334891548133482;0.015559955524965384;0.015562078920878778;0.7977532887502242;0.014837939618486602;1.0448218177402175;0.7978180354483981
19.757384;1.044437601881995;0.8333302221763892;0.7978511907158757;1.4590161379068862e-05;-1.2760312181068954e-05;9.999120960856166;0.8334881442523006;0.015559981458997079;0.015562090264940435;0.7977526396751667;0.014839130234841848;1.0448219568608417;0.7978163901447205
19.767384;1.0444375196837665;0.8333300568176079;0.7978510099834446;1.4550026039820028e-05;-1.1457537324895512e-05;9.999092915207264;0.8334871454818077;0.015560006725304948;0.015562102057552301;0.7977519246745529;0.014840291365083448;1.0448221185096034;0.797814715030432
19.777384;1.044437433319939;0.8333298876048252;0.7978508077277133;1.4506422355916626e-05;-1.0201311035021277e-05;9.99906651286151;0.8334861582545334;0.015560031210370737;0.015562114310506536;0.7977511454287759;0.014841423163184438;1.0448223014742724;0.7978130188927431
19.787384;1.044437343544526;0.8333297149537067;0.7978505848410351;1.4458857621394636e-05;-8.996952589826776e-06;9.999041706142586;0.8334851827487425;0.01556005479688472;0.015562127023838287;0.7977503049791361;0.014842525231368578;1.0448225045312785;0.7978113117425918
19.797384;1.044437251098512;0.8333295393332921;0.7978503419008881;1.4406832226765609e-05;-7.849721448998705e-06;9.999018453724803;0.8334842189030592;0.015560077377778331;0.015562140187433848;0.797749407180679;0.014843597666775489;1.0448227263656575;0.7978096045358083
19.807384;1.0444371567124782;0.8333293611299639;0.7978500798578123;1.4349879975690637e-05;-6.764774893076808e-06;9.99899671479255;0.8334832658449368;0.01556009886615306;0.015562153786771053;0.7977484560894761;0.014844641796679455;1.04482296556633;0.7978079087466147
19.817384;1.0444370610977853;0.8333291805308286;0.7978498010932238;1.4287612566485574e-05;-5.746581890820542e-06;9.998976449277425;0.8334823213948173;0.015560119199474332;0.01556216781022205;0.7977474558471433;0.014845660585671322;1.0448232207294867;0.7978062359125493
19.827384;1.044436964875963;0.8333289975259084;0.7978495092790071;1.4219780869992378e-05;-4.798786479368614e-06;9.998957614990964;0.8334813813242549;0.01556013833245;0.015562182251036743;0.797746411139903;0.01484665856895833;1.0448234904991751;0.7978045975247928
19.837384;1.04443686849412;0.8333288119782228;0.7978492080338484;1.4146279958467236e-05;-3.9248630958443885e-06;9.998940158612166;0.8334804390701516;0.015560156225352704;0.015562197106569272;0.7977453278776716;0.01484764144197605;1.0448237735135004;0.7978030050224197
19.847384;1.044436772215174;0.8333286236776609;0.7978489002987339;1.4067071585810433e-05;-3.128636358885512e-06;9.998924015849843;0.8334794867050118;0.015560172845579883;0.015562212384637158;0.7977442132193626;0.01484861581580757;1.0448240683387564;0.7978014697802348
19.857384;1.0444366761218562;0.8333284323457542;0.7978485889249518;1.398210803522108e-05;-2.4136242063485096e-06;9.998909123482434;0.833478516887255;0.01556018817565746;0.015562228108574785;0.7977430747583945;0.0148495889591486;1.044824373419057;0.7978000025000271
19.867384;1.044436580087787;0.8333282376138667;0.7978482772098803;1.3891364459639597e-05;-1.7819847094134317e-06;9.99889543438816;0.8334775244697399;0.015560202208996673;0.015562244306930121;0.7977419198232393;0.014850568004354785;1.0448246870846165;0.7977986119854708
19.877384;1.0444364838250415;0.8333280390520047;0.7978479684235575;1.379493132948035e-05;-1.23459107746631e-06;9.998882922727011;0.8334765063635178;0.015560214943421797;0.015562261005736957;0.7977407553744961;0.014851558611224286;1.0448250077006955;0.7977973050230139
19.887384;1.0444363870366107;0.8333278363166645;0.7978476649192059;1.369296624937047e-05;-7.716751821369019e-07;9.998871576766591;0.8334754603201617;0.015560226385695113;0.015562278235496154;0.7977395882100183;0.014852563759833999;1.0448253339255518;0.7977960871608353
19.897384;1.044436289504563;0.8333276293040133;0.7978473681273057;1.3585544718598547e-05;-3.928716009278158e-07;9.998861394564084;0.8334743848328658;0.015560236556462754;0.0155622960357574;0.7977384249358617;0.014853583887837729;1.0448256648591312;0.7977949624037344
19.907384;1.0444361910436304;0.8333274181228416;0.7978470791711614;1.347264899688268e-05;-9.692589929805669e-08;9.9988523864459;0.8334732798702418;0.015560245484642186;0.015562314457439969;0.7977372712232358;0.01485461851470553;1.0448259999403224;0.7977939320670384
19.917384;1.0444360914941;0.8333272029385665;0.7978467989776447;1.3354230346548657e-05;1.1831986649967177e-07;9.99884457048641;0.8334721467470563;0.015560253193404547;0.015562333564089353;0.7977361308419806;0.014855667689526326;1.0448263387180499;0.7977929945909807
19.927384;1.0444359908310645;0.8333269839078781;0.7978465282052917;1.3230160790711045e-05;2.555550381922687e-07;9.998837958844693;0.8334709876402082;0.015560259690929602;0.01556235342257906;0.7977350054272868;0.014856732219600339;1.0448266806503388;0.7977921468075434
19.937384;1.044435889273039;0.8333267612606035;0.7978462677074233;1.310016808295862e-05;3.1765481557712027e-07;9.998832554202123;0.8334698055232408;0.015560264983118903;0.0155623740962922;0.7977338949718107;0.014857813236085827;1.0448270249454588;0.7977913851303366
19.947384;1.044435787299499;0.833326535381555;0.7978460189462871;1.2963893488683604e-05;3.0756047159005723e-07;9.998828356853226;0.8334686038145772;0.01556026910025463;0.015562395647818432;0.7977327985274518;0.014858911742885212;1.0448273704689657;0.7977907057188102
19.957384;1.0444356855621546;0.8333263068200848;0.7978457837799698;1.2821011747541169e-05;2.28119151303979e-07;9.998825362765848;0.8334673853370624;0.01556027210852915;0.015562418132802295;0.7977317147483397;0.014860028670098007;1.0448277158374468;0.797790104543313
19.967384;1.0444355847452587;0.8333260762624877;0.7978455641315214;1.2671282246681923e-05;8.198549566104316e-08;9.998823556679262;0.8334661513593102;0.015560274103949046;0.015562441582228437;0.7977306417887533;0.01486116521225647;1.0448280596902717;0.7977895777988093
19.977384;1.0444354854874862;0.8333258444791828;0.7978453619921793;1.251451828393107e-05;-1.2835008725413546e-07;9.998822913194452;0.8334649017827056;0.015560275206643943;0.015562466000496565;0.7977295770140942;0.014862322562404983;1.0448284009220659;0.7977891225306718
19.987384;1.0444353884127628;0.83332561226792;0.797845179520307;1.2350532913978419e-05;-4.006132533544628e-07;9.998823404767661;0.8334636362433407;0.01556027555637436;0.015562491388930488;0.7977285174080375;0.014863501573219109;1.044828738748375;0.7977887375855159
19.997384;1.0444352941858324;0.8333253803776435;0.7978450188750779;1.2179113356515897e-05;-7.326990620968945e-07;9.99882501127456;0.8334623546377038;0.015560275300601376;0.015562517761714505;0.7977274602105155;0.014864703256633749;1.0448290725818268;0.7977884240000729
20.007384;1.0444352034713145;0.8333251494248624;0.7978448816980521;1.2000077443187656e-05;-1.1224504401886754e-06;9.998827722585323;0.833461056845066;0.015560274579497865;0.015562545138016316;0.7977264034289895;0.014865929365902695;1.044829401714887;0.7977881841524931
20.017384;1.0444351167415893;0.8333249198774608;0.7978447687539238;1.1813358073385267e-05;-1.567535015807546e-06;9.998831535047172;0.8334597426049287;0.015560273519030488;0.015562573531179616;0.7977253462912383;0.01486718212347994;1.0448297250985523;0.7977880206927025
20.027384;1.0444350340595843;0.8333246920542517;0.7978446807363075;1.1619052094870086e-05;-2.0656643788677282e-06;9.998836453063351;0.8334584116257421;0.015560272229453963;0.015562602943984979;0.7977242891700025;0.014868463356230727;1.0448300415587157;0.797787935996684
20.037384;1.044434955061198;0.8333244661301131;0.7978446199161675;1.14174943862561e-05;-2.615348424340844e-06;9.998842493559092;0.8334570639161899;0.015560270803866174;0.015562633369892704;0.7977232333902776;0.014869773759907515;1.0448303501688831;0.7977879319492969
20.047384;1.0444348791766211;0.8333242422226361;0.7978445906506937;1.1209314493302711e-05;-3.2166481651312392e-06;9.99884968101816;0.8334557002417571;0.015560269320291654;0.015562664800943546;0.7977221813698852;0.014871112805905374;1.0448306502895155;0.7977880099818235
20.057384;1.0444348059238446;0.8333240204465542;0.7978445983304359;1.0995328640015885e-05;-3.870836632582532e-06;9.99885803401446;0.8334543220498796;0.015560267844463956;0.015562697225015371;0.7977211363579291;0.014872478976974742;1.0448309414218382;0.7977881717337901
20.067384;1.0444347350256595;0.8333238008861303;0.7978446482544406;1.0776325794145767e-05;-4.578942283933584e-06;9.998867557297121;0.8334529310375776;0.01556026642817719;0.015562730606798265;0.7977201018021803;0.014873869843018736;1.044831223246961;0.7977884201461634
20.077384;1.0444346662760247;0.8333235835738718;0.7978447450571348;1.0552957049230655e-05;-5.34061255052293e-06;9.998878238055672;0.8334515287025691;0.015560265104100215;0.015562764875976824;0.7977190809951804;0.014875282458551088;1.0448314957890887;0.797788759262179
20.087384;1.0444345994400763;0.8333233684537025;0.7978448927238829;1.032578319942863e-05;-6.15448268435584e-06;9.998890039297986;0.8334501158732334;0.015560263882608248;0.015562799935098908;0.7977180769621943;0.014876713875884521;1.044831759465068;0.797789192617292
20.097384;1.044434534351525;0.8333231553872545;0.7978450953240637;1.0095394221671662e-05;-7.019152136372194e-06;9.998902900364037;0.8334486925567005;0.015560262757022724;0.015562835676290753;0.79771709238118;0.014878161002077827;1.0448320149785049;0.7977897227320637
20.107384;1.0444344709863487;0.8333229442587604;0.7978453573154497;9.862493482588745e-06;-7.93330315097078e-06;9.998916747328025;0.8334472582898196;0.01556026171314263;0.015562871997773878;0.7977161296793706;0.014879620150026494;1.0448322631488207;0.7977903519330523
20.117384;1.0444344094118958;0.8333227350412542;0.7978456824235746;9.627859141304717e-06;-8.895293691241776e-06;9.99893150765717;0.8334458128972135;0.015560260729248312;0.01556290882319255;0.7977151915441494;0.014881086374827277;1.0448325047289693;0.797791082200549
20.127384;1.0444343497322208;0.8333225278117329;0.7978460725918163;9.392229943168633e-06;-9.90306223813042e-06;9.998947128934187;0.8334443572077533;0.015560259769649764;0.015562946117260005;0.7977142811371519;0.014882552879890473;1.0448327403155535;0.797791913807135
20.137384;1.0444342920335805;0.8333223227744585;0.7978465283306023;9.156255515061405e-06;-1.0954316531401664e-05;9.99896359570118;0.8334428930678351;0.01556025879663156;0.015562983876926543;0.7977134013932624;0.014884011399293746;1.044832970470404;0.7977928448359398
20.147384;1.0444342362865524;0.8333221201979117;0.7978470494079971;8.920518337161225e-06;-1.204671838602659e-05;9.998980934792549;0.8334414226119439;0.015560257794105557;0.015563022098771117;0.7977125544142828;0.014885453009926362;1.0448331959232129;0.7977938725227621
20.157384;1.0444341822886007;0.8333219203053013;0.7978476348022147;8.68553632904881e-06;-1.3177857544874845e-05;9.998999205653343;0.8334399473059787;0.015560256764617015;0.015563060749897308;0.7977117416647617;0.014886868820392666;1.0448334176137608;0.7977949954180479
20.167384;1.0444341297065962;0.8333217232165716;0.7978482823748523;8.451782777186663e-06;-1.4345142642606496e-05;9.99901848338881;0.8334384675215958;0.015560255703184854;0.015563099763976065;0.7977109643124517;0.014888251149232904;1.0448336365887465;0.7977962150947352
20.177384;1.044434078156899;0.8333215289029868;0.7978489892385124;8.219748992807881e-06;-1.554588662916933e-05;9.999038849292248;0.8334369830755491;0.015560254587658709;0.015563139062103402;0.7977102232768251;0.014889595037884173;1.0448338539466762;0.7977975361743896
20.187384;1.044434027268548;0.833321337226561;0.7978497527351914;7.98996115195613e-06;-1.6777458024816224e-05;9.999060387028106;0.8334354939807076;0.015560253391339977;0.015563178574505157;0.797709519207771;0.014890898957764093;1.0448340708423405;0.797798964536687
20.197384;1.044433976713059;0.8333211480927589;0.7978505711886794;7.762964421609098e-06;-1.8037372990114218e-05;9.999083172647552;0.833434000646336;0.01556025208839292;0.015563218233727413;0.7977088525523522;0.014892163863003311;1.0448342884406114;0.7978005053728174
20.207384;1.044433926249038;0.833320961531625;0.797851444275661;7.539341232619521e-06;-1.9323447634464375e-05;9.999107266321646;0.8334325038613724;0.015560250646553588;0.015563257945811539;0.797708223611988;0.01489339141358952;1.0448345078537455;0.7978021621658304
20.217384;1.0444338758109197;0.8333207776575429;0.797852373241525;7.319761885089073e-06;-2.0633920757648075e-05;9.999132711909404;0.8334310046242951;0.015560249028162039;0.015563297576714792;0.7977076325138496;0.014894583274635607;1.0448347300941059;0.7978039359946699
20.227384;1.0444338254890781;0.8333205966557536;0.7978533608608469;7.105015399717715e-06;-2.196752995635271e-05;9.999159532849577;0.8334295035498946;0.015560247196586174;0.015563336969578434;0.7977070793734461;0.014895741571208654;1.0448349559817471;0.7978058251871145
20.237384;1.0444337753576916;0.833320418792806;0.797854411091413;6.895944667049688e-06;-2.33235723478877e-05;9.999187731420534;0.8334280004590587;0.015560245110056667;0.0155633759764787;0.7977065647533582;0.01489686883557235;1.0448351860832656;0.7978078262561468
20.247384;1.0444337253817546;0.8333202443576312;0.7978555287640704;6.6933260209396745e-06;-2.4701638694040685e-05;9.999217307075272;0.8334264943727444;0.015560242708108619;0.015563414478783512;0.7977060898914203;0.01489796718335576;1.0448354207799588;0.7978099350617758
20.257384;1.0444336754981614;0.8333200736424615;0.797856719544708;6.497815697786396e-06;-2.6101196301071928e-05;9.999248277285831;0.8334249834503934;0.01556023990532766;0.015563452380584146;0.797705656437564;0.014899038096148919;1.0448356603152344;0.7978121465442657
20.267384;1.0444336256797797;0.8333199070077266;0.7978579896756026;6.309976757073936e-06;-2.752133900091729e-05;9.99928067881479;0.8334234653118672;0.015560236596567146;0.015563489589134888;0.7977052661561382;0.014900083189760955;1.0448359047064955;0.7978144539369312
20.277384;1.044433575867503;0.8333197448656757;0.7978593449590298;6.130340107361752e-06;-2.896034195014706e-05;9.999314559800222;0.8334219377930787;0.015560232668176284;0.01556352600639278;0.7977049210886823;0.014901105074113472;1.0448361537350053;0.7978168491163565
20.287384;1.044433525863627;0.833319587573894;0.7978607899405147;5.959457059998148e-06;-3.0415341548560267e-05;9.999349978963698;0.8334203990509467;0.01556022800729418;0.015563561533122399;0.7977046236965915;0.01490210759167557;1.0448364071439553;0.7978193242796957
20.297384;1.0444334752943272;0.8333194353905126;0.7978623283689276;5.797886669082902e-06;-3.188273248535901e-05;9.999387002822449;0.8334188471163856;0.015560222515572764;0.015563596075465064;0.7977043762379757;0.01490309521267554;1.0448366647843055;0.7978218733900639
20.307384;1.0444334236871387;0.8333192885395805;0.7978639636454676;5.6461646612162745e-06;-3.3358668805342686e-05;9.999425693191505;0.8334172799221097;0.015560216124631277;0.015563629552045108;0.797704180072169;0.014904072205672659;1.0448369265550606;0.7978244913261047
20.317384;1.0444333705819364;0.8333191472875523;0.7978656980819853;5.504821224717523e-06;-3.483901451008378e-05;9.9994660955359;0.8334156956660285;0.015560208792094972;0.015563661902554385;0.7977040357364356;0.014905042467130975;1.044837192341403;0.7978271718695952
20.327384;1.0444333155704666;0.8333190119083634;0.7978675321363103;5.374362998151027e-06;-3.631898616936432e-05;9.999508234921015;0.8334140929300875;0.015560200486515843;0.015563693091735395;0.7977039435527172;0.014906009658573997;1.0448374620286371;0.7978299076498075
20.337384;1.0444332582954896;0.8333188825757567;0.7978694643596168;5.255231690099381e-06;-3.779327073790685e-05;9.999552118101638;0.8334124704668452;0.015560191179675999;0.015563723099427374;0.7977039041572516;0.01490697693024105;1.0448377354098055;0.7978326914634152
20.347384;1.0444331984108008;0.8333187593189547;0.7978714916634836;5.147863237344012e-06;-3.925665263529047e-05;9.99959773830933;0.8334108270708637;0.015560180841987398;0.015563751899039106;0.7977039182101566;0.014907946664666468;1.0448380119968044;0.7978355166449689
20.357384;1.0444331355379426;0.8333186420870853;0.7978736100288335;5.052748648901265e-06;-4.070404058230627e-05;9.999645084176825;0.8334091622591276;0.01556016944277552;0.015563779446673308;0.7977039855967565;0.014908920654813078;1.044838290963196;0.7978383766660692
20.367384;1.0444330693102606;0.8333185308788753;0.7978758153217917;4.9703330412277904e-06;-4.212986026988187e-05;9.999694148212328;0.8334074772584196;0.01556015696344292;0.01556380569712132;0.7977041053229025;0.014909900436186816;1.0448385712265877;0.7978412645411964
20.377384;1.0444329994219204;0.833318425832956;0.7978781034837906;4.900847156539659e-06;-4.3527917733074687e-05;9.999744920462922;0.8334057751795584;0.015560143416926893;0.015563830626895089;0.7977042762010352;0.01491088766489247;1.044838851575974;0.7978441720858765
20.387384;1.0444329256315756;0.8333183271985599;0.797880470345667;4.844296604685963e-06;-4.489185038403291e-05;9.999797377587685;0.8334040604596484;0.015560128856015237;0.015563854236089789;0.797704497662428;0.0149118839272061;1.044839130860194;0.7978470897861768
20.397384;1.0444328477857678;0.8333182352517431;0.7978829115222039;4.8006263127478284e-06;-4.621561426392181e-05;9.999851485105943;0.8334023381310413;0.015560113361025068;0.015563876534305108;0.7977047699909988;0.014912889858659307;1.044839408121657;0.7978500079427725
20.407384;1.0444327658192731;0.8333181502676573;0.7978854225543441;4.76987011662079e-06;-4.749379197253238e-05;9.999907201532485;0.8334006132490299;0.01556009702111812;0.015563897532475427;0.7977050938758142;0.01491390497834288;1.0448396825601487;0.797852918524798
20.417384;1.044432679708897;0.833318072534348;0.7978879992817434;4.752172412937153e-06;-4.872179389104191e-05;9.999964472724091;0.8333988906538625;0.01556007993053003;0.015563917242053206;0.7977054699797975;0.014914928445107936;1.0448399534375001;0.7978558161970993
20.427384;1.0444325894656696;0.8333180023406803;0.7978906382081425;4.7477138740191815e-06;-4.989609241096359e-05;10.00002322271865;0.8333971751726194;0.015560062194467216;0.015563935673777509;0.797705898409734;0.01491595968706462;1.044840220068166;0.7978586982119581
20.437384;1.0444324951901716;0.8333179399384734;0.7978933370952158;4.75663871989201e-06;-5.101417207767051e-05;10.000083351576146;0.8333954720727357;0.015560043925584063;0.015563952841124681;0.7977063779806624;0.014916998333415293;1.0448404819138237;0.7978615640359724
20.447384;1.0444323971405616;0.8333178855242396;0.7978960954752291;4.779062057865587e-06;-5.207390098412981e-05;10.00014474511253;0.8333937869213217;0.015560025234485627;0.015563968766813928;0.797706906287837;0.014918043260135825;1.0448407386620984;0.7978644144828537
20.457384;1.044432295757217;0.8333178392846518;0.7978989138587198;4.815102645196646e-06;-5.30730640354157e-05;10.00020728903693;0.8333921248139067;0.015560006225916148;0.015563983473914763;0.7977074805995237;0.014919091776767193;1.044840990200908;0.7978672501922098
20.467384;1.0444321916069224;0.8333178014826577;0.7979017921916474;4.864844720712661e-06;-5.400977026695286e-05;10.000270876943322;0.8333904901958801;0.015559986997360142;0.015563996959816894;0.7977080985063544;0.014920140252536178;1.0448412365664417;0.7978700703404372
20.477384;1.044432085217212;0.8333177725006499;0.7979047291228895;4.928284330221987e-06;-5.488295425646491e-05;10.00033541037123;0.8333888875154111;0.015559967637015792;0.015564009183616211;0.7977087581211288;0.01492118547798042;1.0448414778993602;0.7978728722029448
20.487384;1.04443197689382;0.8333177528009326;0.7979077219126569;5.005329766581431e-06;-5.5692005201139366e-05;10.000400798570368;0.8333873216415282;0.015559948223371868;0.015564020087028854;0.7977094580305082;0.014922225408785917;1.0448417143432305;0.7978756517974889
20.497384;1.0444318667592143;0.8333177428164381;0.7979107664953505;5.095782724419773e-06;-5.643610913570911e-05;10.000466962186804;0.8333857977065101;0.015559928824563472;0.015564029628070571;0.7977101970183963;0.014923259322640133;1.0448419459811031;0.7978784047946076
20.507384;1.0444317549740565;0.833317742803623;0.7979138576816346;5.1992948613939426e-06;-5.7114366580087455e-05;10.00053383240404;0.8333843209061894;0.015559909495304563;0.015564037797971551;0.7977109738157654;0.014924288019964755;1.0448421729745263;0.7978811267106646
20.517384;1.0444316418236115;0.8333177527862167;0.7979169893898457;5.3154031399605705e-06;-5.7726540730142495e-05;10.000601346000145;0.8333828961476483;0.015559890275610236;0.015564044614316116;0.7977117870343046;0.014925314176934247;1.0448423957496984;0.7978838133162285
20.527384;1.0444315276364007;0.8333177726379727;0.7979201553282336;5.4436137351168e-06;-5.82735694457547e-05;10.00066944447546;0.8333815274716256;0.015559871199244499;0.01556405010618437;0.797712635280235;0.014926342247970584;1.0448426149532244;0.7978864612572878
20.537384;1.0444314127663048;0.8333178020968904;0.7979233499238885;5.583440259069454e-06;-5.8757514093238784e-05;10.000738071021107;0.8333802178753831;0.015559852308936608;0.015564054308590595;0.7977135171647897;0.014927377341937111;1.0448428312593125;0.7978890672735293
20.547384;1.0444312976672971;0.8333178407013951;0.7979265686471833;5.734403842712793e-06;-5.9180978716148855e-05;10.00080716072097;0.8333789693535206;0.015559833667159753;0.015564057259823558;0.7977144308730701;0.014928423845292924;1.0448430452453328;0.7978916268668643
20.557384;1.0444311829236428;0.8333178878447298;0.7979298077676589;5.8960231501867524e-06;-5.954654619755879e-05;10.000876633967984;0.8333777826918292;0.01555981535813784;0.015564058993410606;0.7977153740951752;0.014929484953343498;1.0448432573771007;0.7978941341994459
20.567384;1.0444310692343872;0.8333179428247375;0.7979330636359783;6.067826448386064e-06;-5.985721024303742e-05;10.000946402137304;0.8333766576657664;0.015559797475710319;0.015564059536852363;0.7977163449677018;0.014930562825265973;1.0448434680596685;0.7978965826033143
20.577384;1.0444309574123707;0.8333180048005221;0.7979363318119809;6.249372803797141e-06;-6.0117124854238324e-05;10.001016377756995;0.8333755940495057;0.015559780100516568;0.015564058923442101;0.7977173427275283;0.014931659000654766;1.0448436776873653;0.7978989645448481
20.587384;1.0444308483546216;0.8333180728568381;0.7979396069813857;6.44019341348967e-06;-6.033144222048919e-05;10.001086479179412;0.8333745927887113;0.015559763289447366;0.015564057201310795;0.7977183671661299;0.014932775425238744;1.0448438866884087;0.7979012709482165
20.597384;1.0444307429312218;0.8333181461260322;0.7979428833938562;6.639699185843681e-06;-6.0505851053019376e-05;10.001156631114021;0.8333736567255706;0.015559747085511742;0.015564054423326734;0.7977194179742207;0.014933915244647777;1.0448440955431837;0.7979034905482064
20.607384;1.0444306418631657;0.8333182237818886;0.7979461545932017;6.8472025672314585e-06;-6.06461195195771e-05;10.001226757721804;0.8333727905893147;0.015559731536368493;0.015564050631007657;0.7977204944544048;0.014935082433714487;1.0448443046903109;0.7979056101788299
20.617384;1.0444305456877194;0.8333183049997063;0.7979494126155117;7.062019972724941e-06;-6.0757033152382025e-05;10.001296771267192;0.833372000277336;0.015559716709439588;0.015564045856187604;0.7977215951370368;0.01493628096622138;1.0448445143921967;0.7979076159549932
20.627384;1.044430454755577;0.8333183889774181;0.7979526479684829;7.2835008439852725e-06;-6.084143472842499e-05;10.001366569504489;0.8333712918299292;0.015559702691144189;0.015564040130087824;0.7977227179589093;0.0149375139735707;1.0448447247411932;0.7979094946404779
20.637384;1.0444303692491408;0.8333184749642836;0.7979558501750037;7.510988624421053e-06;-6.090023397923502e-05;10.001436041097108;0.8333706706326317;0.015559689564131122;0.015564033476030012;0.7977238610450739;0.014938783051014919;1.044844935780933;0.79791123459092
20.647384;1.0444302893286013;0.8333185622967949;0.7979590079131269;7.743847568071508e-06;-6.093296972538229e-05;10.001505075300443;0.8333701411191283;0.015559677375241688;0.015564025891008002;0.7977250228592245;0.01494008867365683;1.0448451475382556;0.7979128260306817
20.657384;1.0444302152518739;0.8333186504059391;0.7979621094515411;7.981553117262279e-06;-6.09383807373326e-05;10.001573579968362;0.8333697066775536;0.015559666123727523;0.015564017337331764;0.7977262018329321;0.014941431393634732;1.0448453599337189;0.7979142611124188
20.667384;1.0444301472677493;0.8333187387267574;0.7979651436333444;8.223699269252122e-06;-6.091465880681993e-05;10.001641497959728;0.8333693693792423;0.01555965577927938;0.015564007754439982;0.7977273964243714;0.014942812341233761;1.0448455727188066;0.7979155340116296
20.677384;1.0444300854709376;0.8333188266403837;0.7979681000861961;8.469891397960948e-06;-6.085938955546675e-05;10.001708802940664;0.8333691298820954;0.01555964630757332;0.015563997088250264;0.7977286057602997;0.014944232904028614;1.0448457855498783;0.7979166410933014
20.687384;1.0444300297938807;0.8333189135589334;0.7979709686729766;8.719654375491448e-06;-6.076994836396597e-05;10.001775483765282;0.8333689879288926;0.01555963768640042;0.015563985322674636;0.7977298301659043;0.014945694300634534;1.0448459981682265;0.7979175807586883
20.697384;1.0444299800093366;0.8333189989938788;0.7979737395458799;8.972412813253399e-06;-6.0644454403719016e-05;10.00184154526952;0.8333689428323041;0.015559629912531146;0.015563972492475696;0.7977310706280001;0.014947197460574992;1.0448462105067327;0.7979183523477724
20.707384;1.0444299357038782;0.8333190824853022;0.797976404005763;9.22747012259894e-06;-6.048197317107412e-05;10.001907020264307;0.8333689937605917;0.015559623004294707;0.015563958672481578;0.797732327539447;0.014948743183939838;1.0448464226574055;0.7979189556610569
20.717384;1.0444298962774181;0.833319163523116;0.7979789553781262;9.48397838738129e-06;-6.028179073438215e-05;10.001971963331767;0.8333691402661457;0.015559616999053153;0.015563943946643727;0.7977335998980877;0.014950331914879426;1.0448466347746663;0.7979193920590137
20.727384;1.0444298609179505;0.8333192416078284;0.7979813893744168;9.740942245348978e-06;-6.0043213593453614e-05;10.002036427059746;0.8333693823298456;0.015559611937063834;0.015563928367850689;0.7977348851565197;0.014951962928443939;1.044846846912269;0.7979196650364399
20.737384;1.0444298286341762;0.8333193163735999;0.7979837037131021;9.997256797892832e-06;-5.976590726741324e-05;10.00210044537154;0.8333697195679983;0.01555960783762866;0.015563911941021238;0.7977361796720642;0.014953634139782783;1.0448470588475933;0.7979197799707043
20.747384;1.044429798443957;0.833319387612349;0.7979858974994826;1.0251762842913379e-05;-5.944965161825545e-05;10.002164034360675;0.8333701506487117;0.015559604696398954;0.015563894642824459;0.7977374796357181;0.014955343172529459;1.044847270018126;0.7979197443274929
20.757384;1.0444297695091151;0.8333194551723041;0.7979879711776098;1.0503251184865341e-05;-5.9093918565017986e-05;10.002227200998249;0.8333706734182033;0.015559602509923517;0.015563876453028085;0.7977387815763126;0.01495708857529025;1.0448474795985276;0.7979195674228119
20.767384;1.0444297410788212;0.8333195187966892;0.7979899265006969;1.0750462565600373e-05;-5.86984078522451e-05;10.002289947211887;0.8333712853660371;0.015559601290793123;0.01556385737740075;0.797740082483346;0.014958869973303575;1.0448476866996064;0.7979192589845201
20.777384;1.0444297123975494;0.8333195780236927;0.797991765486316;1.0992220631258527e-05;-5.826389743779643e-05;10.00235227137839;0.8333719838350483;0.015559601055619559;0.015563837454444408;0.7977413805573893;0.014960687202370914;1.0448478906227137;0.7979188277479441
20.787384;1.0444296827071138;0.8333196322203924;0.7979934891384968;1.122760631177197e-05;-5.779218713413351e-05;10.002414167240676;0.833372765698579;0.01555960181295304;0.015563816742922912;0.7977426759484156;0.014962539404828081;1.04484809104309;0.7979182812859172
20.797384;1.0444296513670206;0.833319680641795;0.7979950974673368;1.1456009291382629e-05;-5.728575343729744e-05;10.002475612972196;0.8333736270584071;0.015559603566499181;0.015563795305697702;0.7977439702467115;0.014964424705116629;1.0448482880289558;0.7979176268659514
20.807384;1.0444296180072064;0.8333197224787243;0.7979965905060754;1.1677025101101863e-05;-5.6747658525087634e-05;10.002536564004307;0.8333745635259269;0.015559606315603294;0.01556377320376887;0.797745265305169;0.014966340759161223;1.0448484818322252;0.7979168723447735
20.817384;1.0444295825832173;0.8333197570056541;0.7979979689864036;1.1890293111807124e-05;-5.618142642564308e-05;10.002596962827823;0.8333755710180024;0.015559610049833717;0.015563750489465457;0.7977465623094223;0.01496828565392021;1.0448486725517543;0.7979160266928333
20.827384;1.0444295453538277;0.8333197837276082;0.7979992343153623;1.2095470398921184e-05;-5.5591090125798e-05;10.002656753930912;0.8333766462663018;0.015559614755681428;0.015563727192097239;0.7977478611739541;0.014970257594507125;1.0448488599963315;0.7979151001066078
20.837384;1.0444295068186418;0.8333198023439777;0.7980003883210023;1.2292335023286757e-05;-5.498103030723353e-05;10.002715890041573;0.8333777859902599;0.015559620433217356;0.01556370331499392;0.7977491606623469;0.014972253577010722;1.0448490438408653;0.7979141029844469
20.847384;1.0444294675727122;0.8333198126335861;0.7980014333480756;1.248080598348464e-05;-5.435533350785835e-05;10.002774324837516;0.8333789853185107;0.015559627106292204;0.015563678854690064;0.797750459318847;0.014974268732626734;1.0448492238091336;0.7979130442542455
20.857384;1.0444294281550968;0.8333198144575831;0.7980023725675157;1.2660873651432645e-05;-5.3717567396496236e-05;10.002832000184597;0.8333802372615935;0.015559634818023428;0.015563653816924186;0.7977517559133279;0.014976296377648626;1.0448493997567314;0.797911931551913
20.867384;1.0444293890476568;0.8333198078647431;0.798003209763953;1.283259628310283e-05;-5.307111152194849e-05;10.002888845092102;0.8333815335618945;0.015559643613046029;0.015563628211955954;0.79775304869757;0.014978328327581832;1.04484957175234;0.7979107732002096
20.877384;1.0444293507706062;0.8333197931280935;0.7980039488029447;1.2996131726976102e-05;-5.241925194570783e-05;10.002944786506985;0.8333828658621104;0.01555965351747451;0.015563602055216381;0.797754334603155;0.014980356196970248;1.0448497401664314;0.797909578950521
20.887384;1.0444293139309029;0.8333197706702774;0.7980045935095283;1.3151690275251851e-05;-5.176494699185016e-05;10.002999757414118;0.8333842264181557;0.015559664533059504;0.015563575381700017;0.7977556094866027;0.014982372956569411;1.0448499056623788;0.797908358737475
20.897384;1.0444292792285716;0.8333197409913442;0.7980051477810736;1.3299466174218982e-05;-5.1110518980524365e-05;10.003053698416805;0.8333856080681815;0.015559676650982948;0.015563548244116368;0.7977568693362378;0.014984373033017454;1.0448500690588745;0.7979071213304928
20.907384;1.0444292474702757;0.8333197046328736;0.7980056153162232;1.343962017362104e-05;-5.045743626994208e-05;10.003106559994883;0.8333870040602325;0.015559689862312988;0.015563520694524081;0.7977581114055491;0.014986351510455747;1.0448502311408736;0.7979058744291911
20.917384;1.0444292196054414;0.833319662138714;0.7980059992110504;1.3572256648697437e-05;-4.980651196526378e-05;10.00315830694169;0.8333884086097232;0.01555970415157773;0.015563492776664651;0.7977593342748691;0.014988303596691904;1.0448503924856936;0.7979046257312208
20.927384;1.0444291967527857;0.8333196140103384;0.7980063020490094;1.3697392763500425e-05;-4.915829172833692e-05;10.003208917123889;0.833389817501748;0.015559719495399048;0.015563464531519725;0.7977605370404284;0.014990224268702623;1.044850553375276;0.797903382677433
20.937384;1.044429180178866;0.8333195607000392;0.7980065261062955;1.38149879632035e-05;-4.851294780190369e-05;10.003258370159353;0.8333912279656777;0.015559735868935061;0.015563436003753851;0.7977617183111507;0.014992108244662124;1.0448507138109346;0.7979021507181826
20.947384;1.0444291711925047;0.8333195026430609;0.7980066732730219;1.3924969992989114e-05;-4.786967102847354e-05;10.003306631445255;0.8333926381727299;0.015559753241475438;0.015563407245610596;0.7977628753728292;0.014993950567254891;1.044850873537581;0.7979009328744053
20.957384;1.0444291709731488;0.833319440256404;0.7980067450383043;1.4027184114682396e-05;-4.722616452946592e-05;10.003353643112169;0.8333940463835657;0.0155597715694799;0.01556337831662088;0.7977640042386351;0.01499574698860002;1.04485103211709;0.7978997312256214
20.967384;1.0444291804944692;0.833319373919932;0.7980067424839015;1.4121376991480999e-05;-4.657880855425337e-05;10.003399329139738;0.8333954500560985;0.015559790802827824;0.015563349279060954;0.7977651008359187;0.014997493754717369;1.04485118909255;0.797898548185877
20.977384;1.0444292005868803;0.8333193040354456;0.7980066663137728;1.4207292610139731e-05;-4.592342008777619e-05;10.003443612154431;0.8333968460353095;0.015559810896182483;0.015563320190824084;0.7977661622102449;0.014999187830588618;1.0448513440368727;0.7978973863937961
20.987384;1.0444292320186754;0.8333192311541069;0.7980065174147337;1.4284791312627292e-05;-4.525565195761484e-05;10.003486430119853;0.8333982317157657;0.015559831813905158;0.015563291093508997;0.7977671869206721;0.015000827529364835;1.044851496431092;0.7978962477425798
20.997384;1.0444292755364568;0.8333191560728488;0.7980062975914245;1.4353888047552037e-05;-4.457094638600174e-05;10.003527734583434;0.8333996054453353;0.015559853533549939;0.015563262001908877;0.7977681746474573;0.015002412314427328;1.0448516456400139;0.797895132641725
21.007384;1.0444293318352513;0.8333190798462103;0.7980060096673657;1.4414725667911177e-05;-4.38648008969054e-05;10.003567474058435;0.8334009656765097;0.01555987605216511;0.015563232906897108;0.7977691253128273;0.01500394194270702;1.0448517910755841;0.797894040452091
21.017384;1.0444294014559858;0.8333190037096112;0.7980056570804474;1.44675691976404e-05;-4.313294770281798e-05;10.003605586672442;0.8334023103959032;0.015559899389921594;0.015563203786331827;0.7977700384773813;0.015005416041750977;1.0448519323432912;0.797892970828702
21.027384;1.0444294847090332;0.8333189289380172;0.7980052434549936;1.4512784703194986e-05;-4.23711961578957e-05;10.00364200074518;0.8334036373803786;0.01555992358833228;0.015563174611038295;0.7977709133578093;0.01500683456545894;1.0448520692698189;0.7978919242489547
21.037384;1.0444295817346751;0.8333188567013798;0.7980047718929696;1.4550772702015311e-05;-4.1575512949575476e-05;10.003676631719824;0.8334049444435511;0.015559948704358742;0.015563145343654664;0.7977717492836445;0.015008198574299015;1.0448522018487463;0.7978909011256015
21.047384;1.0444296926498982;0.8333187879612959;0.7980042440965993;1.4581952557214432e-05;-4.07422068880637e-05;10.00370938600008;0.8334062295015472;0.015559974802710513;0.01556311593179743;0.797772546505581;0.015009510103271562;1.044852330106568;0.7978899010560146
21.057384;1.0444298176170117;0.8333187234309343;0.7980036603159871;1.4606759895090314e-05;-3.986780012186839e-05;10.003740174785648;0.8334074905410247;0.015560001946507057;0.01556308630307301;0.7977733063278508;0.015010771192643468;1.0448524539693296;0.797888923169256
21.067384;1.0444299567919575;0.8333186635899211;0.7980030200798951;1.4625554240492232e-05;-3.894862410787156e-05;10.00376892419474;0.8334087254483583;0.015560030185854544;0.015563056370641216;0.7977740298195442;0.015011983814668707;1.0448525732823353;0.7978879670655762
21.077384;1.044430110254182;0.8333186087359796;0.7980023227205695;1.4638549026144937e-05;-3.79806923788687e-05;10.003795578518238;0.8334099320213282;0.01556005954758898;0.015563026040745668;0.7977747166755231;0.01501315061066215;1.0448526879361726;0.7978870332689423
21.087384;1.0444302779739887;0.8333185590681857;0.7980015675262673;1.4645867816775422e-05;-3.696044863699324e-05;10.003820110956527;0.8334111081102433;0.015560090032346275;0.015562995210573949;0.7977753655273657;0.015014274627916126;1.0448527978874014;0.7978861223619708
21.097384;1.0444304597786815;0.833318514738091;0.7980007540376736;1.4647610443615103e-05;-3.588576024279729e-05;10.003842544972603;0.8334122516983827;0.015560121627476362;0.015562963766059229;0.7977759747401899;0.015015358645441793;1.044852903085893;0.7978852338277583
21.107384;1.0444306552937348;0.8333184758579856;0.7979998824452832;1.4643853056551464e-05;-3.4755897920838196e-05;10.003862958936462;0.8334133610967743;0.015560154327487963;0.015562931597702709;0.797776542618635;0.015016405538719496;1.044853003483239;0.79788436626287
21.117384;1.0444308639188338;0.8333184425254337;0.7979989534924604;1.463462810401428e-05;-3.3570637110828814e-05;10.003881458505989;0.8334144351410409;0.015560188139024999;0.015562898624299232;0.7977770672088333;0.015017418700722734;1.0448530990744;0.7978835184002162
21.127384;1.0444310849279634;0.833318414856067;0.7979979679773118;1.4619890950320858e-05;-3.232965317684533e-05;10.003898143457354;0.8334154733838618;0.015560223077343727;0.015562864794133312;0.797777546023817;0.015018401486346271;1.0448531898573141;0.7978826892946442
21.137384;1.0444313176417201;0.8333183930002993;0.7979969261810786;1.4599486087459047e-05;-3.103234098817984e-05;10.00391309944774;0.8334164764006148;0.015560259168158631;0.015562830072306966;0.7977779755248908;0.015019356298364593;1.044853275732784;0.7978818776780047
21.147384;1.0444315615138553;0.833318377143885;0.7979958274394305;1.4573162441424201e-05;-2.967750505966726e-05;10.00392640838956;0.8334174458526874;0.015560296434688767;0.01556279444512671;0.7977783507166574;0.01502028409840726;1.0448533563896765;0.7978810819104789
21.157384;1.0444318160794228;0.8333183675192508;0.7979946705824126;1.4540651521925592e-05;-2.8263342619009824e-05;10.003938151169123;0.8334183840718438;0.015560334870867665;0.015562757929007734;0.7977786655479315;0.015021184644686499;1.0448534312532032;0.7978803009117346
21.167384;1.0444320807969592;0.8333183643952429;0.797993455094532;1.4501757179777559e-05;-2.6788046479156168e-05;10.003948401310245;0.8334192932106608;0.015560374437099048;0.015562720564502946;0.7977789138916102;0.01502205744186433;1.0448534995975751;0.7978795350740293
